time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
8.406388;1.0332528149771063;0.9254879997465213;0.8958074317685351;-0.004733672660019319;-0.00458128297051127;10.00046631727627;0.8334872412986898;0.015562823103757829;0.015563119779924545;0.8060317788199913;-0.0138939811338315;1.0339697465507285;0.8061798342795499
8.416388;1.033249119192561;0.9254875126651035;0.8958122444518892;-0.0047363012740039255;-0.004583834479864345;10.000463121878637;0.8334867319477084;0.015562814636143969;0.015563100856189201;0.8060326640710369;-0.013891981986760348;1.0339672082068867;0.806181448456014
8.426388;1.0332463369618903;0.9254875326464399;0.8958166498768652;-0.0047381560642473005;-0.004585632905624358;10.000460757441047;0.8334862615330704;0.015562805156868205;0.015563080770824403;0.806033562720997;-0.013889982830772422;1.033964672615241;0.8061831060975962
8.436388;1.0332435391763504;0.9254875984664518;0.895821021477702;-0.004740010853835815;-0.004587431327374453;10.000459226265793;0.8334858314657783;0.015562794736874766;0.015563059629889821;0.8060334742449108;-0.0138879836628549;1.0339621480164838;0.8061838083243564
8.446388;1.0332407372143066;0.9254880903515541;0.8958257309944013;-0.0047429462772696235;-0.004590275587036475;10.000458513656717;0.8334854421167592;0.015562783459684915;0.01556303753248637;0.8060343982690077;-0.013885984479836237;1.033959641952125;0.8061855557624709
8.456388;1.0332379410724881;0.9254882256836583;0.8958300252570429;-0.0047448010647808325;-0.004592074003767226;10.000458594760788;0.8334850929054457;0.015562771422656729;0.015563014572369567;0.8060353347042457;-0.013883985278747015;1.03395716098371;0.8061873491592414
8.466388;1.0332351599962641;0.9254887732293394;0.8958346532442877;-0.0047477364843783966;-0.004594918260468914;10.00045943924231;0.8334847826556367;0.015562758731478395;0.015562990843250338;0.806036283777805;-0.013881986057047083;1.0339547103120619;0.8061891886650691
8.476388;1.033232403309078;0.9254878708188894;0.8958378178884259;-0.004749978966152403;-0.004597091890600999;10.000461018191977;0.8334845097480698;0.015562745504765095;0.015562966431355107;0.8060372458654723;-0.0138799868126988;1.0339522939565546;0.806191073799151
8.486388;1.033230017828015;0.925488368533743;0.895841989377742;-0.004750992120003329;-0.004598074269117893;10.000463312133526;0.8334842720179628;0.015562731873387577;0.015562941408366435;0.8060372213841046;-0.013878987544110299;1.033949915749581;0.8061920205611574
8.496388;1.0332273358978867;0.9254889545847017;0.8958464875325226;-0.0047539275345971025;-0.004600918528575587;10.000466312748339;0.8334840669612831;0.015562717963314357;0.01556291583427991;0.8060382107060666;-0.013876988250022605;1.0339475799604754;0.8061939919930698
8.506388;1.0332247005805133;0.9254891556704317;0.8958505640198369;-0.004755782318590878;-0.004602716951712754;10.000470015522653;0.8334838921623455;0.015562703884804801;0.015562889758325722;0.8060392137254695;-0.01387498892950001;1.0339452910374036;0.8061960029010786
8.516388;1.0332221147281182;0.9254897432172648;0.8958549654470827;-0.004758717728499378;-0.004605561219417048;10.000474409055952;0.8334837454397828;0.015562689736435521;0.015562863220620612;0.8060402294933495;-0.013872989582037013;1.0339430531002507;0.8061980509707843
8.526388;1.033219578819834;0.925489939415358;0.8958589360113777;-0.00476057250983809;-0.004607359653058709;10.000479471131424;0.8334836246368237;0.01556267560516539;0.015562836265898447;0.8060412565390738;-0.0138709902075956;1.0339408695380006;0.8062001342234703
8.536388;1.033217091256603;0.9254901313233187;0.895862844833694;-0.004762427290489014;-0.004609158093267213;10.000485172852212;0.8334835274761064;0.015562661552097571;0.015562808957341093;0.8060412934520037;-0.013869990806420361;1.0339387428464792;0.8062012682509381
8.546388;1.0332146494561274;0.9254907075167774;0.8958670608107118;-0.004765362694170108;-0.004612002379844879;10.000491482941218;0.8334834516068208;0.015562647597089748;0.015562781381166464;0.8060423391976265;-0.01386799137872745;1.033936674653099;0.8062034167210188
8.556388;1.0332122511082038;0.9254908948983025;0.8958708272480442;-0.004767217473934809;-0.004613800834094766;10.000498371256832;0.8334833942569359;0.015562633719664026;0.015562753646127397;0.8060433932726185;-0.013865991924462544;1.0339346654767896;0.8062055951904313
8.566388;1.0332098941939507;0.9254910845449441;0.8958745134320388;-0.0047690722553760355;-0.004615599295607403;10.00050581389917;0.8334833516590032;0.015562619874067003;0.015562725876827584;0.8060444557086653;-0.013863992443293493;1.0339327141526904;0.806207801280414
8.576388;1.0332075760638946;0.9254912798461752;0.8958781136183923;-0.004770927039470686;-0.0046173977645363115;10.000513795694733;0.8334833191265186;0.015562606002152651;0.015562698209053505;0.8060455270075693;-0.013861992934805466;1.0339308175931852;0.8062100321033148
8.586388;1.0332052928585653;0.925491870960333;0.895881997126175;-0.004773862445486576;-0.004620242079856754;10.000522306627264;0.8334832917871822;0.015562592039162772;0.015562670788796208;0.8060456083032778;-0.013860993398578401;1.0339289713295396;0.8062113021427207
8.596388;1.0332033770992992;0.9254923912239346;0.8958854118073653;-0.00477487560211978;-0.0046212245083376985;10.000531332777737;0.8334832653147402;0.015562577920564495;0.015562643761934796;0.8060467016388404;-0.01385899383402192;1.0339271701900858;0.8062135744455352
8.606388;1.0332011464254591;0.9254926166446202;0.8958887187337319;-0.004776730393425919;-0.004623022997153286;10.000540850139839;0.8334832361081865;0.01556256358556221;0.015562617266808089;0.8060478100647774;-0.013856994240254173;1.0339254083425484;0.8062158651395872
8.616388;1.033198929477495;0.9254932438430051;0.8958922916250438;-0.004779665802405658;-0.004625867329537725;10.000550832230507;0.8334832010185721;0.015562548973983733;0.015562591443774507;0.8060489374458053;-0.01385499461626586;1.033923679226734;0.8062181741949797
8.626388;1.0331967162992228;0.9254934989794539;0.8958953743749664;-0.004781520596510546;-0.004627665828040149;10.000561261426643;0.83348315709974;0.015562534037847003;0.015562566440921632;0.806049087899357;-0.013853994961244842;1.0339219761216487;0.8062195199500476
8.636388;1.0331944981253518;0.9254937709441217;0.8958983371476981;-0.004783375391888179;-0.00462946433021073;10.00057212540058;0.8334831016078776;0.0155625187669659;0.015562542400656262;0.806050265077925;-0.013851995274700143;1.033920292829387;0.8062218699879898
8.646388;1.0331922688513844;0.925494060982622;0.8959011763725704;-0.0047852301877012275;-0.004631262835423492;10.00058340497873;0.8334830323521376;0.01556250319404219;0.015562519442252235;0.8060514716731636;-0.013849995556262519;1.0339186241678158;0.8062242452062451
8.656388;1.0331900251218427;0.9254943702939348;0.8959038908725844;-0.0047870849829371;-0.004633061343086145;10.000595067724504;0.8334829481904092;0.015562487370910302;0.015562497654862324;0.8060527093918003;-0.01384799580551992;1.0339169665249577;0.8062266496911359
8.666388;1.0331877657178383;0.925495087288492;0.8959068573327957;-0.004790020386654162;-0.004635905690294438;10.000607064367667;0.8334828492705826;0.015562471334840618;0.015562477102061628;0.8060529794078807;-0.013846996022087757;1.0339153177119167;0.8062281044028552
8.676388;1.0331854915619159;0.9254954365558409;0.8959093286512282;-0.004791875176994988;-0.004637704201495036;10.000619324485355;0.8334827367062344;0.015562455085368628;0.015562457838210584;0.8060542825352452;-0.013844996205726056;1.0339136758243586;0.8062305774769003
8.686388;1.0331832057454713;0.9254958048899544;0.895911684328696;-0.004793729964614379;-0.004639502713997766;10.00063175944463;0.8334826117898813;0.015562438592064699;0.0155624399265704;0.8060556190212668;-0.013842996356499786;1.0339120382764564;0.8062330878949653
8.696388;1.0331809127359433;0.9254961902263025;0.8959139288110842;-0.004795584749455957;-0.004641301227416831;10.000644276381752;0.8334824755278986;0.015562421820712264;0.015562423440295813;0.8060569888614489;-0.013841996474959348;1.0339104015167957;0.8062356528588651
8.706388;1.0331786175495479;0.925496589153151;0.8959160655886711;-0.004797439531852766;-0.004643099741568145;10.000656791183001;0.8334823287760109;0.015562404739677023;0.01556240844529453;0.8060573920959809;-0.013839996562105186;1.033908761140771;0.8062372363530211
8.716388;1.033176325341073;0.9254973847969595;0.8959184716496752;-0.0048003749168940716;-0.004645944093595603;10.000669231698655;0.8334821725351651;0.015562387305495353;0.015562394979847063;0.8060588283782618;-0.01383799661911139;1.033907112021097;0.8062398523318837
8.726388;1.03317437922124;0.9254970230882502;0.8959193555975765;-0.004801775762137504;-0.004647301762289056;10.000681536446356;0.8334820082198751;0.015562369454882133;0.015562383050004484;0.8060602965682734;-0.01383699664710744;1.0339054481845176;0.8062425154258391
8.736388;1.033172109941288;0.9254974346205893;0.8959211765307485;-0.0048036305407348195;-0.0046491002797252505;10.000693652866719;0.8334818377718427;0.01556235111324544;0.015562372644136784;0.8060617946994592;-0.013834996647315018;1.0339037634051507;0.8062451897696011
8.746388;1.0331698622205738;0.9254978422007366;0.8959228940581764;-0.004805485320096262;-0.004650898799566121;10.000705537824352;0.8334816634680262;0.015562332214677151;0.015562363743825362;0.806062320143028;-0.013832996621340122;1.0339020527638525;0.806246892317688
8.756388;1.0331676436679922;0.9254982440849371;0.8959245100285413;-0.004807340100801348;-0.0046526973222177125;10.00071715948349;0.8334814876022774;0.015562312725335726;0.015562356322133632;0.8060638700016935;-0.013831996571218466;1.033901312995569;0.8062496398426077
8.766388;1.0331654619591704;0.9254986403424453;0.8959260267051959;-0.00480919488336476;-0.004654495848317993;10.00072849236159;0.8334813125048072;0.015562292662533684;0.015562350343521818;0.8060654414928691;-0.013829996499231825;1.0338995413199419;0.8062523970812626
8.776388;1.0331633242008111;0.9254990315977719;0.8959274461425397;-0.004811049668207227;-0.004656294378656215;10.00073950815547;0.8334811409186691;0.0155622720968435;0.015562345770658681;0.8060660321717711;-0.013827996407735427;1.0338977351565863;0.806254178654425
8.786388;1.0331612375109989;0.9254998057023023;0.8959291450012766;-0.004813985052169072;-0.004659138749603613;10.000750170718343;0.8334809761210659;0.015562251129195754;0.01556234256979452;0.8060676401743933;-0.013826996299048187;1.0338958928580901;0.8062569976226405
8.796388;1.0331592105881293;0.9255001872326081;0.8959303741512193;-0.004815839840569784;-0.004660937289903415;10.00076043090739;0.8334808215486862;0.015562229863482007;0.015562340706863464;0.8060692644175548;-0.013824996175267815;1.0338940138480863;0.8062598157447425
8.806388;1.0331572537310911;0.9255005640608663;0.895931510892611;-0.004817694630583601;-0.004662735835600292;10.000770222451882;0.8334806802130884;0.015562208399607114;0.01556234013715642;0.806070904686535;-0.013822996038025713;1.0338920983975843;0.8062626459862883
8.816388;1.0331553770539572;0.9255009361799613;0.8959325580888556;-0.004819549421455738;-0.004664534386999622;10.000779471407194;0.8334805542704814;0.01556218684332539;0.015562340800234255;0.8060715617621765;-0.013821995888384024;1.0338901477645621;0.8062645012434005
8.826388;1.033153589163436;0.9255013032178468;0.8959335185602046;-0.0048214042124053525;-0.004666332944555114;10.000788115408492;0.833480445090443;0.015562165313691274;0.015562342629274153;0.80607323738403;-0.013819995726927792;1.0338881642065785;0.8062673424757871
8.836388;1.0331518971252411;0.9255016650976615;0.8959343944816022;-0.004823259002554117;-0.004668131508432442;10.000796112973555;0.8334803534626988;0.015562143936729611;0.015562345565121883;0.806074933882257;-0.01381899555393528;1.0338861508577726;0.8062701996351328
8.846388;1.033151248047105;0.9255028643437196;0.8959351860124324;-0.004825420716467371;-0.004670222877477208;10.000803434951429;0.8334802792251168;0.015562122831857723;0.015562349553954245;0.8060756538893455;-0.013816995369553565;1.0338841119248903;0.806272034086648
8.856388;1.0331501016720126;0.9255035260672757;0.8959359019780243;-0.004826433873219407;-0.004671205363772466;10.000810053731392;0.833480221106338;0.015562102104605785;0.015562354534566603;0.8060774003023916;-0.01381499517398771;1.0338830524852416;0.8062748582151915
8.866388;1.03314872662379;0.9255038788018146;0.8959365338704872;-0.0048282886576528;-0.0046730039400646375;10.000815943779598;0.833480177611509;0.015562081850200794;0.015562360440571089;0.8060791761343635;-0.013813994967587813;1.0338809775516997;0.8062776843606645
8.876388;1.0331474619513008;0.9255042288901959;0.8959370875116416;-0.004830143438311567;-0.004674802517547771;10.00082108338771;0.8334801477144165;0.01556206216244433;0.015562367215375697;0.8060809840029678;-0.013811994750776335;1.0338788911794314;0.8062804721208301
8.886388;1.0331463088657513;0.9255045747129594;0.8959375642663163;-0.004831998215390575;-0.004676601094647839;10.000825452585083;0.833480130589126;0.015562043137995316;0.015562374817317511;0.806081825356498;-0.013810994524053537;1.0338767960257962;0.8062822488878236
8.896388;1.0331452690452099;0.9255049141547708;0.8959379648809607;-0.004833852989522903;-0.004678399669976852;10.000829037823427;0.8334801251245479;0.015562024875525604;0.015562383212903147;0.8060837000436312;-0.013808994288088175;1.0338746937763044;0.8062849730514046
8.906388;1.0331443434482614;0.9255052448543736;0.8959382892491735;-0.004835707761461178;-0.004680198242500326;10.000831839519014;0.8334801296959118;0.015562007471234691;0.015562392375419383;0.8060856070655159;-0.013807994043626757;1.0338725862588218;0.8062876720878517
8.916388;1.0331435309325723;0.925505563885723;0.8959385371347814;-0.004837562531816586;-0.004681996811744519;10.000833870894917;0.833480142365712;0.015561991005981931;0.015562402291295019;0.8060865459985135;-0.013805993791292296;1.0338704759593833;0.8062893049418318
8.926388;1.0331428287319337;0.9255058676649096;0.8959387097367385;-0.004839417300947473;-0.004683795377844031;10.000835152377068;0.8334801614915684;0.015561975535102938;0.015562412964883568;0.8060885173821446;-0.013803993531565842;1.0338683656052279;0.8062918818300358
8.936388;1.0331422337020977;0.925506152826003;0.8959388103621881;-0.004841272068987842;-0.004685593941408131;10.000835708686846;0.8334801862884285;0.015561961093163684;0.015562424421405345;0.806090522027065;-0.013802993264900264;1.0338672573883678;0.8062944143859934
8.946388;1.0331426831663673;0.9255072586102726;0.8959388420536037;-0.0048434337836853695;-0.004687685310799791;10.000835567414738;0.8334802169097703;0.015561947705585487;0.015562436702253822;0.806091560547246;-0.013800992991713806;1.0338651522756321;0.8062958642337147
8.956388;1.033142288858846;0.9255075000091881;0.8959388126639939;-0.004845288551449164;-0.0046894838733858085;10.000834757881961;0.8334802540746613;0.015561935399210839;0.015562449846404508;0.8060936331368582;-0.013799992712352592;1.0338630501913402;0.8062982624540829
8.966388;1.0331419849914059;0.9255077168745806;0.8959387252748654;-0.004847143317237036;-0.004691282436974912;10.000833312095482;0.8334802985443768;0.01556192420864567;0.015562463871417952;0.8060957391642726;-0.013797992427170249;1.0338609511459858;0.8063005737373599
8.976388;1.0331417649397776;0.9255079074839758;0.8959385842888141;-0.004848998080125052;-0.004693081002315497;10.000831265949355;0.833480350696557;0.01556191417670944;0.015562478767948584;0.8060968769653337;-0.01379699213656361;1.033858855915118;0.8063018332971009
8.986388;1.0331419610391543;0.9255083777631481;0.895938398152272;-0.0048500112078228574;-0.004694063464819978;10.000828656064312;0.8334804106563724;0.015561905351378925;0.015562494508072835;0.806099043929591;-0.013794991840897875;1.0338567653908202;0.8063040094955038
8.996388;1.0331418930474794;0.9255074331681344;0.8959371165154345;-0.004852253662226299;-0.00469623726763659;10.00082551671839;0.8334804788662008;0.015561897778380842;0.015562511058347835;0.8061012367128272;-0.013793991540466278;1.0338556796459022;0.8063061409071528
9.006388;1.0331418932532872;0.9255075429367398;0.8959368391850979;-0.004854108408319198;-0.004698035835682461;10.00082188283609;0.8334805559300639;0.015561891491216623;0.015562528381345706;0.8061024518073096;-0.013791991235577651;1.033853597652798;0.8063071980719715
9.016388;1.0331419550731429;0.9255076295471564;0.895936523550392;-0.004855963145391499;-0.004699834403620641;10.000817794595068;0.833480641783433;0.015561886505779087;0.015562546427774744;0.8061046860666357;-0.013790990926741324;1.0338515173863345;0.8063092192960273
9.026388;1.0331430123415128;0.925508540202014;0.8959361702170554;-0.004858124837129499;-0.0047019257843741264;10.00081329694985;0.833480735850628;0.01556188282217451;0.015562565141435608;0.8061069365735865;-0.013788990614764877;1.0338494365626463;0.8063111747355655
9.036388;1.0331431752561242;0.9255085992177187;0.8959357831927306;-0.004859979552744518;-0.004703724351834905;10.00080843496788;0.8334808380242194;0.015561880434283954;0.015562584471440604;0.8061082004099789;-0.013787990300622204;1.0338473536513484;0.806312103333186
9.046388;1.0331433783453385;0.9255086562204654;0.8959353605067427;-0.004861834253694879;-0.004705522918511143;10.000803253416358;0.8334809487271336;0.015561879343727023;0.015562604368429017;0.8061104746501031;-0.0137859899852279;1.0338452680390093;0.8063139757130027
9.056388;1.0331436147079405;0.9255087182210784;0.8959349001916302;-0.004863688938128232;-0.0047073214841861855;10.000797798752927;0.8334810685206204;0.015561879566570343;0.015562624771241493;0.8061117561078841;-0.013784989669296463;1.0338441799534996;0.8063148316814749
9.066388;1.0331438766187742;0.9255084035140193;0.8959340237145389;-0.004864463035195314;-0.004708074216653414;10.000792112785522;0.8334811983362583;0.015561881121799208;0.015562645600602224;0.8061140412138691;-0.013782989353256782;1.033842090585704;0.8063166419822104
9.076388;1.033144156339615;0.925508493529404;0.8959334772993789;-0.004866317681740838;-0.004709872780193484;10.00078622465116;0.8334813394507985;0.015561884007824869;0.015562666764795728;0.8061163266012031;-0.013781989037194879;1.0338400016560096;0.8063184460155973
9.086388;1.0331453882966923;0.9255094489580309;0.895932878889894;-0.0048684792836529945;-0.004711964160849642;10.000780154365325;0.8334814927040325;0.015561888195219213;0.015562688176289464;0.8061176097532804;-0.013780988720859224;1.0338379147595531;0.8063192316100429
9.096388;1.0331456841510775;0.9255095934236225;0.8959322252909198;-0.004870333886140367;-0.004713762725848708;10.00077392492749;0.8334816577888691;0.01556189364307606;0.015562709766826558;0.8061198888359544;-0.01377898840377874;1.0338358313535738;0.8063209856923749
9.106388;1.033145980595178;0.925509774773806;0.8959315087923998;-0.0048721884639907715;-0.004715561293188079;10.000767572310423;0.8334818332276659;0.015561900310099274;0.015562731490816025;0.8061221616187678;-0.013777988085588284;1.0338347533422774;0.8063227462566128
9.116388;1.0331462752119212;0.9255099990732577;0.8959307246225784;-0.00487404301712168;-0.0047173598641876814;10.000761147692112;0.8334820170800065;0.015561908150364165;0.015562753314877168;0.8061234243596879;-0.01377598776631956;1.0338326835121103;0.8063234820900981
9.126388;1.0331465683017624;0.9255102728441617;0.89592986963746;-0.004875897545741303;-0.004719158439976051;10.000754711500067;0.8334822076584951;0.015561917110065975;0.015562775199187471;0.8061256720682733;-0.013774987446396261;1.033830625350124;0.8063252287182371
9.136388;1.033147200540006;0.9255105217102105;0.8959285710523397;-0.004875829857790824;-0.0047190950692021635;10.000748323232136;0.8334824034363248;0.015561927130246695;0.01556279709583273;0.8061278999507218;-0.013772987126586514;1.0338285825809779;0.8063269524438706
9.146388;1.0331484425995254;0.9255117538521284;0.8959275685984361;-0.004877991328966033;-0.0047211864788569684;10.0007420366603;0.8334826028537501;0.015561938148940588;0.015562818968003404;0.8061291041947962;-0.013771986808029829;1.0338265586926194;0.8063276870225624
9.156388;1.03314875496008;0.9255122084974079;0.895926495210146;-0.004879845788419962;-0.004722985075995228;10.000735903663465;0.8334828047112408;0.015561950102542648;0.015562840796867585;0.8061312814117959;-0.013770986492086468;1.0338255564371883;0.8063294140300367
9.166388;1.033149082754465;0.9255127281767768;0.8959253516162046;-0.004881700224374352;-0.004724783683510657;10.00072997654875;0.8334830083307944;0.015561962928770158;0.015562862570484807;0.8061324278585514;-0.013768986179993559;1.0338235776701532;0.8063301149674363
9.176388;1.0331494275046282;0.9255133116556282;0.8959241413457737;-0.004883554637440626;-0.0047265823028034715;10.000724303503718;0.8334832130372208;0.01556197656690083;0.015562884276865295;0.8061345394645566;-0.013767985872661667;1.0338216238336055;0.8063318213057064
9.186388;1.033149789028936;0.9255135683667576;0.8959224936686478;-0.004884328470488955;-0.00472733510464333;10.000718924297777;0.8334834173536331;0.015561990957599442;0.015562905902097546;0.8061366123642631;-0.013765985570759857;1.0338196965651116;0.8063334963108182
9.196388;1.0331511082892553;0.9255151113849664;0.8959211631444011;-0.004886489840719755;-0.004729426576269698;10.000713871222688;0.8334836184879013;0.015562006046041708;0.015562927426134554;0.8061376433440145;-0.013764985274872178;1.0338187977702717;0.8063341712030386
9.206388;1.033151503376609;0.9255158653201713;0.8959197844998388;-0.004888344191996298;-0.004731225238094722;10.000709169764493;0.833483812290772;0.015562021781067274;0.015562948819736014;0.8061396302564533;-0.013763984985575052;1.0338169292463772;0.8063358249667489
9.216388;1.0331519168110468;0.9255166675540135;0.8959183637079434;-0.00489019852288404;-0.004733023915175554;10.000704836432487;0.8334839933229947;0.01556203810691658;0.015562970047082417;0.8061405722365618;-0.01376198470338024;1.0338150925359029;0.8063364367184707
9.226388;1.033152349531162;0.9255175146794119;0.8959169078100282;-0.004892052834549053;-0.004734822607843926;10.000700880506711;0.8334841553694812;0.015562054954890528;0.015562991073209258;0.8061424693099501;-0.013760984428643843;1.0338132894955323;0.8063380359001262
9.236388;1.0331528010023052;0.9255180168650942;0.8959150473407756;-0.00489282657508051;-0.004735575486194823;10.00069730723571;0.8334842924985274;0.01556207224836296;0.01556301187109945;0.8061443219002049;-0.013759984161709796;1.0338125228706307;0.8063396010379906
9.246388;1.0331542101693454;0.9255197901591125;0.8959135356180862;-0.004894987863627036;-0.004737667038364374;10.00069411409389;0.8334843998195371;0.01556208992200121;0.015563032425065187;0.806145130964112;-0.013757983903030195;1.0338107961527225;0.8063401109640722
9.256388;1.0331546910470772;0.925520763331205;0.8959120042741759;-0.004896842129078241;-0.004739465777175011;10.00069128520027;0.8334844737053217;0.015562107938357078;0.015563052728912393;0.806146898193177;-0.013756983652917812;1.033809113225178;0.8063415957042609
9.266388;1.0331551807236452;0.925521777984053;0.8959104562351123;-0.0048986963800113255;-0.004741264529011542;10.000688794864164;0.8334845114876628;0.01556212628993706;0.015563072777964896;0.80614762559957;-0.01375598341137289;1.0338074779222215;0.806342034825071
9.276388;1.0331556743867725;0.925522446264127;0.8959085219817503;-0.004899470066866248;-0.004742017462570154;10.000686619253663;0.8334845107563412;0.015562144984964886;0.015563092559101276;0.8061493150498283;-0.013753983178336858;1.033806893083439;0.8063434076497565
9.286388;1.033157445487776;0.9255246920176158;0.8959069615330403;-0.004900789678715894;-0.00474329292922431;10.000684742171975;0.8334844692915718;0.015562164025862748;0.0155631120455066;0.8061509679989304;-0.013752982954017246;1.0338053597151184;0.8063447460778609
9.296388;1.033157930223577;0.9255258300132341;0.8959054012019445;-0.004902643891262152;-0.004745091709144065;10.000683148316002;0.8334843859753264;0.015562183401855363;0.015563131200472088;0.8061515851841575;-0.013751982738884606;1.0338038772359424;0.806345031918675
9.306388;1.0331584018072868;0.9255266205236716;0.8959034748189681;-0.004903417542444459;-0.004745844666578005;10.000681815741912;0.8334842616338863;0.015562203099219187;0.01556314998575165;0.8061531668681947;-0.013749982533322117;1.0338024445218912;0.8063462470811947
9.316388;1.0331588546481942;0.925526757076602;0.8959008921707566;-0.004905659432350461;-0.00474801870496937;10.000680716968704;0.8334840991224628;0.01556222310226169;0.015563168363003494;0.8061537136149822;-0.013748982337343934;1.0338020608358933;0.8063464254405597
9.326388;1.0331602243695202;0.9255288528669537;0.8958993726261419;-0.00490782063091186;-0.004750110335168087;10.000679822659032;0.8334839026950206;0.015562243379824264;0.015563186290044247;0.8061552266495124;-0.013747982150857619;1.0338007262688627;0.8063475496617085
9.336388;1.0331606229091637;0.9255297543467847;0.8958975023484625;-0.004908594246802798;-0.004750863306524358;10.000679102555944;0.8334836768961856;0.015562263883765432;0.015563203720627831;0.8061557078186207;-0.013745981974267414;1.0337994415026601;0.8063476036089062
9.346388;1.0331609862957942;0.9255310764064779;0.8958960337536892;-0.004910448395329458;-0.004752662108458663;10.000678528384215;0.8334834255898725;0.01556228455984473;0.015563220603769084;0.8061571596395837;-0.013744981808750258;1.0337982069808893;0.8063486216005943
9.356388;1.0331613100830688;0.9255324287144849;0.8958945940172958;-0.004912302529593059;-0.004754460911397237;10.00067808001036;0.833483151475692;0.01556230535143132;0.015563236882239512;0.8061585852798152;-0.013743981655983643;1.0337980223843575;0.8063495861369874
9.366388;1.033162532177345;0.9255342620514115;0.8958928075551947;-0.004913383139269931;-0.004755506722628593;10.000677749958706;0.8334828562877517;0.01556232619706602;0.015563252496867751;0.806158988232439;-0.013741981517697793;1.033796887114697;0.8063494783418574
9.376388;1.0331627676336756;0.9255356660129169;0.8958914285279046;-0.004915237247225468;-0.004757305527049374;10.00067754566623;0.8334825417788467;0.01556234703053676;0.015563267392465076;0.8061603717226281;-0.013740981395483432;1.0337958010870736;0.8063503292007355
9.386388;1.033162956023857;0.925537093198727;0.895890080819628;-0.004917091339699709;-0.004759104330605548;10.00067748664057;0.833482210130186;0.015562367785903405;0.015563281516921205;0.806160738076038;-0.013739981290839918;1.0337957643679914;0.8063501188905344
9.396388;1.0331630967725238;0.9255381548170465;0.895888390298318;-0.0049178648764721345;-0.004759857303953325;10.000677591991689;0.8334818628933327;0.015562388407506145;0.015563294814574411;0.8061620883745833;-0.013738981205169273;1.0337947755377992;0.8063508442829176
9.406388;1.0331641316383413;0.9255404659890253;0.8958871072088551;-0.004920025978491469;-0.004761948940786229;10.000677867995629;0.833481500080169;0.015562408859056538;0.015563307227508821;0.8061624225949648;-0.013736981139684348;1.0337938307780086;0.8063504864762847
9.416388;1.0331641800036722;0.9255419530825294;0.8958858606905924;-0.00492188002649625;-0.00476374773565354;10.000678307245147;0.833481120735389;0.015562429125091861;0.015563318710614279;0.8061637401779023;-0.013735981095372623;1.0337939248497057;0.8063510774767394
9.426388;1.033164186833472;0.9255430671921077;0.8958842754482278;-0.004922653519853858;-0.004764500697857384;10.000678897101029;0.8334807240117453;0.015562449202207795;0.015563329242049263;0.8061640406164697;-0.013734981073118902;1.0337930526522547;0.806350598304791
9.436388;1.0331650982227305;0.9255454228199117;0.8958831025525469;-0.004924814580051057;-0.004766592322905605;10.000679627762459;0.8334803094968939;0.01556246908455681;0.015563338816814615;0.8061653238268467;-0.013733981074007445;1.0337922099991081;0.8063510458077829
9.446388;1.033165036778332;0.9255469471360306;0.8958819727417463;-0.0049266685786457385;-0.0047683911024821255;10.000680493687168;0.8334798770338063;0.015562488754882317;0.0155633474349397;0.8061665905491808;-0.01373198109956238;1.0337913936265273;0.8063513997969326
9.456388;1.0331652874663553;0.9255484002427841;0.89588051709468;-0.004926600394012369;-0.004768327894442434;10.000681491806686;0.8334794264130538;0.015562508184137765;0.015563355095617291;0.8061668426401061;-0.013730981151633436;1.0337916013001536;0.8063506908114985
9.466388;1.0331651826976906;0.9255499436469491;0.8958794814697674;-0.004928454355772266;-0.004770126659854593;10.00068261760435;0.8334789568155384;0.015562527335090965;0.015563361799621322;0.8061680826624229;-0.013729981231947295;1.0337908322963492;0.8063508979348167
9.476388;1.0331660108971523;0.9255519516526558;0.8958781223902215;-0.0049295348170141605;-0.0047711724351922466;10.000683859870925;0.8334784665715473;0.015562546170693104;0.015563367554480892;0.8061683130126265;-0.013728981341551809;1.033790087473733;0.8063500185184513
9.486388;1.0331658997875737;0.9255535178122978;0.8958771973799585;-0.004931388743164104;-0.0047729711893747485;10.00068520140602;0.833477953783602;0.015562564661538417;0.015563372370268561;0.8061695356552;-0.013727981480441336;1.0337903684954544;0.8063500499354556
9.496388;1.0331658007654398;0.9255547093103779;0.8958759572199906;-0.0049321621174743474;-0.004773724111120951;10.00068662242045;0.8334774171701442;0.015562582777486096;0.015563376253277972;0.8061697525762465;-0.013725981647559822;1.033789676622691;0.8063489731077762
9.506388;1.0331666638111565;0.9255571428703034;0.8958751523434375;-0.0049343230632577974;-0.0047758156994004266;10.000688104817929;0.8334768562149886;0.015562600473414031;0.015563379212837923;0.8061709661606705;-0.013724981841049998;1.0337890122245683;0.806348819099924
9.516388;1.0331666123485321;0.9255587457998298;0.8958744114926926;-0.004936176933852413;-0.004777614438131931;10.000689640220532;0.8334762707266447;0.01556261769079044;0.0155633812685301;0.8061711793072996;-0.013723982058602997;1.0337893759873404;0.8063475685684967
9.526388;1.033166590188758;0.9255599699237302;0.8958733591908856;-0.00493695025470737;-0.0047783673449480965;10.00069122916977;0.833475660494156;0.015562634362895199;0.01556338244443725;0.8061723953753241;-0.013722982297823658;1.0337887708604943;0.8063472192761073
9.536388;1.033167538343167;0.9255624311183225;0.8958727465776527;-0.004939111150162812;-0.004780458920391495;10.000692868524213;0.8334750251049485;0.015562650413021696;0.015563382755813069;0.8061726178701827;-0.013720982556366688;1.0337882025251242;0.8063457531528522
9.546388;1.0331675729696996;0.9255636708070394;0.8958718286934881;-0.0049398844359764115;-0.004781211819448688;10.000694543509846;0.8334743638895886;0.015562665760260668;0.015563382197635952;0.8061738500392037;-0.01371998283184195;1.0337886780426135;0.806345202729439
9.556388;1.0331676344581346;0.925565306948573;0.895871356053921;-0.00494173823263841;-0.004783010541978591;10.000696230253455;0.8334736764026066;0.015562680328895384;0.015563380745601058;0.8061740947138998;-0.013718983121713617;1.033788204477759;0.8063435499151158
9.566388;1.0331677225026163;0.9255665653318313;0.8958705786695562;-0.004942511483948568;-0.0047837634359062745;10.000697902019967;0.8334729630867974;0.01556269404753978;0.015563378372029254;0.8061753544433959;-0.0137179834233295;1.0337877885508782;0.8063427932818092
9.576388;1.0331687778888332;0.92556906381395;0.8958702456239911;-0.004944672314791112;-0.004785855003790979;10.000699535875611;0.8334722253370944;0.01556270684577118;0.015563375065416937;0.8061756316751448;-0.01371698373416377;1.0337884369997705;0.8063409329368961
9.586388;1.0331689172817728;0.9255703436562677;0.8958696095174109;-0.004945445534811738;-0.004786607896920977;10.000701117472387;0.8334714652148203;0.015562718660005897;0.015563370833775255;0.8061769290481952;-0.013715984052067531;1.0337881566661444;0.8063399699097523
9.596388;1.0331690806351037;0.9255720210307955;0.8958694185216466;-0.004947299265163406;-0.004788406616930657;10.000702637882359;0.83347068519713;0.0155627294410959;0.015563365690470841;0.806177249757095;-0.013713984375174893;1.03378795361042;0.8063378903819761
9.606388;1.0331702075413298;0.9255741609689367;0.8958689188993063;-0.00494837953166555;-0.004789452362964047;10.000704086299576;0.8334698877675434;0.015562739152824117;0.015563359644279181;0.8061785974614813;-0.0137129847015669;1.0337888320869295;0.8063367320846805
9.616388;1.0331704142901375;0.9255758542151465;0.8958688625314788;-0.004950233237078276;-0.0047912510874443615;10.00070545022068;0.833469074950756;0.015562747771201781;0.015563352697020697;0.806178975777056;-0.013711985029072317;1.0337887941557102;0.8063344828822078
9.626388;1.033170979927162;0.9255774724537134;0.8958685002754486;-0.00495016477999338;-0.00479118781883831;10.000706723825008;0.8334682480508945;0.015562755289519723;0.015563344842628033;0.8061803879082642;-0.013710985355335941;1.0337898400088457;0.8063331476406445
9.636388;1.03317217085123;0.9255800171918589;0.8958685708321554;-0.004952325545555256;-0.0047932793997086205;10.000707914742502;0.8334674076787942;0.015562761713076492;0.015563336071214866;0.8061808367611699;-0.013709985678048974;1.0337899690590502;0.8063307324309309
9.646388;1.0331724417027583;0.9255813359609903;0.8958683292811697;-0.004953098703921675;-0.004794032305229275;10.000709040747651;0.8334665540434248;0.01556276704565805;0.01556332637401618;0.8061823251919941;-0.013708985995174418;1.0337901807845913;0.8063292433634366
9.656388;1.033172731541176;0.9255830452219561;0.8958685219874689;-0.004954952376698431;-0.004795831037922156;10.000710120139933;0.8334656871277543;0.015562771290436445;0.015563315745950643;0.806182855570332;-0.013707986305042013;1.0337914745863461;0.8063266879298596
9.666388;1.0331739787642806;0.9255852108445455;0.8958683932140574;-0.004956032607003576;-0.0047968768013298526;10.00071116765676;0.8334648066930547;0.01556277446060592;0.015563304185776528;0.8061844289317895;-0.01370598660628779;1.0337918492907539;0.806325056599016
9.676388;1.0331742975864127;0.9255858442289886;0.8958676461280626;-0.004958273972092748;-0.004799050794353727;10.000712196921214;0.8334639127373572;0.015562776578129803;0.01556329169095331;0.8061850446986567;-0.013704986897747904;1.0337923027055753;0.8063223911333118
9.686388;1.0331755657545083;0.9255880134521685;0.8958676132797047;-0.004959354192591087;-0.00480009656135073;10.000713223792681;0.8334630062018437;0.015562777666284722;0.01556327825158606;0.8061867010763791;-0.01370398717849784;1.0337938311786494;0.8063206811022986
9.696388;1.033175893962352;0.9255893404471137;0.8958676212803266;-0.0049601273193163615;-0.004800849474653584;10.000714269095324;0.8334620889879659;0.015562777750846201;0.01556326384651213;0.806187395758154;-0.013702987447992388;1.0337944293583234;0.8063179333534226
9.706388;1.0331762154017654;0.9255910517290483;0.8958680385455154;-0.004961980955684214;-0.0048026482134996135;10.000715355279235;0.8334611635196262;0.015562776867840791;0.015563248440455521;0.8061891265536096;-0.013701987705993538;1.0337960905339587;0.8063161538437222
9.716388;1.0331774635800952;0.9255932110105338;0.8958681092961656;-0.004963061160082003;-0.004803693984890457;10.000716499032201;0.8334602325080426;0.015562775065909907;0.015563231987449414;0.8061898917520053;-0.013700987952256717;1.0337968071384638;0.8063133485703663
9.726388;1.0331777494589958;0.9255949090076075;0.8958685842187457;-0.004964914783765404;-0.004805492726494663;10.000717709176582;0.8334592985552942;0.015562772397803;0.015563214441936727;0.8061916903626848;-0.013699988186354078;1.0337975707471343;0.8063115227876467
9.736388;1.0331780087149198;0.9255962115703095;0.8958687078186981;-0.004965687887636235;-0.0048062456445941235;10.000718985073043;0.8334583634475039;0.015562768913474068;0.015563195767146319;0.8061925221023448;-0.013698988407781214;1.0337993723388739;0.8063086826304526
9.746388;1.0331791773955545;0.9255987361895266;0.8958692248306152;-0.004967848602075191;-0.0048083372464374505;10.000720312314005;0.8334574279646171;0.015562764661343499;0.015563175933891622;0.8061943869248153;-0.013697988616107664;1.0338002033121525;0.8063068336603533
9.756388;1.0331793679151422;0.9256000249550036;0.8958693824346089;-0.004968621707593471;-0.004809090166953192;10.000721665566333;0.8334564925221519;0.01556275968763843;0.015563154915623214;0.8061952845090617;-0.013696988811061992;1.0338020564608743;0.8063039814756102
9.766388;1.0331804580586554;0.925602149295488;0.895869545809221;-0.004969701917873706;-0.0048101359473332675;10.000723020478757;0.8334555579093179;0.015562754036995944;0.01556313269161139;0.8061972142625049;-0.013694988992627386;1.0338029265313804;0.8063021137454682
9.776388;1.033180561464895;0.9256038135131068;0.8958700861381503;-0.00497155554868109;-0.0048119346953237885;10.000724362709786;0.8334546254037973;0.01556274776068041;0.015563109263059496;0.8061981757684207;-0.01369398916111218;1.0338038102588623;0.8062992699761086
9.786388;1.0331806161504042;0.9256050829744122;0.8958702455739027;-0.004972328675701889;-0.004812687621526189;10.000725688487886;0.8334536962663434;0.015562740920804969;0.015563084663998136;0.8062001691508899;-0.013692989317064167;1.0338057058434855;0.8062974384559763
9.796388;1.0331815603790158;0.9256071855014577;0.8958703935994701;-0.0049734089189597975;-0.004813733412633888;10.000727003409176;0.8334527714949185;0.015562733587420205;0.01556305895217743;0.806201195037326;-0.013691989461121375;1.0338066123725342;0.8062946247277276
9.806388;1.0331815090191663;0.925608823090768;0.8958709050146214;-0.0049752625827647785;-0.004815532174523751;10.00072831891442;0.8334518522133054;0.015562725830634446;0.015563032197165498;0.8062032542598123;-0.013690989594035521;1.0338085293211052;0.8062928332866957
9.816388;1.0331817387236641;0.9256103651874397;0.8958710291679213;-0.004975194123495602;-0.004815468935815562;10.000729644719476;0.8334509398416822;0.015562717706245413;0.015563004479800023;0.8062043474243779;-0.013689989716695935;1.033809455738801;0.8062900691111156
9.826388;1.033182512388618;0.9256128095920404;0.8958715045319131;-0.004977354927411099;-0.004817560579034479;10.000730988861381;0.8334500359225152;0.015562709250965895;0.01556297589332691;0.8062064742521505;-0.013688989829906318;1.0338103895792157;0.8062883368549433
9.836388;1.033182281163905;0.9256139993910085;0.8958715876724503;-0.004978128132820116;-0.004818313550046504;10.00073236802492;0.8334491420032781;0.015562700490124776;0.015562946533199732;0.806207633213298;-0.013687989934163194;1.0338123279561564;0.8062856421437844
9.846388;1.0331829230769163;0.9256160001671571;0.8958716512363029;-0.004979208471056298;-0.004819359400405267;10.00073381085445;0.8334482595938204;0.015562691438494909;0.015562916479675483;0.8062088219972282;-0.013686990029634081;1.0338132677524727;0.8062829903039417
9.856388;1.03318255190093;0.9256175107699481;0.8958720744732019;-0.004981062226334257;-0.004821158228727506;10.000735346024067;0.8334473902984151;0.015562682100334723;0.015562885792637055;0.8062110380456388;-0.013685990116153585;1.0338152057205914;0.8062813860600624
9.866388;1.0331821055091532;0.9256185915934991;0.895872105768804;-0.004981835495676148;-0.004821911252579752;10.000736990982235;0.8334465357486879;0.015562672481720202;0.015562854520406644;0.8062122784066295;-0.013684990193179692;1.0338161386663456;0.806278833337207
9.876388;1.03318252165644;0.9256204666674658;0.8958721194779352;-0.004982915903389368;-0.004822957161997901;10.000738754086631;0.833445697440129;0.015562662601694728;0.015562822710017818;0.806214539207139;-0.013683990259876266;1.0338180642910655;0.8062773341646294
9.886388;1.0331819144673153;0.9256218364110269;0.8958724956615471;-0.004984769721168515;-0.004824756051684431;10.000740640619009;0.8334448769677351;0.015562652488703744;0.015562790413579877;0.8062158152368218;-0.013682990315432403;1.0338189813758565;0.8062748900000464
9.896388;1.0331821629868898;0.9256236054568115;0.8958724830263564;-0.004985850173731303;-0.004825802007066136;10.000742651000982;0.8334440759781688;0.01556264217152201;0.015562757683079196;0.8062180999719734;-0.013681990359535125;1.0338198884284662;0.8062735007906834
9.906388;1.0331813812106665;0.9256244752151682;0.8958724626341541;-0.004986623526594941;-0.004826555120986594;10.00074477610849;0.8334432958206808;0.01556263167846059;0.015562724557065425;0.8062193861345963;-0.013680990392632118;1.0338217826722316;0.8062711664890319
9.916388;1.0331814488113764;0.9256265140328077;0.8958728096687665;-0.004988784522896797;-0.004828646949483002;10.000746999012751;0.8334425376872159;0.015562621035425678;0.015562691057902998;0.8062216665454478;-0.01367999041579398;1.0338226605427654;0.8062698863937114
9.926388;1.0331804814439807;0.9256272613816563;0.8958727807465637;-0.00498955791039526;-0.004829400113841573;10.0007493003327;0.8334418024943181;0.015562610257244354;0.015562657198260511;0.8062229347958175;-0.01367899043044345;1.0338245183202224;0.8062676607598136
9.936388;1.0331794190674044;0.9256279454852849;0.8958727542156885;-0.0049903313137337054;-0.004830153304300697;10.00075166232674;0.8334410901629693;0.015562599348960041;0.015562622977539445;0.8062241855912472;-0.013677990438075298;1.0338253522218177;0.8062654901245688
9.946388;1.0331792028611748;0.9256294074958247;0.8958727327238337;-0.004991411858634707;-0.004831199390525809;10.000754073497298;0.8334403996184313;0.015562588312688608;0.015562588374412952;0.8062264148683748;-0.013676990439951754;1.0338271583452532;0.8062643756939032
9.956388;1.0331779523854954;0.9256303521556462;0.8958730979978028;-0.0049932657917297904;-0.004832998460271928;10.000756530734273;0.8334397293617564;0.015562577146572526;0.015562553355660633;0.8062276194011639;-0.013675990437017385;1.0338279331289084;0.806262319268557
9.966388;1.0331775539422463;0.9256316885762718;0.8958730994894607;-0.00499434636603046;-0.00483404460618355;10.000759036304158;0.8334390774783372;0.015562565845232617;0.015562517890852464;0.8062297959958972;-0.013674990430064355;1.0338296747436562;0.8062613218793884
9.976388;1.0331761295903432;0.9256321226237515;0.895873118974326;-0.0049951198220430535;-0.00483479791377519;10.000761596977894;0.833438441524148;0.015562554406171986;0.015562481957193798;0.8062309410868265;-0.013673990419842456;1.0338303840501208;0.8062593849690319
9.986388;1.0331755659679231;0.9256333377724231;0.8958731563600262;-0.0049962004189881;-0.004835844122399018;10.000764225515223;0.8334378186931353;0.01556254282958856;0.015562445542273621;0.8062330509414211;-0.013672990407111221;1.0338310640898631;0.8062585091106266
9.996388;1.0331739835865663;0.925634037394668;0.8958735925583314;-0.004998054389199874;-0.004837643315525599;10.00076693251833;0.8334372057227818;0.01556253110870808;0.0155624086494974;0.8062341217798796;-0.013671990392714009;1.0338327188803442;0.8062566947180762
10.006388;1.0331723253601004;0.9256342861356491;0.895873677152278;-0.004998827864725901;-0.0048383967181854825;10.000769712724692;0.8334365986280221;0.015562519228624326;0.015562371299171561;0.806235149456998;-0.013670990377503795;1.0338333520671228;0.8062549407114578
10.016388;1.0331715329178681;0.92563531163983;0.8958737843108235;-0.0049999084786079;-0.0048394430248928505;10.000772545458638;0.8334359929573264;0.015562507180705783;0.015562333524486958;0.8062371291546985;-0.013669990362257424;1.0338349659900223;0.8062542449426807
10.026388;1.0331700607279766;0.9256357358174078;0.8958739211731623;-0.004999840328303406;-0.004839380291254207;10.00077540628976;0.8334353846830151;0.015562494977541766;0.015562295369705294;0.8062380557064494;-0.013668990347729063;1.03383556202097;0.8062526047314996
10.036388;1.0331691145589519;0.9256370130035065;0.8958744505444504;-0.005002001436803001;-0.0048414724854337204;10.000778271537712;0.8334347709501634;0.015562482658790951;0.015562256893067925;0.80623992472147;-0.013667990334586048;1.0338371414320187;0.8062520160157358
10.046388;1.0331671487918994;0.9256369895316842;0.8958746291332138;-0.005002774905089975;-0.0048422260167796435;10.000781114875211;0.8334341499409754;0.015562470282084916;0.015562218168777408;0.8062407335990373;-0.013666990323288148;1.0338377051187533;0.8062504751909741
10.056388;1.0331660452360762;0.9256377352844843;0.895874828536627;-0.005003855507844078;-0.004843272452669252;10.000783905078642;0.8334335202798132;0.015562457895814162;0.015562179283908581;0.8062424814550946;-0.013665990314163991;1.0338392525955131;0.8062499789294462
10.066388;1.0331639203474545;0.9256375664655854;0.8958750513109195;-0.005004628959909752;-0.004844026044310394;10.000786609408754;0.8334328809183326;0.01556244551675327;0.015562140332120429;0.8062431683324097;-0.013664990307511692;1.033839782139947;0.8062485253181514
10.076388;1.033162655308203;0.9256385526929942;0.8958756689778787;-0.0050067900382692425;-0.004846118359694438;10.000789200725734;0.8334322311885007;0.015562433135521877;0.015562101409344388;0.8062437945629372;-0.013663990303561354;1.0338412919058106;0.8062471120554656
10.086388;1.0331603670571208;0.9256382324257267;0.8958759334624986;-0.005007563465385261;-0.004846872004790095;10.000791661474231;0.8334315702397542;0.01556242073380128;0.015562062617998522;0.8062453606669501;-0.013663990302352344;1.033841780353303;0.8062467537511857
10.096388;1.0331589387871765;0.9256386719445319;0.8958762157949791;-0.005008644025054838;-0.004847918549141175;10.000793979668023;0.833430896621946;0.015562408294027207;0.015562024071277927;0.8062458675298355;-0.01366299030369917;1.0338432458927085;0.8062454153434353
10.106388;1.0331564901050283;0.925638182091902;0.8958765176757887;-0.005009417421539728;-0.00484867223982347;10.000796137613497;0.8334302089012507;0.015562395806127912;0.015561985883880513;0.8062473164009172;-0.013661990307463982;1.03384368646707;0.8062451131397084
10.116388;1.0331539657007782;0.9256375991758347;0.8958768358749759;-0.00501019080053654;-0.004849425949413604;10.00079810339455;0.8334295064595835;0.015562383273900193;0.0155619481651679;0.8062477087075097;-0.01366099031389576;1.033845099145542;0.8062438474519845
10.126388;1.0331523108356815;0.9256370682841593;0.895876496848663;-0.0050127395100287905;-0.0048518936415735715;10.000799836733497;0.8334287894666834;0.015562370714690358;0.01556191102737289;0.8062480459209622;-0.013659990323713333;1.033845479885969;0.8062426175296875
10.136388;1.0331496461471015;0.9256362887650373;0.8958768442306525;-0.005013512851389232;-0.00485264738308265;10.000801303138427;0.8334280583749453;0.015562358147908727;0.015561874588923701;0.8062493295794553;-0.01365899033801092;1.0338468238659262;0.8062424218534261
10.146388;1.0331478555477425;0.9256362481413418;0.8958772046235982;-0.0050145933272559215;-0.004853694015428251;10.000802481075093;0.8334273139974545;0.015562345580637408;0.015561838965061794;0.8062495613868573;-0.013657990358033854;1.03384712640592;0.8062412590599349
10.156388;1.0331450563962867;0.9256352603935195;0.8958775818353703;-0.00501536662933906;-0.004854447782914015;10.00080336192107;0.8334265583486191;0.015562333005235393;0.01556180425494394;0.806250743373902;-0.013656990384917052;1.0338483838860566;0.8062411270879327
10.166388;1.0331431296628868;0.9256350062886711;0.8958779724208993;-0.00501644706731541;-0.004855494440127883;10.000803949353516;0.8334257952071005;0.015562320407270205;0.015561770523650377;0.8062508778448312;-0.013655990419547199;1.0338485938908064;0.8062400240937847
10.176388;1.0331401904073658;0.9256337997832708;0.8958783777649465;-0.0050172203287033494;-0.004856248230006265;10.000804254385368;0.833425029762944;0.0155623077707177;0.015561737786785126;0.806250966822322;-0.013654990462473666;1.0338497547214442;0.8062389476396933
10.186388;1.0331381182734127;0.9256333206841495;0.8958787919546092;-0.005018300727521246;-0.004857294908952248;10.00080428923178;0.8334242676356072;0.015562295076288259;0.015561706013624806;0.8062520117625093;-0.01365399051387989;1.0338498649372334;0.8062388956954718
