time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.196007;1.1968000211501504;0.373911714344;0.3124262263838054;0.346776375642;0.2897529825481959;10.0;0.750141;0.012605;0.012605;0.373962;0.378451;0.345055;0.122606;0.373962;0.351215;1.248619;0.3661900930677945
30.196383;1.19390114576794;0.377097905096;0.3158535415035919;0.338323241388;0.2833762599083394;10.0;0.750141;0.012605;0.012605;0.377147;0.369736;0.34863;0.133522;0.377147;0.342725;1.244638;0.3733242576956391
30.196759;1.1909681120722757;0.380240941441;0.3192704637401111;0.329817247117;0.2769320553369985;10.0;0.750141;0.012605;0.012605;0.380289;0.360979;0.352205;0.14418;0.380289;0.334184;1.240613;0.3805735598080875
30.197135;1.1880048559370455;0.383341604685;0.3226767994838179;0.321266351055;0.2704251160670546;10.0;0.750141;0.012605;0.012605;0.383389;0.352188;0.35578;0.154578;0.383389;0.3256;1.236546;0.3879094823331855
30.197511;1.185011342069349;0.386399265982;0.3260722089859855;0.312677462968;0.2638603124439138;10.0;0.750141;0.012605;0.012605;0.386447;0.343371;0.359355;0.164715;0.386447;0.316978;1.23244;0.3953062701880657
30.197887;1.1819913761212473;0.389416239465;0.3294577670633141;0.304056916545;0.2572412309324752;10.0;0.750141;0.012605;0.012605;0.389464;0.334536;0.362931;0.174589;0.389464;0.308328;1.228298;0.4027408964607393
30.198264;1.1789451739330377;0.392391430192;0.33283263621408;0.295412163776;0.2505732839047009;10.0;0.750141;0.012605;0.012605;0.39244;0.325691;0.366506;0.1842;0.392439;0.299655;1.224122;0.4101905508858047
30.19864;1.175876539540185;0.3953271475579999;0.3361978356270198;0.286749311289;0.2438600496282803;10.0;0.750141;0.012605;0.012605;0.395375;0.316842;0.370081;0.193547;0.395375;0.290966;1.219916;0.417636669570573
30.199016;1.172787284694458;0.398223624253;0.3395531563566941;0.2780749237629999;0.2371060186207985;10.0;0.750141;0.012605;0.012605;0.398271;0.307997;0.373656;0.20263;0.398271;0.282268;1.215683;0.4250620228107893
30.199392;1.1696776327732354;0.401080924161;0.3428986867176909;0.269396340887;0.230316741415562;10.0;0.750141;0.012605;0.012605;0.401128;0.299162;0.377231;0.211447;0.401127;0.273567;1.211424;0.4324500678344264
30.199768;1.1665512417206545;0.40389916813;0.3462335418153186;0.26071860549;0.2234952020671136;10.0;0.750141;0.012605;0.012605;0.403946;0.290345;0.380806;0.219999;0.403946;0.26487;1.207143;0.4397871867585503
30.200144;1.16340919293987;0.406680276333;0.3495591050860976;0.252047669245;0.2166457603864119;10.0;0.750141;0.012605;0.012605;0.406727;0.281552;0.384381;0.228285;0.406727;0.256182;1.202842;0.4470601686417612
30.20052;1.160254554556456;0.409424619409;0.3528748219958641;0.243389423587;0.2097724353946133;10.0;0.750141;0.012605;0.012605;0.409471;0.272789;0.387956;0.236306;0.409471;0.247509;1.198524;0.4542580583456941
30.200897;1.1570870068253296;0.412132899066;0.3561814251088677;0.234749340088;0.2028795922029025;10.0;0.750141;0.012605;0.012605;0.412179;0.264063;0.391531;0.244061;0.412179;0.238857;1.194191;0.4613700203545957
30.201273;1.1539097555290014;0.414805312481;0.3594781225251324;0.226133470472;0.1959715388386943;10.0;0.750141;0.012605;0.012605;0.414852;0.255378;0.395106;0.251551;0.414851;0.230232;1.189846;0.4683872936331642
30.201649;1.1507255853173683;0.417443671108;0.3627656119185615;0.217546748844;0.1890518048957788;10.0;0.750141;0.012605;0.012605;0.41749;0.24674;0.398682;0.258776;0.417489;0.221638;1.185491;0.4753023830152758
30.202025;1.147533459731785;0.420048066126;0.3660442861719941;0.208993840362;0.1821243978461843;10.0;0.750141;0.012605;0.012605;0.420094;0.238156;0.402257;0.265737;0.420094;0.213081;1.181129;0.4821066761806976
30.202401;1.1443374362354837;0.4226192471559999;0.3693134854927814;0.2004802141319999;0.1751932671114194;10.0;0.750141;0.012605;0.012605;0.422665;0.229629;0.405832;0.272434;0.422665;0.204565;1.176763;0.4887943295293022
30.202777;1.1411384596730585;0.42515919935;0.3725745949109543;0.192010783505;0.1682624767199696;10.0;0.750141;0.012605;0.012605;0.425205;0.221166;0.409407;0.278869;0.425205;0.196096;1.172393;0.4953604857172198
30.203153;1.1379383120266229;0.4276671626989999;0.3758263151693537;0.183588457381;0.1613342792317417;10.0;0.750141;0.012605;0.012605;0.427713;0.21277;0.412982;0.285042;0.427713;0.187677;1.168024;0.5017998346831135
30.20353;1.1347392234681055;0.4301452683839999;0.3790697100161446;0.1752188617899999;0.1544133296586666;10.0;0.750141;0.012605;0.012605;0.430191;0.204446;0.416557;0.290955;0.430191;0.179314;1.163657;0.5081087937381128
30.203906;1.131540997587361;0.4325929042400001;0.3823042250898219;0.166905812872;0.147503107026499;10.0;0.750141;0.012605;0.012605;0.432639;0.196198;0.420115;0.296608;0.432639;0.17101;1.159294;0.5142693058009588
30.204282;1.1283465504644394;0.435010709243;0.3855293474012438;0.158652590239;0.1406062615901975;10.0;0.750141;0.012605;0.012605;0.435057;0.188032;0.42364;0.302004;0.435057;0.162769;1.154938;0.5202665332461814
30.204658;1.12515765041171;0.437399757076;0.388745307749496;0.150464262748;0.1337272716342844;10.0;0.750141;0.012605;0.012605;0.437446;0.179949;0.427128;0.307143;0.437446;0.154596;1.150591;0.5260942413988201
30.205034;1.1219755461742469;0.4397575039269999;0.3919492768149013;0.142344174986;0.1268692312157518;10.0;0.750141;0.012605;0.012605;0.439805;0.171953;0.430579;0.312026;0.439804;0.146493;1.146254;0.5317504112993239
30.20541;1.118801683527961;0.442085128958;0.3951416372238159;0.134296364619;0.120035897868439;10.0;0.750141;0.012605;0.012605;0.442132;0.164049;0.433994;0.316657;0.442132;0.138465;1.14193;0.5372359329801014
30.205786;1.1156379727357797;0.444380791998;0.398319887685684;0.126322110094;0.1132285859580698;10.0;0.750141;0.012605;0.012605;0.444427;0.156238;0.437373;0.321036;0.444427;0.130515;1.137621;0.5425488498052503
30.206163;1.1124854990848194;0.446642603877;0.4014817309928338;0.118427539929;0.1064531088507884;10.0;0.750141;0.012605;0.012605;0.44669;0.148525;0.440718;0.325165;0.44669;0.122644;1.13333;0.5476902708182791
30.206539;1.1093448575740548;0.44887062038;0.4046267644505085;0.110613238212;0.0997104168796455;10.0;0.750141;0.012605;0.012605;0.448918;0.14091;0.444029;0.329047;0.448918;0.114858;1.129057;0.5526605477596532
30.206915;1.1062199209786452;0.451064578966;0.4077530791227791;0.102882623122;0.0930037700197826;10.0;0.750141;0.012605;0.012605;0.451112;0.133397;0.447308;0.332683;0.451112;0.107158;1.124805;0.5574606939982405
30.207291;1.1031094608714045;0.45322216174;0.4108587386984932;0.09523843686;0.0863363430722153;10.0;0.750141;0.012605;0.012605;0.453271;0.125988;0.450556;0.336076;0.453271;0.099547;1.120576;0.5620923295260308
30.207667;1.1000165254185956;0.4553450310519999;0.4139438095066116;0.0876835594819999;0.0797111292929288;10.0;0.750141;0.012605;0.012605;0.455394;0.118685;0.453774;0.339228;0.455394;0.092028;1.116371;0.5665566865371902
30.208043;1.0969408673565773;0.457431257795;0.4170063049044056;0.08022061532;0.0731312121803946;10.0;0.750141;0.012605;0.012605;0.45748;0.111491;0.456963;0.342141;0.45748;0.084602;1.112193;0.5708551893869408
30.208253;1.0952318588289878;0.458581777492;0.4187074853559424;0.07609276834;0.0694764014821096;10.0;0.750141;0.012605;0.012605;0.458631;0.107518;0.458732;0.343659;0.458631;0.080497;1.109871;0.5731810849155788
30.208463;1.093529551623549;0.459719905882;0.4204000753335471;0.071994221852;0.0658365580931133;10.0;0.750141;0.012605;0.012605;0.459769;0.103582;0.460492;0.345073;0.459769;0.076421;1.107559;0.5754374487231432
30.20864;1.0921065045813985;0.460665121528;0.421813366732553;0.068580791247;0.0627967977109401;10.0;0.750141;0.012605;0.012605;0.460715;0.100307;0.461962;0.346176;0.460715;0.073027;1.105626;0.5772752484040867
30.208816;1.0906882660453443;0.461602722409;0.4232214985521896;0.0651887972949999;0.059768496026242;10.0;0.750141;0.012605;0.012605;0.461653;0.097058;0.463427;0.3472;0.461653;0.069654;1.103701;0.5790616757557004
30.209157;1.0879612334752555;0.463395369059;0.4259300375793577;0.0586932839169999;0.0539479552313799;10.0;0.750141;0.012605;0.012605;0.463445;0.090848;0.466243;0.348961;0.463445;0.063199;1.1;0.5823712858391973
30.209157;1.0879612334752555;0.463395369059;0.4259300375793577;0.0586932839169999;0.0539479552313799;10.0;0.750141;0.012605;0.012605;0.463445;0.090848;0.466243;0.348961;0.463445;0.063199;1.1;0.5823712858391973
30.209157;1.087958456387467;0.4633967079;0.4259323553940604;0.0586854021549999;0.0539408483940306;10.0;0.750141;0.012605;0.012605;0.463447;0.090841;0.466246;0.348963;0.463447;0.063192;1.099996;0.5823748860356188
30.209157;1.087955679301781;0.4633991177129999;0.4259356576091374;0.0586777119839999;0.0539339176221385;10.0;0.750141;0.012605;0.012605;0.463449;0.090834;0.466249;0.348965;0.463449;0.063185;1.099992;0.5823784862321066
30.209158;1.0879493168162753;0.463403338938;0.4259420285258161;0.0586638534479999;0.0539214948171218;10.0;0.750141;0.012605;0.012605;0.463454;0.09082;0.466256;0.348969;0.463454;0.06317;1.099983;0.5823864872204711
30.20916;1.0879362397608603;0.4634110497609999;0.4259542359420461;0.0586329460679999;0.0538937337733028;10.0;0.750141;0.012605;0.012605;0.463462;0.090791;0.466269;0.348976;0.463462;0.06314;1.099966;0.5824010894023122
30.209163;1.0879114222950323;0.463427823762;0.4259793713576088;0.058573232234;0.0538400746914075;10.0;0.750141;0.012605;0.012605;0.463478;0.090734;0.466295;0.348991;0.463478;0.06308;1.099932;0.582430892987314
30.209169;1.087860627474862;0.463460922147;0.4260296865626838;0.058453408971;0.0537324428283445;10.0;0.750141;0.012605;0.012605;0.463511;0.090619;0.466347;0.349021;0.463511;0.062961;1.099863;0.582490500222965
30.209182;1.0877598482643125;0.46352752989;0.42613039139993;0.058213356166;0.0535167355725515;10.0;0.750141;0.012605;0.012605;0.463577;0.090391;0.466451;0.34908;0.463577;0.062723;1.099726;0.5826091157894803
30.209207;1.0875576665450892;0.4636591166229999;0.4263306037793233;0.057735188442;0.0530870134228476;10.0;0.750141;0.012605;0.012605;0.463709;0.089933;0.46666;0.349198;0.463709;0.062247;1.099452;0.5828471487482803
30.209258;1.0871549542843466;0.46392210371;0.4267304323838464;0.05677847007;0.0522266580732055;10.0;0.750141;0.012605;0.012605;0.463973;0.08902;0.467076;0.349429;0.463973;0.061296;1.098905;0.583318622895755
30.209359;1.0863494921294898;0.464446691746;0.4275297177481805;0.054870464128;0.0505090346389738;10.0;0.750141;0.012605;0.012605;0.464498;0.087201;0.467908;0.349871;0.464498;0.059401;1.097813;0.5842496154085169
30.209562;1.084744672929994;0.4654893507149999;0.4291234263060918;0.0510783666749999;0.0470879165850454;10.0;0.750141;0.012605;0.012605;0.46554;0.083589;0.469566;0.350682;0.46554;0.055635;1.095636;0.5860632162830218
30.209765;1.0831481987761415;0.4665213823999999;0.4307087275103504;0.04731823432;0.0436858357641782;10.0;0.750141;0.012605;0.012605;0.466573;0.080013;0.471216;0.351394;0.466573;0.0519;1.09347;0.5878114169459453
30.21017;1.0799804920089993;0.468558774904;0.4338585542710855;0.039895830728;0.0369412512755531;10.0;0.750141;0.012605;0.012605;0.468611;0.07297;0.474498;0.352526;0.468611;0.04453;1.089175;0.5911200662132864
30.210535;1.0771599113307178;0.4703609957049999;0.436667750774273;0.0333264565649999;0.0309391913071;10.0;0.750141;0.012605;0.012605;0.470413;0.066757;0.47743;0.353218;0.470413;0.038011;1.085352;0.5938874981206458
30.210899;1.0743691595448;0.472134066022;0.4394523631170116;0.026868052319;0.0250082125685585;10.0;0.750141;0.012605;0.012605;0.472187;0.060666;0.480341;0.353608;0.472187;0.031604;1.081571;0.5964613096798483
30.211264;1.0716101274404792;0.473880628325;0.4422136523260143;0.020520445114;0.0191491705691627;10.0;0.750141;0.012605;0.012605;0.473934;0.054698;0.483232;0.353702;0.473934;0.02531;1.077835;0.5988474518840338
30.211629;1.068883721264853;0.475601225785;0.4449513228830934;0.014286442255;0.0133657590351308;10.0;0.750141;0.012605;0.012605;0.475655;0.048855;0.486104;0.353507;0.475655;0.01913;1.074145;0.6010526581465221
30.211994;1.0661920158357967;0.4772972985499999;0.447665421857284;0.008167069142;0.0076600359228893;10.0;0.750141;0.012605;0.012605;0.477352;0.043138;0.488958;0.35303;0.477352;0.013068;1.070502;0.6030838305443117
30.212359;1.0635351253799752;0.4789711109339999;0.4503575852869695;0.002165959063;0.002036565611527;10.0;0.750141;0.012605;0.012605;0.479027;0.037549;0.491794;0.352277;0.479027;0.007124;1.06691;0.6049466283607174
30.212723;1.0609161151504862;0.480624557893;0.4530278605720166;-0.0037160174549999;-0.003502649645842;10.0;0.750141;0.012605;0.012605;0.48068;0.032088;0.494613;0.351254;0.48068;0.001301;1.063369;0.6066476673366511
30.213088;1.058334534636851;0.482256897885;0.4556752917927582;-0.0094793113399999;-0.0089568194458027;10.0;0.750141;0.012605;0.012605;0.482314;0.026757;0.497415;0.34997;0.482314;-0.004401;1.059882;0.6081946095823276
30.213453;1.0557920588889649;0.4838723343539999;0.4583026840182813;-0.0151199562239999;-0.0143209603602352;10.0;0.750141;0.012605;0.012605;0.48393;0.021557;0.500202;0.348431;0.48393;-0.00998;1.056449;0.6095951136328113
30.213818;1.0532902015494114;0.485472026574;0.4609100377653383;-0.0206384282819999;-0.0195942469147063;10.0;0.750141;0.012605;0.012605;0.48553;0.016488;0.502973;0.346643;0.48553;-0.015436;1.053072;0.6108544901840371
30.214182;1.0508294775771183;0.487055927791;0.4634966359280266;-0.0260340160279999;-0.0247747294718323;10.0;0.750141;0.012605;0.012605;0.487115;0.011549;0.505729;0.344614;0.487115;-0.020767;1.049753;0.6119809069219398
30.214547;1.0484104162497625;0.488627611262;0.4660652008875066;-0.031305473843;-0.0298599416390595;10.0;0.750141;0.012605;0.012605;0.488687;0.006743;0.50847;0.34235;0.488687;-0.025973;1.046493;0.6129806386828217
30.214912;1.0460345237715627;0.490187503026;0.4686150331430639;-0.036452198302;-0.0348479877801438;10.0;0.750141;0.012605;0.012605;0.490248;0.002069;0.511197;0.339859;0.490248;-0.031054;1.043292;0.6138619655020174
30.215277;1.043702525007964;0.491738435726;0.4711480751876573;-0.0414737467959999;-0.0397371337160303;10.0;0.750141;0.012605;0.012605;0.4918;-0.002474;0.51391;0.337146;0.4918;-0.036008;1.040153;0.6146307130432062
30.215641;1.0414157392136916;0.4932815639149999;0.4736644025444115;-0.046368739329;-0.0445247153303157;10.0;0.750141;0.012605;0.012605;0.493343;-0.006885;0.51661;0.334219;0.493343;-0.040836;1.037075;0.6152952397516172
30.216006;1.0391731327863514;0.49481729706;0.4761644440645213;-0.051138456705;-0.0492107186873487;10.0;0.750141;0.012605;0.012605;0.49488;-0.011164;0.519297;0.331085;0.49488;-0.045537;1.034061;0.6158625264082886
30.216371;1.0369775900924765;0.496349684263;0.4786503479007064;-0.055783287945;-0.0537941113462493;10.0;0.750141;0.012605;0.012605;0.496412;-0.015312;0.521971;0.32775;0.496412;-0.050112;1.031111;0.616339019810526
30.216736;1.0348275051161908;0.497877525851;0.4811212722791883;-0.0603015845319999;-0.0582721122446675;10.0;0.750141;0.012605;0.012605;0.497942;-0.019328;0.524632;0.32422;0.497942;-0.05456;1.028226;0.6167311763029334
30.217101;1.0327247883971795;0.499404416453;0.4835793834561586;-0.064693570959;-0.0626435732790014;10.0;0.750141;0.012605;0.012605;0.499469;-0.023215;0.527282;0.320504;0.499469;-0.058881;1.025406;0.6170487189355474
30.217465;1.0306705761032473;0.5009308241599999;0.4860241824831324;-0.0689605020449999;-0.0669083833805806;10.0;0.750141;0.012605;0.012605;0.500996;-0.026971;0.529919;0.316607;0.500996;-0.063076;1.022653;0.6172958277924775
30.21783;1.028663844114782;0.5024587411710001;0.4884576667544795;-0.073101085295;-0.0710641145921749;10.0;0.750141;0.012605;0.012605;0.502525;-0.030599;0.532545;0.312536;0.502525;-0.067145;1.019967;0.6174811157606361
30.218195;1.0267047558207762;0.503988395133;0.4908795759206332;-0.077117350456;-0.0751115157680849;10.0;0.750141;0.012605;0.012605;0.504056;-0.034098;0.535159;0.308298;0.504056;-0.071089;1.017348;0.6176105666882652
30.21856;1.0247952248449443;0.505523151683;0.4932918688799391;-0.081008458136;-0.0790484344306511;10.0;0.750141;0.012605;0.012605;0.505591;-0.03747;0.537762;0.303898;0.505591;-0.074908;1.014797;0.617690831280504
30.218647;1.0243439595609474;0.5058927680919999;0.4938700163847648;-0.081924918549;-0.0799779388401085;10.0;0.750141;0.012605;0.012605;0.505961;-0.03826;0.538385;0.302819;0.505961;-0.075806;1.014195;0.6177036141921141
30.218647;1.0243439595609474;0.5058927680919999;0.4938700163847648;-0.081924918549;-0.0799779388401085;10.0;0.750141;0.012605;0.012605;0.505961;-0.03826;0.538385;0.302819;0.505961;-0.075806;1.014195;0.6177036141921141
30.218647;1.024342981881557;0.5058929477;0.4938706630964115;-0.08192774103;-0.0799807705808767;10.0;0.750141;0.012605;0.012605;0.505962;-0.038262;0.538387;0.302816;0.505962;-0.075808;1.014194;0.6177038866843886
30.218648;1.0243422143053562;0.5058940955300001;0.4938721537245883;-0.081928880766;-0.0799819431649207;10.0;0.750141;0.012605;0.012605;0.505963;-0.038264;0.538388;0.302814;0.505963;-0.07581;1.014192;0.6177037778255853
30.218648;1.0243394913728554;0.505896173623;0.4938754952666916;-0.0819334472509999;-0.0799866137555527;10.0;0.750141;0.012605;0.012605;0.505964;-0.038268;0.538391;0.302808;0.505964;-0.075815;1.014189;0.617703451297627
30.218649;1.024335023193584;0.505899794389;0.4938811843138478;-0.081942977301;-0.0799962663050661;10.0;0.750141;0.012605;0.012605;0.505968;-0.038276;0.538397;0.302798;0.505968;-0.075824;1.014183;0.6177037788560145
30.218651;1.0243270645384703;0.5059070715799999;0.4938921259568063;-0.0819602160859999;-0.0800137172231495;10.0;0.750141;0.012605;0.012605;0.505975;-0.038291;0.53841;0.302776;0.505975;-0.075841;1.014171;0.6177043259327233
30.218654;1.024308981853132;0.505921943892;0.4939153642650966;-0.081996581951;-0.0800506325763693;10.0;0.750141;0.012605;0.012605;0.50599;-0.038322;0.538434;0.302734;0.50599;-0.075876;1.014148;0.6177046601022207
30.218661;1.0242730269854812;0.505950654379;0.4939607321966233;-0.082068055367;-0.0801232222316084;10.0;0.750141;0.012605;0.012605;0.506019;-0.038384;0.538483;0.302648;0.506019;-0.075947;1.014101;0.6177052316380361
30.218675;1.0242032843205493;0.506009407427;0.4940517328673514;-0.082211877929;-0.080269102030403;10.0;0.750141;0.012605;0.012605;0.506077;-0.038508;0.538581;0.302478;0.506077;-0.076087;1.014006;0.617707401643367
30.218702;1.024061429538775;0.506125195625;0.494233237407401;-0.082497992891;-0.0805596134288116;10.0;0.750141;0.012605;0.012605;0.506193;-0.038754;0.538777;0.302136;0.506193;-0.076368;1.013818;0.6177109503845629
30.218757;1.0237801208272213;0.5063576770529999;0.4945961215225194;-0.0830672739809999;-0.0811378071239369;10.0;0.750141;0.012605;0.012605;0.506426;-0.039245;0.539169;0.301452;0.506426;-0.076927;1.013442;0.6177188024214577
30.218868;1.0232210925958278;0.506822782273;0.4953208900211706;-0.084198993526;-0.0822881722584452;10.0;0.750141;0.012605;0.012605;0.506892;-0.040219;0.539951;0.300082;0.506892;-0.078036;1.012696;0.6177348048515641
30.219088;1.022115162140255;0.507755932548;0.4967697881369707;-0.0864290753909999;-0.0845590385431931;10.0;0.750141;0.012605;0.012605;0.507825;-0.042132;0.541513;0.297333;0.507825;-0.080221;1.011222;0.617772807800732
30.219529;1.019957009451869;0.5096290498520001;0.4996573827419233;-0.0907556552559999;-0.0889798828920962;10.0;0.750141;0.012605;0.012605;0.509699;-0.045823;0.544626;0.291802;0.509699;-0.084459;1.008348;0.6178720636830898
30.21997;1.0178696477668443;0.51151272076;0.5025326395007784;-0.094909516885;-0.0932432920985774;10.0;0.750141;0.012605;0.012605;0.511584;-0.049338;0.547722;0.28623;0.511584;-0.088523;1.005572;0.6180024289466831
30.220411;1.0158512755482467;0.513407414203;0.5053962391551048;-0.098893798118;-0.0973506658882008;10.0;0.750141;0.012605;0.012605;0.51348;-0.052682;0.550802;0.280624;0.51348;-0.092417;1.002892;0.6181688058936653
30.220852;1.0139010748924178;0.515315075898;0.5082498565776534;-0.10271149011;-0.1013032658249212;10.0;0.750141;0.012605;0.012605;0.515388;-0.055859;0.553866;0.274987;0.515388;-0.096146;1.000307;0.6183731851600617
30.221293;1.0120187732137187;0.517235954665;0.5110932409114212;-0.106368063996;-0.1051048328463538;10.0;0.750141;0.012605;0.012605;0.51731;-0.058873;0.556915;0.269326;0.51731;-0.099712;0.997817;0.6186200865644439
30.221734;1.010202580389201;0.519170543915;0.5139271607433223;-0.1098663099;-0.1087567108150444;10.0;0.750141;0.012605;0.012605;0.519246;-0.061728;0.559947;0.263646;0.519246;-0.10312;0.995419;0.6189102165298291
30.222175;1.0084519099515852;0.521120051528;0.5167525058810375;-0.113208637311;-0.1122598273589814;10.0;0.750141;0.012605;0.012605;0.521196;-0.064428;0.562964;0.257951;0.521197;-0.106373;0.993112;0.6192472718526906
30.222616;1.0067652973796823;0.523085255584;0.5195702086131088;-0.116401232596;-0.1156190354385064;10.0;0.750141;0.012605;0.012605;0.523163;-0.066977;0.565965;0.252246;0.523163;-0.109475;0.990895;0.6196324924832461
30.223057;1.005143137700298;0.525066663523;0.5223799912958849;-0.119445775393;-0.1188345927190869;10.0;0.750141;0.012605;0.012605;0.525145;-0.069379;0.568949;0.246536;0.525145;-0.11243;0.988766;0.6200669027588879
30.223498;1.0035824629685397;0.527064555797;0.5251831067653108;-0.122346835403;-0.1219100969950242;10.0;0.750141;0.012605;0.012605;0.527144;-0.071639;0.571917;0.240825;0.527144;-0.115241;0.986725;0.6205527660997089
30.223939;1.0020832305951437;0.52907998308;0.527980078826163;-0.12510664144;-0.1248465572721922;10.0;0.750141;0.012605;0.012605;0.52916;-0.073759;0.574869;0.235118;0.52916;-0.117911;0.984768;0.6210916527252641
30.22438;1.0006444238034806;0.531112244603;0.5307702036495899;-0.1277304949379999;-0.1276482353766509;10.0;0.750141;0.012605;0.012605;0.531193;-0.075743;0.577804;0.229418;0.531193;-0.120445;0.982896;0.6216832643235621
30.224821;0.9992645107923128;0.533161927693;0.5335543511599927;-0.1302190058989999;-0.13031485106556;10.0;0.750141;0.012605;0.012605;0.533244;-0.077596;0.580722;0.223731;0.533244;-0.122845;0.981106;0.6223291746696438
30.225262;0.9979429978961724;0.535229327425;0.5363325646388133;-0.132578296225;-0.1328515721884885;10.0;0.750141;0.012605;0.012605;0.535313;-0.07932;0.583624;0.218058;0.535313;-0.125115;0.979397;0.6230299067781578
30.225703;0.9966783605757676;0.537314537258;0.539105250511911;-0.134810976974;-0.1352602627954333;10.0;0.750141;0.012605;0.012605;0.537399;-0.08092;0.586507;0.212406;0.537399;-0.127259;0.977767;0.623784233437332
30.226144;0.995469361116152;0.539417901394;0.5418729319696866;-0.136919131616;-0.1375422860453303;10.0;0.750141;0.012605;0.012605;0.539504;-0.082397;0.589373;0.206776;0.539504;-0.129279;0.976215;0.6245933455497265
30.226585;0.9943159637162626;0.541540003198;0.5446357324627381;-0.138906718321;-0.139700782638383;10.0;0.750141;0.012605;0.012605;0.541626;-0.083757;0.592221;0.201173;0.541626;-0.131179;0.974739;0.6254568640362019
30.227026;0.9932154513920934;0.543679247062;0.5473930618980783;-0.14077657349;-0.1417382032193389;10.0;0.750141;0.012605;0.012605;0.543766;-0.085002;0.595051;0.195599;0.543766;-0.132961;0.973338;0.6263742183407616
30.227467;0.9921665860227304;0.5458354749100001;0.5501449883512758;-0.1425327425499999;-0.1436580757283581;10.0;0.750141;0.012605;0.012605;0.545924;-0.086135;0.597862;0.190059;0.545924;-0.13463;0.97201;0.6273447174600262
30.227908;0.9911705432613502;0.5480098387250001;0.5528915709317057;-0.144177791872;-0.1454621435758139;10.0;0.750141;0.012605;0.012605;0.548099;-0.08716;0.600654;0.184554;0.548099;-0.136187;0.970753;0.6283672545828595
30.228349;0.990223407970646;0.550200723837;0.5556329202160308;-0.145713373668;-0.1471520189233089;10.0;0.750141;0.012605;0.012605;0.550291;-0.08808;0.603427;0.179089;0.550291;-0.137637;0.969566;0.6294418275345229
30.22879;0.9893258833498698;0.552408026234;0.5583681126016228;-0.147144146642;-0.1487317264395914;10.0;0.750141;0.012605;0.012605;0.552499;-0.088898;0.606179;0.173665;0.552499;-0.138982;0.968448;0.6305652323637897
30.229231;0.9884759960029378;0.5546320944509999;0.5610981922613643;-0.148471958961;-0.1502028977551001;10.0;0.750141;0.012605;0.012605;0.554725;-0.089616;0.608912;0.168286;0.554725;-0.140224;0.967396;0.6317388713226375
30.229672;0.9876732295906374;0.5568719501580001;0.5638220551839881;-0.1497004915439999;-0.1515688459087289;10.0;0.750141;0.012605;0.012605;0.556965;-0.090238;0.611624;0.162954;0.556966;-0.141368;0.966409;0.6329596539211643
30.230113;0.9869168302308964;0.559127886355;0.5665400256921224;-0.1508326158439999;-0.1528321447398071;10.0;0.750141;0.012605;0.012605;0.559222;-0.090766;0.614316;0.157671;0.559222;-0.142415;0.965486;0.63422731894566
30.230549;0.9862106232813556;0.5613745079770001;0.569223748684814;-0.1518600089719999;-0.1539833433011762;10.0;0.750141;0.012605;0.012605;0.56147;-0.091201;0.616959;0.152494;0.56147;-0.143359;0.964633;0.6355256310464591
30.230549;0.9862106232813556;0.5613745079770001;0.569223748684814;-0.1518600089719999;-0.1539833433011762;10.0;0.750141;0.012605;0.012605;0.56147;-0.091201;0.616959;0.152494;0.56147;-0.143359;0.964633;0.6355256310464591
30.230549;0.9862106232813556;0.5613745079770001;0.569223748684814;-0.1518600089719999;-0.1539833433011762;10.0;0.750141;0.012605;0.012605;0.56147;-0.091201;0.616959;0.152494;0.56147;-0.143359;0.964633;0.6355256310464591
30.230549;0.9862106232813556;0.5613745079770001;0.569223748684814;-0.1518600089719999;-0.1539833433011762;10.0;0.750141;0.012605;0.012605;0.56147;-0.091201;0.616959;0.152494;0.56147;-0.143359;0.964633;0.6355256310464591
30.23055;0.9862108680287396;0.5613769504;0.5692260839936726;-0.151859968218;-0.1539832637633989;10.0;0.750141;0.012605;0.012605;0.561471;-0.091201;0.61696;0.152491;0.561471;-0.14336;0.964633;0.6355258819914417
30.23055;0.9862098984420102;0.561377875135;0.5692275812906064;-0.1518613506599999;-0.1539848169237672;10.0;0.750141;0.012605;0.012605;0.561473;-0.091201;0.616962;0.152487;0.561473;-0.14336;0.964632;0.6355268638012087
30.23055;0.9862091736041598;0.561380286078;0.5692304443147719;-0.15186293371;-0.1539865352854181;10.0;0.750141;0.012605;0.012605;0.561476;-0.091201;0.616965;0.152481;0.561476;-0.143362;0.964631;0.635528336572021
30.230552;0.9862069990995804;0.561385838576;0.5692373295753856;-0.1518650555409999;-0.153989026319682;10.0;0.750141;0.012605;0.012605;0.561481;-0.091202;0.616972;0.152467;0.561481;-0.143364;0.964629;0.6355317732993372
30.230554;0.9862043445392036;0.561398639648;0.5692518419296857;-0.1518701491479999;-0.1539946056706535;10.0;0.750141;0.012605;0.012605;0.561493;-0.091204;0.616986;0.152441;0.561493;-0.143369;0.964625;0.6355391275735902
30.230558;0.9861970963595462;0.561421300956;0.5692790041954432;-0.1518802412;-0.1540059707746571;10.0;0.750141;0.012605;0.012605;0.561516;-0.091208;0.617013;0.152388;0.561516;-0.143378;0.964617;0.6355526293809193
30.230567;0.9861826004488216;0.56146757999;0.5693342994841629;-0.151900181252;-0.154028453942372;10.0;0.750141;0.012605;0.012605;0.561562;-0.091216;0.617067;0.152282;0.561562;-0.143396;0.9646;0.6355796488348254
30.230585;0.9861548248272174;0.561559985956;0.5694440384190079;-0.151940066548;-0.1540732375107744;10.0;0.750141;0.012605;0.012605;0.561655;-0.091232;0.617175;0.152071;0.561655;-0.143433;0.964566;0.6356339903324869
30.230621;0.9860990360389772;0.561745469611;0.5696643532554839;-0.152020067766;-0.1541630832301018;10.0;0.750141;0.012605;0.012605;0.561841;-0.091263;0.617391;0.151648;0.561841;-0.143506;0.964499;0.635742685986241
30.230693;0.9859884569567738;0.5621162437380001;0.5701042844588226;-0.152177322794;-0.1543398624195775;10.0;0.750141;0.012605;0.012605;0.562212;-0.091324;0.617823;0.150804;0.562212;-0.14365;0.964366;0.6359615599586189
30.230836;0.985770322743082;0.562859864809;0.5709847941483386;-0.1524858144429999;-0.1546869599590713;10.0;0.750141;0.012605;0.012605;0.562956;-0.091438;0.618685;0.149121;0.562956;-0.143931;0.964105;0.6364025470297869
30.231123;0.9853483310799284;0.564351439268;0.5727430812710451;-0.153074079414;-0.1553502193952395;10.0;0.750141;0.012605;0.012605;0.564447;-0.09164;0.620402;0.145774;0.564447;-0.144465;0.963602;0.6372979685202206
30.231697;0.9845560905611218;0.567350167011;0.5762497154302847;-0.1541415076229999;-0.156559396768498;10.0;0.750141;0.012605;0.012605;0.567447;-0.091938;0.623808;0.139162;0.567447;-0.145424;0.962669;0.6391419897863072
30.232271;0.9838319042438094;0.57036932956;0.5797426644731509;-0.155065810624;-0.1576141309863155;10.0;0.750141;0.012605;0.012605;0.570468;-0.092101;0.627175;0.132656;0.570468;-0.146242;0.961831;0.6410507740896971
30.232845;0.9831735263573772;0.573407763323;0.583221321517327;-0.155852842699;-0.1585201783010057;10.0;0.750141;0.012605;0.012605;0.573508;-0.092132;0.630503;0.126258;0.573508;-0.146924;0.961085;0.6430203072788604
30.233419;0.982579927670009;0.576464435912;0.5866845227328933;-0.156509348504;-0.1592840888528331;10.0;0.750141;0.012605;0.012605;0.576565;-0.092039;0.63379;0.119967;0.576565;-0.147475;0.960426;0.6450440645328038
30.23371;0.9823021064621617;0.5780179015379999;0.5884319067784319;-0.156793685694;-0.159618598659739;10.0;0.750141;0.012605;0.012605;0.57812;-0.091947;0.635439;0.116822;0.57812;-0.147706;0.960125;0.6460883085190445
30.23371;0.9823021064621617;0.5780179015379999;0.5884319067784319;-0.156793685694;-0.159618598659739;10.0;0.750141;0.012605;0.012605;0.57812;-0.091947;0.635439;0.116822;0.57812;-0.147706;0.960125;0.6460883085190445
30.23371;0.9823013920269072;0.578019825174;0.5884342930445189;-0.156793306728;-0.1596183289575396;10.0;0.750141;0.012605;0.012605;0.578121;-0.091947;0.635441;0.116819;0.578121;-0.147707;0.960125;0.6460897331191698
30.233711;0.9823013920269072;0.578021272605;0.5884357665545962;-0.156794958855;-0.1596200108517255;10.0;0.750141;0.012605;0.012605;0.578123;-0.091946;0.635443;0.116816;0.578123;-0.147707;0.960125;0.6460911577362748
30.233711;0.9823009306200416;0.578024698441;0.58843953051754;-0.156794752765;-0.1596198760251901;10.0;0.750141;0.012605;0.012605;0.578126;-0.091946;0.635446;0.116809;0.578126;-0.147707;0.960124;0.6460928427068356
30.233713;0.9822997547897486;0.57803149535;0.588447154273923;-0.15679581978;-0.1596211533347685;10.0;0.750141;0.012605;0.012605;0.578133;-0.091946;0.635454;0.116795;0.578133;-0.147708;0.960123;0.6460981799548734
30.233715;0.9822974031646424;0.578045089186;0.5884624018385134;-0.156797953642;-0.1596237077863059;10.0;0.750141;0.012605;0.012605;0.578147;-0.091945;0.635468;0.116768;0.578147;-0.14771;0.96012;0.6461070691828097
30.23372;0.982292447005982;0.578071973578;0.5884927399573903;-0.156802749639;-0.1596293956213684;10.0;0.750141;0.012605;0.012605;0.578174;-0.091943;0.635497;0.116713;0.578174;-0.147714;0.960115;0.6461256544806127
30.23373;0.9822827882539732;0.578126294514;0.5885538272961403;-0.1568127604019999;-0.1596411565764454;10.0;0.750141;0.012605;0.012605;0.578228;-0.091939;0.635554;0.116604;0.578228;-0.147721;0.960105;0.6461620382938014
30.233751;0.9822646934233156;0.578235272722;0.5886756152323644;-0.156830645204;-0.1596623051342969;10.0;0.750141;0.012605;0.012605;0.578337;-0.091931;0.635669;0.116385;0.578337;-0.147736;0.960085;0.6462356735634455
30.233791;0.9822270385735672;0.578453047507;0.5889198981398992;-0.1568668790539999;-0.1597053154653621;10.0;0.750141;0.012605;0.012605;0.578555;-0.091915;0.635898;0.115948;0.578555;-0.147765;0.960045;0.6463823985134496
30.233873;0.982153950661504;0.578887577724;0.5894061489383671;-0.156937855632;-0.1597894663319316;10.0;0.750141;0.012605;0.012605;0.57899;-0.091881;0.636356;0.115072;0.57899;-0.147821;0.959967;0.6466765218561751
30.234035;0.9820110656290998;0.579759705851;0.5903800131616562;-0.157072132521;-0.1599494527287998;10.0;0.750141;0.012605;0.012605;0.579861;-0.091806;0.637269;0.11332;0.579861;-0.147926;0.959815;0.6472659428403443
30.23436;0.9817378991793074;0.5815044308080001;0.5923214651223243;-0.157312205509;-0.1602384970983666;10.0;0.750141;0.012605;0.012605;0.581608;-0.091629;0.639086;0.109809;0.581608;-0.148108;0.959532;0.6484511792548456
30.234684;0.9814852936452996;0.5832549940799999;0.5942574971386003;-0.15751278934;-0.1604841054265696;10.0;0.750141;0.012605;0.012605;0.583359;-0.091416;0.640889;0.106292;0.583359;-0.14825;0.959274;0.64964351731161
30.235009;0.9812505393629092;0.58500965231;0.596187852991985;-0.15767592967;-0.1606887571979051;10.0;0.750141;0.012605;0.012605;0.585114;-0.091166;0.642678;0.102771;0.585114;-0.148356;0.959043;0.6508432147030496
30.235334;0.9810341369723076;0.5867690067269999;0.5981127308555249;-0.157800662479;-0.1608513470958394;10.0;0.750141;0.012605;0.012605;0.586874;-0.090881;0.644453;0.099246;0.586874;-0.148423;0.958837;0.6520501803734128
30.235659;0.9808367859358662;0.5885325805;0.6000311050104541;-0.157889132395;-0.1609739098889424;10.0;0.750141;0.012605;0.012605;0.588638;-0.090562;0.646214;0.095723;0.588638;-0.148454;0.958656;0.6532652038223067
30.235983;0.9806575084426774;0.59030052261;0.6019436118399994;-0.1579399269699999;-0.1610551345503026;10.0;0.750141;0.012605;0.012605;0.590406;-0.090207;0.647962;0.092204;0.590406;-0.148448;0.9585;0.6544893666515904
30.236308;0.9804953275258378;0.592071841416;0.603849732675445;-0.157954973412;-0.1610971199736162;10.0;0.750141;0.012605;0.012605;0.592179;-0.089819;0.649695;0.088692;0.592179;-0.148407;0.958369;0.6557208734583643
30.236633;0.980351198096376;0.5938470687940001;0.6057493171295337;-0.157934669081;-0.1611000928929082;10.0;0.750141;0.012605;0.012605;0.593954;-0.089397;0.651413;0.08519;0.593954;-0.14833;0.958263;0.6569598409864944
30.236958;0.980225370017018;0.595625566777;0.607641451645614;-0.157878808289;-0.1610637850418613;10.0;0.750141;0.012605;0.012605;0.595733;-0.088943;0.653117;0.081698;0.595733;-0.148219;0.95818;0.6582069423008238
30.237282;0.9801153803639652;0.597406813849;0.6095270269375361;-0.1577886184929999;-0.1609898402312647;10.0;0.750141;0.012605;0.012605;0.597515;-0.088457;0.654807;0.07822;0.597515;-0.148073;0.958121;0.659462338309778
30.237607;0.980023146528693;0.599190944766;0.6114048906787294;-0.1576650621439999;-0.1608789166893252;10.0;0.750141;0.012605;0.012605;0.5993;-0.087939;0.656481;0.074756;0.5993;-0.147893;0.958086;0.6607236660639605
30.237932;0.9799472524952554;0.600978693796;0.6132765740867361;-0.157507171256;-0.1607302544651633;10.0;0.750141;0.012605;0.012605;0.601088;-0.08739;0.658141;0.071309;0.601088;-0.147681;0.958073;0.6619928620174088
30.238257;0.9798871620778588;0.60276752901;0.615139734795409;-0.1573166208799999;-0.1605456495076522;10.0;0.750141;0.012605;0.012605;0.602878;-0.08681;0.659786;0.06788;0.602878;-0.147436;0.958082;0.6632686184314768
30.238581;0.9798440921901812;0.60455951575;0.616995622638973;-0.15709392775;-0.1603254323847157;10.0;0.750141;0.012605;0.012605;0.604671;-0.086201;0.661415;0.064471;0.604671;-0.14716;0.958114;0.6645497062417528
30.238906;0.9798168023584816;0.6063530961019999;0.6188433334093366;-0.156840588846;-0.1600713403449243;10.0;0.750141;0.012605;0.012605;0.606465;-0.085563;0.663029;0.061084;0.606465;-0.146852;0.958168;0.6658368493084473
30.239231;0.9798045829761156;0.608147768223;0.6206827144814697;-0.156554842224;-0.1597817002942272;10.0;0.750141;0.012605;0.012605;0.60826;-0.084897;0.664628;0.05772;0.60826;-0.146513;0.958242;0.6671296551525798
30.239556;0.9798078536856092;0.609944225664;0.6225141218961007;-0.156241003008;-0.1594608600250443;10.0;0.750141;0.012605;0.012605;0.610057;-0.084202;0.666212;0.05438;0.610057;-0.146145;0.958338;0.6684277173666574
30.23988;0.9798252092108062;0.6117414656329999;0.6243373408668706;-0.1558954788489999;-0.1591053969458134;10.0;0.750141;0.012605;0.012605;0.611855;-0.083481;0.66778;0.051067;0.611855;-0.145748;0.958454;0.6697297715414778
30.240205;0.9798582984151332;0.613538915699;0.626150655346151;-0.155521926396;-0.1587187929597046;10.0;0.750141;0.012605;0.012605;0.613653;-0.082733;0.669332;0.047781;0.613653;-0.145321;0.95859;0.6710352823697127
30.24053;0.979905183079465;0.6153363977440001;0.6279550392929186;-0.155119486124;-0.158300505806612;10.0;0.750141;0.012605;0.012605;0.615451;-0.081959;0.670869;0.044524;0.615451;-0.144867;0.958746;0.6723448532836405
30.241179;0.980040986574031;0.618932055142;0.6315369087834029;-0.154233968444;-0.1573750185521954;10.0;0.750141;0.012605;0.012605;0.619047;-0.080337;0.673894;0.038103;0.619047;-0.143878;0.959113;0.6749703414558302
30.241764;0.9802088496937782;0.622164516954;0.6347264842062659;-0.153346172734;-0.1564423467324398;10.0;0.750141;0.012605;0.012605;0.622281;-0.078796;0.676562;0.032437;0.622281;-0.142899;0.959506;0.677339131316802
30.242348;0.9804175203044876;0.6253924981200001;0.6378838455740493;-0.15237696032;-0.1554204786881781;10.0;0.750141;0.012605;0.012605;0.62551;-0.077182;0.679178;0.026883;0.62551;-0.141839;0.959956;0.6797098288041744
30.242933;0.9806666575763652;0.628614574251;0.6410073896104185;-0.151330448781;-0.154313851309068;10.0;0.750141;0.012605;0.012605;0.628733;-0.075498;0.681741;0.021448;0.628733;-0.140703;0.960459;0.682078300332887
30.243518;0.9809539938778984;0.63182818411;0.6440956334886435;-0.15021010254;-0.1531265517827097;10.0;0.750141;0.012605;0.012605;0.631947;-0.073749;0.68425;0.016138;0.631947;-0.139495;0.961013;0.6844402804803352
30.244102;0.9812765765797122;0.6350298351120001;0.6471466355850741;-0.1490196908559999;-0.1518630877498528;10.0;0.750141;0.012605;0.012605;0.635151;-0.071938;0.686707;0.010959;0.635151;-0.138217;0.961616;0.686794440520597
30.244687;0.981634060758896;0.6382200001639999;0.6501608141740675;-0.147762769742;-0.1505273458296316;10.0;0.750141;0.012605;0.012605;0.638341;-0.07007;0.68911;0.005915;0.638341;-0.136875;0.962265;0.6891353853380335
30.245271;0.9820232170987608;0.641395132967;0.653136424678334;-0.146444619689;-0.1491254148976727;10.0;0.750141;0.012605;0.012605;0.641517;-0.068148;0.691458;0.00101;0.641517;-0.135472;0.962956;0.6914587376438308
30.245856;0.9824427359887192;0.644552970717;0.6560717964577644;-0.1450680760849999;-0.1476605920842858;10.0;0.750141;0.012605;0.012605;0.644676;-0.066177;0.693753;-0.00375;0.644676;-0.134012;0.963688;0.6937631350172765
30.24644;0.9828906279836024;0.647691539446;0.6589660344760206;-0.143636948636;-0.1461372654764965;10.0;0.750141;0.012605;0.012605;0.647816;-0.064161;0.695994;-0.008362;0.647816;-0.1325;0.964457;0.6960442306922744
30.247025;0.9833658663351093;0.6508097356420001;0.6618185132533556;-0.1421563124849999;-0.1445609587963431;10.0;0.750141;0.012605;0.012605;0.650934;-0.062103;0.69818;-0.012823;0.650934;-0.130938;0.965262;0.6982977457567796
30.247609;0.9838646563364292;0.653903179842;0.6646271675993614;-0.1406286065259999;-0.1429349104272656;10.0;0.750141;0.012605;0.012605;0.654029;-0.060007;0.700311;-0.01713;0.654029;-0.129331;0.966099;0.7005204733774739
30.248194;0.9843872115636204;0.656971970893;0.6673918181540092;-0.1390595991889999;-0.1412651419639177;10.0;0.750141;0.012605;0.012605;0.657099;-0.057878;0.702388;-0.02128;0.657099;-0.127683;0.966965;0.7027102823667802
30.248778;0.9849303039570872;0.660012368244;0.6701107333100763;-0.137450559315;-0.1395535894903165;10.0;0.750141;0.012605;0.012605;0.660141;-0.055719;0.704411;-0.025272;0.660141;-0.125997;0.967859;0.7048641932351224
30.249363;0.9854926217324004;0.663024173273;0.6727845126911939;-0.135807855806;-0.1378070751734934;10.0;0.750141;0.012605;0.012605;0.663153;-0.053534;0.70638;-0.029102;0.663153;-0.124279;0.968777;0.7069792294006946
30.249948;0.9860728513776252;0.666003895776;0.6754104373176257;-0.1341337179999999;-0.1360282030000157;10.0;0.750141;0.012605;0.012605;0.666134;-0.051327;0.708294;-0.032771;0.666134;-0.12253;0.969717;0.7090517110035064
30.250532;0.9866690100839288;0.6689498401160001;0.6779880925408789;-0.132432950188;-0.1342222658607012;10.0;0.750141;0.012605;0.012605;0.669081;-0.049103;0.710155;-0.036276;0.669081;-0.120755;0.970676;0.7110809181809057
30.251117;0.98727882833777;0.671861302906;0.6805182929296456;-0.130708515284;-0.1323927056190064;10.0;0.750141;0.012605;0.012605;0.671992;-0.046864;0.711962;-0.039617;0.671992;-0.118959;0.971653;0.7130633885798653
30.251701;0.9879003278084282;0.674733831904;0.6829978823884378;-0.1289629765399999;-0.1305424979725366;10.0;0.750141;0.012605;0.012605;0.674866;-0.044614;0.713715;-0.042794;0.674866;-0.117143;0.972644;0.7149968025529905
30.252286;0.9885331541172506;0.677567574473;0.6854272632646908;-0.127202147606;-0.1286776746699914;10.0;0.750141;0.012605;0.012605;0.677701;-0.042357;0.715416;-0.045806;0.677701;-0.115313;0.973647;0.7168809124896548
30.25287;0.9891750384436516;0.6803615360440001;0.6878070206001835;-0.125428083048;-0.1268006957043174;10.0;0.750141;0.012605;0.012605;0.680495;-0.040097;0.717063;-0.048654;0.680495;-0.11347;0.974661;0.7187117347622759
30.253455;0.9898240061652374;0.6831115428110001;0.6901343456575695;-0.123644335149;-0.1249154742447813;10.0;0.750141;0.012605;0.012605;0.683246;-0.037837;0.718659;-0.051338;0.683246;-0.11162;0.975682;0.720490352832708
30.254039;0.9904787467775368;0.6858177904789999;0.692410405281554;-0.121855199963;-0.1230265670610788;10.0;0.750141;0.012605;0.012605;0.685952;-0.03558;0.720202;-0.053858;0.685952;-0.109765;0.976708;0.7222129914145826
30.254624;0.9911379488471824;0.688476764778;0.6946326347192988;-0.120063024391;-0.121136542628247;10.0;0.750141;0.012605;0.012605;0.688613;-0.03333;0.721694;-0.056216;0.688613;-0.107909;0.977738;0.7238801477399418
30.255208;0.991799938607076;0.6910899214649999;0.6968037550351077;-0.118271205447;-0.1192490550192056;10.0;0.750141;0.012605;0.012605;0.691226;-0.031091;0.723135;-0.058414;0.691226;-0.106054;0.978769;0.7254904710752582
30.255793;0.9924640660497488;0.6936540510720001;0.6989210741230298;-0.116483061096;-0.1173675350883294;10.0;0.750141;0.012605;0.012605;0.693791;-0.028865;0.724527;-0.060452;0.693791;-0.104205;0.9798;0.7270445777481598
30.256377;0.9931277077556544;0.696167787828;0.7009851627251978;-0.114701324412;-0.1154950400802036;10.0;0.750141;0.012605;0.012605;0.696305;-0.026655;0.725868;-0.062332;0.696305;-0.102363;0.980828;0.7285393823589772
30.256962;0.9937895582430922;0.6986297928280001;0.7029957067199405;-0.112928745659;-0.1136344658909933;10.0;0.750141;0.012605;0.012605;0.698768;-0.024465;0.727161;-0.064057;0.698768;-0.100532;0.981851;0.7299769990691487
30.257547;0.994449265412771;0.701038716232;0.7049517161049099;-0.111169652384;-0.1117901699468361;10.0;0.750141;0.012605;0.012605;0.701178;-0.022297;0.728405;-0.065629;0.701178;-0.098715;0.982868;0.731355597275361
30.258131;0.9951058225384876;0.703395144893;0.7068546168272419;-0.109424632801;-0.109962810308818;10.0;0.750141;0.012605;0.012605;0.703535;-0.020155;0.729601;-0.067049;0.703535;-0.096915;0.983877;0.7326753630374097
30.258716;0.9957563182968012;0.705695478342;0.7087029882462228;-0.1076976844359999;-0.1081566669044212;10.0;0.750141;0.012605;0.012605;0.705836;-0.01804;0.730751;-0.068322;0.705836;-0.095134;0.984877;0.7339379535662398
30.2593;0.996401658881096;0.707941880418;0.7104984963724164;-0.105990984317;-0.1063737533677152;10.0;0.750141;0.012605;0.012605;0.708082;-0.015956;0.731855;-0.069449;0.708082;-0.093374;0.985865;0.7351427783947823
30.259885;0.9970392866166308;0.710131109201;0.7122398472489188;-0.104307953652;-0.1046176966666582;10.0;0.750141;0.012605;0.012605;0.710272;-0.013904;0.732913;-0.070434;0.710272;-0.091639;0.98684;0.7362896263869267
30.260469;0.9976688075413604;0.712262472132;0.7139267728408676;-0.102648502789;-0.1028883553470669;10.0;0.750141;0.012605;0.012605;0.712404;-0.011888;0.733927;-0.071279;0.712404;-0.08993;0.987801;0.7373801849588854
30.261054;0.9982889236473578;0.71433618542;0.7155605641802522;-0.101017030443;-0.1011901745578056;10.0;0.750141;0.012605;0.012605;0.714479;-0.00991;0.734898;-0.071988;0.714479;-0.08825;0.988746;0.7384154268079723
30.261638;0.9988986410742582;0.716351875074;0.7171417054923658;-0.099414437562;-0.0995240492619806;10.0;0.750141;0.012605;0.012605;0.716495;-0.007971;0.735826;-0.072565;0.716495;-0.0866;0.989675;0.7393954162023186
30.262223;0.9994976155434288;0.7183079069389999;0.718668955051438;-0.097844150713;-0.0978933308007962;10.0;0.750141;0.012605;0.012605;0.718452;-0.006074;0.736712;-0.073013;0.718452;-0.084984;0.990585;0.7403211932080561
30.262807;1.0000842086269537;0.720204820868;0.7201441785155186;-0.0963067523559999;-0.0962986431794803;10.0;0.750141;0.012605;0.012605;0.720349;-0.00422;0.737557;-0.073336;0.720349;-0.083402;0.991476;0.7411939672885904
30.263392;1.000658078846616;0.722041630771;0.72156678293473;-0.094804413883;-0.0947420661333929;10.0;0.750141;0.012605;0.012605;0.722187;-0.002412;0.738362;-0.073537;0.722187;-0.081857;0.992347;0.7420149145488922
30.263977;1.0012194971034074;0.7238204960379999;0.7229388741750029;-0.093339282814;-0.0932255944715785;10.0;0.750141;0.012605;0.012605;0.723965;-0.00065;0.739128;-0.073621;0.723965;-0.08035;0.993196;0.7427854683722617
30.264561;1.001765575555978;0.7255375076739999;0.7242587740862706;-0.0919112887739999;-0.091749298455369;10.0;0.750141;0.012605;0.012605;0.725683;0.001063;0.739856;-0.073592;0.725683;-0.078883;0.994023;0.7435070162412725
30.265146;1.002297572166071;0.7271958625380001;0.7255289075144151;-0.0905239115539999;-0.0903164031000975;10.0;0.750141;0.012605;0.012605;0.727341;0.002726;0.740547;-0.073453;0.727341;-0.077456;0.994827;0.7441808936125677
30.26573;1.002813524153419;0.728793188803;0.7267484644448243;-0.0891770001289999;-0.0889268024224979;10.0;0.750141;0.012605;0.012605;0.728939;0.004338;0.741202;-0.073208;0.728939;-0.076072;0.995607;0.7448085767954072
30.266315;1.003314691363582;0.7303311253589999;0.7279183008537666;-0.087872422195;-0.0875821145164082;10.0;0.750141;0.012605;0.012605;0.730478;0.005898;0.741822;-0.072863;0.730478;-0.074732;0.996363;0.7453917738028774
30.266899;1.0037985011131467;0.7318088922429999;0.7290396343802784;-0.0866116787689999;-0.0862839291680086;10.0;0.750141;0.012605;0.012605;0.731956;0.007405;0.742407;-0.072421;0.731956;-0.073437;0.997092;0.7459309317155308
30.267484;1.0042658799127848;0.733228087729;0.7301135111676571;-0.085394986897;-0.0850322495317834;10.0;0.750141;0.012605;0.012605;0.733375;0.008858;0.74296;-0.071886;0.733375;-0.072187;0.997797;0.7464296072611267
30.268068;1.004714902258347;0.734586709844;0.7311394587587318;-0.084223209922;-0.0838279692405152;10.0;0.750141;0.012605;0.012605;0.734735;0.010256;0.74348;-0.071263;0.734735;-0.070983;0.998474;0.7468874919082524
30.268653;1.0051477576600367;0.735888602955;0.7321198275048969;-0.0830968272969999;-0.0826712557071685;10.0;0.750141;0.012605;0.012605;0.736036;0.011598;0.74397;-0.070556;0.736036;-0.069827;0.999125;0.7473081760799891
30.269237;1.0055622139902631;0.737131459695;0.7330540561681623;-0.08201735751;-0.0815636828521424;10.0;0.750141;0.012605;0.012605;0.73728;0.012885;0.744429;-0.069769;0.73728;-0.068718;0.999749;0.7476912794743562
30.269822;1.005958561982053;0.738316834015;0.7339435856684643;-0.080984960945;-0.0805052653316398;10.0;0.750141;0.012605;0.012605;0.738465;0.014115;0.744859;-0.068908;0.738465;-0.067658;1.000345;0.7480395994497886
30.270407;1.0063358332693912;0.739445303949;0.7347897982989283;-0.080000154015;-0.0794964775875017;10.0;0.750141;0.012605;0.012605;0.739594;0.015288;0.745261;-0.067975;0.739594;-0.066647;1.000913;0.7483545675319955
30.270991;1.006695272694771;0.74051782991;0.735592835285444;-0.0790627350059999;-0.0785369089837493;10.0;0.750141;0.012605;0.012605;0.740667;0.016405;0.745637;-0.066976;0.740667;-0.065685;1.001453;0.7486389786439122
30.271576;1.0070356032221504;0.7415346884740001;0.7363539939415814;-0.0781738762729999;-0.0776277184469663;10.0;0.750141;0.012605;0.012605;0.741684;0.017465;0.745986;-0.065914;0.741684;-0.064771;1.001966;0.748892360484469
30.27216;1.0073574334192408;0.7424964709080001;0.7370735016941984;-0.0773323770659999;-0.0767675648190863;10.0;0.750141;0.012605;0.012605;0.742646;0.018468;0.74631;-0.064795;0.742646;-0.063908;1.00245;0.7491174861962574
30.272745;1.0076604386285095;0.7434054026129999;0.7377538842596841;-0.076540339122;-0.0759584639704386;10.0;0.750141;0.012605;0.012605;0.743555;0.019414;0.74661;-0.063621;0.743555;-0.063093;1.002905;0.7493157703805519
30.273329;1.0079439684828717;0.744260467536;0.7383946834428103;-0.0757949996519999;-0.0751976320331421;10.0;0.750141;0.012605;0.012605;0.744411;0.020304;0.746887;-0.062399;0.744411;-0.062328;1.003333;0.7494890432621413
