time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
10.196388;1.0331350280911191;0.9256322699310191;0.8958795908860726;-0.005020154432090786;-0.004859094539500722;10.00080406904032;0.8334235137797595;0.015562282299125124;0.015561675144001325;0.8062520141137395;-0.013653990573727428;1.0338509230843862;0.8062378841203421
10.206388;1.033132800063933;0.9256315531564318;0.8958800193878604;-0.005021234789774867;-0.004860141238572025;10.000803610802373;0.8334227718177132;0.015562269409567175;0.015561645105153493;0.8062529759179424;-0.013652990641960641;1.0338509276093586;0.8062378776937301
10.216388;1.0331295502512992;0.9256298755133112;0.8958804561513214;-0.005022007963762525;-0.004860895067273304;10.000802922584327;0.833422044046038;0.015562256374691887;0.015561615817790487;0.8062528997180604;-0.013651990718683168;1.033851876874554;0.8062368927410665
10.226388;1.0331271609632966;0.9256289245134062;0.8958809001914207;-0.005023088279543589;-0.004861941785734718;10.000801996954037;0.8334213319409489;0.015562243165001202;0.015561587192128508;0.8062527878684661;-0.013650990804243961;1.0338517690243454;0.8062359282123515
10.236388;1.0331237502876527;0.9256270237146628;0.8958813582441897;-0.005023861409163113;-0.004862695632193181;10.000800814304824;0.8334206369757681;0.015562229764204872;0.015561559128932617;0.8062536418104514;-0.013649990899103893;1.0338526018647851;0.8062359830007568
10.246388;1.0331212008583237;0.9256258639644721;0.8958818309439882;-0.005024941682319555;-0.004863742367623568;10.000799347403229;0.8334199615738941;0.015562216169801468;0.015561531523366102;0.8062534619807571;-0.013648991003726293;1.0338523730758522;0.8062350567795913
10.256388;1.0331176301865665;0.9256237694623315;0.8958823246154046;-0.005025714766452531;-0.004864496227975282;10.00079756356848;0.8334193097009108;0.015562202395442995;0.015561504261794383;0.8062532479926984;-0.01364799111870186;1.0338530805256485;0.8062341495208697
10.266388;1.033115259201277;0.925622738326971;0.8958828422069532;-0.005025953369014907;-0.0048647267575601515;10.000795429958918;0.8334186864654657;0.01556218848296866;0.015561477220571007;0.8062539983168966;-0.013647991244755683;1.033852722623325;0.8062342791748912
10.276388;1.0331115314349661;0.9256208694612335;0.8958837530878542;-0.005027806887356475;-0.00486652644432453;10.000792921463644;0.8334180969284799;0.015562174498580522;0.015561450276650771;0.8062537101493805;-0.013646991382529589;1.0338532991874778;0.8062334147297732
10.286388;1.0331086692620672;0.9256193881563026;0.8958843063432858;-0.005028887070760457;-0.00486757319527175;10.000790020852724;0.833417545379048;0.015562160514982656;0.015561423329883887;0.8062543799238723;-0.013645991532475829;1.0338528123851405;0.8062335760577026
10.296388;1.0331047931733093;0.9256170103834743;0.8958848781937268;-0.00502966005714743;-0.004868327060308846;10.000786709074267;0.8334170354940152;0.015562146609875956;0.015561396324415987;0.8062540033070026;-0.013644991694842235;1.033853266740952;0.8062327657563826
10.306388;1.0331017897871502;0.92561543156344;0.8958854625280063;-0.005030740191129268;-0.004869373804627779;10.000782956337478;0.8334165705012169;0.015562132868281358;0.015561369253380055;0.806253574713713;-0.013643991869507844;1.033852668553489;0.8062319843033537
10.316388;1.033097782169225;0.92561298056865;0.895886058663268;-0.005031513124251237;-0.004870127656244408;10.000778723294502;0.8334161529504729;0.015562119371175718;0.015561342150319053;0.806254087906257;-0.013642992055802126;1.0338530251100353;0.8062322308974407
10.326388;1.033094659190523;0.9256113516645474;0.8958866593790714;-0.005032593206108388;-0.004871174381894492;10.000773969869522;0.8334157842630828;0.015562106195951789;0.015561315076402493;0.8062535373125446;-0.013642992252522522;1.03385234341086;0.8062315214247171
10.336388;1.0330905450807988;0.9256088709293847;0.8958872649773382;-0.0050333660841004975;-0.004871928208156811;10.00076866055061;0.833415464443644;0.015562093429144332;0.015561288106581975;0.8062529186009338;-0.013641992458079477;1.0338526294026842;0.8062308203387268
10.346388;1.0330873294425444;0.9256072299789142;0.8958878709133913;-0.005034446111965522;-0.004872974903647693;10.00076276496174;0.833415192358453;0.015562081161687374;0.015561261321270245;0.8062532287947156;-0.013640992670706358;1.0338528883367717;0.8062311429816851
10.356388;1.0330840785188156;0.9256055951326176;0.8958884778055234;-0.00503552611186071;-0.0048740215803842815;10.000756258654953;0.8334149662305694;0.015562069475834158;0.015561234804696383;0.8062524661231651;-0.013639992888680364;1.0338521252195452;0.8062304886606529
10.366388;1.0330798586177845;0.92560313174153;0.8958890855342697;-0.005036298901431567;-0.004874775349600066;10.00074912036095;0.8334147838579716;0.015562058448299587;0.015561208646574929;0.8062516291110163;-0.01363899311042815;1.0338523448574803;0.8062298566001859
10.376388;1.0330765595700582;0.9256015284699836;0.8958896888674975;-0.005037378841127467;-0.0048758219825941135;10.00074132943107;0.8334146425493806;0.015562048163418217;0.015561182941632182;0.8062517158571162;-0.013637993334572916;1.033851551475999;0.8062302456421886
10.386388;1.0330723053232782;0.9255991058640279;0.8958902899887495;-0.00503815156774921;-0.0048765757043108884;10.000732873998405;0.8334145392249079;0.01556203871762767;0.015561157779365087;0.8062507244458641;-0.013637993559931455;1.0338517484802303;0.8062296709321078
10.396388;1.0330689835168083;0.9255975496322113;0.8958908867572756;-0.005039231447509479;-0.004877622288944999;10.000723762351338;0.8334144711146413;0.015562030207792163;0.015561133231407872;0.8062506538899266;-0.013636993785328655;1.0338509392378372;0.8062300951505416
10.406388;1.0330647167301508;0.9255951779880283;0.8958914855566521;-0.005040004113586261;-0.00487837596113993;10.000714025221999;0.8334144365059882;0.01556202270970011;0.015561109347889797;0.8062495049209879;-0.013635994009421655;1.0338511283391498;0.8062295310891547
10.416388;1.0330613937842934;0.9255936750099029;0.8958920879147715;-0.005041083937233643;-0.0048794224975068495;10.000703712734866;0.8334144348773523;0.015562016261240774;0.015561086163443233;0.8062482801446179;-0.013634994230823367;1.0338503221785544;0.8062289731251259
10.426388;1.0330571406079803;0.9255913581446065;0.8958927024512555;-0.00504185654773951;-0.00488017612164996;10.000692888026228;0.8334144664384322;0.015562010862376947;0.015561063708542204;0.8062479833019366;-0.013633994448241435;1.033850528304929;0.8062294154338444
10.436388;1.0330538504773166;0.9255899115003825;0.8958933313979883;-0.005042936321246561;-0.004881222612159977;10.000681617280534;0.8334145313016446;0.01556200649376312;0.015561042013829069;0.8062466184638863;-0.013633994660319202;1.0338507542315698;0.8062288701692822
10.446388;1.033049653604455;0.9255876526039468;0.8958939829379391;-0.005043708882975309;-0.004881976191601746;10.000669963570079;0.8334146288306631;0.015562003142221148;0.015561021103687886;0.80624518990508;-0.013632994865606662;1.0338500071991237;0.8062282991649747
10.456388;1.0330464455472945;0.925586265407199;0.8958946583658709;-0.005044788613677983;-0.004883022640919107;10.000657982017295;0.8334147574807437;0.015562000814681074;0.015561000996688732;0.806244702120424;-0.013631995062807442;1.033850294672193;0.806228716156225
10.466388;1.0330432967049767;0.9255849090689646;0.8958953631210448;-0.005045868326054891;-0.00488406907265135;10.000645712901935;0.833414914875201;0.015561999536048577;0.01556098171969395;0.8062431594443173;-0.013630995250846212;1.0338496241230921;0.8062281197375393
10.476388;1.0330392748885977;0.9255827427392813;0.8958961020165054;-0.005046640828307228;-0.004884822598441944;10.0006331829479;0.8334150981158244;0.015561999338443296;0.015560963316123097;0.8062415658917039;-0.013630995428825239;1.0338500022647001;0.8062275252942116
10.486388;1.0330362694817325;0.9255814505778276;0.8958968751543391;-0.005047720507904722;-0.004885869001197264;10.000620414271797;0.8334153043834008;0.015562000250087811;0.015560945835668576;0.8062409257938965;-0.01362999559602984;1.0338494344204852;0.8062278968995509
10.496388;1.0330324040575378;0.9255793507938457;0.8958976900382366;-0.005048492979479976;-0.0048866224999697255;10.000607425927639;0.8334155314790301;0.01556200229406896;0.015560929319135535;0.8062392444110166;-0.01362899575182127;1.0338499241217733;0.8062272498070014
10.506388;1.0330295669441272;0.9255781286795437;0.8958985491555462;-0.005049572635888557;-0.0048876688778781065;10.000594230604706;0.8334157779911675;0.015562005491418375;0.015560913793828929;0.8062375274637641;-0.013627995895512317;1.0338504737695406;0.8062265830357663
10.516388;1.033025880997003;0.9255761031137275;0.8958994624024421;-0.0050503450881497205;-0.004888422351695555;10.000580839237095;0.833416043181297;0.015562009858735381;0.015560899273137738;0.8062367800402002;-0.013627996026359905;1.0338500861516504;0.8062269136396361
10.526388;1.0330235704656188;0.9255752662182282;0.8959004379773821;-0.0050505831073844225;-0.004888652471843242;10.000567265245138;0.8334163272112951;0.015562015408311649;0.015560885751712782;0.8062350062133403;-0.013626996143601858;1.0338507649937207;0.8062262088501685
10.536388;1.0330200796845146;0.925573321270589;0.8959014763580265;-0.00505135555343499;-0.004889405920913522;10.00055352111308;0.8334166317517282;0.015562022150596128;0.015560873209261122;0.8062332096656218;-0.013625996246477689;1.0338505141489565;0.8062254861069035
10.546388;1.0330176298861498;0.9255722588983484;0.895902583362123;-0.005052435201563726;-0.004890452252887814;10.000539616921689;0.8334169599093385;0.0155620300920929;0.015560861627222308;0.8062323945108908;-0.013624996334226437;1.0338513363182382;0.8062257457034279
10.556388;1.0330152806216173;0.9255712369238774;0.8959037633589295;-0.005053514855830992;-0.004891498574971347;10.000525564858426;0.8334173153614427;0.015562039227434035;0.01556085099970433;0.8062305657507567;-0.013624996406037239;1.0338522319090768;0.8062250050121338
10.566388;1.0330120918534977;0.925569412732768;0.8959050195016521;-0.00505428731573978;-0.004892251993223949;10.000511385212592;0.8334177016119962;0.015562049526427002;0.01556084133507652;0.80622872929799;-0.01362399646114282;1.0338521986006657;0.80622423008614
10.576388;1.0330099472344947;0.9255684686613506;0.8959063494235554;-0.005055366989593861;-0.004893298297041374;10.000497106010956;0.8334181217004771;0.015562060931169913;0.015560832652032432;0.8062278917565067;-0.013622996499196223;1.0338532321168863;0.8062244375576971
10.586388;1.0330069649963882;0.9255667207347749;0.89590775669964;-0.005056139472354174;-0.004894051697205775;10.000482753721478;0.8334185781940393;0.015562073370306987;0.015560824974854138;0.8062260602984359;-0.013621996520545427;1.033853327477523;0.8062236278041034
10.596388;1.0330050281778977;0.9255658518461497;0.895909238498167;-0.005057219176865194;-0.00489509798459672;10.000468345932287;0.8334190731004466;0.01556208677360327;0.015560818343940536;0.8062242423581091;-0.013621996526125077;1.0338544791248043;0.8062228184940744
10.606388;1.0330022548208246;0.9255641793781161;0.8959107982608684;-0.0050579916936833395;-0.004895851368087059;10.000453892338918;0.833419607845862;0.015562101079392663;0.015560812826201356;0.8062234447087775;-0.013620996517160902;1.0338546797772508;0.8062229779219106
10.616388;1.0330005272818208;0.9255633883706215;0.8959124319092352;-0.005059071439463075;-0.004896897639612866;10.000439398024248;0.8334201837173378;0.01556211623925305;0.01556080850209335;0.8062216724083908;-0.013619996494944277;1.033855919550215;0.8062221267238474
10.626388;1.032998903529084;0.9255626394810108;0.8959141387477803;-0.005060151208900549;-0.004897943903063867;10.000424866588082;0.8334208021147136;0.015562132216009977;0.01556080544978543;0.8062199283209788;-0.013619996460743833;1.0338571866085327;0.8062212860111544
10.636388;1.0329964413168822;0.9255610935624046;0.8959159176623392;-0.005060923791526896;-0.004898697261381164;10.000410304661699;0.8334214640123548;0.015562148973531564;0.01556080374435847;0.8062182136485658;-0.013618996415760382;1.0338574690176934;0.8062204271623042
10.646388;1.0329950216362085;0.9255604370688615;0.8959177630761647;-0.005062003608584624;-0.004899743508473402;10.000395726071735;0.8334221693859527;0.015562166472246777;0.015560803463751473;0.8062175290101914;-0.013617996360990432;1.0338587561971415;0.806220572737933
10.656388;1.032992759424509;0.925558990863425;0.8959196755799748;-0.005062776236524727;-0.004900496849934284;10.000381154745195;0.8334229173343976;0.01556218468080047;0.015560804691005547;0.8062158747482744;-0.013616996296988256;1.0338600389123025;0.8062197291222408
10.666388;1.0329915337260933;0.9255580547067235;0.8959212728043723;-0.005062775638218616;-0.00490049726390907;10.000366626395559;0.8334237065037745;0.01556220358791822;0.015560807507032648;0.8062142508319493;-0.013616996223820023;1.0338603086784222;0.8062189191858483
10.676388;1.0329903997242351;0.925557565894932;0.8959233015128111;-0.005063855525217949;-0.004901543487680687;10.000352184755643;0.8334245353428026;0.015562223197975065;0.015560811981611094;0.8062136574938505;-0.013615996141296584;1.0338615578915582;0.8062191151599724
10.686388;1.0329884125894215;0.9255562978314597;0.8959253815600272;-0.005064628218937293;-0.004902296804819644;10.000337871381749;0.8334254021580123;0.01556224351739258;0.015560818173335903;0.806212095558434;-0.013614996049133127;1.0338617804257755;0.8062183405322498
10.696388;1.032987450877641;0.9255548554224909;0.8959264568414035;-0.005066095858625111;-0.004903718290088837;10.000323717806065;0.8334263050488907;0.015562264538117605;0.015560826132445693;0.8062105656971648;-0.013614995946948892;1.0338629715649448;0.8062176184024645
10.706388;1.0329856270913431;0.9255537175682841;0.8959286146309028;-0.005066868591599763;-0.0049044715882087045;10.000309744536528;0.8334272420110376;0.015562286223027353;0.015560835897349088;0.8062100679806136;-0.013613995834360026;1.0338641268062863;0.8062179204326849
10.716388;1.0329848168475042;0.9255534869962454;0.8959307976121023;-0.005067948562143556;-0.004905517774630335;10.000295964892448;0.8334282113005076;0.015562308512592948;0.0155608474865749;0.8062086023098824;-0.013612995711219641;1.0338642408548007;0.8062172676106995
10.726388;1.0329840706831503;0.9255533205509998;0.8959329984635147;-0.0050690285535029715;-0.0049065639496069305;10.000282389572376;0.8334292117020536;0.015562331352626834;0.015560860897215268;0.8062071689164272;-0.013612995577728519;1.0338653082909068;0.8062166787298138
10.736388;1.0329824392298346;0.925552373601796;0.895935209996401;-0.00506980134442859;-0.004907317212570021;10.0002690228855;0.8334302424268774;0.015562354706899253;0.015560876114515117;0.8062067685963314;-0.013611995434251477;1.0338653246131295;0.8062171212117837
10.746388;1.032981798242522;0.925552324928447;0.8959374211822662;-0.00507088137590029;-0.004908363362703311;10.000255850154618;0.8334313030605929;0.01556237854289908;0.015560893117152154;0.8062054025825803;-0.013610995281109055;1.0338662859528562;0.8062166140713768
10.756388;1.0329802601563058;0.9255510980368293;0.8959392535596533;-0.005070573746789816;-0.004908070782322095;10.000242826898418;0.8334323941734654;0.015562402818402332;0.015560911871343225;0.8062040719523004;-0.013610995118623702;1.0338671884100201;0.8062161771224448
10.766388;1.0329797031225345;0.9255511460112966;0.8959414495783312;-0.005071653818401946;-0.004909116906611913;10.000229880353183;0.8334335179249414;0.01556242747419068;0.01556093232649233;0.8062027770979808;-0.013609994947342337;1.033867028209778;0.8062157807527637
10.776388;1.0329791817815146;0.9255512346458881;0.8959436317987548;-0.005072733911186995;-0.0049101630184257405;10.000216927194181;0.8334346773135755;0.015562452424022486;0.015560954421862568;0.8062025177405964;-0.01360899476822716;1.0338678019503957;0.8062164460893261
10.786388;1.0329777515085432;0.9255505180938033;0.8959457983783854;-0.0050735068001788565;-0.004910916216920376;10.000203893457929;0.8334358741741872;0.015562477554591317;0.015560978101923665;0.806201293579217;-0.013608994582690812;1.0338685061534876;0.8062161941777749
10.796388;1.0329772927760899;0.925550675960332;0.8959479423725012;-0.00507458693582916;-0.0049119623055104335;10.0001907184461;0.8334371076999875;0.015562502743884248;0.015561003324523842;0.806200105382237;-0.013607994392516008;1.0338681371934355;0.8062159946192877
10.806388;1.032976863404812;0.9255508639368006;0.8959500616411136;-0.005075667093802336;-0.004913008383401765;10.000177350183487;0.8334383747970817;0.015562527888870492;0.015561030056014682;0.8061999555275277;-0.013606994199752259;1.0338686926084646;0.8062168678446905
10.816388;1.032975859473298;0.9255505458310981;0.895952159092303;-0.005075598419311498;-0.004912945298708462;10.00016374783973;0.8334396714147909;0.015562552924831653;0.015561058267819311;0.8061988475050971;-0.013606994006470528;1.0338691722599684;0.8062168350055948
10.826388;1.032975488274889;0.9255504012455353;0.8959538450723992;-0.005075598163738007;-0.004912945538112516;10.000149884558326;0.8334409933512632;0.015562577823115148;0.015561087939741067;0.8061977853445;-0.013605993814349359;1.033868577665137;0.8062168665031012
10.836388;1.0329742066869727;0.9255498284389942;0.89595587711597;-0.005076371153821938;-0.00491369867857901;10.000135743630125;0.8334423363241563;0.015562602579886755;0.015561119064146783;0.8061967733659441;-0.013604993624505714;1.0338689107014332;0.8062169838337468
10.846388;1.0329739000194524;0.9255501226502871;0.895957877784762;-0.005077451392186096;-0.004914744710452426;10.000121314403168;0.833443695950731;0.015562627208363563;0.015561151644065527;0.8061968156534554;-0.013604993437811349;1.03386817306876;0.8062182078300149
10.856388;1.0329736304189148;0.9255504425917003;0.8959598507768797;-0.005078531649720972;-0.004915790730162877;10.000106590663798;0.8334450679399487;0.015562651728397827;0.015561185678145503;0.8061959154148285;-0.013603993255220858;1.0338683661502186;0.806218507337316
10.866388;1.032972459842452;0.9255499467525793;0.8959617998893791;-0.0050793046930733355;-0.0049165438333699735;10.000091570992147;0.8334464482634717;0.015562676157341748;0.015561221140553477;0.806195074764612;-0.013602993077678108;1.0338684916423326;0.8062188991780191
10.876388;1.032972274134426;0.9255499304529768;0.8959633490214426;-0.00507930453428713;-0.0049165440130714486;10.000076263188541;0.8334478332728739;0.015562700502705654;0.015561257979423971;0.8061952947811736;-0.013602992905948836;1.0338675528189218;0.8062203988242541
10.886388;1.0329721361971214;0.9255503278106816;0.8959652534328769;-0.005080384847328282;-0.004917589997096827;10.00006069177942;0.8334492199119199;0.015562724752342116;0.015561296136223056;0.8061945756586346;-0.013601992740642416;1.033867554591285;0.806220971670499
10.896388;1.0329711091424025;0.9255499107631706;0.8959671428725705;-0.005081157942666138;-0.004918343063807833;10.000044903107513;0.8334506059145605;0.015562748878377945;0.015561335552945059;0.8061939169282949;-0.013601992582074679;1.0338675023614246;0.8062216510288993
10.906388;1.032971079763552;0.9255503642102971;0.89596901707442;-0.00508223828971693;-0.004919389023513805;10.000028961125691;0.8334519897036206;0.015562772855178356;0.01556137615654526;0.8061933174915173;-0.013600992430060873;1.0338664011815173;0.8062224035574824
10.916388;1.0329711122593688;0.9255508479816529;0.8959708799672057;-0.005083318653516586;-0.004920434970455781;10.000012935919266;0.8334533700636158;0.015562796667801623;0.015561417846592158;0.8061937753628026;-0.013599992284032213;1.0338662554604274;0.8062242466393917
10.926388;1.0329702724063263;0.9255501339387008;0.8959723597515648;-0.0050830113434359205;-0.004920142181508547;9.999996897306616;0.8334547460573214;0.015562820309090952;0.015561460492198606;0.8061932873497722;-0.013599992143311795;1.0338660688831434;0.806225198201458
10.936388;1.0329704503263715;0.9255506816727881;0.8959742048247399;-0.005084091737572283;-0.004921188099593357;9.999980912891687;0.8334561171801694;0.015562843780601882;0.015561503932452451;0.8061928490074384;-0.013598992007363322;1.0338648447386334;0.8062262255882607
10.946388;1.0329707130474965;0.9255512623334939;0.8959760414556073;-0.005085172146137903;-0.004922234001365641;9.999965043840959;0.8334574832788756;0.015562867096955363;0.015561547990642355;0.8061924551646467;-0.013598991875920577;1.0338645868656928;0.8062273643189195
10.956388;1.0329701293237594;0.925551034328463;0.8959778707368184;-0.005085945326999611;-0.004922986978550399;9.999949346512388;0.8334588437862054;0.015562890282933582;0.015561592500886776;0.8061931008147223;-0.013597991748846506;1.0338643005734434;0.8062295820021832
10.966388;1.0329705930318853;0.9255516807720334;0.8959796891812994;-0.005087025760197304;-0.004924032844178998;9.999933878673032;0.8334601966191545;0.015562913368352157;0.015561637325152334;0.8061927818605777;-0.013596991625919843;1.033862992833351;0.8062308959694148
10.976388;1.032971173763199;0.9255519725138969;0.8959811227826248;-0.00508702575480615;-0.004924032875369117;9.999918698866217;0.8334615380183512;0.015562936386605575;0.015561682352831008;0.8061924954740723;-0.013596991506727602;1.0338626720651773;0.8062323216529028
10.986388;1.0329709391959452;0.9255518441108722;0.8959829225430874;-0.005087798966822922;-0.004924785796360554;9.999903859812559;0.8334628635411643;0.015562959366544865;0.015561727498498046;0.8061922398451885;-0.013595991390646118;1.0338623477346487;0.8062338226001098
10.996388;1.0329717790896427;0.9255525922059787;0.8959847079282518;-0.005088879431436718;-0.004925831607724769;9.999889402675104;0.833464169180198;0.015562982321942483;0.015561772703870205;0.8061930136798284;-0.013595991277009042;1.0338610294795898;0.8062364284127856
11.006388;1.0329718173855769;0.9255525345866764;0.8959864800137947;-0.00508965266081551;-0.00492658449425158;9.999875361263602;0.8334654520124353;0.0155630052523081;0.015561817933813067;0.806192816179759;-0.01359499116540181;1.0338607260476216;0.8062381011403101
11.016388;1.0329729420589424;0.9255529672645029;0.895987858527729;-0.005089652697301822;-0.004926584458458253;9.999861772290195;0.8334667102699892;0.015563028148090572;0.015561863166309045;0.8061926469202515;-0.013593991055772813;1.0338604447639415;0.8062398530198469
11.026388;1.032974215767836;0.9255538231398114;0.8959895941627802;-0.005090733192148444;-0.004927630223944115;9.999848673717983;0.8334679429003676;0.015563050989121292;0.015561908384553468;0.8061925051944481;-0.013593990948210791;1.033859191809194;0.8062416965497102
11.036388;1.0329746994655682;0.9255538698876831;0.895991312053261;-0.005091506449958732;-0.004928383066747497;9.999836093306499;0.8334691489431718;0.01556307373795239;0.015561953572177788;0.8061933898710985;-0.013592990842580071;1.0338589728938579;0.8062445936463405
11.046388;1.0329762770547692;0.925554785881356;0.8959930083214982;-0.005092586965384178;-0.004929428806317109;9.999824044794622;0.8334703274401812;0.015563096337560405;0.015561998714862987;0.8061932996752764;-0.013592990738353123;1.0338587936522456;0.806246574324756
11.056388;1.0329780083548095;0.9255553360093293;0.8959943091248816;-0.005092587045254623;-0.004929428718695568;9.999812532293259;0.8334714780309569;0.015563118719009793;0.015562043810099242;0.8061932328445618;-0.01359199063485105;1.033857659747916;0.8062486008856906
11.066388;1.032979893308296;0.9255562896423567;0.8959959652003501;-0.005093667582861924;-0.0049304744352468505;9.999801552051204;0.8334726011470033;0.015563140813733022;0.015562088867200133;0.806193186704684;-0.013591990531748793;1.033857577561239;0.8062507028708651
11.076388;1.0329809890246238;0.92555641126565;0.8959976033615059;-0.005094440880115704;-0.004931227230857614;9.999791094410176;0.8334736973179996;0.01556316256347091;0.015562133889724501;0.8061941577105083;-0.013590990429399617;1.0338575551252047;0.8062538418548978
11.086388;1.0329831744532663;0.925557378188353;0.8959992208357065;-0.005095521437672145;-0.004932272926705789;9.999781151715531;0.8334747663093253;0.01556318392069788;0.015562178865131329;0.8061941415024567;-0.013589990328734331;1.0338566015945252;0.806256030530866
11.096388;1.0329855025584977;0.9255579556581531;0.8960004441954478;-0.005095521559698591;-0.004932272798520312;9.999771725125852;0.8334758068697159;0.015563204836035347;0.015562223772560774;0.8061941333099035;-0.013589990231089281;1.0338567253102895;0.8062582814261803
11.106388;1.0329870243114454;0.925558072428004;0.8960020260921393;-0.005096294884169848;-0.004933025567270311;9.99976282692059;0.8334768174215724;0.015563225247245809;0.01556226858455817;0.8061941287203742;-0.013588990138326084;1.0338569322252271;0.8062605566182468
11.116388;1.0329896134133143;0.9255590192475364;0.8960035887334846;-0.005097375471738566;-0.00493407124112759;9.999754479265865;0.8334777972587982;0.015563245081220867;0.015562313251110915;0.8061951237131911;-0.013588990052852353;1.033857225511389;0.8062638852259997
11.126388;1.0329923198439173;0.9255595622821197;0.8960047589048071;-0.005097375626482022;-0.004934071095579192;9.999746705604581;0.8334787471851968;0.015563264259049933;0.015562357687665384;0.806195113992671;-0.013587989977176067;1.0338566059612988;0.8062662291054644
11.136388;1.0329941942514;0.9255596310459268;0.8960062887390546;-0.005098148982049514;-0.0049348238507877;9.999739519413088;0.8334796687323756;0.015563282697266171;0.015562401783266505;0.8061950947797984;-0.013587989913421543;1.0338570728806666;0.8062686169142762
11.146388;1.0329971121308221;0.9255605173205482;0.8960077992165927;-0.005099229603559759;-0.004935869516760523;9.999732922619401;0.8334805626906108;0.01556330031075782;0.01556244541958552;0.806195061303957;-0.01358698986320312;1.0338576250620355;0.8062710099632274
11.156388;1.033000126462763;0.9255613770051855;0.8960092911999294;-0.005100310235519456;-0.004936915183386861;9.999726910585782;0.8334814287538654;0.015563317022732786;0.01556248848601257;0.8061960093534617;-0.013586989827723016;1.0338572610218435;0.8062744367144357
11.166388;1.033002290904782;0.9255609798238239;0.8960103903339545;-0.0051000031754993005;-0.004936622124519665;9.999721472355404;0.8334822662599721;0.015563332775307514;0.015562530885967795;0.8061959353949588;-0.013585989807878543;1.0338579788669173;0.8062768583508235
11.176388;1.0330058208116795;0.9255620921277293;0.896011847789219;-0.005100242197592207;-0.004936851530768501;9.99971659192352;0.8334830744877825;0.015563347522876253;0.015562572541190391;0.806195836646435;-0.013585989804340164;1.0338587765576837;0.8062793024728528
11.186388;1.0330090952359325;0.9255628720126157;0.8960132796282372;-0.005101322851205448;-0.004937897208157148;9.999712257897544;0.8334838524136788;0.015563361209945168;0.015562613395427133;0.806195711770824;-0.013584989817638808;1.0338586519421678;0.8062817291111172
11.196388;1.03301150790912;0.9255624007396434;0.8960143140391631;-0.005101015806528398;-0.004937604163459135;9.999708473180032;0.833484598882058;0.015563373761840428;0.01556265341225225;0.8061965613338834;-0.013583989848220285;1.033859602343213;0.8062851491909147
11.206388;1.033014939568741;0.9255631403279286;0.8960156942419384;-0.005102096464696384;-0.00493864985426117;9.999705253390356;0.8334853130320895;0.015563385097965838;0.015562692575215496;0.80619638721994;-0.013583989896453624;1.0338606248277176;0.8062875752850346
11.216388;1.0330184472344568;0.9255638630274124;0.8960170421388377;-0.005103177122609324;-0.004939695552161826;9.999702610788093;0.8334859943060039;0.015563395148276517;0.015562730888433575;0.8061961922009258;-0.013582989962659893;1.033861717043869;0.8062899701896956
11.226388;1.033022028574242;0.9255641803275941;0.8960179790483832;-0.005103177337520859;-0.004939695442858312;9.999700537753343;0.8334866422562055;0.015563403856873983;0.015562768362298997;0.8061959801812281;-0.013582990047186034;1.0338618770121366;0.8062923645087141
11.236388;1.0330247393222736;0.9255640234280581;0.8960192547802569;-0.00510395072682118;-0.004940448240862104;9.999699005119908;0.8334872564484109;0.015563411172864252;0.015562804994977787;0.8061967560174065;-0.013581990150578656;1.0338631021193685;0.8062957203616882
11.246388;1.0330284581559264;0.9255646845788347;0.8960204892347505;-0.005105031373483945;-0.004941493962192441;9.999697970862801;0.8334878364574685;0.015563417042697347;0.015562840769276698;0.806196524950598;-0.013581990273827178;1.0338643891518327;0.8062980658225614
11.256388;1.0330322392403481;0.9255649316426351;0.8960213084883649;-0.00510503157415168;-0.004941493878296517;9.999697389140383;0.8334883822976612;0.015563421415575799;0.015562875661967837;0.8061962928206743;-0.013580990418381724;1.0338647353333559;0.8063003596378143
11.266388;1.0330351358857555;0.9255646966737451;0.896022465790934;-0.005105804942803099;-0.004942246702182733;9.999697212583149;0.8334888950541212;0.015563424256051027;0.015562909649315356;0.8061960667160375;-0.013580990585812107;1.0338661385242789;0.806302627993353
11.276388;1.0330390247070558;0.9255652743380033;0.8960235837057703;-0.005106885569544684;-0.004943292450225472;9.99969738985317;0.8334893770051189;0.01556342555267915;0.015562942704848043;0.8061958548314154;-0.013579990777355746;1.0338675961672172;0.8063048306741089
11.286388;1.0330429589503525;0.9255654350365271;0.8960242883540055;-0.005106885751418096;-0.004943292391716104;9.999697871977954;0.83348983125047;0.01556342531403176;0.015562974803944522;0.8061966657724248;-0.013579990993490101;1.033869104801505;0.8063079955165097
11.296388;1.0330459920833925;0.925565112876113;0.8960253302830755;-0.005107659098886008;-0.004944045237532592;9.999698626802765;0.8334902611390451;0.015563423548173963;0.015563005936103384;0.8061965081203772;-0.013578991233579458;1.033869660816515;0.8063100839592137
11.306388;1.0330500008873602;0.9255656045141359;0.8960263285880874;-0.005108739707981892;-0.004945091004913404;9.999699645327578;0.833490669871477;0.015563420249022427;0.015563036104964298;0.8061963902458003;-0.013578991495865606;1.0338712609803469;0.8063121252945877
11.316388;1.0330540378792124;0.9255656827719346;0.8960269072739867;-0.005108739874739203;-0.004945090961588988;9.999700938264654;0.8334910606454133;0.01556341541102889;0.015563065315400984;0.8061963198808514;-0.013577991777915153;1.0338729020466926;0.806314083028563
11.326388;1.033058096227256;0.9255661258457528;0.8960278149663863;-0.005109820474994757;-0.004946136733727243;9.999702531256386;0.8334914369541103;0.015563409043871768;0.015563093567954463;0.8061973032272962;-0.013577992077164916;1.0338745803178546;0.8063169895271487
11.336388;1.0330612271677375;0.925565706988354;0.8960286760353727;-0.005110593799556586;-0.004946889587803689;9.999704454932491;0.8334918024028536;0.015563401169052303;0.015563120861946422;0.8061973438867474;-0.013576992391180582;1.0338752917682972;0.8063188117411377
11.346388;1.033065304726689;0.9255657239352167;0.8960291098428539;-0.005110593951933976;-0.004946889542463334;9.999706732243974;0.8334921600502538;0.015563391817129388;0.015563147199637032;0.8061974423627783;-0.01357699271766285;1.0338770319683988;0.8063205842613703
11.356388;1.0330693781859184;0.9255661127062158;0.8960298669210364;-0.005111674534239611;-0.004947935306505395;9.99970937570932;0.8334925116445717;0.015563381024421454;0.015563172591711423;0.8061975973330436;-0.013575993054346867;1.0338787953409665;0.8063222739027862
11.366388;1.033072496065069;0.9255652587793919;0.8960301975442241;-0.005111367399640863;-0.004947642332388132;9.999712389935171;0.8334928572712453;0.015563368825943598;0.015563197051825944;0.8061978084236799;-0.01357599339886973;1.0338795750602798;0.8063239137100452
11.376388;1.0330765306470155;0.9255656234008106;0.8960308489064668;-0.005112447963458586;-0.004948688082803974;9.999715770226372;0.8334931957803343;0.015563355255154877;0.015563220577673226;0.8061990777518941;-0.013575993748789117;1.0338813640511748;0.8063264855309068
11.386388;1.0330805320289425;0.9255659792490661;0.8960314473029198;-0.0051135285165474;-0.004949733825105927;9.999719499157978;0.8334935255489858;0.015563340347211841;0.01556324314424247;0.8061994088923505;-0.013574994101802802;1.0338831556058186;0.8063279716499437
11.396388;1.033084494242702;0.9255659397336706;0.8960316172946762;-0.005113528622167843;-0.004949733745280482;9.999723543782249;0.8334938451964441;0.015563324142493685;0.015563264716616858;0.8061998052739;-0.013574994455915493;1.0338849434117898;0.8063294044600816
11.406388;1.0330874726890305;0.9255654389987065;0.896032111227726;-0.005114301874957951;-0.004950486552361818;9.999727858122933;0.8334941541889017;0.015563306694587243;0.015563285260168157;0.8062002694491095;-0.013573994809479389;1.033885721706394;0.806330749385367
11.416388;1.0330913482837238;0.9255653843969739;0.8960321766940771;-0.005114301954167084;-0.004950486457036663;9.999732394311296;0.8334944527988738;0.015563288076586036;0.015563304735103655;0.8062008026759581;-0.013573995161201844;1.0338874854616793;0.8063320399548877
11.426388;1.033095179202408;0.9255657080932902;0.8960325694603014;-0.005115382453641542;-0.004951532168538576;9.999737114793211;0.833494741540462;0.015563268375701734;0.0155633230857305;0.8062024047552386;-0.013572995509992851;1.0338892305912184;0.8063342431835836
11.436388;1.033098964663006;0.9255660196322757;0.8960329203940218;-0.005116462938595879;-0.004952577873848562;9.999741996039907;0.8334950208296881;0.015563247681870238;0.015563340243623172;0.8062030743757042;-0.013572995854764958;1.0338909536311491;0.806335394552664
11.446388;1.033101761727098;0.9255650862124014;0.8960328640646834;-0.005116155696740807;-0.0049522848402108275;9.99974702530064;0.8334952909208004;0.015563226082966368;0.015563356145484033;0.8062038094933883;-0.013571996194443976;1.0338916505705869;0.8063364623503441
11.456388;1.0331054508111122;0.9255653624507949;0.8960331568750887;-0.005117236151402422;-0.004953330534884121;9.999752194322225;0.8334955519572135;0.015563203664547356;0.015563370747708761;0.8062046079742714;-0.013571996528066645;1.033893316057089;0.8063374827614379
11.466388;1.0331090889214956;0.9255652267189355;0.8960330585322126;-0.005117236157887273;-0.004953330411061606;9.999757491467813;0.8334958039480745;0.01556318050639142;0.015563384023795977;0.8062054689018142;-0.013570996854892442;1.0338949433467708;0.8063384246254226
11.476388;1.0331126738293266;0.9255654498716812;0.896033326952826;-0.005118316582280433;-0.004954376095782563;9.99976290140081;0.8334960464853332;0.015563156677894482;0.015563395951385872;0.8062073930598775;-0.013570997174610428;1.033896524665171;0.8063403238306767
11.486388;1.0331152608074228;0.9255647987370703;0.8960335939958178;-0.005119089709296759;-0.004955128854536701;9.99976841485006;0.8334962786501559;0.01556313223675619;0.015563406511772317;0.8062083815217943;-0.013569997487483554;1.0338970525842586;0.8063411496563153
11.496388;1.033118728218456;0.9255645659329601;0.8960334851524371;-0.005119089666794229;-0.004955128714728105;9.999774035972552;0.8334964994513866;0.015563107234319987;0.01556341570166189;0.8062094339907132;-0.013569997794311483;1.0338985217740804;0.8063419386772087
11.506388;1.0331221315250014;0.9255646828734608;0.8960337558682231;-0.0051201700381238785;-0.004956174382694445;9.999779783389192;0.8334967083103968;0.01556308172639318;0.01556342353383648;0.8062105484344916;-0.013569998096327548;1.033899929692125;0.806342677316891
11.516388;1.0331254690445817;0.9255643719806868;0.8960336586840414;-0.0051201699579285515;-0.004956174231424239;9.999785690617944;0.8334969051055514;0.015563055776613259;0.015563430021643558;0.8062117212746363;-0.013568998395048661;1.0339012764779503;0.8063433520175861
11.526388;1.0331277990354986;0.9255635650456703;0.8960339491063615;-0.005120943006903418;-0.004956926966411368;9.999791804960292;0.8334970901398151;0.015563029449147262;0.015563435164041298;0.8062139471580239;-0.013568998692071373;1.0339015646940541;0.8063449992557941
11.536388;1.0331310032916345;0.9255631679202125;0.8960338765176277;-0.005120942887625825;-0.004956926803538136;9.999798182428528;0.833497264491272;0.015563002801526362;0.01556343894349746;0.8062152191071723;-0.013567998988949198;1.033902798627583;0.8063455882567327
11.546388;1.03313413928945;0.9255631121702246;0.8960341957853638;-0.005122023181106207;-0.004957972448199613;9.999804883304067;0.8334974300589127;0.015562975874471;0.015563441331358646;0.8062165297009044;-0.013567999287152022;1.0339039830039052;0.806346155095254
11.556388;1.0331372062939579;0.9255630075435554;0.8960345338499794;-0.0051231034572216646;-0.004959018086717999;9.999811968177578;0.8334975885663527;0.015562948682862532;0.01556344229241827;0.8062178720658718;-0.013566999587953219;1.0339051217752508;0.8063466686763217
11.566388;1.0331392639510195;0.9255605422344186;0.8960334735769055;-0.005123183711894145;-0.004959100273039802;9.999819486984146;0.833497740271972;0.015562921231733468;0.015563441789139865;0.8062192397918257;-0.013566999892275696;1.0339052177664647;0.8063471649785589
11.576388;1.0331421967869021;0.9255603353941565;0.8960338571861054;-0.005124263952774269;-0.0049601458977148105;9.999827468549034;0.8334978836129667;0.015562893542808051;0.015563439790249042;0.8062216263358903;-0.013567000200670414;1.0339062731606319;0.8063486288059915
11.586388;1.0331450655802665;0.9255596911580194;0.8960338944678781;-0.0051242637464304465;-0.004960145701893427;9.999835925992802;0.833498015937892;0.015562865656260787;0.015563436285891253;0.806223024672758;-0.01356600051344213;1.0339072898561055;0.806349044547701
11.596388;1.0331478711915776;0.9255593878975009;0.8960343413822843;-0.005125343953115493;-0.004961191312024185;9.999844871641658;0.8334981342524028;0.015562837619819928;0.01556343129644985;0.8062244276607446;-0.013566000830786835;1.0339082689927765;0.8063494464116523
11.606388;1.0331500094643262;0.9255581191750838;0.8960344589430048;-0.005124194801222793;-0.004960081897629502;9.9998543190244;0.8334982352761026;0.015562809485830319;0.015563424860474436;0.8062258288430628;-0.013565001152925733;1.033908210173298;0.8063498023294148
11.616388;1.0331526859937015;0.9255577323396598;0.8960349903872198;-0.005125274974903953;-0.004961127492382785;9.999864267020442;0.833498315474633;0.015562781312580506;0.01556341701887801;0.8062272227958668;-0.013565001480304715;1.033909111037456;0.8063501482863427
11.626388;1.0331552968870388;0.92555692111171;0.8960351950464768;-0.005125274704960327;-0.004961127266273063;9.999874694008154;0.8334983714572262;0.015562753171386256;0.015563407815054255;0.8062286047198995;-0.013564001813658251;1.033909967305279;0.806350452402508
11.636388;1.0331578429985293;0.9255564651216515;0.8960358258803561;-0.005126354849734156;-0.0049621728439948306;9.999885577745204;0.8334984000594254;0.015562725154097972;0.015563397296438007;0.8062309697703732;-0.013564002153733065;1.0339107734164865;0.8063517484871003
11.646388;1.0331593842413056;0.9255547522108328;0.8960361352506341;-0.0051260472616038695;-0.004961879674706649;9.999896913193766;0.8334983977967977;0.0155626973651318;0.015563385507184061;0.8062323126481262;-0.013564002500952754;1.0339115235015286;0.8063520190987742
11.656388;1.0331618040552886;0.9255542463973894;0.8960368706808228;-0.005127127376930577;-0.004962925230359904;9.999908707547647;0.8334983604114237;0.015562669903440126;0.015563372482101026;0.8062336278140745;-0.013563002855361406;1.0339112118408278;0.8063522462672359
11.666388;1.033164162529423;0.9255533365301399;0.8960372818751782;-0.00512712704961065;-0.004962924959891305;9.99992096661468;0.833498283156624;0.015562642856458803;0.015563358246481107;0.8062349102573899;-0.013563003216738121;1.0339118329953056;0.8063524638945713
11.676388;1.0331664620079355;0.9255528046498702;0.8960381166809098;-0.005128207134795465;-0.004963970486978153;9.999933685485715;0.8334981615378046;0.015562616309544319;0.015563342820111027;0.8062361557587098;-0.013562003584676042;1.0339123825832708;0.8063526402644315
11.686388;1.0331677651161004;0.9255514285113883;0.8960389975686822;-0.00512897991133779;-0.004964723072702083;9.999946841710473;0.8334979917308075;0.015562590350226925;0.015563326223653008;0.806238360241884;-0.013562003958550149;1.0339128581788837;0.8063538114303737
11.696388;1.0331699593667343;0.925550510403549;0.896039541319985;-0.0051289795385054595;-0.004964722753277805;9.999960394145283;0.8334977704019892;0.015562565061472142;0.01556330848065712;0.8062395193527472;-0.013562004337388868;1.0339122593571008;0.8063539629055557
11.706388;1.0331721082099827;0.9255499897128432;0.8960404952053022;-0.005130059578143416;-0.004965768228044758;9.999974290204642;0.8334974944680122;0.015562540518694445;0.015563289606693578;0.8062406288834906;-0.013561004719861464;1.0339125873359178;0.8063540793899526
11.716388;1.0331742146071092;0.9255490957075835;0.8960411037325902;-0.005130059177850437;-0.004965767871282102;9.999988471952879;0.8334971611101685;0.015562516786243005;0.015563269597603608;0.806241685518278;-0.01356100510449991;1.033912844611457;0.8063541965660037
11.726388;1.0331762800568003;0.9255486086099214;0.8960421124926546;-0.005131139191992511;-0.0049668133074895595;10.000002878361174;0.8334967677474027;0.015562493908640973;0.015563248438702085;0.8062426869427972;-0.013560005489977562;1.0339130341981033;0.8063542831218496
11.736388;1.0331773638874269;0.9255469166370297;0.8960427673873734;-0.005130831472872915;-0.004966519985253849;10.000017451983364;0.8334963120484677;0.015562471910696665;0.015563226121304697;0.806243630914228;-0.0135600058752395;1.0339131587142387;0.8063543745038788
11.746388;1.0331793477439133;0.9255464838024946;0.8960438101377609;-0.00513191146525375;-0.004967565380232201;10.000032150382266;0.8334957924936262;0.015562450803455998;0.015563202640484747;0.8062455146105616;-0.01356000625943623;1.0339122198469424;0.8063554548431062
11.756388;1.0331812881407754;0.9255456980433839;0.8960444851649529;-0.0051319110239841466;-0.004967564941254892;10.000046954050429;0.8334952092204164;0.015562430583865212;0.015563177982541376;0.8062463353840629;-0.013559006641798467;1.0339122179851552;0.8063555085209615
11.766388;1.033183182611035;0.9255453396930018;0.8960455359282639;-0.0051329910015371;-0.0049686102926212485;10.000061865182705;0.8334945640406682;0.015562411228425242;0.015563152119277446;0.8062470916940307;-0.013559007021642196;1.0339121521772792;0.8063555701996841
11.776388;1.0331840885539427;0.9255437971149804;0.8960462071250579;-0.005132683250265478;-0.004968316882455171;10.000076899187922;0.833493859226108;0.015562392688260249;0.015563125011738801;0.8062477830352163;-0.013559007398394418;1.033912020871486;0.8063556243829662
11.786388;1.0331858885643541;0.92554353470969;0.8960472410206273;-0.00513376321687408;-0.004969362187876195;10.000092072537383;0.8334930960537376;0.015562374894558959;0.015563096624724378;0.8062484096017353;-0.013558007771366565;1.033911822812646;0.8063556555587054
11.796388;1.0331876426697355;0.9255429407944167;0.8960478843682697;-0.005133762755431507;-0.004969361657465781;10.000107391058767;0.8334922743289513;0.015562357768808077;0.01556306694826576;0.8062489721390773;-0.013558008139506837;1.0339105573205285;0.8063556982804537
11.806388;1.0331893524456246;0.9255424081747954;0.896048508422851;-0.005133762290545084;-0.004969361103524964;10.000122847923107;0.8334913930644794;0.015562341228131885;0.015563036011122461;0.8062504717191845;-0.013557008501499646;1.033910224031869;0.8063567186642834
11.816388;1.0331910192711355;0.9255423299057596;0.8960494845403019;-0.005134842246481267;-0.00497040633857832;10.000138432392367;0.833490451321616;0.015562325187984552;0.015563003876747526;0.8062509098010332;-0.013557008856012194;1.0339098222754664;0.8063567493742329
11.826388;1.0331917031825109;0.9255410946675782;0.8960500597017149;-0.0051345344739179314;-0.0049701128111098785;10.000154137633425;0.8334894483639089;0.015562309566429254;0.015562970628901558;0.8062512883932179;-0.013557009201851208;1.0339093502504175;0.8063567715183867
11.836388;1.0331932877412429;0.9255411671580321;0.8960509764391857;-0.0051356144198691465;-0.004971158000644907;10.000169962748757;0.8334883834086281;0.015562294292370112;0.015562936356764707;0.8062516095107638;-0.01355600953804038;1.0339078051009956;0.8063567659073339
11.846388;1.0331948324580291;0.925540936307781;0.8960514799186267;-0.005135613936744895;-0.004971157356330614;10.000185912001768;0.8334872556600427;0.015562279315301724;0.015562901147150051;0.8062518742340659;-0.013556009863818656;1.0339071844703585;0.806356763694236
11.856388;1.0331963381224378;0.9255411827325334;0.8960523141209307;-0.005136693870466323;-0.004972202503358177;10.000201991077475;0.8334860648362923;0.015562264612291155;0.015562865087442711;0.8062520822921879;-0.01355601017863437;1.033906488017446;0.8063567460340995
11.866388;1.0331978062863836;0.9255411345423996;0.8960527221228438;-0.005136693374011373;-0.004972201818333803;10.000218203383506;0.8334848114398663;0.015562250195443763;0.015562828268015607;0.8062532325090125;-0.013555010482150203;1.0339057175491897;0.8063576943749172
11.876388;1.0331982980593977;0.9255407269361673;0.8960534512907301;-0.005137465990791678;-0.004972953998394028;10.000234551097845;0.8334834961738739;0.015562236117138572;0.015562790776475434;0.8062533238485815;-0.013555010774176366;1.0339048760772656;0.8063576409498617
11.886388;1.0331996982925216;0.9255408675776398;0.8960537445529041;-0.005137465481268583;-0.004972953276715299;10.000251035401522;0.8334821194205638;0.01556222245638335;0.015562752691943267;0.8062533562704511;-0.01355501105470768;1.0339039668856032;0.8063575667922909
11.896388;1.03320106757523;0.9255414900706987;0.8960543517872747;-0.005138545388446517;-0.0049739983503472905;10.000267650566242;0.8334806815853294;0.015562209293767164;0.015562714082716363;0.8062533306777275;-0.013554011324210203;1.0339019933296116;0.806357452809875
11.906388;1.0332024069908685;0.9255418194095559;0.8960545208450402;-0.005138544869028682;-0.004973997596351608;10.000284379540496;0.8334791837136465;0.015562196704488407;0.01556267500258196;0.8062532479661468;-0.013554011583789837;1.033900958912913;0.8063573302469476
11.916388;1.0332037168978836;0.9255426312801284;0.8960550015581813;-0.005139624768988146;-0.004975042640086727;10.00030119648672;0.8334776275335779;0.015562184761588526;0.015562635484602924;0.8062531081303963;-0.013554011835007549;1.0338998673478113;0.8063571799001963
11.926388;1.0332040554992707;0.9255423080407793;0.8960550444195388;-0.00513931694000242;-0.004974748929872056;10.000318069551186;0.8334760151538462;0.015562173526897526;0.015562595537840757;0.8062529106901976;-0.013553012079599344;1.03389872257714;0.8063569822833492
11.936388;1.0332053032644208;0.9255429193378701;0.896055020490926;-0.0051393164169735136;-0.004974748136906863;10.000334960778067;0.8334743491188282;0.015562163044303008;0.015562555159434882;0.806253656043814;-0.013553012319196929;1.0338975281329257;0.8063577677097864
11.946388;1.0332065155540437;0.9255440094427853;0.896055305378706;-0.005140396316897798;-0.0049757931450965485;10.000351829393917;0.8334726326932889;0.015562153349259497;0.015562514363490222;0.8062533462384003;-0.013553012555024323;1.033895286220267;0.806357516359855
11.956388;1.0332076882525394;0.925544800287827;0.8960551477558344;-0.0051403957988762974;-0.004975792331591973;10.000368637518406;0.8334708701551917;0.015562144478166935;0.015562473203989105;0.8062529848369543;-0.013552012787787553;1.0338939975849286;0.8063572083560038
11.966388;1.0332088173103005;0.9255460634302785;0.8960552989728494;-0.005141475706253956;-0.00497683732151936;10.000385348344386;0.8334690669537079;0.015562136464410476;0.01556243177646214;0.8062525764023701;-0.013552013017811617;1.033892662203128;0.8063568751013315
11.976388;1.0332089582651303;0.9255461770964537;0.8960550123382744;-0.005141167890024811;-0.004976543563009477;10.00040191707842;0.8334672294971163;0.015562129331062196;0.01556239020964693;0.8062521259128335;-0.01355201324519243;1.0338912803435871;0.8063564985626057
