time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.273914;1.00820896191613;0.74506391712;0.7389975146659923;-0.075098382688;-0.0744869223789415;10.0;0.750141;0.012605;0.012605;0.745215;0.021138;0.747141;-0.06113;0.745215;-0.061612;1.003732;0.7496376129710942
30.274498;1.008454771241626;0.745817279418;0.7395644313326395;-0.0744489901659999;-0.0738248182160288;10.0;0.750141;0.012605;0.012605;0.745968;0.021916;0.747375;-0.059821;0.745968;-0.060945;1.004104;0.749765258374913
30.275083;1.0086823371676537;0.746520265442;0.7400945153240256;-0.07384754187;-0.0732118915429425;10.0;0.750141;0.012605;0.012605;0.746671;0.022639;0.747588;-0.058474;0.746671;-0.060326;1.004448;0.7498713399110544
30.275667;1.008891964085848;0.747175083583;0.7405897858052736;-0.073292821202;-0.0726468480382934;10.0;0.750141;0.012605;0.012605;0.747326;0.023307;0.747782;-0.057094;0.747326;-0.059755;1.004764;0.7499584284212025
30.276252;1.0090817450717262;0.74778132171;0.7410512828738639;-0.072783996243;-0.0721289396012475;10.0;0.750141;0.012605;0.012605;0.747933;0.023922;0.747958;-0.055685;0.747933;-0.059232;1.005053;0.75002799213696
30.276837;1.009254522219742;0.748342931452;0.7414808801709442;-0.0723214148939999;-0.0716582520085588;10.0;0.750141;0.012605;0.012605;0.748494;0.024484;0.748116;-0.054249;0.748494;-0.058756;1.005315;0.7500803313359178
30.277421;1.0094080672205863;0.7488578205980001;0.7418781808035142;-0.071904156616;-0.0712339825200612;10.0;0.750141;0.012605;0.012605;0.74901;0.024993;0.748258;-0.052792;0.74901;-0.058325;1.00555;0.7501180106009987
30.278006;1.0095449099718148;0.74932997043;0.7422453058090506;-0.07153099984;-0.0708546981253138;10.0;0.750141;0.012605;0.012605;0.749481;0.025451;0.748384;-0.051317;0.749481;-0.057941;1.005759;0.7501413506433304
30.27859;1.0096631461160697;0.74975832794;0.7425826433540129;-0.071202357695;-0.0705209038964117;10.0;0.750141;0.012605;0.012605;0.74991;0.02586;0.748495;-0.049827;0.74991;-0.057601;1.005942;0.7501516479712619
30.279175;1.0097656116594582;0.750146112756;0.7428913245750198;-0.070916512578;-0.0702306671559701;10.0;0.750141;0.012605;0.012605;0.750298;0.026218;0.748593;-0.048326;0.750298;-0.057304;1.0061;0.7501512393677691
30.279759;1.0098497761375202;0.7504939137629999;0.7431738180241954;-0.070672361496;-0.0699830441774301;10.0;0.750141;0.012605;0.012605;0.750646;0.026529;0.748677;-0.046817;0.750646;-0.057051;1.006234;0.7501393749284195
30.280344;1.009918162927076;0.750802735217;0.7434292824687162;-0.0704694889089999;-0.069777425038833;10.0;0.750141;0.012605;0.012605;0.750955;0.026793;0.748749;-0.045303;0.750955;-0.05684;1.006343;0.7501182752139826
30.280928;1.0099698197174012;0.7510738081539999;0.7436596554579792;-0.070306988938;-0.0696129602740729;10.0;0.750141;0.012605;0.012605;0.751226;0.027012;0.748809;-0.043788;0.751226;-0.056669;1.006428;0.7500881997638678
30.281513;1.0100066425251866;0.751309140012;0.7438655434320716;-0.070184208106;-0.0694888579450603;10.0;0.750141;0.012605;0.012605;0.751461;0.027186;0.748859;-0.042275;0.751461;-0.056539;1.00649;0.750051316581739
30.282097;1.0100270446527655;0.751510219287;0.7440496007167408;-0.0700979692409999;-0.0694020715703694;10.0;0.750141;0.012605;0.012605;0.751662;0.027317;0.748898;-0.040766;0.751662;-0.056447;1.006529;0.750006720743221
30.282682;1.0100322879299453;0.751676428412;0.744210296437707;-0.07004949432;-0.0693537178534817;10.0;0.750141;0.012605;0.012605;0.751829;0.027406;0.748928;-0.039264;0.751829;-0.056393;1.006547;0.7499565393274467
30.283267;1.0100233200263249;0.751811968907;0.7443510996235265;-0.070036862553;-0.0693418272274887;10.0;0.750141;0.012605;0.012605;0.751965;0.027455;0.74895;-0.037773;0.751965;-0.056375;1.006543;0.7499019282739576
30.283851;1.010000454051878;0.751916822678;0.744471766979402;-0.070058434936;-0.0693647558819825;10.0;0.750141;0.012605;0.012605;0.752069;0.027465;0.748964;-0.036294;0.752069;-0.056392;1.006519;0.7498428686945019
30.284436;1.0099636888665848;0.751991948444;0.7445732522204938;-0.070113894727;-0.069422193589637;10.0;0.750141;0.012605;0.012605;0.752145;0.027438;0.74897;-0.034831;0.752145;-0.056444;1.006475;0.7497794738861554
30.28502;1.009913972681832;0.75203963088;0.7446571205297365;-0.0702019456939999;-0.0695127977164018;10.0;0.750141;0.012605;0.012605;0.752192;0.027374;0.74897;-0.033385;0.752192;-0.056528;1.006412;0.7497136914349372
30.285605;1.0098509847918158;0.752060426833;0.7447241604542673;-0.070319636134;-0.0696336758521819;10.0;0.750141;0.012605;0.012605;0.752213;0.027276;0.748964;-0.031959;0.752213;-0.056643;1.00633;0.7496455502282395
30.285947;1.009808580712701;0.752060935214;0.7447559364995806;-0.070402436566;-0.069718596089084;10.0;0.750141;0.012605;0.012605;0.752214;0.027203;0.748958;-0.031134;0.752214;-0.056725;1.006274;0.7496048370441589
30.285947;1.009808580712701;0.752060935214;0.7447559364995806;-0.070402436566;-0.069718596089084;10.0;0.750141;0.012605;0.012605;0.752214;0.027203;0.748958;-0.031134;0.752214;-0.056725;1.006274;0.7496048370441589
30.285948;1.009808580712701;0.752061253005;0.7447562512037791;-0.070403395066;-0.0697195452788793;10.0;0.750141;0.012605;0.012605;0.752214;0.027203;0.748958;-0.031131;0.752214;-0.056725;1.006274;0.749604712448501
30.28595;1.009808580712701;0.752061253005;0.7447562512037791;-0.070403395066;-0.0697195452788793;10.0;0.750141;0.012605;0.012605;0.752214;0.027203;0.748958;-0.031128;0.752214;-0.056725;1.006274;0.7496045878648289
30.285952;1.009807631522955;0.7520608858219999;0.744756587636171;-0.07040405301;-0.0697202623670205;10.0;0.750141;0.012605;0.012605;0.752214;0.027202;0.748958;-0.031122;0.752214;-0.056726;1.006274;0.7496043387334413
30.285957;1.009807631522955;0.752061203613;0.7447569023406654;-0.070405011509;-0.0697212115567177;10.0;0.750141;0.012605;0.012605;0.752214;0.027201;0.748958;-0.03111;0.752214;-0.056727;1.006273;0.7496038406144943
30.285967;1.0098057331437569;0.7520598285410001;0.7447569407233066;-0.070407603677;-0.0697239096254732;10.0;0.750141;0.012605;0.012605;0.752213;0.027199;0.748958;-0.031087;0.752213;-0.05673;1.006271;0.7496028864225378
30.285986;1.0098038347649507;0.7520603653410001;0.7447588724161016;-0.070412753527;-0.0697291405546997;10.0;0.750141;0.012605;0.012605;0.752213;0.027194;0.748958;-0.031041;0.752213;-0.056735;1.006268;0.7496009801521073
30.286025;1.0097981396308868;0.752059428297;0.7447621448103494;-0.0704237282789999;-0.0697404020814913;10.0;0.750141;0.012605;0.012605;0.752213;0.027185;0.748957;-0.030948;0.752213;-0.056745;1.006261;0.7495961356310477
30.286102;1.0097876985609402;0.752057603633;0.7447680385736187;-0.070444060964;-0.0697612587917149;10.0;0.750141;0.012605;0.012605;0.752211;0.027167;0.748955;-0.030763;0.752211;-0.056765;1.006247;0.7495865221533802
30.286257;1.0097668164566511;0.752053631563;0.7447795068192216;-0.0704869594529999;-0.0698051850231562;10.0;0.750141;0.012605;0.012605;0.752207;0.027128;0.748951;-0.030395;0.752207;-0.056808;1.006218;0.7495675129206175
30.286567;1.0097215753869972;0.7520398286119999;0.7447992069732339;-0.070579598472;-0.0699000597713769;10.0;0.750141;0.012605;0.012605;0.752193;0.027043;0.748943;-0.029668;0.752193;-0.056899;1.006158;0.7495303912937754
30.287186;1.0096216118378212;0.7519940565059999;0.7448276143149709;-0.070785049258;-0.0701104734962532;10.0;0.750141;0.012605;0.012605;0.752147;0.026849;0.748923;-0.028244;0.752147;-0.057103;1.006023;0.7494553912442021
30.287806;1.0095099585922866;0.7519240706310001;0.7448406667325226;-0.071019787576;-0.070350754810813;10.0;0.750141;0.012605;0.012605;0.752076;0.026624;0.748899;-0.026864;0.752076;-0.057337;1.005871;0.7493806687505356
30.288426;1.009387244885232;0.751831432769;0.7448394425218674;-0.071282109955;-0.0706191903218519;10.0;0.750141;0.012605;0.012605;0.751984;0.026369;0.748871;-0.025526;0.751984;-0.057597;1.005703;0.7493059130401948
30.289045;1.009253785340932;0.751718685216;0.7448262232299331;-0.0715684449619999;-0.070912238330445;10.0;0.750141;0.012605;0.012605;0.751871;0.026085;0.74884;-0.024233;0.751871;-0.057884;1.005519;0.7492319960392775
30.289665;1.0091105290383209;0.751586197044;0.744800668922025;-0.0718781186;-0.0712291830593618;10.0;0.750141;0.012605;0.012605;0.751739;0.025776;0.748807;-0.022983;0.751739;-0.058194;1.005322;0.7491596235369335
30.290285;1.0089584251003607;0.751436570144;0.7447646517935116;-0.0722107794819999;-0.0715696283271703;10.0;0.750141;0.012605;0.012605;0.751589;0.025444;0.748772;-0.021776;0.751589;-0.058526;1.005111;0.7490885809835843
30.290904;1.0087968391584106;0.751269746402;0.7447185768630552;-0.072563189358;-0.0719304289439843;10.0;0.750141;0.012605;0.012605;0.751423;0.025089;0.748735;-0.020613;0.751423;-0.058878;1.004888;0.7490186886813974
30.291524;1.0086289335275882;0.751089363153;0.7446637095032889;-0.072933004128;-0.0723090541066708;10.0;0.750141;0.012605;0.012605;0.751242;0.024713;0.748698;-0.019494;0.751242;-0.05925;1.004654;0.7489517415962125
30.292143;1.008452809939067;0.750895328724;0.7446013549898985;-0.0733202412119999;-0.0727056739684528;10.0;0.750141;0.012605;0.012605;0.751048;0.02432;0.74866;-0.018418;0.751048;-0.059638;1.00441;0.7488865189893592
30.292763;1.0082706815691906;0.7506899558;0.744532167326027;-0.073723531248;-0.0731187890272309;10.0;0.750141;0.012605;0.012605;0.750842;0.023909;0.748623;-0.017385;0.750842;-0.060042;1.004156;0.7488248355616953
30.293383;1.0080822337607187;0.750473264176;0.7444563935784375;-0.0741413106319999;-0.0735468874948929;10.0;0.750141;0.012605;0.012605;0.750626;0.023484;0.748585;-0.016396;0.750626;-0.06046;1.003894;0.7487645364472063
30.294002;1.0078884108258217;0.750246807267;0.7443748724645808;-0.074570239651;-0.0739866029314696;10.0;0.750141;0.012605;0.012605;0.7504;0.023044;0.748549;-0.015449;0.7504;-0.060891;1.003624;0.7487084058577144
30.294622;1.0076895325545463;0.7500122578480001;0.7442890231743098;-0.0750103846739999;-0.0744379913164769;10.0;0.750141;0.012605;0.012605;0.750165;0.022593;0.748513;-0.014544;0.750165;-0.061333;1.003346;0.7486542854382122
30.295242;1.0074862284602206;0.749770543404;0.744199297443403;-0.0754613230059999;-0.0749006000025731;10.0;0.750141;0.012605;0.012605;0.749924;0.022131;0.74848;-0.013681;0.749924;-0.061785;1.003063;0.7486050227997405
30.295861;1.0072794477805056;0.74952330989;0.7441066245732905;-0.07591984519;-0.0753711845876394;10.0;0.750141;0.012605;0.012605;0.749677;0.02166;0.748448;-0.012859;0.749677;-0.062246;1.002774;0.7485584563579519
30.296481;1.007070139780244;0.7492725134379999;0.7440122428826071;-0.076386886675;-0.0758506122440177;10.0;0.750141;0.012605;0.012605;0.749424;0.021182;0.748418;-0.012078;0.749424;-0.062714;1.002481;0.7485154512820694
30.2971;1.0068564061101264;0.7490151999529999;0.7439146192124195;-0.0768602308289999;-0.0763368344905711;10.0;0.750141;0.012605;0.012605;0.749168;0.020697;0.748391;-0.011338;0.749168;-0.063189;1.002183;0.7484768794859331
30.29772;1.0066417236931915;0.748756580802;0.7438163580732018;-0.077337518414;-0.0768272530272858;10.0;0.750141;0.012605;0.012605;0.748909;0.020206;0.748366;-0.010637;0.748909;-0.063669;1.001883;0.7484415913917398
30.29834;1.0064235648771345;0.7484949954540001;0.7437176767073984;-0.077820449148;-0.0773237549912699;10.0;0.750141;0.012605;0.012605;0.748648;0.019712;0.748344;-0.009975;0.748648;-0.064152;1.001579;0.748410477586331
30.298959;1.00620477189586;0.748232735116;0.743618750392331;-0.0783044037339999;-0.077821538836932;10.0;0.750141;0.012605;0.012605;0.748385;0.019215;0.748325;-0.009351;0.748385;-0.064639;1.001274;0.7483834223351022
30.299579;1.0059847155747448;0.7479698182919999;0.7435200621956425;-0.0787926522839999;-0.0783239059839828;10.0;0.750141;0.012605;0.012605;0.748123;0.018716;0.74831;-0.008765;0.748123;-0.065128;1.000967;0.7483613307253388
30.300199;1.0057640250078546;0.7477078216799999;0.7434227145618583;-0.0792803314399999;-0.0788259765399551;10.0;0.750141;0.012605;0.012605;0.74786;0.018216;0.748297;-0.008216;0.74786;-0.065617;1.000659;0.748342102827978
30.300818;1.005543334864291;0.7474471180039999;0.7433266096929337;-0.079768430038;-0.0793286845750567;10.0;0.750141;0.012605;0.012605;0.747599;0.017717;0.748289;-0.007702;0.747599;-0.066107;1.00035;0.7483286365795445
30.301438;1.0053220103718012;0.747187335492;0.7432318478888824;-0.0802559578019999;-0.0798310958817251;10.0;0.750141;0.012605;0.012605;0.74734;0.017219;0.748284;-0.007224;0.74734;-0.066596;1.000042;0.7483188697554004
30.302057;1.005101949991144;0.746930473678;0.7431390155840224;-0.0807422635299999;-0.0803324115834333;10.0;0.750141;0.012605;0.012605;0.747083;0.016723;0.748282;-0.006781;0.747083;-0.067084;0.999735;0.7483127243906788
30.302677;1.004881255142119;0.746677079864;0.7430500629235028;-0.081226097012;-0.080831537653185;10.0;0.750141;0.012605;0.012605;0.74683;0.016229;0.748285;-0.006371;0.74683;-0.067569;0.999428;0.7483121212876348
30.303219;1.0046899643656246;0.746458617555;0.7429740955224177;-0.081646430425;-0.0812652990682083;10.0;0.750141;0.012605;0.012605;0.746611;0.015801;0.748291;-0.006039;0.746611;-0.067991;0.999161;0.7483153681450089
30.303219;1.0046899643656246;0.746458617555;0.7429740955224177;-0.081646430425;-0.0812652990682083;10.0;0.750141;0.012605;0.012605;0.746611;0.015801;0.748291;-0.006039;0.746611;-0.067991;0.999161;0.7483153681450089
30.303222;1.0046890150887486;0.746456662196;0.7429728512857904;-0.081648658948;-0.0812675939736313;10.0;0.750141;0.012605;0.012605;0.74661;0.015799;0.748291;-0.006037;0.74661;-0.067993;0.99916;0.7483153520074274
30.303225;1.004687751370544;0.746455665714;0.74297279398074;-0.08165220501;-0.0812712257102908;10.0;0.750141;0.012605;0.012605;0.746608;0.015796;0.748291;-0.006036;0.746608;-0.067996;0.999158;0.7483153439406413
30.303232;1.0046855383755655;0.746453351686;0.7429721272716928;-0.08165670993;-0.0812758886347935;10.0;0.750141;0.012605;0.012605;0.746606;0.015791;0.748291;-0.006032;0.746606;-0.068001;0.999155;0.7483153116868585
30.303245;1.0046811123859152;0.7464480858210001;0.7429701590073056;-0.0816669893429999;-0.0812864782030761;10.0;0.750141;0.012605;0.012605;0.7466;0.015781;0.748291;-0.006024;0.7466;-0.068011;0.999148;0.7483152472434329
30.303271;1.004671625569768;0.746437501098;0.7429666391490667;-0.081687511089;-0.0813076720890505;10.0;0.750141;0.012605;0.012605;0.74659;0.01576;0.748291;-0.006009;0.74659;-0.068032;0.999135;0.7483151266425128
30.303324;1.004653286775592;0.746416384803;0.7429591826635072;-0.0817285902149999;-0.0813500451258221;10.0;0.750141;0.012605;0.012605;0.746569;0.015718;0.748292;-0.005978;0.746569;-0.068073;0.99911;0.7483158783214477
30.303429;1.00461565991378;0.746374110816;0.7429449296859026;-0.0818091633919999;-0.0814332949966369;10.0;0.750141;0.012605;0.012605;0.746527;0.015636;0.748294;-0.005918;0.746527;-0.068154;0.999058;0.7483174013478505
30.30364;1.004541990334401;0.746289975265;0.7429156595201841;-0.0819728622849999;-0.0816022257643128;10.0;0.750141;0.012605;0.012605;0.746443;0.01547;0.748297;-0.005801;0.746443;-0.068317;0.998955;0.7483194851198249
30.304062;1.0043933815617263;0.746123519244;0.7428598524652323;-0.082296303942;-0.0819363263963746;10.0;0.750141;0.012605;0.012605;0.746277;0.015141;0.748305;-0.005582;0.746277;-0.068642;0.998749;0.7483258192452001
30.304906;1.004100904670442;0.745799698854;0.7427537365866435;-0.0829360804019999;-0.0825973565168936;10.0;0.750141;0.012605;0.012605;0.745952;0.014492;0.748328;-0.005203;0.745952;-0.069283;0.998342;0.7483460875777997
30.305749;1.003812533539007;0.745486201204;0.7426548048525948;-0.0835660916179999;-0.0832487031451801;10.0;0.750141;0.012605;0.012605;0.745638;0.013856;0.748357;-0.0049;0.745638;-0.069913;0.997941;0.74837304163699
30.306593;1.003529531715435;0.745184659847;0.7425637575141214;-0.084181546154;-0.0838854697281304;10.0;0.750141;0.012605;0.012605;0.745336;0.013235;0.748395;-0.00467;0.745336;-0.07053;0.997548;0.7484095703055914
30.307436;1.003251584707445;0.744895712611;0.7424814712136404;-0.084782828403;-0.0845080433416143;10.0;0.750141;0.012605;0.012605;0.745048;0.012631;0.748439;-0.004511;0.745048;-0.071132;0.997163;0.7484525942516331
30.30828;1.0029812197808092;0.744621025245;0.7424077445913981;-0.085368279048;-0.0851145339158556;10.0;0.750141;0.012605;0.012605;0.744774;0.012045;0.748492;-0.00442;0.744774;-0.071717;0.996788;0.7485050503931152
30.309123;1.0027171732088764;0.744361829208;0.7423447499417083;-0.085935437144;-0.0857025684211541;10.0;0.750141;0.012605;0.012605;0.744514;0.011479;0.748551;-0.004395;0.744514;-0.072284;0.996424;0.7485639021660073
30.309967;1.0024616579410903;0.7441182091149999;0.7422909427212506;-0.086482692051;-0.0862703240227888;10.0;0.750141;0.012605;0.012605;0.744271;0.010934;0.748618;-0.004432;0.744271;-0.072831;0.996071;0.7486311191421313
30.31081;1.0022156232927124;0.7438921064540001;0.74224756545901;-0.08701102451;-0.0868186670490439;10.0;0.750141;0.012605;0.012605;0.744045;0.010413;0.748692;-0.004529;0.744045;-0.073358;0.995731;0.7487056983254502
30.311654;1.0019774850888616;0.7436824857;0.7422147670653952;-0.087515984925;-0.0873432649210062;10.0;0.750141;0.012605;0.012605;0.743835;0.009915;0.748772;-0.004682;0.743835;-0.073862;0.995403;0.748786637906954
30.312498;1.0017497769528076;0.743490744975;0.7421920743886782;-0.0879982767;-0.0878445682989611;10.0;0.750141;0.012605;0.012605;0.743643;0.009441;0.748859;-0.004888;0.743643;-0.074344;0.99509;0.7488749524620248
30.313341;1.0015315497002577;0.743317469279;0.7421807825239883;-0.088458248777;-0.0883229777469058;10.0;0.750141;0.012605;0.012605;0.74347;0.008993;0.748953;-0.005144;0.74347;-0.074802;0.994791;0.7489706649428934
30.314185;1.0013231179005109;0.743161392123;0.742179401271787;-0.088893665273;-0.0887762038884957;10.0;0.750141;0.012605;0.012605;0.743314;0.008572;0.749052;-0.005447;0.743314;-0.075235;0.994506;0.7490718046442544
30.315028;1.001125431070952;0.743023823992;0.7421885419463888;-0.0893036061559999;-0.0892032140872374;10.0;0.750141;0.012605;0.012605;0.743177;0.008177;0.749157;-0.005793;0.743177;-0.075644;0.994237;0.7491793974062555
30.315872;1.0009391242757972;0.742905435214;0.7422084092791451;-0.089690043818;-0.089605892748865;10.0;0.750141;0.012605;0.012605;0.743058;0.007809;0.749267;-0.006179;0.743058;-0.076027;0.993983;0.7492924778282509
30.316715;1.0007635629523088;0.7428052351150001;0.7422384893027908;-0.090050109158;-0.0899814026925072;10.0;0.750141;0.012605;0.012605;0.742958;0.007468;0.749382;-0.006602;0.742958;-0.076384;0.993744;0.7494110810016089
30.317559;1.000599696688441;0.74272294815;0.7422778066074742;-0.090384460546;-0.0903302897703588;10.0;0.750141;0.012605;0.012605;0.742876;0.007155;0.749502;-0.007058;0.742876;-0.076716;0.993522;0.7495352315722057
30.318402;1.000446262033099;0.74265947638;0.7423282034866853;-0.090692848784;-0.0906523940623205;10.0;0.750141;0.012605;0.012605;0.742812;0.006869;0.749625;-0.007544;0.742812;-0.077021;0.993315;0.7496629593097153
30.319246;1.0003045231218342;0.742613913582;0.7423878393195588;-0.090975567758;-0.0909478720280858;10.0;0.750141;0.012605;0.012605;0.742766;0.006611;0.749753;-0.008057;0.742766;-0.077301;0.993125;0.7497962898401138
30.320089;1.0001741657291494;0.7425859383039999;0.7424566278040565;-0.09123331348;-0.0912174265303972;10.0;0.750141;0.012605;0.012605;0.742738;0.00638;0.749884;-0.008594;0.742738;-0.077554;0.99295;0.7499332438904146
30.320933;1.000054240981458;0.742574557817;0.7425342820287766;-0.0914648342659999;-0.0914598733927031;10.0;0.750141;0.012605;0.012605;0.742727;0.006176;0.750018;-0.009151;0.742727;-0.077782;0.992792;0.750073823783366
30.321777;0.9999456984476708;0.742579811944;0.7426201373702501;-0.091671730524;-0.0916767087115955;10.0;0.750141;0.012605;0.012605;0.742733;0.005999;0.750155;-0.009726;0.742733;-0.077985;0.992649;0.7502180477041326
30.32262;0.9998485384922058;0.742601699425;0.742714192036386;-0.091854016825;-0.0918679312803897;10.0;0.750141;0.012605;0.012605;0.742755;0.005847;0.750294;-0.010316;0.742755;-0.078162;0.992522;0.750364915419158
30.323464;0.9997624466727082;0.7426395832170001;0.7428160416392572;-0.092011433145;-0.0920332959606771;10.0;0.750141;0.012605;0.012605;0.742793;0.005721;0.750435;-0.010917;0.742793;-0.078315;0.99241;0.750514403668577
30.324307;0.9996858398502;0.742692111638;0.742925509227269;-0.0921448844749999;-0.0921738418229547;10.0;0.750141;0.012605;0.012605;0.742845;0.005621;0.750577;-0.011527;0.742845;-0.078444;0.992313;0.7506655078382116
30.325151;0.999621250959082;0.742760676097;0.7430421025807142;-0.092255071151;-0.0922900259097996;10.0;0.750141;0.012605;0.012605;0.742913;0.005544;0.75072;-0.012144;0.742913;-0.07855;0.99223;0.7508182171045134
30.325994;0.9995658329274764;0.74284166469;0.7431643221681596;-0.092342614878;-0.092382724415011;10.0;0.750141;0.012605;0.012605;0.742994;0.005491;0.750864;-0.012763;0.742994;-0.078633;0.992162;0.7509724633200607
30.326838;0.999520220179662;0.742935431218;0.7432920477431249;-0.0924085195279999;-0.092452876552502;10.0;0.750141;0.012605;0.012605;0.743089;0.005461;0.751008;-0.013384;0.743089;-0.078694;0.992108;0.7511272512164633
30.327681;0.9994844128874648;0.7430422899169999;0.7434255905706271;-0.092453738701;-0.0925014312468419;10.0;0.750141;0.012605;0.012605;0.743196;0.005452;0.751152;-0.014003;0.743196;-0.078733;0.992068;0.7512825108526086
30.328525;0.9994577773457968;0.743160937546;0.7435641148539265;-0.092477592306;-0.0925277629552171;10.0;0.750141;0.012605;0.012605;0.743314;0.005465;0.751296;-0.014619;0.743314;-0.078752;0.99204;0.7514382175382085
30.329368;0.999440947770302;0.743291094936;0.7437068659176329;-0.092482344612;-0.0925340759935072;10.0;0.750141;0.012605;0.012605;0.743444;0.005498;0.751439;-0.015229;0.743444;-0.078752;0.992025;0.7515933030316329
30.330212;0.9994313957856236;0.743430449138;0.7438534073202806;-0.09246775737;-0.0925203648393633;10.0;0.750141;0.012605;0.012605;0.743584;0.005549;0.75158;-0.015831;0.743584;-0.078732;0.992021;0.7517467106419555
30.331056;0.9994310163352946;0.7435796918809999;0.7440030174444173;-0.0924355986789999;-0.0924882229670458;10.0;0.750141;0.012605;0.012605;0.743733;0.005619;0.75172;-0.016424;0.743733;-0.078695;0.99203;0.7518993989730275
30.331899;0.9994375992787145;0.743737490388;0.7441560042615457;-0.092386989478;-0.0924389772254665;10.0;0.750141;0.012605;0.012605;0.743891;0.005706;0.751859;-0.017004;0.743891;-0.078641;0.992049;0.7520512561634346
30.332743;0.999452090766736;0.743902597044;0.7443104115909253;-0.0923227404779999;-0.0923733526908468;10.0;0.750141;0.012605;0.012605;0.744056;0.005809;0.751995;-0.017572;0.744056;-0.07857;0.992078;0.7522002759963599
30.33443;0.9995006937006096;0.74425270581;0.7446245015142866;-0.0921498323599999;-0.0921958663368397;10.0;0.750141;0.012605;0.012605;0.744407;0.006057;0.752259;-0.018659;0.744407;-0.078387;0.992164;0.752490372936425
30.335948;0.999566080809568;0.744586642587;0.7449098732761568;-0.091949769966;-0.0919896860561016;10.0;0.750141;0.012605;0.012605;0.744741;0.006325;0.752488;-0.019579;0.744741;-0.078178;0.992271;0.7527426700971588
30.337466;0.9996485591056488;0.7449337313850001;0.7451956236014251;-0.0917138764829999;-0.0917461198214032;10.0;0.750141;0.012605;0.012605;0.745087;0.006628;0.752706;-0.020436;0.745087;-0.077932;0.992402;0.7529833680314593
30.338985;0.9997462301429296;0.745288822116;0.745478001962007;-0.091445916213;-0.0914691283206203;10.0;0.750141;0.012605;0.012605;0.745443;0.00696;0.752912;-0.021225;0.745443;-0.077656;0.992553;0.7532111127492743
30.340503;0.9998562477081392;0.745649590223;0.745756794471376;-0.0911535883039999;-0.0911666937251643;10.0;0.750141;0.012605;0.012605;0.745803;0.007315;0.753105;-0.021943;0.745803;-0.077355;0.992721;0.7534246055671397
30.342022;0.9999767130178582;0.746010252201;0.7460276249329791;-0.090841926951;-0.0908440424345938;10.0;0.750141;0.012605;0.012605;0.746165;0.007688;0.753286;-0.022586;0.746165;-0.077034;0.992902;0.7536245253387126
30.34354;1.0001054113787209;0.746369128199;0.7462904606926123;-0.0905141197;-0.0905045794874957;10.0;0.750141;0.012605;0.012605;0.746523;0.008072;0.753452;-0.023153;0.746523;-0.076699;0.993094;0.7538076529944492
30.345058;1.000239495393478;0.746721364193;0.7465425706862853;-0.0901766145239999;-0.0901550228113377;10.0;0.750141;0.012605;0.012605;0.746875;0.008464;0.753604;-0.023643;0.746875;-0.076354;0.993294;0.7539747875526078
30.346577;1.0003770660805855;0.747063387484;0.7467818013970946;-0.089834776432;-0.0898009155527395;10.0;0.750141;0.012605;0.012605;0.747218;0.008858;0.753742;-0.024056;0.747218;-0.076004;0.993497;0.7541257810869485
30.348095;1.0005168569094678;0.74739514606;0.7470090492714491;-0.0894918123;-0.0894455817330599;10.0;0.750141;0.012605;0.012605;0.747549;0.009249;0.753865;-0.024394;0.747549;-0.075655;0.993702;0.7542595743250463
30.349614;1.00065696920823;0.74771148351;0.7472205825954792;-0.0891515139299999;-0.089092982583773;10.0;0.750141;0.012605;0.012605;0.747866;0.009633;0.753974;-0.024659;0.747866;-0.075308;0.993907;0.7543771331085003
30.351132;1.0007948713662556;0.7480116621780001;0.7474175613598386;-0.088818404719;-0.0887478615850096;10.0;0.750141;0.012605;0.012605;0.748166;0.010007;0.754069;-0.024852;0.748166;-0.07497;0.994108;0.7544784149762006
30.35265;1.0009292967367875;0.74829341477;0.7475986737620463;-0.088495387746;-0.0884132256239388;10.0;0.750141;0.012605;0.012605;0.748448;0.010366;0.75415;-0.024978;0.748448;-0.074642;0.994303;0.7545635314431781
30.354169;1.0010596121230744;0.7485557488240001;0.7477634096499436;-0.0881859052759999;-0.0880925613300619;10.0;0.750141;0.012605;0.012605;0.748711;0.010709;0.754217;-0.02504;0.748711;-0.074327;0.994492;0.7546325494497306
30.355687;1.0011845511857442;0.7487979782349999;0.7479120381433848;-0.0878912811139999;-0.0877872925724899;10.0;0.750141;0.012605;0.012605;0.748952;0.011033;0.754272;-0.025042;0.748952;-0.074029;0.994671;0.7546875855266204
30.357205;1.0013018990943738;0.7490174705189999;0.7480435932424054;-0.087615054203;-0.0875011365525655;10.0;0.750141;0.012605;0.012605;0.749173;0.011335;0.754314;-0.02499;0.749173;-0.073749;0.994841;0.7547278388240359
30.358724;1.0014122886309114;0.7492154983559999;0.7481588820727332;-0.087357775773;-0.0872345753739769;10.0;0.750141;0.012605;0.012605;0.749371;0.011614;0.754345;-0.024887;0.749371;-0.073489;0.994999;0.7547554185257632
30.360242;1.0015147685046886;0.749392368069;0.7482589290099837;-0.087122138506;-0.0869903682359848;10.0;0.750141;0.012605;0.012605;0.749547;0.011869;0.754365;-0.02474;0.749547;-0.07325;0.995145;0.7547705749597026
30.361761;1.0016083918004084;0.7495460909930001;0.7483424631114343;-0.0869070555009999;-0.086767499366477;10.0;0.750141;0.012605;0.012605;0.749701;0.012099;0.754376;-0.024553;0.749701;-0.073033;0.995278;0.7547754627602834
30.363279;1.001692524269299;0.7496785610729999;0.7484118558435536;-0.086715169541;-0.0865686499999147;10.0;0.750141;0.012605;0.012605;0.749833;0.012303;0.754377;-0.024331;0.749833;-0.072839;0.995397;0.7547692731490863
30.364797;1.0017677994151142;0.749789465885;0.7484663275489263;-0.0865454453849999;-0.0863927203844342;10.0;0.750141;0.012605;0.012605;0.749944;0.012481;0.75437;-0.02408;0.749944;-0.072668;0.995503;0.7547542270832275
30.366316;1.0018326346421342;0.749879701137;0.7485079595204696;-0.0863992544309999;-0.0862412058096537;10.0;0.750141;0.012605;0.012605;0.750035;0.012634;0.754356;-0.023805;0.750035;-0.072521;0.995596;0.754731510380347
30.367834;1.0018889291034212;0.749950905854;0.7485369725815041;-0.086274877192;-0.0861122173185468;10.0;0.750141;0.012605;0.012605;0.750105;0.012762;0.754336;-0.023511;0.750105;-0.072397;0.995674;0.7547023042345903
30.369353;1.0019360487680835;0.750002441275;0.7485532057631372;-0.0861736861509999;-0.0860071720714646;10.0;0.750141;0.012605;0.012605;0.750158;0.012865;0.75431;-0.023203;0.750158;-0.072294;0.995739;0.7546667842889337
30.370871;1.0019736791133789;0.750037112744;0.748559696106677;-0.086093050302;-0.0859234649538714;10.0;0.750141;0.012605;0.012605;0.750192;0.012945;0.75428;-0.022885;0.750192;-0.072214;0.995791;0.7546270877890615
30.372389;1.0020030855546305;0.750055921194;0.7485564984850598;-0.086032610188;-0.0858606240123293;10.0;0.750141;0.012605;0.012605;0.75021;0.013002;0.754246;-0.022562;0.75021;-0.072154;0.995831;0.7545833766788134
30.373908;1.0020236341893338;0.750058861597;0.7485440822000364;-0.085992466505;-0.0858188006459253;10.0;0.750141;0.012605;0.012605;0.750214;0.013039;0.754209;-0.022237;0.750214;-0.072114;0.995858;0.754536745195355
30.375426;1.0020362759820625;0.750048472936;0.7485242709410918;-0.085968987468;-0.0857942866227519;10.0;0.750141;0.012605;0.012605;0.750204;0.013055;0.75417;-0.021915;0.750204;-0.072092;0.995875;0.7544883406156784
30.376944;1.00204195942186;0.750026705766;0.74849830260475;-0.085963125528;-0.0857879500151845;10.0;0.750141;0.012605;0.012605;0.750182;0.013054;0.754129;-0.021599;0.750182;-0.072087;0.995881;0.7544382449491808
30.378463;1.002040367642442;0.749994189466;0.7484670415330219;-0.0859720773169999;-0.0857970198538722;10.0;0.750141;0.012605;0.012605;0.750149;0.013037;0.754087;-0.021292;0.750149;-0.072098;0.995878;0.754387534913588
30.379981;1.0020333999647917;0.749951929753;0.7484300720708024;-0.085995380901;-0.0858208727413892;10.0;0.750141;0.012605;0.012605;0.750107;0.013005;0.754046;-0.020996;0.750107;-0.072122;0.995865;0.7543382544535309
30.3815;1.0020207395004357;0.749902774491;0.7483904723018698;-0.0860305471719999;-0.085857052434754;10.0;0.750141;0.012605;0.012605;0.750058;0.01296;0.754004;-0.020714;0.750058;-0.072159;0.995846;0.7542884738692485
30.383018;1.0020033347728938;0.749847406356;0.7483482143559477;-0.0860778936359999;-0.0859057955685443;10.0;0.750141;0.012605;0.012605;0.750002;0.012904;0.753964;-0.020448;0.750002;-0.072207;0.995819;0.7542412306417623
30.384536;1.0019818196005357;0.749786460455;0.7483034579947972;-0.086132885315;-0.0859625231018053;10.0;0.750141;0.012605;0.012605;0.749941;0.012838;0.753925;-0.020199;0.749941;-0.072264;0.995787;0.7541955351405893
30.387573;1.0019293032963952;0.749656218564;0.7482126893560207;-0.0862635832019999;-0.0860974750595562;10.0;0.750141;0.012605;0.012605;0.749811;0.012688;0.753852;-0.01976;0.749811;-0.072397;0.995709;0.7541109305029334
30.39061;1.001867934933542;0.749521115868;0.7481236695310732;-0.086412668904;-0.0862515566083389;10.0;0.750141;0.012605;0.012605;0.749676;0.012521;0.753789;-0.019399;0.749676;-0.072549;0.99562;0.7540385784043148
30.393647;1.0018021418833165;0.749388314852;0.748040240204721;-0.0865692739759999;-0.086413544508156;10.0;0.750141;0.012605;0.012605;0.749543;0.012347;0.753735;-0.01912;0.749543;-0.072708;0.995524;0.7539774695738595
30.396683;1.0017354029507992;0.749263346826;0.7479653255928707;-0.086725701368;-0.0865754580626113;10.0;0.750141;0.012605;0.012605;0.749418;0.012176;0.753693;-0.018919;0.749418;-0.072866;0.995429;0.7539304124453396
30.399416;1.0016781548940756;0.749163121924;0.7479080164259165;-0.0868598216519999;-0.0867143016223461;10.0;0.750141;0.012605;0.012605;0.749318;0.012032;0.753665;-0.018802;0.749318;-0.073001;0.995347;0.7538994942490678
30.40215;1.001624704580014;0.74907567488;0.7478606223017343;-0.08698096576;-0.0868398766147362;10.0;0.750141;0.012605;0.012605;0.749231;0.011902;0.753645;-0.018737;0.749231;-0.073124;0.995271;0.753877882149357
30.404609;1.001582324860518;0.7490117950509999;0.7478284874439138;-0.0870776541659999;-0.0869400867054303;10.0;0.750141;0.012605;0.012605;0.749167;0.0118;0.753635;-0.018721;0.749167;-0.073221;0.995211;0.7538674877364059
30.407069;1.0015453228566344;0.748959835036;0.7478042360577319;-0.087160163904;-0.0870256811298359;10.0;0.750141;0.012605;0.012605;0.749115;0.011714;0.75363;-0.018736;0.749115;-0.073304;0.995159;0.7538628619291443
30.409529;1.0015155955500643;0.74892274086;0.7477893945811874;-0.0872275525599999;-0.0870955509305791;10.0;0.750141;0.012605;0.012605;0.749078;0.011645;0.753631;-0.018778;0.749078;-0.073371;0.995117;0.7538649066278388
30.411989;1.0014912458573966;0.748898514385;0.7477833855091295;-0.087277284184;-0.0871473260949777;10.0;0.750141;0.012605;0.012605;0.749053;0.011594;0.753636;-0.01884;0.749053;-0.073422;0.995084;0.753871451970427
30.414448;1.0014751193494524;0.74888698506;0.7477839145384549;-0.0873131707279999;-0.0871845630920093;10.0;0.750141;0.012605;0.012605;0.749042;0.01156;0.753645;-0.018918;0.749042;-0.073457;0.995061;0.7538824024667242
30.416908;1.0014650022891465;0.748886785464;0.7477912695423168;-0.087333039302;-0.0872052833622486;10.0;0.750141;0.012605;0.012605;0.749042;0.011543;0.753656;-0.019005;0.749042;-0.073477;0.995047;0.7538955871743778
30.419368;1.0014605779929633;0.7488966460159999;0.7478044193380741;-0.08733788952;-0.0872105117657598;10.0;0.750141;0.012605;0.012605;0.749052;0.011541;0.75367;-0.019097;0.749052;-0.073481;0.995043;0.7539119075256736
30.421828;1.0014621632018856;0.748915620759;0.7478221826819287;-0.087329574063;-0.0872020704045262;10.0;0.750141;0.012605;0.012605;0.749071;0.011554;0.753684;-0.019189;0.749071;-0.073473;0.995046;0.7539282390101859
30.424288;1.0014691245110856;0.748943387801;0.7478447108058693;-0.08731040598;-0.0871823242904514;10.0;0.750141;0.012605;0.012605;0.749098;0.011578;0.753699;-0.019277;0.749098;-0.073452;0.995057;0.7539454790168849
30.426747;1.001480830151032;0.748975785414;0.7478683194575456;-0.087280652202;-0.0871515954916853;10.0;0.750141;0.012605;0.012605;0.749131;0.011614;0.753713;-0.019358;0.749131;-0.073422;0.995075;0.7539615497709415
30.429207;1.0014966466743662;0.7490134416700001;0.7478941084398255;-0.08724230821;-0.0871119324260369;10.0;0.750141;0.012605;0.012605;0.749168;0.011657;0.753726;-0.019428;0.749168;-0.073383;0.995098;0.7539763459552296
30.431667;1.001515625564574;0.7490544095;0.7479208415522657;-0.0871975879999999;-0.0870656291067301;10.0;0.750141;0.012605;0.012605;0.749209;0.011708;0.753738;-0.019486;0.749209;-0.073337;0.995125;0.7539898386848459
30.434127;1.00153681831723;0.749096424472;0.7479469658745275;-0.087147755804;-0.0870140310472306;10.0;0.750141;0.012605;0.012605;0.749251;0.011763;0.753749;-0.019531;0.749251;-0.073287;0.995155;0.7540019993090205
30.439046;1.00158141604265;0.749178689274;0.7479957967212303;-0.087040906358;-0.0869034758071965;10.0;0.750141;0.012605;0.012605;0.749334;0.011878;0.753763;-0.019578;0.749334;-0.073179;0.99522;0.754017213499135
30.443474;1.0016234815842726;0.7492472779630001;0.7480328603897266;-0.0869441124629999;-0.0868031890840658;10.0;0.750141;0.012605;0.012605;0.749403;0.011982;0.753768;-0.019572;0.749403;-0.073082;0.99528;0.7540220560487605
30.447901;1.0016642800709228;0.7493082573559999;0.7480632705630126;-0.0868532096579999;-0.0867089017608278;10.0;0.750141;0.012605;0.012605;0.749463;0.012078;0.753766;-0.019525;0.749463;-0.07299;0.995337;0.7540188382136086
30.452329;1.001700017442847;0.749355418061;0.7480836627855557;-0.0867723096719999;-0.0866250455835205;10.0;0.750141;0.012605;0.012605;0.74951;0.012161;0.753757;-0.019443;0.74951;-0.072909;0.995388;0.7540077223066087
30.456314;1.0017278462521646;0.749387393843;0.748094801044751;-0.086712009047;-0.0865624424552255;10.0;0.750141;0.012605;0.012605;0.749543;0.012223;0.753744;-0.019347;0.749543;-0.072848;0.995427;0.7539922572182025
30.460299;1.0017512474886168;0.7494099908540001;0.7480998828129893;-0.086662250562;-0.0865107488303724;10.0;0.750141;0.012605;0.012605;0.749565;0.012272;0.753728;-0.019236;0.749565;-0.072798;0.995459;0.7539734223963069
30.464284;1.001769270733536;0.7494222516650001;0.7480986625954725;-0.0866250821609999;-0.0864720896235613;10.0;0.750141;0.012605;0.012605;0.749577;0.012308;0.753709;-0.019117;0.749577;-0.072761;0.995483;0.7539514018622154
30.468268;1.001782866416171;0.749427033633;0.7480932832421445;-0.086597823754;-0.0864437061733741;10.0;0.750141;0.012605;0.012605;0.749581;0.012333;0.753689;-0.018997;0.749581;-0.072735;0.995501;0.7539283750662262
30.472253;1.0017920345430982;0.7494252868069999;0.7480846931956303;-0.086580158735;-0.0864252816448953;10.0;0.750141;0.012605;0.012605;0.74958;0.012347;0.753669;-0.018881;0.74958;-0.072718;0.995513;0.7539054673644435
30.476238;1.001797723616899;0.7494189589760001;0.7480741284480981;-0.086569871422;-0.0864145219949666;10.0;0.750141;0.012605;0.012605;0.749574;0.012355;0.753649;-0.018772;0.749574;-0.072708;0.995521;0.7538827516165892
30.480223;1.001801198935697;0.749410634298;0.7480632236157893;-0.086565013884;-0.086409373412575;10.0;0.750141;0.012605;0.012605;0.749566;0.012357;0.75363;-0.018673;0.749566;-0.072703;0.995525;0.7538612988003829
30.484208;1.001803725785146;0.749401629344;0.7480523480352099;-0.0865630052269999;-0.0864071504217632;10.0;0.750141;0.012605;0.012605;0.749557;0.012357;0.753612;-0.018585;0.749557;-0.072701;0.995528;0.7538411296612834
30.488193;1.0018056209390125;0.749393846084;0.7480431636843665;-0.086561578443;-0.086405562749652;10.0;0.750141;0.012605;0.012605;0.749549;0.012356;0.753597;-0.018509;0.749549;-0.0727;0.995529;0.7538242643282319
30.492177;1.001807516107261;0.749387963254;0.7480358763586726;-0.0865595168789999;-0.0864033414476122;10.0;0.750141;0.012605;0.012605;0.749543;0.012356;0.753583;-0.018444;0.749543;-0.072698;0.995531;0.7538086753447455
30.496162;1.0018097280621705;0.7493839824320001;0.7480302510952406;-0.0865551881959999;-0.0863988298091556;10.0;0.750141;0.012605;0.012605;0.749539;0.012358;0.753571;-0.018389;0.749539;-0.072694;0.995534;0.7537953351951708
30.500147;1.0018132052977742;0.749382903101;0.7480265773480765;-0.0865498615239999;-0.0863932128926912;10.0;0.750141;0.012605;0.012605;0.749537;0.012363;0.75356;-0.018342;0.749537;-0.072688;0.995539;0.7537831933414276
30.504132;1.0018182645794595;0.7493840921090001;0.7480239865895981;-0.0865400040279999;-0.0863829369933952;10.0;0.750141;0.012605;0.012605;0.749539;0.012371;0.753551;-0.0183;0.749539;-0.072679;0.995545;0.7537731751667739
30.508117;1.0018242723641706;0.74938817925;0.748023580504338;-0.086527612788;-0.08637005029216;10.0;0.750141;0.012605;0.012605;0.749543;0.012383;0.753543;-0.018263;0.749543;-0.072667;0.995553;0.7537642801420082
30.512102;1.0018305969184609;0.749394801292;0.7480254681750285;-0.0865116867119999;-0.0863536080631815;10.0;0.750141;0.012605;0.012605;0.74955;0.012398;0.753535;-0.018227;0.74955;-0.072651;0.995563;0.7537554110943416
30.516086;1.001839135247271;0.74940373941;0.7480280147221783;-0.0864944483579999;-0.0863356653926796;10.0;0.750141;0.012605;0.012605;0.749558;0.012416;0.753528;-0.018193;0.749558;-0.072634;0.995575;0.7537475917261692
30.520071;1.001848622078705;0.7494133579169999;0.7480305321597039;-0.086474360403;-0.0863147969636141;10.0;0.750141;0.012605;0.012605;0.749568;0.012436;0.753521;-0.018157;0.749568;-0.072614;0.995587;0.7537397256944867
30.528041;1.0018679125114247;0.7494335467719999;0.7480362804447576;-0.086432233484;-0.0862710866418874;10.0;0.750141;0.012605;0.012605;0.749588;0.012479;0.753506;-0.01808;0.749588;-0.072571;0.995614;0.7537228790716122
30.536011;1.0018881514470566;0.749453783232;0.7480413678408531;-0.086388523054;-0.0862257158438559;10.0;0.750141;0.012605;0.012605;0.749609;0.012523;0.75349;-0.017995;0.749609;-0.072527;0.995643;0.7537048494769023
30.54398;1.0019080736120456;0.7494727508260001;0.7480454250897749;-0.0863458103989999;-0.086181370001051;10.0;0.750141;0.012605;0.012605;0.749628;0.012565;0.753473;-0.017902;0.749628;-0.072485;0.99567;0.7536856395958463
30.55195;1.001926730504781;0.7494888188600001;0.7480475328594137;-0.08630726268;-0.0861412916257035;10.0;0.750141;0.012605;0.012605;0.749643;0.012603;0.753455;-0.017804;0.749643;-0.072446;0.995695;0.7536653232310744
30.55992;1.001943173624133;0.749500987652;0.7480474016714705;-0.086271611288;-0.0861042956916873;10.0;0.750141;0.012605;0.012605;0.749656;0.012637;0.753437;-0.017705;0.749656;-0.072412;0.995718;0.7536449959987792
30.567889;1.0019583514747503;0.749511524512;0.7480465863763877;-0.086240758536;-0.0860721989183133;10.0;0.750141;0.012605;0.012605;0.749666;0.012667;0.753418;-0.017607;0.749666;-0.072381;0.995738;0.7536237052886541
30.575859;1.0019722640602382;0.749520745049;0.7480454019872341;-0.086212486609;-0.0860427875115482;10.0;0.750141;0.012605;0.012605;0.749675;0.012694;0.753401;-0.017513;0.749675;-0.072352;0.995757;0.7536045196056085
30.583829;1.0019842796421508;0.749528285557;0.7480439571613708;-0.0861857948989999;-0.0860151168537099;10.0;0.750141;0.012605;0.012605;0.749684;0.012719;0.753384;-0.017424;0.749684;-0.072326;0.995774;0.7535854611336394
30.599768;1.002009892841882;0.7495462712759999;0.7480427854361305;-0.08613294669;-0.0859601759476758;10.0;0.750141;0.012605;0.012605;0.749701;0.01277;0.753352;-0.017258;0.749701;-0.072274;0.995809;0.7535496496369698
30.614114;1.0020323437694014;0.749563163214;0.7480428829216491;-0.086086793038;-0.0859121899340718;10.0;0.750141;0.012605;0.012605;0.749718;0.012815;0.753326;-0.017121;0.749718;-0.072227;0.995839;0.7535205311847847
30.628459;1.002053846194904;0.7495815913770001;0.7480452215451135;-0.0860406344089999;-0.0858642823793569;10.0;0.750141;0.012605;0.012605;0.749736;0.012861;0.753301;-0.01699;0.749736;-0.072181;0.99587;0.7534925724258998
30.642804;1.002075665379117;0.749598437229;0.74804574457499;-0.085994426148;-0.0858163002246597;10.0;0.750141;0.012605;0.012605;0.749754;0.012905;0.753278;-0.016864;0.749754;-0.072135;0.995899;0.7534667476272592
30.65715;1.0020962193023182;0.749616185292;0.748048112399725;-0.085951113894;-0.085771318400783;10.0;0.750141;0.012605;0.012605;0.749771;0.012948;0.753255;-0.01674;0.749771;-0.072092;0.995928;0.753440988150366
30.671495;1.0021158247198774;0.749631985043;0.7480492439609419;-0.085910017367;-0.0857286306111517;10.0;0.750141;0.012605;0.012605;0.749786;0.012988;0.753233;-0.01662;0.749786;-0.072051;0.995954;0.7534163368875141
30.685841;1.0021341648791342;0.749645518131;0.7480490581033264;-0.0858718192229999;-0.0856889448862935;10.0;0.750141;0.012605;0.012605;0.749801;0.013026;0.753211;-0.016504;0.749801;-0.072012;0.995979;0.7533917921884999
30.700186;1.0021518732826875;0.74965932202;0.7480496140414196;-0.085834520086;-0.085650211683821;10.0;0.750141;0.012605;0.012605;0.749814;0.013061;0.753191;-0.016394;0.749814;-0.071976;0.996003;0.7533693952617135
30.714532;1.0021683164279342;0.749673077726;0.7480510663099863;-0.085800435526;-0.0856147955583167;10.0;0.750141;0.012605;0.012605;0.749828;0.013095;0.753172;-0.016289;0.749828;-0.071942;0.996026;0.7533481221221701
30.728877;1.002183811065116;0.749685518007;0.7480519139600129;-0.085767299678;-0.0855804082355381;10.0;0.750141;0.012605;0.012605;0.74984;0.013127;0.753154;-0.016189;0.74984;-0.071909;0.996047;0.7533279706986858
30.743222;1.002198988956285;0.749697957742;0.7480529974618655;-0.0857357957789999;-0.0855476773812028;10.0;0.750141;0.012605;0.012605;0.749853;0.013158;0.753137;-0.016093;0.749853;-0.071877;0.996068;0.7533089176546365
30.757568;1.002213535085712;0.749709717532;0.7480538740358189;-0.08570550901;-0.0855162158657837;10.0;0.750141;0.012605;0.012605;0.749865;0.013188;0.75312;-0.016;0.749865;-0.071847;0.996087;0.7532899404611747
30.771913;1.0022271327049572;0.7497211123799999;0.7480550944141204;-0.08567585391;-0.0854854664319109;10.0;0.750141;0.012605;0.012605;0.749876;0.013217;0.753104;-0.015912;0.749876;-0.071818;0.996106;0.7532720800348304
30.786259;1.0022394650686033;0.74973214172;0.7480568944355837;-0.085648463712;-0.0854570855540371;10.0;0.750141;0.012605;0.012605;0.749887;0.013244;0.753089;-0.015827;0.749887;-0.07179;0.996124;0.7532552926133345
30.800604;1.0022517974331602;0.7497425379720001;0.7480580627464528;-0.0856223409039999;-0.0854299699170258;10.0;0.750141;0.012605;0.012605;0.749897;0.013269;0.753075;-0.015745;0.749897;-0.071764;0.996141;0.7532395771930736
30.81495;1.0022641297986277;0.7497523011089999;0.7480585993431075;-0.085597485531;-0.0854041195190713;10.0;0.750141;0.012605;0.012605;0.749907;0.013294;0.753061;-0.015667;0.749907;-0.071739;0.996157;0.7532239538211726
30.829295;1.0022755136533068;0.749762016738;0.7480597964576707;-0.0855742129199999;-0.0853799297241942;10.0;0.750141;0.012605;0.012605;0.749917;0.013317;0.753049;-0.015591;0.749917;-0.071715;0.996173;0.7532103794306076
30.84364;1.0022859489965923;0.7497713673840001;0.7480613373205625;-0.0855515725259999;-0.085356452030129;10.0;0.750141;0.012605;0.012605;0.749926;0.013339;0.753036;-0.015519;0.749926;-0.071693;0.996187;0.7531958952736002
30.857986;1.0022954358281797;0.7497794023400001;0.7480622733959377;-0.085529881914;-0.0853340031857255;10.0;0.750141;0.012605;0.012605;0.749935;0.01336;0.753025;-0.01545;0.749935;-0.071672;0.996201;0.7531834790573942
30.872331;1.00230587117157;0.749788437311;0.7480634992535674;-0.085509459437;-0.0853127392509934;10.0;0.750141;0.012605;0.012605;0.749943;0.01338;0.753013;-0.015384;0.749943;-0.071651;0.996214;0.7531701305979945
30.886677;1.0023140927498724;0.7497961068869999;0.7480650150592182;-0.085490034066;-0.0852926589423242;10.0;0.750141;0.012605;0.012605;0.749951;0.0134;0.753003;-0.01532;0.749951;-0.071632;0.996227;0.7531588281425108
30.901022;1.0023235795814642;0.749804143642;0.7480659528683266;-0.0854715118359999;-0.0852733723691205;10.0;0.750141;0.012605;0.012605;0.749959;0.013418;0.752993;-0.015259;0.749959;-0.071613;0.996239;0.7531475918636399
30.929713;1.0023393909674507;0.7498188042;0.7480687788557131;-0.085437047655;-0.085237643481752;10.0;0.750141;0.012605;0.012605;0.749974;0.013452;0.752974;-0.015144;0.749974;-0.071579;0.996261;0.7531262745463074
30.955535;1.0023517233356762;0.749830785048;0.7480715277793664;-0.0854093336279999;-0.0852089457618434;10.0;0.750141;0.012605;0.012605;0.749986;0.013479;0.752959;-0.015048;0.749986;-0.071552;0.996279;0.7531093532714888
30.981356;1.002364372444472;0.749842134718;0.7480734105596306;-0.085384423546;-0.0851830191627546;10.0;0.750141;0.012605;0.012605;0.749997;0.013504;0.752945;-0.014959;0.749997;-0.071527;0.996295;0.753093582966951
31.007178;1.0023748077884838;0.74985243653;0.7480759000561696;-0.085361461488;-0.0851592246979261;10.0;0.750141;0.012605;0.012605;0.750007;0.013527;0.752933;-0.014876;0.750007;-0.071504;0.99631;0.7530799412180622
31.033;1.00238461136033;0.749862375226;0.7480784987394871;-0.085340668454;-0.0851376482507894;10.0;0.750141;0.012605;0.012605;0.750017;0.013547;0.752921;-0.014798;0.750017;-0.071483;0.996323;0.7530664067962399
31.058822;1.0023931496798049;0.749870997862;0.7480807287056299;-0.085322458991;-0.085118757064785;10.0;0.750141;0.012605;0.012605;0.750026;0.013566;0.752911;-0.014727;0.750026;-0.071465;0.996335;0.7530550168812369
31.084644;1.0024004227463197;0.749878937747;0.7480832217653345;-0.085305564941;-0.0851012858786359;10.0;0.750141;0.012605;0.012605;0.750034;0.013583;0.752902;-0.01466;0.750034;-0.071448;0.996346;0.7530447112914345
31.110465;1.0024070640418492;0.7498865144299999;0.7480858239429696;-0.085290840253;-0.0850860327231684;10.0;0.750141;0.012605;0.012605;0.750042;0.013598;0.752894;-0.014597;0.750042;-0.071433;0.996355;0.7530354889678175
31.136287;1.0024133885962418;0.7498940909830001;0.7480886623363397;-0.0852777487929999;-0.0850724359462328;10.0;0.750141;0.012605;0.012605;0.750049;0.013612;0.752886;-0.014539;0.750049;-0.07142;0.996363;0.7530263684075081
31.162109;1.002418764638811;0.749900351642;0.7480908958365341;-0.085265607844;-0.0850598680429956;10.0;0.750141;0.012605;0.012605;0.750055;0.013624;0.75288;-0.014485;0.750055;-0.071408;0.996371;0.7530193288521881
31.187931;1.0024235089127749;0.749905931513;0.7480929216497979;-0.085254685634;-0.0850485696673923;10.0;0.750141;0.012605;0.012605;0.750061;0.013634;0.752874;-0.014435;0.750061;-0.071397;0.996378;0.7530123698193809
31.213752;1.00242793644481;0.749912779596;0.7480964489633289;-0.085246030078;-0.0850395594324035;10.0;0.750141;0.012605;0.012605;0.750067;0.013644;0.752869;-0.014387;0.750067;-0.071388;0.996383;0.7530064521171116
31.239574;1.002431098722002;0.749916725808;0.7480980256539006;-0.0852383745089999;-0.085031654163234;10.0;0.750141;0.012605;0.012605;0.750072;0.013652;0.752864;-0.014343;0.750072;-0.07138;0.996388;0.7530006136418482
31.265396;1.0024336292328784;0.749921892833;0.748101291660461;-0.0852313027599999;-0.0850243849313236;10.0;0.750141;0.012605;0.012605;0.750077;0.01366;0.752861;-0.014302;0.750077;-0.071373;0.996393;0.7529968343392952
