time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
11.986388;1.0332099916544875;0.9255475951426396;0.8960550381910717;-0.005142247807855156;-0.004977588541250695;10.000418287191547;0.8334653649618754;0.015562123093578973;0.015562348658605002;0.8062516380882433;-0.013551013469950635;1.0338898535153376;0.8063560618061163
11.996388;1.0332109754619996;0.9255486958808679;0.8960546309452462;-0.005142247312898135;-0.004977587704976204;10.000434395580278;0.8334634812747486;0.015562117765327415;0.015562307295845828;0.8062511167705836;-0.013551013692270906;1.0338873846667243;0.8063555996181562
12.006388;1.0332119093043144;0.9255498623946766;0.8960541700610543;-0.005142246825879961;-0.004977586867775641;10.00045017851919;0.8334615869589035;0.015562113357085796;0.015562266298917526;0.8062515650383191;-0.013551013912598598;1.0338858775349078;0.8063560976851631
12.016388;1.0332127921017444;0.9255514777365857;0.8960540359720166;-0.005143326767294483;-0.004978631842744783;10.000465576143107;0.8334596909651498;0.015562109882821726;0.015562225843170213;0.8062509859374576;-0.013550014131459901;1.0338843361504853;0.8063555431386868
12.026388;1.0332126798295678;0.9255519205544891;0.896053485394032;-0.005143018987457891;-0.004978338076760571;10.000480536009134;0.8334578021857962;0.01556210736833599;0.015562186099289875;0.8062503827475784;-0.013550014349293253;1.0338827651038096;0.8063549736472573
12.036388;1.033213450271612;0.925553645924486;0.8960532714607007;-0.005144098945571211;-0.004979383055273264;10.000495012817197;0.8334559282362736;0.015562105840775095;0.015562147225872206;0.8062497587398579;-0.013550014566550958;1.0338811698441537;0.8063543772769765
12.046388;1.0332141564564186;0.9255550339491617;0.8960526509721777;-0.0051440984943602495;-0.004979382225409576;10.000508965293283;0.833454074783704;0.015562105314899464;0.015562109356374415;0.8062491172684785;-0.013549014783916348;1.0338795564065089;0.8063537427985473
12.056388;1.033214792426299;0.9255568579655046;0.8960523797795666;-0.005145178472300931;-0.0049804272117328656;10.000522353110522;0.8334522463950299;0.015562105802414126;0.015562072588505347;0.8062484620244794;-0.01354901500226342;1.03387693064673;0.8063531093434132
12.066388;1.0332153523625915;0.9255583408229697;0.8960517109162598;-0.0051451780423897335;-0.0049804263925541025;10.00053513778739;0.8334504476102519;0.01556210732494883;0.01556203698941161;0.806247796810838;-0.013549015222376068;1.0338752977260959;0.8063524644218838
12.076388;1.0332148898356854;0.9255590263956867;0.8960510225059831;-0.005144870312040137;-0.00498013265016772;10.000547287545952;0.8334486831329975;0.015562109911119386;0.015562002618712774;0.8062481250308423;-0.013548015444826483;1.0338736625182339;0.8063527937914625
12.086388;1.0332152835104575;0.9255609822813391;0.8960506860788197;-0.0051459503241647496;-0.004981177660759828;10.000558778881462;0.8334469574267908;0.015562113588964597;0.015561969545290611;0.8062474493209862;-0.01354801567012544;1.0338720303847544;0.8063521330716273
12.096388;1.0332155901700224;0.9255625866943016;0.8960499519821095;-0.00514594993176038;-0.004981176871746802;10.000569597192582;0.8334452743765578;0.01556211838216504;0.015561937845912222;0.8062467716681859;-0.013548015898952714;1.0338704075552805;0.8063514666152795
12.106388;1.033215809503817;0.9255646091818438;0.8960495708338061;-0.00514702997135593;-0.004982221907581262;10.000579740092489;0.8334436373623196;0.015562124314130867;0.01556190760016848;0.8062460941705598;-0.013547016132264722;1.0338688008281458;0.806350778471969
12.116388;1.0332159431052286;0.9255662676176979;0.8960487925148143;-0.005147029608529492;-0.004982221146139369;10.00058921358557;0.8334420495292402;0.015562131416252031;0.015561878884742902;0.8062454199983988;-0.0135470163711544;1.0338662167988577;0.8063501028623118
12.126388;1.0332159949629625;0.9255679420226027;0.8960479926861248;-0.005147029262311793;-0.00498222039973193;10.000598019374392;0.8334405139035657;0.015562139723965116;0.015561851767712652;0.8062447537969253;-0.013547016616557927;1.033864661386272;0.8063494238834054
12.136388;1.033215029161962;0.9255691696064637;0.8960475487681958;-0.0051478020361326515;-0.004982972548312665;10.000606144238697;0.8334390331750667;0.015562149261734683;0.015561826312547681;0.8062441009555431;-0.013547016869147154;1.0338631398323552;0.8063487427353161
12.146388;1.0332149325959605;0.9255708487713792;0.8960467081703004;-0.005147801726445019;-0.004982971833718347;10.000613554984445;0.833437609416355;0.015562160033812526;0.015561802584845345;0.8062444663210037;-0.013546017129624752;1.033861657095685;0.8063490433077629
12.156388;1.0332147671431695;0.9255725168052619;0.8960458500825866;-0.005147801436055627;-0.004982971135627344;10.000620201092085;0.833436244281093;0.015562172027986022;0.015561780653057935;0.8062438538252693;-0.01354601739912666;1.033860218921321;0.8063483594326432
12.166388;1.033214536038846;0.9255745538399572;0.8960453527610448;-0.005148881582139439;-0.00498401626576351;10.000626032061488;0.8334349394873563;0.015562185224218403;0.015561760589307614;0.806243267005345;-0.01354601767927745;1.0338588328411933;0.8063476736889437
12.176388;1.0332142436142184;0.9255761777821546;0.8960444690123152;-0.00514888133201294;-0.0049840156016914;10.000631015374719;0.8334336969313577;0.015562199596514103;0.015561742472747981;0.8062427089188603;-0.013545017971817258;1.0338565079107573;0.8063469689879801
12.186388;1.0332138953858383;0.9255781577567007;0.8960439537573165;-0.005149961519852297;-0.004985060766923647;10.000635131837832;0.8334325182064275;0.015562215106645084;0.015561726391737671;0.8062421810767679;-0.013545018278066555;1.0338552532397989;0.8063462786813674
12.196388;1.033212894570162;0.9255791777057717;0.896043068323535;-0.005148812370949957;-0.00498395090889294;10.000638359844206;0.8334314035650477;0.015562231695610749;0.015561712439263667;0.8062416827920319;-0.013545018598677563;1.033854076312707;0.8063455856143007
12.206388;1.0332124554361621;0.9255806875688724;0.8960421821737805;-0.005148812186998102;-0.0049839503021587355;10.000640673715848;0.833430351127886;0.015562249282006488;0.01556170070193016;0.8062412118943679;-0.013545018933915366;1.033852982282119;0.8063448893967636
12.216388;1.033211982010009;0.9255825350391182;0.896041682568862;-0.00514989244152558;-0.0049849955284189135;10.000642052627654;0.8334293576798031;0.015562267771802422;0.015561691256337398;0.8062407657854551;-0.013544019284078645;1.0338519743756707;0.8063441723252003
12.226388;1.033211482333038;0.925583940247712;0.8960408227127099;-0.005149892303321465;-0.004984994967305739;10.000642482391381;0.8334284203946524;0.015562287069387145;0.015561684173446291;0.8062413418094365;-0.013544019649612372;1.033851054268315;0.8063444659722845
12.236388;1.033210965268217;0.9255852870838545;0.8960399795412095;-0.005149892187679119;-0.0049849944312754186;10.000641953170433;0.8334275374412915;0.015562307081428627;0.01556167951553456;0.8062409372161303;-0.013544020030970131;1.0338492220982451;0.8063437512366061
12.246388;1.0332104398303823;0.9255869589623542;0.8960395289228169;-0.005150972509723879;-0.004986039732648201;10.000640467119698;0.8334267075611372;0.015562327716673098;0.015561677324635056;0.8062405491130274;-0.013543020428451229;1.03384847669973;0.8063430081451401
12.256388;1.0332089731619623;0.92558733332046;0.8960387226716174;-0.005150665117689082;-0.004985746316079908;10.000638045409914;0.8334259299142821;0.015562348881996117;0.015561677607258685;0.8062401743920838;-0.013543020842202302;1.0338478159966003;0.8063422669028992
12.266388;1.033208455041168;0.9255888619647146;0.896038309660483;-0.005151745480806562;-0.004986791672621762;10.000634722900479;0.8334252041174715;0.015562370477970905;0.015561680321343155;0.8062398095910536;-0.013543021272283653;1.0338472370871634;0.8063415075297833
12.276388;1.033207950518661;0.9255899204904656;0.8960375430103382;-0.005151745449568563;-0.004986791246019936;10.000630543624823;0.8334245301438934;0.015562392408731964;0.015561685376757822;0.8062394509496533;-0.01354302171851715;1.0338467359539532;0.8063407277926499
12.286388;1.0332074653971846;0.9255908899505378;0.8960368002692022;-0.00515174543814857;-0.004986790846587064;10.000625562093733;0.8334239079944674;0.015562414606175804;0.015561692651736746;0.8062390947370909;-0.013542022180301625;1.033846307758776;0.8063399097026831
12.296388;1.0332070053738405;0.9255921526419255;0.8960364593771205;-0.0051528258612330916;-0.004987836284415664;10.000619844130636;0.8334233369669651;0.015562437044565914;0.01556170201792727;0.8062387376451293;-0.013542022656669983;1.0338449479885556;0.8063390858886352
12.306388;1.0332065752601367;0.9255929291552495;0.8960357728985309;-0.0051528258907851746;-0.004987835936764889;10.000613464516267;0.8334228151344377;0.01556245973396791;0.015561713358345506;0.8062393772136455;-0.01354202314644514;1.0338446526157206;0.8063392381052881
12.316388;1.0332061775178203;0.9255936045203873;0.8960351187949659;-0.00515282594258352;-0.004987835612988809;10.000606496085133;0.8334223392840053;0.015562482708183334;0.015561726569352518;0.8062390122103276;-0.01354202364836774;1.0338444166828484;0.8063383655665802
12.326388;1.0332048703070977;0.9255937230188925;0.8960348749424736;-0.005153599109397372;-0.004988588186916439;10.000598995937388;0.8334219049886882;0.015562506017130783;0.01556174155805966;0.8062386426881379;-0.013541024161194275;1.0338442331173214;0.8063374511005656
12.336388;1.0332045332290838;0.9255941916115775;0.8960342867093924;-0.005153599210878639;-0.00498858790588969;10.000591004015956;0.8334215071808037;0.015562529717842047;0.015561758242472752;0.8062382695302887;-0.013541024683727079;1.0338440929353727;0.8063365281681584
12.346388;1.0332042214626302;0.9255945570867766;0.8960337293330412;-0.0051535993400368485;-0.004988587643872364;10.000582552422497;0.8334211410304365;0.015562553867089185;0.015561776546877846;0.8062378937727647;-0.013541025214832822;1.0338439863797189;0.806335579073141
12.356388;1.0332039315197028;0.9255952094567879;0.8960335758828629;-0.005154679911987989;-0.004989633210247207;10.000573671871546;0.8334208021942235;0.015562578519157821;0.015561796390807583;0.806237516267196;-0.013541025753485243;1.033843903939058;0.8063346024496751
12.366388;1.033203660009519;0.9255953761032547;0.896033073047796;-0.005154680101782915;-0.004989632982465024;10.000564392474226;0.8334204864653878;0.015562603720421531;0.015561817683242314;0.8062371376671197;-0.013540026298717313;1.0338428367174142;0.8063335803070788
12.376388;1.033203403126032;0.925595446821714;0.8960325932998483;-0.0051546803244913965;-0.004989632770186883;10.00055474271777;0.8334201896538596;0.015562629504349395;0.015561840328817838;0.8062367583800152;-0.013540026849526725;1.0338427765421485;0.8063325450128588
12.386388;1.0332022148735207;0.9255949688878068;0.8960325109855198;-0.005155453669470856;-0.004990385447099599;10.000544746023484;0.8334199079092197;0.015562655896826975;0.015561864232500151;0.8062363788719238;-0.013540027404932306;1.0338427161420134;0.8063314783173738
12.396388;1.0332019723579071;0.9255948512657562;0.896032069802102;-0.005155453962226661;-0.004990385263434191;10.000534417403475;0.8334196379135952;0.015562682924896534;0.015561889290247244;0.8062370003368611;-0.013540027964135823;1.0338426489555537;0.8063313787638955
12.406388;1.0332017295964167;0.9255946419301456;0.8960316441790097;-0.005155454290909822;-0.004990385093651961;10.000523765901665;0.8334193768419691;0.015562710620588123;0.015561915381641847;0.80623662494352;-0.013539028526601871;1.0338425684439039;0.8063302291014954
12.416388;1.0332014831571819;0.9255947311683499;0.8960316069017787;-0.0051565350674262584;-0.004991430748520468;10.000512799187609;0.8334191224785749;0.015562739022743608;0.015561942379588434;0.8062362557077114;-0.013539029092029763;1.033842467873208;0.8063290629119169
12.426388;1.033201230828513;0.9255943462734847;0.896031205013948;-0.005156535466269919;-0.004991430607139566;10.000501521634332;0.833418873235711;0.01556276817702543;0.01556197016295413;0.8062358959893806;-0.013539029660287829;1.033842341108484;0.8063278645249743
12.436388;1.0332009711037835;0.9255938777520376;0.8960308117885244;-0.005156535897921118;-0.004991430480197021;10.00048992706404;0.8334186278608844;0.015562798126848928;0.015561998616908912;0.8062355487049679;-0.013539030231358157;1.0338421835546565;0.8063266355429846
12.446388;1.0332007026319223;0.92559371694517;0.8960308009996448;-0.005157616772533652;-0.004992476178020116;10.000477996040862;0.8334183854045737;0.015562828902291704;0.015562027623166996;0.8062352162094056;-0.013538030805268504;1.0338409924914638;0.8063253608712234
12.456388;1.0331994829176265;0.9255922517891595;0.8960304224942758;-0.005157309936033291;-0.004992183142021207;10.000465702565435;0.8334181452400802;0.015562860518470107;0.015562057050604502;0.8062349005118276;-0.013538031381962108;1.0338407668682745;0.8063240761271996
12.466388;1.0331991934115843;0.92559155883213;0.8960300470678325;-0.0051573104549976975;-0.004992183056126791;10.000453027869844;0.8334179064345723;0.015562892974083945;0.015562086759971606;0.8062346033107625;-0.013538031961128386;1.0338405066541758;0.8063227669578964
12.476388;1.0331988919649635;0.9255908016190126;0.8960296752320861;-0.005157311001073824;-0.004992182983322446;10.0004399743715;0.833417667312986;0.015562926248761084;0.015562116627449033;0.8062343264858628;-0.013538032542082351;1.0338402122778796;0.8063214357972825
12.486388;1.033198577580755;0.9255903726575202;0.8960296817813772;-0.005158391985068765;-0.004993228734137003;10.000426567396808;0.8334174261728088;0.015562960308948265;0.015562146569442279;0.8062350724732528;-0.013537033123803164;1.0338398844752617;0.8063210680125699
12.496388;1.033198249427756;0.9255895013276331;0.8960293162980324;-0.00515839258444257;-0.0049932286876738004;10.000412845110617;0.8334171824442311;0.015562995119602482;0.015562176547025061;0.8062348437492812;-0.013537033705068355;1.0338395239621851;0.8063196999821182
12.506388;1.0331979070908837;0.9255885801769423;0.8960289546231369;-0.005158393209882983;-0.004993228654364668;10.000398852637364;0.8334169373459351;0.015563030654701935;0.015562206546163686;0.8062346422496395;-0.01353703428454059;1.0338391312692123;0.8063183179708101
12.516388;1.0331975505922497;0.9255880020648324;0.8960289727736005;-0.005159474272075698;-0.004994274444701385;10.000384646978311;0.8334166937590729;0.015563066897914127;0.015562236547490586;0.8062344693268906;-0.013537034860825161;1.0338377070365867;0.8063169258993044
12.526388;1.0331971804413966;0.9255869976260719;0.8960286212478891;-0.005159474948435861;-0.004994274437876287;10.000370304781704;0.8334164552464112;0.015563103834630847;0.015562266511904592;0.8062343258535886;-0.013536035432433575;1.0338372517189136;0.8063155111451316
12.536388;1.0331958562782286;0.9255851194980946;0.8960282784825956;-0.005159168319623283;-0.0049939815067726575;10.000355919847937;0.8334162247656791;0.015563141446168327;0.0155622963959039;0.8062342119929119;-0.013536035997697845;1.0338367649012368;0.8063141107108196
12.546388;1.03319546119856;0.9255844441364927;0.8960283181032661;-0.00516024945496172;-0.004995027336976143;10.000341589409972;0.8334160041791959;0.015563179705042122;0.015562326174870123;0.8062341267272369;-0.013536036554916546;1.033836245606238;0.8063127095777088
12.556388;1.0331950536779264;0.9255833582210253;0.8960279929356322;-0.005160250203534562;-0.004995027369650845;10.0003274037993;0.8334157950488995;0.015563218569897657;0.015562355844135733;0.8062340680119939;-0.013536037102604644;1.0338356933862167;0.8063113079740352
12.566388;1.0331946324229653;0.9255822521347805;0.8960276807104651;-0.005160250974241958;-0.004995027414122895;10.000313445155788;0.8334155998535556;0.015563257986180001;0.015562385402425109;0.8062340337113097;-0.013536037639462047;1.0338351090223252;0.806309905676708
12.576388;1.0331941959870734;0.9255811283905858;0.8960273844879734;-0.0051602517659263495;-0.004995027469006526;10.000299787521543;0.8334154220649674;0.015563297889243476;0.015562414842178563;0.8062340222115422;-0.013535038164142879;1.0338344946039049;0.8063084862289538
12.586388;1.033193743317418;0.9255803775665232;0.89602748258947;-0.005161332987434846;-0.004996073343074791;10.000286495650311;0.8334152649548002;0.015563338200606795;0.015562444151695859;0.8062350322825076;-0.013535038675321905;1.0338338534481681;0.8063080842174839
12.596388;1.0331932731064057;0.9255792275223674;0.8960272265296754;-0.005161333817666438;-0.004996073413904368;10.000273630707511;0.8334151307684221;0.015563378825744491;0.015562473319425087;0.8062350627750976;-0.013535039172211381;1.0338321898535539;0.8063066847113682
12.606388;1.0331927831757153;0.9255780693281389;0.8960269926413638;-0.005161334665777895;-0.004996073489861827;10.000261263585642;0.8334150212259279;0.015563419664388905;0.015562502337041179;0.8062351125236256;-0.013535039654861102;1.0338315084577299;0.8063052889931517
12.616388;1.0331913296218045;0.9255764518447789;0.8960271583086552;-0.005162108607941887;-0.00499682644039578;10.000249478661473;0.8334149385360938;0.015563460614606735;0.015562531207272568;0.8062351802760985;-0.013534040123811566;1.0338308138019192;0.8063038811758084
12.626388;1.0331907924246693;0.9255752846665849;0.896026969430997;-0.005162109490429817;-0.004996826519248247;10.000238361950771;0.8334148857616057;0.015563501564640423;0.015562559953883788;0.8062352643998357;-0.013534040579691983;1.0338301103837853;0.80630249507789
12.636388;1.0331902285589538;0.9255741149959346;0.8960268013508051;-0.005162110389276949;-0.0049968265951815995;10.000227986931508;0.8334148664719094;0.015563542399436466;0.015562588617178824;0.8062353627114398;-0.013534041023178388;1.0338294024793082;0.8063011139802035
12.646388;1.0331896372412335;0.9255729440733388;0.8960266511694566;-0.005162111303315488;-0.004996826665091727;10.000218405095376;0.8334148845660816;0.015563583015498268;0.01556261723698832;0.8062354729541475;-0.013534041455036236;1.033828693716585;0.806299738607108
12.656388;1.0331890186729438;0.9255721613944063;0.8960268909613326;-0.005163192639523852;-0.004997872536158527;10.000209644607228;0.8334149447070222;0.015563623317367084;0.015562645845623457;0.8062355935303919;-0.013534041876005235;1.0338279868840503;0.8062983709511021
12.666388;1.0331883738676588;0.9255709935577575;0.8960267674249706;-0.005163193577694898;-0.004997872585074238;10.000201718527698;0.8334150525874152;0.015563663205577914;0.015562674472812519;0.8062357237094887;-0.013533042286519623;1.033827283874135;0.8062969976133293
12.676388;1.0331877050369664;0.9255698299768909;0.8960266537533129;-0.005163194524290551;-0.0049978726194216784;10.000194633396351;0.8334152139093072;0.015563702571197302;0.015562703141843336;0.8062358632011166;-0.013533042686466972;1.0338265857111752;0.8062956561733429
12.686388;1.0331870160439354;0.9255686717557432;0.8960265481882441;-0.005163195477061317;-0.004997872636925012;10.00018839058647;0.8334154324273936;0.015563741294653285;0.015562731851973982;0.806236011515187;-0.013533043075214392;1.033824893038184;0.8062943329633294
12.696388;1.0331853707418641;0.9255670659571854;0.89602682571805;-0.005163969507071852;-0.004998625506760509;10.000182985780164;0.8334157090852516;0.01556377924720705;0.015562760569811221;0.8062371675717642;-0.013533043451850668;1.0338242070979116;0.806294029212771
12.706388;1.033184656923506;0.9255659221164659;0.8960267295336128;-0.005163970465254268;-0.00499862548628256;10.000178415008927;0.8334160431269654;0.01556381629310666;0.015562789240920876;0.8062373296448291;-0.01353304381551188;1.0338235305364945;0.8062927454037
12.716388;1.0331839381655108;0.9255647890524117;0.8960266323564106;-0.005163971422456392;-0.0049986254461524;10.000174678470492;0.8334164334850391;0.015563852290074672;0.015562817804581814;0.8062374955810326;-0.01353204416575971;1.0338228675753298;0.8062914644922493
12.726388;1.0331832181797;0.9255636699080846;0.8960265293769776;-0.0051639723761127306;-0.004998625386700534;10.000171772221504;0.8334168788552312;0.015563887090224373;0.015562846203049152;0.8062376633799572;-0.013532044502771087;1.0338222237065275;0.8062902198933507
12.736388;1.0331824991606395;0.9255629553259981;0.8960267912223753;-0.005165053731238231;-0.004999671118846238;10.000169682961829;0.8334173769327281;0.015563920545629216;0.015562874391944892;0.8062378313004961;-0.013532044827012476;1.0338216050266034;0.8062889947457091
12.746388;1.033181781972203;0.925561872335019;0.8960266627163708;-0.005165054669312621;-0.0049996710236081;10.000168396546735;0.8334179241585481;0.015563952515102007;0.015562902347243654;0.80623799687499;-0.01353204513864725;1.033821017380171;0.8062877890418252
12.756388;1.033181066674223;0.9255608107395523;0.8960265143687229;-0.005165055595231771;-0.004999670912481429;10.000167902816358;0.8334185164249331;0.015563982860339427;0.015562930054561601;0.8062381563121064;-0.013532045437274999;1.0338204656085952;0.8062866028766215
12.766388;1.0331803525947463;0.9255597728723886;0.8960263414695926;-0.005165056506472613;-0.004999670787034765;10.000168184586569;0.8334191495372575;0.015564011431200706;0.015562957490507437;0.80623830516273;-0.013531045722085742;1.0338199532706194;0.8062854202560988
12.776388;1.0331796386351404;0.925559148981454;0.8960265153991068;-0.005166137808703918;-0.005000716459102886;10.000169206609142;0.8334198187262958;0.015564038058234241;0.015562984627094557;0.8062384389735254;-0.013531045992041494;1.0338184830093602;0.8062842767568786
12.786388;1.0331779829599395;0.9255573233503942;0.8960262843628249;-0.005165831346934313;-0.00500042337005699;10.000170919219217;0.8334205185954248;0.01556406256487127;0.015563011451680953;0.8062385531463935;-0.013531046245973021;1.033818056706498;0.8062831582587981
12.796388;1.0331772684184686;0.9255563662894649;0.896026018016741;-0.005165832203273254;-0.005000423211580216;10.000173268962847;0.8334212437112761;0.015564084785374271;0.015563037968751964;0.8062386427407774;-0.013531046482766406;1.033817675275966;0.8062820672155041
12.806388;1.033176554861772;0.9255554345182084;0.8960257154699776;-0.005165833038901892;-0.00500042304436688;10.000176204506213;0.8334219886449944;0.015564104569986553;0.01556306418618882;0.8062387029749483;-0.01353104670145493;1.0338173391847472;0.8062810059399498
12.816388;1.033175843197061;0.9255549145107622;0.8960257498498003;-0.005166914259375345;-0.005001468678879516;10.000179676500535;0.8334227481685803;0.015564121780206858;0.015563090103564332;0.806239730091191;-0.013531046901047047;1.0338170492359695;0.8062809766774112
12.826388;1.033175133204061;0.9255540304829167;0.8960253692240132;-0.005166915050142183;-0.005001468495492204;10.000183635792174;0.8334235181749213;0.015564136281950008;0.015563115703823623;0.8062397218144642;-0.01353004708051695;1.0338168065977238;0.8062799650082874
12.836388;1.033174423372352;0.925553170218834;0.8960249478406745;-0.005166915816639886;-0.005001468304327728;10.00018803137644;0.833424296215707;0.015564147939951279;0.015563140951210539;0.8062396772380527;-0.013530047238990338;1.0338166121167012;0.8062790058299556
12.846388;1.033173711826078;0.9255523336597475;0.8960244846366255;-0.0051669165578135815;-0.005001468105360157;10.000192806004263;0.8334250814941438;0.015564156624328234;0.015563165798939538;0.8062395964313352;-0.013530047375628879;1.0338164655406255;0.8062780834300476
12.856388;1.0331729974943256;0.9255519083004751;0.8960243541808431;-0.005167997679606444;-0.00500251370832777;10.000197889919408;0.8334258746784537;0.01556416223077278;0.015563190205322009;0.8062394799325909;-0.013530047489407575;1.033816365886409;0.8062771988570205
12.866388;1.0331722808062331;0.9255511188619208;0.8960238050825694;-0.0051679983681706;-0.005002513492842503;10.000203199075292;0.8334266772902718;0.015564164695251896;0.015563214153260176;0.8062393281990538;-0.013530047579158018;1.033816312731144;0.8062763536954833
12.876388;1.0331706227689896;0.9255495128738611;0.8960232125008849;-0.005167691689596256;-0.005002220327467668;10.000208641458485;0.8334274910742044;0.015564163991777347;0.015563237653321356;0.8062391415671208;-0.013530047643644443;1.0338153066869515;0.8062755505739224
12.886388;1.0331699096280644;0.9255487772335652;0.8960225706031324;-0.00516769232314699;-0.005002220093568497;10.000214123398091;0.833428318041103;0.01556416012007499;0.015563260721146492;0.8062389208883304;-0.01352904768160815;1.033815348598358;0.8062747763842144
12.896388;1.0331692040840155;0.9255480762616454;0.8960218789739953;-0.005167692927992295;-0.0050022198498086545;10.000219554175004;0.8334291607749136;0.015564153092594379;0.015563283353954589;0.8062386678270722;-0.013529047691934788;1.0338154383318394;0.8062740686905802
12.906388;1.0331685081841457;0.9255478048015269;0.896021512436468;-0.005168773908771084;-0.005003265405636389;10.000224857436177;0.8334300224328457;0.015564142927751155;0.015563305526852932;0.806238384307644;-0.013529047673696957;1.0338155742756125;0.8062734139659856
12.916388;1.0331678212119035;0.9255471940759923;0.8960207217293003;-0.005168774453196293;-0.0050032651408849676;10.000229982439908;0.8334309066104695;0.015564129649574708;0.01556332720301945;0.8062380718166068;-0.013529047625915832;1.033815753730585;0.8062728141164599
12.926388;1.0331671405457128;0.925546636898602;0.8960198847917282;-0.005168774965265124;-0.005003264864829412;10.000234901377576;0.8334318169982639;0.015564113290736438;0.015563348346524926;0.8062377313182698;-0.013529047547398407;1.0338159732049765;0.8062722702862055
12.936388;1.0331664629142765;0.9255461368366347;0.8960190047732294;-0.005168775443244106;-0.005003264576970859;10.00023959694928;0.8334327567687474;0.015564093901255259;0.015563368925652911;0.8062373635767063;-0.01352904743686787;1.0338162284244437;0.8062717836727946
12.946388;1.033165785188918;0.9255460843267558;0.8960184604195699;-0.005169856291176179;-0.005004310086969527;10.000244053028766;0.8334337280474591;0.015564071558107144;0.015563388899714039;0.8062379691143974;-0.013528047293099098;1.033816514394968;0.8062723385301191
12.956388;1.0331651048473376;0.9255457067182459;0.896017505220142;-0.005169856696928425;-0.005004309775347911;10.000248255090067;0.8334347317179003;0.015564046359911899;0.01556340820904477;0.8062375478283575;-0.013528047114847511;1.0338168252672222;0.8062719694228756
12.966388;1.033164419977542;0.9255453950901981;0.8960165195253583;-0.005169857065494315;-0.005004309452572577;10.000252197618083;0.8334357678336725;0.01556401840261672;0.015563426785886703;0.8062370986437766;-0.013528046900869463;1.03381715422507;0.806271659881135
12.976388;1.0331637289250535;0.9255451531061595;0.8960155099311531;-0.005169857396583015;-0.005004309119430369;10.000255887410784;0.8334368365692039;0.015563987759761764;0.015563444572277395;0.806236619488696;-0.013528046650299937;1.0338174936364952;0.8062714108403111
12.986388;1.0331620886327002;0.9255441423890538;0.896014486648077;-0.005169550347858227;-0.005004015834834004;10.000259338705318;0.8334379389801827;0.015563954488808516;0.015563461527722403;0.8062361078623699;-0.013528046363003431;1.0338168354090818;0.8062712242315339
12.996388;1.0331613796469696;0.9255444361292723;0.8960138314412643;-0.0051706310081802796;-0.005005061292269477;10.00026256577637;0.833439076658261;0.015563918648319745;0.015563477621326201;0.8062355615227033;-0.01352804603940034;1.033817171671017;0.8062711026268877
13.006388;1.0331606597822016;0.9255444182517575;0.8960128050402693;-0.005170631226322404;-0.0050050609310289835;10.000265578917494;0.8334402503501066;0.015563880304314525;0.01556349281964039;0.8062349785885288;-0.013527045679950547;1.033817495036665;0.806271031854197
13.016388;1.0331599295722973;0.9255444764153531;0.896011791992694;-0.005170631406398906;-0.005005060561488349;10.00026838878385;0.8334414591512194;0.01556383952701274;0.015563507088587114;0.8062343571575351;-0.013527045284777248;1.0338177982894299;0.8062710473359526
13.026388;1.033159190423377;0.9255446098884532;0.8960108007026554;-0.005170631547834571;-0.0050050601844472;10.00027101235777;0.8334427011085448;0.015563796385366362;0.015563520400221206;0.8062336950754473;-0.013527044853612714;1.0338180747292214;0.8062711325996018
13.036388;1.0331584439901267;0.9255448173025198;0.8960098378212373;-0.005170631649924437;-0.005005059800689416;10.000273470452258;0.8334439740004732;0.015563750950495416;0.015563532729735586;0.8062329899285429;-0.013527044386040951;1.0338183189950527;0.8062712865662421
13.046388;1.0331576919775327;0.9255454841655592;0.896009283289526;-0.005171712116508353;-0.005006105220438963;10.000275779624904;0.8334452754067807;0.015563703309434504;0.015563544050999073;0.8062322389484785;-0.013527043881883628;1.0338185273675566;0.8062715080467312
13.056388;1.033156936755684;0.9255458321488379;0.8960083899726653;-0.005171712138261571;-0.005006104824420375;10.000277943353847;0.8334466024415684;0.015563653569314795;0.015563554338035206;0.8062314391482129;-0.013527043341502887;1.0338186977124877;0.8062717967134422
13.066388;1.033156182063212;0.9255462458571572;0.8960075362484449;-0.005171712119171503;-0.005006104422532619;10.000279949039005;0.8334479517923392;0.015563601850402016;0.015563563569300304;0.8062305877850547;-0.013526042765913534;1.03381882920474;0.8062721359133679
13.076388;1.0331554322964376;0.9255467221295325;0.8960067248950898;-0.0051717120585924176;-0.005006104015100159;10.00028177886467;0.8334493202298758;0.015563548280015879;0.015563571730944777;0.8062296825002674;-0.013526042156704114;1.0338189216798668;0.8062725587207092
13.086388;1.0331546913621656;0.9255472576222769;0.896005958201405;-0.005171711955743435;-0.005006103602542458;10.000283424204872;0.8334507048682077;0.015563492985383464;0.015563578820867827;0.8062297208513474;-0.013526041515881054;1.0338189747939999;0.8062740470803892
13.096388;1.033153020951566;0.9255473952046938;0.8960056148515211;-0.005172484868835201;-0.0050068560526315515;10.00028488477948;0.8334521030742762;0.015563436090945282;0.015563584852110443;0.806228699930824;-0.013526040845759273;1.0338189875587136;0.8062746001177786
13.106388;1.0331523055126923;0.925548040041588;0.8960049424053587;-0.0051724846797736685;-0.005006855632171066;10.000286155870223;0.8334535126065287;0.015563377725821656;0.015563589850285971;0.8062276169809006;-0.013526040148829745;1.0338179586165666;0.8062752166041888
13.116388;1.0331516057283958;0.9255487357781413;0.8960043193724021;-0.00517248444760672;-0.00500685520975656;10.000287218480972;0.8334549318123623;0.015563318029039867;0.015563593853297262;0.8062264705156823;-0.013526039427585693;1.033817886437783;0.8062758949944949
13.126388;1.0331509243245298;0.9255494796792686;0.8960037479822801;-0.00517248417300587;-0.005006854787034645;10.000288037622958;0.8334563596690272;0.0155632571441741;0.015563596918482416;0.8062252605380759;-0.013526038684458213;1.0338177688491215;0.8062766328077713
13.136388;1.0331502647433815;0.9255502691654707;0.8960032314187937;-0.0051724838571287355;-0.005006854365670351;10.000288566652985;0.8334577957247434;0.015563195211050975;0.015563599123550112;0.8062239875307812;-0.013526037921929943;1.0338176029756927;0.8062774265962244
13.146388;1.0331496304891372;0.9255511023805051;0.8960027733497431;-0.00517248350139439;-0.005006853947181169;10.00028875191348;0.833459239774614;0.015563132360220892;0.015563600553754688;0.8062226511954866;-0.013525037142633452;1.0338173861889859;0.806278255734513
13.156388;1.0331490245777126;0.9255523656780853;0.8960027523852073;-0.005173563510471004;-0.0050078993423479075;10.000288540665721;0.8334606910869042;0.015563068710607123;0.01556360128553511;0.8062212501438755;-0.013525036349049162;1.0338171170068977;0.8062791502777029
13.166388;1.033148786605741;0.9255535898882553;0.8960024253188196;-0.005172721454242727;-0.0050070826194335135;10.000287896199877;0.8334621476505353;0.015563004377494893;0.015563601379737417;0.8062197825443044;-0.013525035543013113;1.0338167950934738;0.8062800907933702
13.176388;1.0331482409357862;0.9255545471186446;0.8960021612073082;-0.005172720985590176;-0.005007082215426998;10.00028680531306;0.8334636063730261;0.015562939487156348;0.015563600884943603;0.8062182467593326;-0.01352503472572823;1.0338164207870284;0.806281075620795
13.186388;1.0331477234143707;0.9255555430703621;0.8960019681850017;-0.005172720480572058;-0.005007081817775828;10.00028527130492;0.8334650638924597;0.015562874178487155;0.01556359984677842;0.8062166419591443;-0.013525033898151085;1.0338159949417447;0.8062821038037329
13.196388;1.033147231186719;0.9255565745919255;0.8960018510146533;-0.005172719939565735;-0.005007081427171746;10.000283304058174;0.8334665168398017;0.015562808590018944;0.015563598319936405;0.8062149689476005;-0.013525033061285061;1.0338155188344662;0.8062831741220292
13.206388;1.0331467613694614;0.9255576375961364;0.8960018154321394;-0.005172719362695733;-0.00500708104405363;10.000280912515029;0.8334679617582923;0.015562742850591754;0.01556359636679429;0.8062132303800899;-0.013525032216417479;1.0338149937834817;0.8062842842100278
13.216388;1.033146311648645;0.9255591155325287;0.8960022425006116;-0.005173799153275064;-0.005008126477973954;10.000278101425348;0.8334693953475824;0.015562677085165334;0.015563594043156319;0.8062114301227828;-0.01352403136523235;1.033814421293375;0.8062854138443717
13.226388;1.0331449395666767;0.9255593869909629;0.8960023882602893;-0.005173491157049103;-0.005007833166591966;10.000274873840922;0.8334708144891694;0.015562611428107635;0.015563591393016071;0.8062095727020575;-0.01352403050968324;1.0338138036152478;0.8062865924885441
13.236388;1.0331445274664393;0.9255605188128117;0.8960026287362477;-0.005173490473582006;-0.005007832807390243;10.00027123887287;0.8334722158833459;0.015562546025632349;0.015563588449053041;0.8062076632711597;-0.013524029651820124;1.033812143489736;0.806287798779033
13.246388;1.0331441345275056;0.9255616661805494;0.896002968629322;-0.00517348975635764;-0.005007832456662715;10.000267226624914;0.8334735963368725;0.015562481023636667;0.01556358523139389;0.8062057076071643;-0.013524028793673402;1.0338114433271908;0.8062890276589494
13.256388;1.0331437616984864;0.9255628270861779;0.8960034104774125;-0.00517348900704507;-0.005007832114897593;10.000262894332833;0.8334749534543806;0.01556241655590762;0.015563581752144123;0.8062047117838299;-0.013524027937135284;1.0338107046666338;0.8062912737793185
13.266388;1.033143410914797;0.9255640003208337;0.8960039566682936;-0.00517348822738878;-0.005007831782707304;10.000258307637113;0.833476285199544;0.015562352743231391;0.015563578020655663;0.8062026817096007;-0.013524027083833264;1.0338099281480644;0.8062925325323502
13.276388;1.0331430846619953;0.9255655724720421;0.8960049843705372;-0.005174567821411266;-0.005008877270159481;10.000253523114125;0.8334775888373891;0.015562289700080409;0.015563574041894178;0.806200622975534;-0.01352402623502075;1.033809114265235;0.8062937995082909
13.286388;1.033142785243642;0.9255667665210966;0.8960057434125734;-0.005174566986708091;-0.005008876960400028;10.00024859666987;0.8334788609475993;0.01556222753998662;0.01556356980902639;0.8061985411598082;-0.013524025391593326;1.0338082642680255;0.8062950710819925
13.296388;1.0331425145436242;0.925567968020627;0.8960066073528412;-0.005174566127831141;-0.005008876664319873;10.000243597485158;0.8334800981213183;0.01556216637089931;0.015563565297584698;0.8061964422920209;-0.013523024554377728;1.0338073798956655;0.8062963274855502
13.306388;1.033142273872244;0.9255691742796599;0.896007572183488;-0.005174565247462715;-0.005008876383582713;10.000238605872964;0.8334812971609522;0.015562106280224239;0.015563560472316872;0.8061943333543982;-0.013523023724552035;1.033806462071968;0.806297599910697
13.316388;1.0331420638922406;0.9255703822413788;0.8960086324179981;-0.005174564348701945;-0.005008876119479173;10.000233701376548;0.8334824548801835;0.01556204732667064;0.01556355530025949;0.8061922226542385;-0.013523022903720417;1.0338055103385355;0.8062988698147637
13.326388;1.0331418847817335;0.9255715887441377;0.8960097822135628;-0.005174563434900669;-0.005008875873078261;10.000228951601116;0.8334835680959155;0.015561989551297476;0.015563549754736514;0.8061901194331337;-0.013523022093492675;1.033804524040426;0.8063001358783287
13.336388;1.0331417363243178;0.925573178442041;0.8960113912477308;-0.0051756429116867585;-0.00500992145476997;10.000224407212913;0.8334846338732922;0.015561932990865902;0.01556354381304964;0.8061880327185691;-0.013523021295074098;1.033803503915761;0.8063013973490349
13.346388;1.0331416181460826;0.92557437331739;0.8960127035563209;-0.005175641977971844;-0.005009921247891185;10.000220107595442;0.8334856498035121;0.015561877682188962;0.015563537455723829;0.8061859705483764;-0.013523020509223996;1.033802452477747;0.8063026543481934
13.356388;1.033141530365376;0.9255755596167093;0.8960140891258738;-0.005175641039118264;-0.005009921063431711;10.000216090621052;0.83348661437206;0.015561823666063415;0.015563530665244601;0.8061839403175333;-0.013523019736468016;1.0338013735086373;0.8063039080415523
13.366388;1.0331414738255573;0.9255767370915278;0.8960155420530601;-0.005175640097979924;-0.005009920903170694;10.000212395348763;0.8334875273216921;0.015561770987369543;0.015563523423990646;0.8061819494530966;-0.013523018977362343;1.0338002717941277;0.8063051605173268
13.376388;1.0331405078447946;0.925577064229979;0.8960170569588811;-0.005175331807247124;-0.005009627823701298;10.000209059521222;0.8334883898334882;0.015561719692019594;0.015563515715568558;0.806180005202169;-0.013523018232566306;1.0337991533751532;0.8063064143066332
13.386388;1.0331405138659753;0.9255782239405523;0.8960186228406897;-0.005175330869614946;-0.005009627715573745;10.000206120458877;0.8334892045609074;0.01556166982911795;0.01556350752742449;0.806178113878985;-0.013522017502767388;1.0337970254813156;0.8063076549928881
13.396388;1.0331405480153733;0.9255793737306502;0.896020233716468;-0.005175329937879594;-0.0050096276346156;10.000203618602768;0.8334899752376966;0.01556162144903029;0.0155634988522385;0.8061762809681202;-0.013522016788780207;1.0337958954135746;0.8063089176293613
13.406388;1.0331406068400522;0.9255809000964355;0.8960222576823622;-0.005176409415874567;-0.005010673390138965;10.000201596845091;0.8334907059644159;0.01556157459173894;0.015563489692795293;0.8061745119656665;-0.013522016091717805;1.0337947689581055;0.8063101854367367
13.416388;1.033140687027964;0.9255820260423715;0.8960239371225374;-0.005176408503766039;-0.005010673363963534;10.000200093756987;0.8334914006890143;0.015561529279224896;0.01556348006920979;0.8061728124328971;-0.013522015412959686;1.0337936493458852;0.8063114568814919
13.426388;1.0331407854116799;0.9255831374395395;0.8960256399166792;-0.005176407604691653;-0.005010673364589329;10.000199136049616;0.8334920629622304;0.015561485524997499;0.015563470019156731;0.8061711870126941;-0.013522014753879603;1.0337925370149752;0.8063127299569526
13.436388;1.0331408977845025;0.9255842324762108;0.8960273576813503;-0.005176406720339566;-0.005010673391252255;10.000198738987276;0.8334926961677175;0.015561443352320917;0.01556345959356114;0.8061696386121832;-0.013522014115394205;1.0337914298343094;0.8063140029726983
13.446388;1.0331410187907089;0.9255853095784324;0.8960290812624918;-0.005176405852079272;-0.00501067344296148;10.00019891158719;0.8334933039675022;0.01556140279741666;0.015563448861348384;0.806169168471397;-0.013522013497730965;1.0337903236163677;0.806316273978417
13.456388;1.0331411431711008;0.9255863673587378;0.896030801371313;-0.0051764050010962;-0.005010673518514422;10.000199652136633;0.8334938903399781;0.015561363896814333;0.015563437915048588;0.8061677767454829;-0.013522012900696078;1.0337892130510768;0.8063175409775958
13.466388;1.033141266223703;0.925587404803768;0.8960325093239278;-0.005176404168452968;-0.005010673616709483;10.000200936139182;0.833494459710484;0.015561326679596971;0.015563426852716026;0.806166463050188;-0.013522012324093136;1.0337880928283045;0.8063188016429047
13.476388;1.0331413839087902;0.9255888095040998;0.8960345730717424;-0.005177483756184618;-0.005011719545706336;10.000202711504262;0.8334950174683254;0.015561291165977136;0.015563415747425115;0.806165226862074;-0.013522011768036756;1.0337869586299078;0.8063200540592642
13.486388;1.033141493486252;0.9255898069776837;0.8960362361193058;-0.00517748296299102;-0.005011719687028859;10.000204902717812;0.8334955701061347;0.015561257362827785;0.015563404636291888;0.8061640676601046;-0.013521011233127168;1.0337858078693567;0.8063212792909705
13.496388;1.0331415938686697;0.9255907866014556;0.8960378690068922;-0.005177482191133743;-0.005011719849450386;10.00020742236345;0.833496124874745;0.015561225263787748;0.015563393524783491;0.806162984850367;-0.01352101072042049;1.0337846399536124;0.8063225083160865
13.506388;1.0331416854522333;0.9255917503802944;0.8960394678839515;-0.005177481442062037;-0.005011720032751844;10.000210186455798;0.8334966895918;0.015561194859309214;0.015563382390847246;0.8061619777532979;-0.013521010231238889;1.0337834560146886;0.806323721886686
13.516388;1.0331417693713458;0.925592700627124;0.8960410298416036;-0.005177480717387413;-0.005011720236627849;10.000213118992352;0.8334972725159746;0.015561166143643305;0.01556337119696008;0.8061610456709911;-0.013521009766838139;1.0337822582182232;0.8063249181498661
13.526388;1.0331418461782076;0.9255936398282502;0.8960425527315315;-0.005177480018768368;-0.005011720460572605;10.000216147373985;0.8334978817649167;0.01556113911535432;0.015563359908145443;0.8061601878599215;-0.013521009328137755;1.033781048942942;0.8063260961912629
13.536388;1.0331409739810913;0.9255937284956803;0.8960440358090846;-0.005177171995660211;-0.0050114277582303446;10.000219204481793;0.8334985246866251;0.015561113780492474;0.015563348494236523;0.8061594031580314;-0.013521008915804721;1.0337798299912266;0.8063272558734693
13.546388;1.0331410340168659;0.9255946514464675;0.8960454724787207;-0.005177171354003721;-0.005011428019686004;10.000222235784;0.8334992078824832;0.015561090153022409;0.01556333691662342;0.8061586893789068;-0.013521008530535401;1.033778602065746;0.8063283969485637
13.556388;1.033141083955867;0.9255955684947655;0.8960468608238004;-0.00517717074265334;-0.005011428298102021;10.000225203738546;0.8334999376244198;0.015561068246106423;0.015563325125506986;0.8061580428236912;-0.013521008173247705;1.0337773650878725;0.8063295181361196
13.566388;1.0331411232754997;0.9255968689390897;0.896048573256907;-0.0051782505624476975;-0.005012474401304503;10.000228090399624;0.8335007200156404;0.015561048060286858;0.015563313074864905;0.806157458115018;-0.013521007845121313;1.0337751186670407;0.8063306173883491
13.576388;1.0331411529200192;0.9255977787798109;0.8960498569793297;-0.0051782500143010175;-0.005012474710805759;10.000230895066975;0.8335015606142442;0.015561029575688005;0.015563300736252911;0.8061569286663834;-0.01352100754755635;1.0337738620996026;0.8063316928906238
13.586388;1.0331411751361719;0.9255986870756637;0.8960510855036037;-0.005178249498993844;-0.005012475035037228;10.000233621318388;0.8335024635104238;0.015561012755666334;0.01556328810159711;0.8061564476969145;-0.013521007282100218;1.0337725947201364;0.8063327436899468
13.596388;1.033141191523063;0.9255995958965278;0.8960522572896389;-0.005178249016683744;-0.005012475373785632;10.00023626141965;0.8335034304410371;0.01556099755792022;0.015563275176230771;0.8061560092483198;-0.01352000705023947;1.0337713163048772;0.8063337529561139
13.606388;1.0331412017660644;0.9256005083393762;0.8960533708226517;-0.005178248566850057;-0.005012475727308527;10.000238793176063;0.8335044609043055;0.015560983939629798;0.015563261966790976;0.8061556087831312;-0.013520006853152881;1.0337700267459753;0.8063347543649193
13.616388;1.033141204509358;0.9256014276979964;0.8960544242136588;-0.005178248148654863;-0.005012476096280007;10.000241191492865;0.8335055530044879;0.015560971861530302;0.015563248475212394;0.8061552430954313;-0.013520006691632657;1.0337687252951218;0.8063357308564935
13.626388;1.0331411982728445;0.9256023567271717;0.8960554146181958;-0.0051782477612937585;-0.005012476481386871;10.000243440742137;0.833506703907736;0.01556096129876584;0.015563234699275248;0.8061549097930683;-0.013520006566040398;1.0337674098245542;0.8063366818036453
13.636388;1.0331411805756363;0.9256032977276852;0.8960563380930938;-0.005178247404254395;-0.005012476882995265;10.000245533804872;0.8335079098930519;0.015560952243041524;0.01556322063390604;0.8061546070643955;-0.013520006476338883;1.0337660767144603;0.8063376062106168
13.646388;1.0331411471240575;0.9256046402846557;0.8960575659090858;-0.005179327477337637;-0.005013523109981577;10.000247463597516;0.8335091664710237;0.015560944684803582;0.015563206276108738;0.8061543339219998;-0.013520006422289309;1.0337647215390144;0.8063385024415648
13.656388;1.033141092877289;0.9256056097984386;0.8960583446053961;-0.005179327180376143;-0.005013523544332714;10.000249222068133;0.8335104684830695;0.015560938595198914;0.015563191630236744;0.8061540905268872;-0.013520006403511317;1.033763339925727;0.8063393685394442
13.666388;1.0331410130102314;0.9256065930873865;0.8960590481112302;-0.005179326913048377;-0.0050135239949647475;10.000250805060402;0.8335118104436284;0.015560933926764832;0.015563176705421558;0.8061538782186735;-0.013520006419404281;1.033761927938069;0.8063402026898645
13.676388;1.0331409024778968;0.9256075873075205;0.8960596758995435;-0.005179326674928023;-0.005013524462568749;10.000252216243718;0.8335131874083042;0.015560930620426334;0.015563161509438588;0.8061536989724909;-0.013520006469240857;1.0337604818532138;0.8063410033121321
13.686388;1.0331407558463483;0.9256085880482615;0.8960602273834217;-0.005179326465495262;-0.005013524948347926;10.000253468309838;0.8335145954504573;0.015560928607707343;0.015563146044585948;0.8061535545295679;-0.013520006552403674;1.0337589979571087;0.8063417693166917
13.696388;1.0331405679805554;0.925609590348897;0.8960607016890555;-0.005179326284062563;-0.0050135254534961;10.000254577482403;0.8335160311370725;0.015560927813931157;0.015563130303255726;0.8061544460247946;-0.013520006668525644;1.0337574728416408;0.806343500148466
13.706388;1.0331403347040007;0.925610589991367;0.8960610981546274;-0.005179326129926094;-0.0050135259789866994;10.000255555229772;0.8335174912461729;0.015560928161598337;0.015563114267535708;0.8061543743420142;-0.013520006817422991;1.0337559042244489;0.8063441956925
13.716388;1.0331400527009236;0.9256115838119979;0.8960614167102999;-0.005179326002764652;-0.005013526525696616;10.000256403626526;0.833518973363858;0.015560929569336275;0.015563097918374813;0.8061543406385773;-0.013519006998895041;1.0337542917347857;0.8063448379085321
13.726388;1.0331397186538558;0.9256125688010284;0.89606165798551;-0.005179325902738119;-0.005013527094515525;10.000257114142176;0.8335204759304607;0.01556093194529139;0.015563081246852052;0.8061543464098855;-0.013519007212605492;1.033752636830326;0.8063454583510923
13.736388;1.0331393288162725;0.9256135416796751;0.8960618231150396;-0.0051793258300469385;-0.005013527686277045;10.000257670993047;0.833521997506929;0.015560935185050775;0.015563064255335268;0.806154392724326;-0.013519007458098857;1.0337509423202131;0.8063460374539532
13.746388;1.0331379382657773;0.9256140456885908;0.8960622899841411;-0.005180098828887796;-0.005014281163989769;10.000258058486072;0.8335235364535005;0.01556093918664169;0.015563046949705757;0.8061544792531626;-0.013519007734849665;1.0337492119935443;0.8063465716049427
13.756388;1.0331374263967719;0.9256149869809245;0.8960623052393313;-0.005180098809571781;-0.005014281803025937;10.000258266630825;0.8335250905768025;0.015560943872077874;0.015563029338455278;0.8061546044954594;-0.013519008042346231;1.0337474500377755;0.8063470567292274
