time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
31.291218;1.002437108255675;0.7499267916919999;0.7481035822755363;-0.0852248660879999;-0.0850176688254273;10.0;0.750141;0.012605;0.012605;0.750081;0.013666;0.752857;-0.014263;0.750081;-0.071367;0.996396;0.7529920953223879
31.317039;1.002438373512307;0.749930642681;0.74810647965662;-0.085220378487;-0.0850130848327443;10.0;0.750141;0.012605;0.012605;0.750085;0.013671;0.752854;-0.014227;0.750085;-0.071362;0.996399;0.7529884148145973
31.342861;1.0024399555170374;0.749933860441;0.7481085089572272;-0.08521552573;-0.0850081097236868;10.0;0.750141;0.012605;0.012605;0.750089;0.013676;0.752852;-0.014193;0.750089;-0.071358;0.996402;0.7529857735395802
31.368683;1.0024412207750637;0.749937395649;0.7481110913108364;-0.0852132572699999;-0.0850057394927506;10.0;0.750141;0.012605;0.012605;0.750093;0.01368;0.75285;-0.014162;0.750093;-0.071355;0.996403;0.7529831902134336
31.394505;1.002442486033488;0.749940930861;0.7481136736616201;-0.0852109888019999;-0.0850033692597835;10.0;0.750141;0.012605;0.012605;0.750096;0.013683;0.752849;-0.014132;0.750096;-0.071352;0.996405;0.7529816267512773
31.420326;1.002442802783281;0.749943783406;0.7481162828679923;-0.0852084027359999;-0.0850007626364506;10.0;0.750141;0.012605;0.012605;0.750099;0.013685;0.752848;-0.014104;0.750099;-0.07135;0.996406;0.7529801019416116
31.446148;1.0024434362855592;0.749946637764;0.7481186574903841;-0.085207353168;-0.0849996619098292;10.0;0.750141;0.012605;0.012605;0.750102;0.013687;0.752847;-0.014078;0.750102;-0.071349;0.996406;0.7529786155615577
31.47197;1.0024437530380446;0.7499501253599999;0.7481219001935743;-0.0852066687399999;-0.0849989522921055;10.0;0.750141;0.012605;0.012605;0.750104;0.013688;0.752846;-0.014053;0.750104;-0.071348;0.996407;0.7529771487402523
31.497792;1.0024431212836966;0.749951979454;0.7481242212462245;-0.085205984241;-0.0849983230289295;10.0;0.750141;0.012605;0.012605;0.750107;0.013689;0.752846;-0.014029;0.750107;-0.071348;0.996406;0.7529767012046257
31.523614;1.0024424895309456;0.749954468604;0.7481271758092699;-0.085207201384;-0.0849995907734013;10.0;0.750141;0.012605;0.012605;0.750109;0.013689;0.752846;-0.014007;0.750109;-0.071348;0.996406;0.7529762916354008
31.575257;1.0024409092729605;0.749957860956;0.7481317392562534;-0.085209685032;-0.0850022023680178;10.0;0.750141;0.012605;0.012605;0.750113;0.013689;0.752847;-0.013967;0.750113;-0.07135;0.996404;0.7529765484382632
31.621736;1.002438697270312;0.749961205758;0.7481367267646191;-0.0852121191809999;-0.0850048181629825;10.0;0.750141;0.012605;0.012605;0.750116;0.013686;0.752849;-0.013934;0.750116;-0.071354;0.996401;0.7529779367000071
31.668215;1.0024361685139858;0.7499639172029999;0.7481413188779377;-0.085217455136;-0.0850103555843626;10.0;0.750141;0.012605;0.012605;0.750118;0.013683;0.752851;-0.013904;0.750118;-0.071358;0.996398;0.7529793818007238
31.714695;1.002432691256625;0.749965945962;0.7481459378802392;-0.0852224734159999;-0.085015656571582;10.0;0.750141;0.012605;0.012605;0.750121;0.013679;0.752854;-0.013876;0.750121;-0.071363;0.996394;0.7529818647829442
31.761174;1.0024292140041609;0.749967658983;0.7481502419380677;-0.0852297107789999;-0.0850231713005984;10.0;0.750141;0.012605;0.012605;0.750123;0.013674;0.752857;-0.013851;0.750123;-0.071369;0.99639;0.7529844039885554
31.807653;1.002425736756594;0.7499693720159999;0.7481545460340723;-0.08523694806;-0.0850306859995325;10.0;0.750141;0.012605;0.012605;0.750125;0.013669;0.75286;-0.013828;0.750125;-0.071376;0.996385;0.7529869807533196
31.854132;1.0024213110114928;0.749971353167;0.7481598255430562;-0.085243550069;-0.085037647476773;10.0;0.750141;0.012605;0.012605;0.750126;0.013662;0.752864;-0.013806;0.750126;-0.071384;0.996379;0.7529905763899041
31.900611;1.002416885272789;0.749972067806;0.7481638416355179;-0.0852526886379999;-0.0850471394591483;10.0;0.750141;0.012605;0.012605;0.750127;0.013656;0.752868;-0.013786;0.750127;-0.071392;0.996373;0.7529942092871631
31.947091;1.0024124595404826;0.7499737332580001;0.7481688062833902;-0.0852615095479999;-0.0850563146302918;10.0;0.750141;0.012605;0.012605;0.750129;0.013648;0.752873;-0.013768;0.750129;-0.0714;0.996367;0.7529988791180237
31.99357;1.002408033814574;0.749975398724;0.7481737709842925;-0.085270330336;-0.0850654897602041;10.0;0.750141;0.012605;0.012605;0.75013;0.013641;0.752877;-0.01375;0.75013;-0.071409;0.996361;0.7530025495501326
32.040049;1.002402659595933;0.749975430729;0.7481778141244297;-0.085279150842;-0.0850747451890998;10.0;0.750141;0.012605;0.012605;0.75013;0.013633;0.752882;-0.013733;0.75013;-0.071419;0.996354;0.7530072384864571
32.086528;1.0023969686032574;0.7499764133579999;0.7481830420966047;-0.0852892871309999;-0.0850853402418427;10.0;0.750141;0.012605;0.012605;0.750131;0.013624;0.752887;-0.013717;0.750131;-0.071428;0.996348;0.7530119460260905
32.133007;1.002392542895746;0.749977445633;0.7481873752436737;-0.085299375835;-0.0850957805298353;10.0;0.750141;0.012605;0.012605;0.750132;0.013616;0.752893;-0.013702;0.750132;-0.071438;0.996341;0.7530176719393775
32.225966;1.002381477718937;0.749978144657;0.7481963317635147;-0.0853205507989999;-0.0851178445487232;10.0;0.750141;0.012605;0.012605;0.750133;0.013598;0.752903;-0.013674;0.750133;-0.071458;0.996326;0.7530271613195636
32.309628;1.002371361059363;0.749978891344;0.7482046280246671;-0.0853401414079999;-0.0851382478823094;10.0;0.750141;0.012605;0.012605;0.750134;0.013582;0.752913;-0.01365;0.750134;-0.071477;0.996313;0.7530367242498869
32.393291;1.0023606127237843;0.749979273188;0.7482130319845959;-0.0853587309659999;-0.0851577066002711;10.0;0.750141;0.012605;0.012605;0.750134;0.013565;0.752923;-0.013628;0.750134;-0.071496;0.996299;0.7530463241481231
32.476953;1.0023504961090206;0.74998002;0.7482213286782555;-0.0853783204499999;-0.0851781096347298;10.0;0.750141;0.012605;0.012605;0.750135;0.013548;0.752934;-0.013606;0.750135;-0.071516;0.996286;0.7530569245362531
32.560616;1.0023403795138657;0.7499801337;0.7482289938910172;-0.085399177642;-0.0851997778273868;10.0;0.750141;0.012605;0.012605;0.750135;0.01353;0.752944;-0.013586;0.750135;-0.071536;0.996272;0.753066561820401
32.644278;1.0023293144495975;0.749980197928;0.7482373179316137;-0.085418448136;-0.0852199440888399;10.0;0.750141;0.012605;0.012605;0.750135;0.013513;0.752954;-0.013566;0.750135;-0.071555;0.996258;0.753076199645162
32.727941;1.0023188810802677;0.749980944546;0.7482458513978048;-0.085439669318;-0.0852420032494208;10.0;0.750141;0.012605;0.012605;0.750136;0.013495;0.752965;-0.013546;0.750136;-0.071575;0.996244;0.7530868378487303
32.811603;1.0023087645411468;0.7499810584200001;0.7482535172316273;-0.0854605247819999;-0.0852636710416509;10.0;0.750141;0.012605;0.012605;0.750136;0.013478;0.752975;-0.013528;0.750136;-0.071595;0.99623;0.7530965126788198
32.978928;1.002287583038421;0.749981236798;0.7482695081629588;-0.085500647811;-0.0853055043860824;10.0;0.750141;0.012605;0.012605;0.750136;0.013443;0.752996;-0.013491;0.750136;-0.071635;0.996203;0.7531168455804185
33.146253;1.0022664016198486;0.749981097872;0.7482851831208661;-0.085539817868;-0.0853463886744599;10.0;0.750141;0.012605;0.012605;0.750136;0.013408;0.753017;-0.013455;0.750136;-0.071674;0.996175;0.7531371982009654
33.313578;1.0022461687629445;0.749981641884;0.7483008319300335;-0.085579303712;-0.085387508956636;10.0;0.750141;0.012605;0.012605;0.750136;0.013374;0.753038;-0.01342;0.750136;-0.071713;0.996148;0.753157570395465
33.480903;1.0022256191322392;0.74998155045;0.748316083856806;-0.085618519465;-0.0854283884093199;10.0;0.750141;0.012605;0.012605;0.750137;0.01334;0.753058;-0.013386;0.750137;-0.071751;0.996121;0.7531769621808676
33.648229;1.002206334896163;0.749982460029;0.7483313903685358;-0.0856573685549999;-0.0854687957683632;10.0;0.750141;0.012605;0.012605;0.750137;0.013307;0.753078;-0.013353;0.750137;-0.071789;0.996095;0.7531963732606524
33.982879;1.0021674497672537;0.749981740851;0.7483597087743951;-0.0857322587309999;-0.0855468402520064;10.0;0.750141;0.012605;0.012605;0.750137;0.013242;0.753117;-0.013289;0.750137;-0.071862;0.996044;0.7532342352880675
34.317529;1.00213046182321;0.74998206808;0.7483876567483362;-0.08580365827;-0.0856212454752592;10.0;0.750141;0.012605;0.012605;0.750137;0.01318;0.753154;-0.013228;0.750137;-0.071932;0.995995;0.7532701558537945
34.652179;1.0020953710346137;0.7499821735350001;0.7484139685833303;-0.0858709353059999;-0.0856913800702846;10.0;0.750141;0.012605;0.012605;0.750137;0.013121;0.753189;-0.013169;0.750137;-0.071999;0.995948;0.7533041167297574
35.321479;1.0020299323633002;0.749982939312;0.7484636088097247;-0.085995341072;-0.0858211299827929;10.0;0.750141;0.012605;0.012605;0.750138;0.013013;0.753255;-0.013062;0.750138;-0.072121;0.995862;0.753368243868163
35.990779;1.0019723965399447;0.749982547256;0.7485061962244397;-0.086107170648;-0.0859376674899918;10.0;0.750141;0.012605;0.012605;0.750138;0.012917;0.753312;-0.012968;0.750138;-0.07223;0.995786;0.7534236115015245
36.660079;1.0019224487394225;0.74998348465;0.7485444463227653;-0.086202843934;-0.086037441363308;10.0;0.750141;0.012605;0.012605;0.750138;0.012834;0.753363;-0.012885;0.750138;-0.072324;0.995721;0.7534731800097466
37.32938;1.0018800888030464;0.74998353543;0.7485761458000537;-0.08628522007;-0.0861233006168289;10.0;0.750141;0.012605;0.012605;0.750139;0.012763;0.753406;-0.012815;0.750139;-0.072405;0.995664;0.7535149799844726
37.99868;1.0018440511626547;0.7499842306610001;0.74860376701407;-0.086352764577;-0.0861938187652922;10.0;0.750141;0.012605;0.012605;0.750139;0.012704;0.753442;-0.012757;0.750139;-0.072472;0.995617;0.7535499906529094
38.66798;1.0018156011103043;0.7499846738160001;0.7486254685840368;-0.086408921004;-0.0862523211938741;10.0;0.750141;0.012605;0.012605;0.750139;0.012655;0.753471;-0.012709;0.750139;-0.072527;0.995579;0.7535781754549424
39.33728;1.0017915762732286;0.74998471545;0.7486434635835361;-0.0864537324939999;-0.0862991210363507;10.0;0.750141;0.012605;0.012605;0.75014;0.012616;0.753495;-0.012671;0.75014;-0.072571;0.995548;0.7536015321547589
40.00658;1.001773873403574;0.749985088047;0.7486570651906606;-0.0864891071369999;-0.0863359580771947;10.0;0.750141;0.012605;0.012605;0.75014;0.012586;0.753513;-0.012641;0.75014;-0.072605;0.995524;0.7536190258014988
40.675881;1.001759964232949;0.7499846978739999;0.748667070607344;-0.086515306308;-0.0863633099714112;10.0;0.750141;0.012605;0.012605;0.75014;0.012564;0.753527;-0.012619;0.75014;-0.072631;0.995506;0.7536326551377667
41.345181;1.001750797151168;0.7499854952189999;0.7486747176561761;-0.0865332826589999;-0.0863820452203162;10.0;0.750141;0.012605;0.012605;0.75014;0.012548;0.753536;-0.012604;0.75014;-0.072649;0.995493;0.7536414028647842
42.014481;1.0017444753174334;0.749986117419;0.7486800635275218;-0.086545566025;-0.0863948523375438;10.0;0.750141;0.012605;0.012605;0.750141;0.012537;0.753543;-0.012594;0.750141;-0.072661;0.995485;0.7536482347123226
42.683781;1.0017406816761514;0.7499849774820001;0.748681760859603;-0.086552206899;-0.0864018088535423;10.0;0.750141;0.012605;0.012605;0.750141;0.012531;0.753546;-0.012588;0.750141;-0.072667;0.995481;0.7536511340534161
43.353081;1.0017397332660816;0.7499861976719999;0.7486836877546406;-0.08655442017;-0.0864041000827601;10.0;0.750141;0.012605;0.012605;0.750141;0.012529;0.753548;-0.012586;0.750141;-0.07267;0.995479;0.7536531003717823
44.022382;1.0017397332660816;0.749985880074;0.7486833707082169;-0.08655347011;-0.0864031516727406;10.0;0.750141;0.012605;0.012605;0.750141;0.01253;0.753547;-0.012587;0.750141;-0.072669;0.995479;0.7536521172119135
44.691682;1.001741630086321;0.7499859750119999;0.7486820478324063;-0.086550308488;-0.086399831941238;10.0;0.750141;0.012605;0.012605;0.750141;0.012533;0.753546;-0.01259;0.750141;-0.072665;0.995482;0.7536511674614458
45.360982;1.0017444753174334;0.749986117419;0.7486800635275218;-0.086545566025;-0.0863948523375438;10.0;0.750141;0.012605;0.012605;0.750141;0.012538;0.753543;-0.012595;0.750141;-0.07266;0.995485;0.7536482514236995
46.030282;1.0017482689603212;0.749985989697;0.7486771007604373;-0.086538292616;-0.0863872644430072;10.0;0.750141;0.012605;0.012605;0.750141;0.012543;0.75354;-0.0126;0.750141;-0.072654;0.99549;0.7536453354197848
47.030282;1.0017536423861908;0.749986587707;0.7486736818051609;-0.0865282224729999;-0.0863767485455691;10.0;0.750141;0.012605;0.012605;0.750141;0.012553;0.753534;-0.01261;0.750141;-0.072643;0.995497;0.7536395035134505
48.030282;1.0017593328589456;0.749986237345;0.7486690792334281;-0.0865168370249999;-0.0863648924318852;10.0;0.750141;0.012605;0.012605;0.750141;0.012562;0.753528;-0.012619;0.750141;-0.072632;0.995505;0.7536336549975724
49.030282;1.0017647062983404;0.74998556773;0.7486643949568764;-0.086506134075;-0.086353745077177;10.0;0.750141;0.012605;0.012605;0.750141;0.012572;0.753522;-0.012629;0.750141;-0.072621;0.995513;0.7536278233485014
50.030282;1.0017703967801204;0.749986485071;0.7486610579446134;-0.086495380788;-0.0863425202681298;10.0;0.750141;0.012605;0.012605;0.750141;0.012581;0.753517;-0.012637;0.750141;-0.072612;0.995519;0.7536229581548057
51.030282;1.0017748218182567;0.749986085621;0.7486573522178854;-0.0864872085769999;-0.0863339811436093;10.0;0.750141;0.012605;0.012605;0.750141;0.012588;0.753513;-0.012645;0.750141;-0.072603;0.995525;0.7536190929070203
52.030282;1.0017786154779909;0.749985957934;0.7486543896489047;-0.0864799345749999;-0.0863263931160446;10.0;0.750141;0.012605;0.012605;0.750141;0.012594;0.753509;-0.012651;0.750141;-0.072596;0.99553;0.7536151941687481
53.030282;1.0017814607238449;0.74998578277;0.7486520884785512;-0.0864742415;-0.0863204649819706;10.0;0.750141;0.012605;0.012605;0.750141;0.012599;0.753506;-0.012656;0.750141;-0.072591;0.995534;0.7536122785438145
54.030282;1.0017833575549158;0.7499855601290001;0.7486504486953282;-0.0864701293909999;-0.0863161967494153;10.0;0.750141;0.012605;0.012605;0.750141;0.012603;0.753504;-0.012659;0.750141;-0.072587;0.995537;0.7536103292133142
55.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072584;0.995539;0.753608379895022
56.030282;1.0017858857740012;0.749985383358;0.748648382861319;-0.0864660690219999;-0.0863119257816199;10.0;0.750141;0.012605;0.012605;0.750141;0.012607;0.753501;-0.012663;0.750141;-0.072582;0.99554;0.7536073968386988
57.030282;1.0017868341902882;0.7499854308370001;0.7486477214917572;-0.0864644880019999;-0.0863102658679742;10.0;0.750141;0.012605;0.012605;0.750141;0.012608;0.753501;-0.012664;0.750141;-0.072581;0.995541;0.753607413642541
58.030282;1.0017868341902882;0.7499851132430001;0.7486474044642328;-0.086463537891;-0.0863093174516369;10.0;0.750141;0.012605;0.012605;0.750141;0.012609;0.7535;-0.012665;0.750141;-0.07258;0.995542;0.7536064305889382
59.030282;1.0017868341902882;0.7499851132430001;0.7486474044642328;-0.086463537891;-0.0863093174516369;10.0;0.750141;0.012605;0.012605;0.750141;0.012609;0.7535;-0.012665;0.750141;-0.07258;0.995542;0.7536064305889382
60.030282;1.0017868341902882;0.7499851132430001;0.7486474044642328;-0.086463537891;-0.0863093174516369;10.0;0.750141;0.012605;0.012605;0.750141;0.012609;0.7535;-0.012665;0.750141;-0.07258;0.995542;0.7536064305889382
61.030282;1.0017868341902882;0.7499854308370001;0.7486477214917572;-0.0864644880019999;-0.0863102658679742;10.0;0.750141;0.012605;0.012605;0.750141;0.012608;0.7535;-0.012665;0.750141;-0.07258;0.995541;0.7536064305889382
62.030282;1.0017868341902882;0.7499854308370001;0.7486477214917572;-0.0864644880019999;-0.0863102658679742;10.0;0.750141;0.012605;0.012605;0.750141;0.012608;0.753501;-0.012664;0.750141;-0.072581;0.995541;0.753607413642541
63.030282;1.0017858857740012;0.749985065764;0.7486480658334945;-0.086465118912;-0.086310977365383;10.0;0.750141;0.012605;0.012605;0.750141;0.012608;0.753501;-0.012664;0.750141;-0.072581;0.995541;0.753607413642541
64.030282;1.0017858857740012;0.749985065764;0.7486480658334945;-0.086465118912;-0.086310977365383;10.0;0.750141;0.012605;0.012605;0.750141;0.012607;0.753501;-0.012664;0.750141;-0.072581;0.99554;0.753607413642541
65.030282;1.0017858857740012;0.749985383358;0.748648382861319;-0.0864660690219999;-0.0863119257816199;10.0;0.750141;0.012605;0.012605;0.750141;0.012607;0.753501;-0.012663;0.750141;-0.072582;0.99554;0.7536073968386988
66.030282;1.0017858857740012;0.749985383358;0.748648382861319;-0.0864660690219999;-0.0863119257816199;10.0;0.750141;0.012605;0.012605;0.750141;0.012606;0.753501;-0.012663;0.750141;-0.072582;0.99554;0.7536073968386988
67.030282;1.0017849373578145;0.749985018285;0.7486487272039336;-0.086466699929;-0.0863126372782705;10.0;0.750141;0.012605;0.012605;0.750141;0.012606;0.753502;-0.012663;0.750141;-0.072583;0.99554;0.7536083966975156
68.030282;1.001785254386388;0.749985337488;0.7486488089180151;-0.0864660172619999;-0.0863119285130245;10.0;0.750141;0.012605;0.012605;0.750141;0.012606;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
69.030282;1.001785254386388;0.749985337488;0.7486488089180151;-0.0864660172619999;-0.0863119285130245;10.0;0.750141;0.012605;0.012605;0.750141;0.012606;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
70.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012606;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
71.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012606;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
72.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
73.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
74.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
75.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072584;0.995539;0.753608379895022
76.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
77.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072584;0.995539;0.753608379895022
78.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
79.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012606;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
80.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
81.030282;1.0017849373578145;0.749985335879;0.7486490442320582;-0.0864676500379999;-0.0863135856944071;10.0;0.750141;0.012605;0.012605;0.750141;0.012606;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
82.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
83.030282;1.0017849373578145;0.749985335879;0.7486490442320582;-0.0864676500379999;-0.0863135856944071;10.0;0.750141;0.012605;0.012605;0.750141;0.012606;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
84.030282;1.001785254386388;0.749986605192;0.7486500743628741;-0.0864666497759999;-0.0863125598998384;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
85.030282;1.0017849373578145;0.749985335879;0.7486490442320582;-0.0864676500379999;-0.0863135856944071;10.0;0.750141;0.012605;0.012605;0.750141;0.012606;0.753502;-0.012662;0.75014;-0.072583;0.995539;0.753608379895022
86.030282;1.001785254386388;0.749986605192;0.7486500743628741;-0.0864666497759999;-0.0863125598998384;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
87.030282;1.0017849373578145;0.749985335879;0.7486490442320582;-0.0864676500379999;-0.0863135856944071;10.0;0.750141;0.012605;0.012605;0.75014;0.012606;0.753502;-0.012662;0.75014;-0.072583;0.995539;0.753608379895022
88.030282;1.0017849373578145;0.749985335879;0.7486490442320582;-0.0864676500379999;-0.0863135856944071;10.0;0.750141;0.012605;0.012605;0.750141;0.012606;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
89.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
90.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
91.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
92.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
93.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
94.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
95.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
96.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
97.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
98.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
99.030282;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
100.0;1.001785254386388;0.749985655083;0.7486491259470376;-0.0864669673709999;-0.0863128769288609;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.753502;-0.012662;0.750141;-0.072583;0.995539;0.753608379895022
