time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
13.766388;1.0331368497463538;0.9256159112938868;0.8960622466537292;-0.0051800988154168575;-0.005014282465395165;10.000258290798627;0.8335266562516234;0.015560949199045975;0.015563011440712683;0.8061547670571133;-0.01351900838019408;1.033745660990599;0.8063474886891493
13.776388;1.033136206548068;0.9256168190159216;0.896062115460499;-0.005180098845348072;-0.005014283150074975;10.000258130820201;0.8335282280567696;0.015560955159820979;0.015562993290214109;0.8061549665043283;-0.013519008748126785;1.033743850254334;0.8063478635776781
13.786388;1.0331354948585831;0.9256177105141223;0.8960619124038813;-0.005180098898710542;-0.00501428385578546;10.000257796518245;0.8335297993736863;0.015560961771869681;0.015562974930633572;0.8061552034122064;-0.013519009145761747;1.033742023746986;0.8063481782457089
13.796388;1.0331347124561103;0.9256185859758237;0.8960616374835558;-0.005180098975285763;-0.005014284581373519;10.000257313144298;0.8335313632081814;0.015560969063681247;0.015562956405463247;0.8061554790010576;-0.013519009572239882;1.0337391869438066;0.8063484307222168
13.806388;1.0331338577316254;0.9256194454677575;0.8960612909340521;-0.00518009907486497;-0.005014285325704532;10.000256716120532;0.8335329127099498;0.015560977059280216;0.015562937753032994;0.8061557947091662;-0.013519010026187335;1.0337373446207194;0.8063486199905195
13.816388;1.03313293072509;0.9256202883804657;0.8960608743817507;-0.005180099196928394;-0.005014286087343215;10.000256038061265;0.8335344416852559;0.015560985773774847;0.015562919014356207;0.806156151821564;-0.013519010505926741;1.0337355010902767;0.8063487457230455
13.826388;1.0331319330009185;0.9256211128683742;0.8960603911952557;-0.005180099340773083;-0.005014286864520412;10.000255303052997;0.8335359452210562;0.015560995219130591;0.01556290024356379;0.8061565510791311;-0.013519011009591748;1.0337336598892044;0.8063488086022021
13.836388;1.0331308666056542;0.925621916106293;0.8960598464270929;-0.005180099505858336;-0.0050142876553249;10.000254535474188;0.8335374197174175;0.015561005401855397;0.015562881506979485;0.8061569928020164;-0.013519011535187218;1.0337318232934456;0.8063488107626554
13.846388;1.0331297334484064;0.925622694733106;0.8960592467630014;-0.005180099692057706;-0.005014288457867068;10.000253771324699;0.833538861943769;0.0155610163142172;0.015562862871042143;0.8061574778482891;-0.013519012080541168;1.0337299926875934;0.8063487559864958
13.856388;1.0331285357050692;0.9256234447055017;0.8960585998173234;-0.005180099899509554;-0.005014289270309415;10.00025305668308;0.8335402681827648;0.015561027934645458;0.015562844388695216;0.8061580086989754;-0.01351901264312005;1.0337281690969582;0.8063486495573912
13.866388;1.0331272766355366;0.9256245490475468;0.8960582882320084;-0.005181180527076628;-0.005015335899563134;10.000252435178885;0.8335416348310338;0.01556104023815795;0.015562826094665614;0.8061585896470876;-0.013518013220053506;1.0337263531185445;0.8063484805906905
13.876388;1.0331259609222199;0.925625227864138;0.8960575676852668;-0.005181180776708717;-0.00501533672618486;10.000251941586171;0.833542959931859;0.015561053206789218;0.01556280801697052;0.8061592256965238;-0.013518013808346921;1.03372454502415;0.8063482879996617
13.886388;1.0331245947339598;0.9256258652450534;0.896056818581879;-0.00518118104708446;-0.0050153375571857185;10.000251607869352;0.8335442440027829;0.015561066830558683;0.01556279019128629;0.80615992108089;-0.013518014404976759;1.0337227453463014;0.8063480597735602
13.896388;1.0331231857319767;0.9256264581452188;0.8960560452188358;-0.005181181338179524;-0.0050153383912117915;10.000251466767615;0.8335454894716504;0.015561081094719778;0.01556277265891783;0.8061606787260399;-0.013518015006977108;1.0337209554013136;0.8063478007543984
13.906388;1.0331217422954582;0.9256270040490909;0.8960552514112382;-0.005181181650010946;-0.005015339227402993;10.000251547172809;0.8335466990387647;0.01556109596081814;0.01556275545629436;0.806161500727511;-0.01351801561166548;1.0337191775581198;0.8063475165765914
13.916388;1.0331202724611648;0.9256275014832048;0.8960544405342685;-0.005181181982532028;-0.00501534006519065;10.000251875525358;0.8335478743177386;0.01556111135417237;0.015562738608386929;0.8061623888089111;-0.013518016216743065;1.0337174151247588;0.8063472134382047
13.926388;1.0331187839415101;0.9256279501382912;0.8960536160315368;-0.005181182335607273;-0.005015340903979089;10.000252483032718;0.8335490162114997;0.015561127165945212;0.01556272212702045;0.8061633441705242;-0.013518016820080815;1.0337156718567166;0.8063468968396154
13.936388;1.0331172846201926;0.9256283505689256;0.8960527822899772;-0.005181182708989634;-0.005015341742989635;10.000253399528125;0.8335501263982247;0.01556114327079859;0.015562706012628916;0.8061643669495415;-0.01351801741953023;1.0337139514640346;0.8063465705284752
13.946388;1.0331157824456976;0.9256287040719432;0.8960519447712862;-0.005181183102292107;-0.005015342581385309;10.000254634960816;0.8335512079073629;0.015561159545138613;0.015562690253990092;0.8061654557991321;-0.013518018013039437;1.0337122573035038;0.806346236641383
13.956388;1.033114285360418;0.9256290125263978;0.8960511092151576;-0.005181183515004489;-0.005015343418531029;10.00025617133246;0.833552263990553;0.015561175873767574;0.01556267483083634;0.806166608095452;-0.013518018598763502;1.0337105923490493;0.806345896641437
13.966388;1.0331128013755626;0.9256292784361658;0.8960502807960103;-0.005181183946637656;-0.005015344254196358;10.000257972779293;0.8335532964317037;0.015561192150410911;0.015562659722679971;0.8061678206240164;-0.013518019174979912;1.0337089593261053;0.8063455521814499
13.976388;1.033111338389576;0.9256295052206344;0.8960494639805833;-0.005181184396876389;-0.005015345088566901;10.000259999425175;0.8335543047606566;0.015561208277391637;0.015562644905769675;0.806169090097779;-0.013518019740111558;1.033707361028515;0.806345205499246
13.986388;1.033109904283793;0.9256296965546513;0.8960486627410018;-0.005181184865539787;-0.005015345921888949;10.000262211383411;0.8335552864311451;0.015561224164996862;0.015562630338776116;0.8061704135905475;-0.013518020292760027;1.0337058011596398;0.8063448592365879
13.996388;1.033108507011586;0.9256302430589799;0.8960482558505668;-0.0051822657513486;-0.005016392562698917;10.000264568119112;0.833556237501777;0.015561239726154107;0.01556261596717324;0.8061717890276878;-0.013518020831421356;1.0337042848561242;0.8063445157432158
14.006388;1.033107154015751;0.9256303719203369;0.8960474957660952;-0.005182266256366439;-0.005016393392584197;10.000267033038888;0.8335571539960556;0.015561254867080666;0.015562601749332496;0.8061732151699521;-0.013518021354227291;1.0337028179251835;0.8063441764919008
14.016388;1.0331058515048104;0.925630474090135;0.8960467607919738;-0.0051822667794309465;-0.005016394219059445;10.000269576089925;0.8335580332247269;0.015561269486326055;0.015562587672477195;0.8061746913170684;-0.013518021859031178;1.0337014056795;0.8063438422675732
14.026388;1.0331036630432473;0.9256297111452456;0.896046055703659;-0.005181959962919065;-0.0050161020934379125;10.000272168723471;0.8335588738005416;0.015561283484767239;0.01556257374531303;0.8061762174228313;-0.013518022343579334;1.0337000524989923;0.8063435137313865
14.036388;1.033102474523811;0.925629768474908;0.8960453803636108;-0.005181960522751465;-0.005016102908842412;10.000274780036994;0.8335596746840177;0.015561296781533125;0.015562559986410054;0.8061777943904457;-0.0135180228056757;1.0336987622691485;0.8063431916570543
14.046388;1.0331013466706833;0.9256298059066512;0.896044739226509;-0.00518196110164203;-0.005016103716761142;10.000277379304617;0.8335604343887381;0.015561309329724092;0.015562546421217151;0.8061794239180503;-0.013518023243404486;1.033697539238471;0.8063428771146784
14.056388;1.03310027998493;0.9256298251327744;0.896044134416144;-0.005181961700090899;-0.005016104516046467;10.000279941176363;0.8335611507342452;0.015561321115680645;0.015562533080126702;0.8061821075385935;-0.013517023655142717;1.0336963884914443;0.8063435551581072
14.066388;1.0330992739124458;0.9256298281282191;0.8960435670451852;-0.00518196231846871;-0.005016105305578794;10.000282449965495;0.8335618207069538;0.015561332146694565;0.015562519989584323;0.8061838454281269;-0.013517024039281558;1.0336953158246667;0.8063432631922068
14.076388;1.0330983274843633;0.9256298169050532;0.8960430371750594;-0.005181962956913815;-0.0050161060844386715;10.0002849017385;0.8335624403589265;0.015561342449570022;0.015562507161108054;0.8061856359871945;-0.013517024394089389;1.0336943275110264;0.806342989717317
14.086388;1.0330974401448412;0.9256297939117559;0.8960425444967286;-0.005181963615280223;-0.005016106852175459;10.00028729944871;0.8335630054176032;0.015561352068769014;0.015562494596104705;0.8061874761033587;-0.013517024717873928;1.0336934303084115;0.8063427408381826
14.096388;1.0330966121372456;0.9256297623850757;0.8960420890291608;-0.005181964293192957;-0.0050161076089028644;10.000289641141281;0.8335635121622831;0.01556136104938098;0.015562482308514319;0.8061893614385511;-0.013517025009124172;1.0336926316257098;0.806342521769113
14.106388;1.0330958440668605;0.9256297259567731;0.8960416708433917;-0.005181964990257039;-0.00501610835507374;10.00029191379964;0.8335639576135235;0.015561369422203158;0.015562470333732484;0.8061912866552946;-0.013517025266585426;1.0336919391848451;0.8063423365059283
14.116388;1.0330951362994745;0.9256296878074824;0.8960412894480718;-0.0051819657061051155;-0.005016109090986982;10.00029409696786;0.8335643394844559;0.01556137720231619;0.015562458713777337;0.8061932460152443;-0.013517025489401932;1.0336903596459979;0.806342188501702
14.126388;1.0330944886607831;0.92562965033057;0.8960409437683361;-0.005181966440194095;-0.005016109816455846;10.000296165014456;0.8335646564359745;0.015561384391972688;0.015562447484586081;0.8061952342980658;-0.013517025677202;1.0336898968973458;0.8063420805556166
14.136388;1.0330939001689845;0.9256296158231389;0.8960406326865927;-0.0051819671917552;-0.005016110530869892;10.000298089120674;0.8335649082288298;0.015561390984549337;0.015562436667084581;0.8061972470073658;-0.013517025830074636;1.0336895515166042;0.8063420141209229
14.146388;1.0330933687281145;0.9256295870496104;0.8960403557020176;-0.005181967959845713;-0.005016111233357771;10.000299850945902;0.8335650953216982;0.015561396975138133;0.015562426251457939;0.806199279661619;-0.013517025948539653;1.0336893217728693;0.8063419896169162
14.156388;1.0330928913061936;0.9256295668009066;0.8960401133317586;-0.005181968743218143;-0.005016111922897922;10.000301455505545;0.8335652178539223;0.015561402369815826;0.015562416189911405;0.8062013272039019;-0.013517026033515386;1.0336892045086976;0.8063420071779409
14.166388;1.0330924645440878;0.9256299452373496;0.8960402821676757;-0.0051830499379352316;-0.005017158407072748;10.000302924453756;0.8335652746577299;0.015561407182149082;0.015562406408541615;0.8062033838932803;-0.01351702608633431;1.033689194907416;0.8063420663700291
14.176388;1.0330920848315648;0.9256299497503734;0.8960401125209535;-0.005183050746132558;-0.005017159067518913;10.000304282533257;0.833565263334721;0.015561411422218218;0.015562396827209774;0.8062054435234861;-0.013517026108799974;1.0336892863630764;0.8063421657048345
14.186388;1.0330917479941182;0.9256299722278869;0.8960399790706333;-0.005183051562633848;-0.0050171597118736306;10.000305552785553;0.833565181224057;0.015561415088064894;0.01556238737350731;0.8062074999795804;-0.013517026103081097;1.0336894711712727;0.806342303132302
14.196388;1.0330914496690815;0.9256300181578719;0.8960398796139998;-0.005183052384105001;-0.005017160339362443;10.000306756638109;0.8335650260772084;0.015561418164498401;0.015562377984885498;0.8062095474893654;-0.013517026071489894;1.0336897414392225;0.806342476780061
14.206388;1.033091186316261;0.9256300934909025;0.8960398111703244;-0.005183053207266154;-0.005017160949672549;10.000307914713131;0.8335647959758875;0.015561420631761585;0.015562368605282411;0.8062115801099541;-0.013517026016373775;1.0336900897358015;0.8063426853084255
14.216388;1.0330909560615715;0.9256302037105913;0.8960397709126278;-0.005183054029178533;-0.005017161542923068;10.000309046628388;0.8335644890800679;0.015561422481309685;0.015562359185564659;0.8062135915297927;-0.013517025940071831;1.0336905093546123;0.8063429280908698
14.226388;1.0330907584404174;0.9256303533914321;0.8960397570684145;-0.0051830548474259604;-0.005017162119269373;10.000310167922901;0.8335641039507357;0.015561423725001704;0.01556234969062168;0.806215575772026;-0.013517025844835344;1.0336909941430543;0.8063432048038724
14.236388;1.0330905930360066;0.9256305464331087;0.896039769350587;-0.005183055660212967;-0.005017162678594533;10.000311288860415;0.8335636400662244;0.01556142438558771;0.015562340104683983;0.8062175275003403;-0.013517025732781787;1.0336915381708;0.8063435145195051
14.246388;1.033090458644157;0.9256307861477067;0.8960398083763638;-0.005183056466352702;-0.005017163220554828;10.000312417677602;0.8335630977091554;0.015561424480717298;0.015562330421020933;0.8062194413202197;-0.013517025605885559;1.033692135619788;0.8063438554865346
14.256388;1.033090353629837;0.9256310749321749;0.8960398745446662;-0.0051830572651978945;-0.005017163744588945;10.000313560490083;0.8335624778222235;0.015561424022014096;0.0155623206259975;0.8062213111039577;-0.013517025465840722;1.0336927807404446;0.8063442256730017
14.266388;1.033090276655481;0.925631414404687;0.8960399675573653;-0.005183058056372665;-0.005017164249875989;10.00031471638112;0.83356178220412;0.015561423025137579;0.015562310701581284;0.8062231298348477;-0.01351702531382306;1.033693468079671;0.8063446231728828
14.276388;1.033090227034309;0.9256318058709866;0.8960400867770794;-0.005183058839377349;-0.005017164735481748;10.000315875643167;0.8335610130648792;0.015561421512467352;0.01556230064644239;0.8062248896963321;-0.013517025150431702;1.033694193358527;0.806345046188479
14.286388;1.0330902043499957;0.9256322499893576;0.8960402314938897;-0.005183059613519318;-0.005017165200419975;10.000317024955544;0.8335601723659162;0.015561419508674342;0.015562290491002238;0.8062265826808355;-0.01351702497581529;1.0336949542950036;0.8063454926601984
14.296388;1.033090208009238;0.9256327458127176;0.8960404005535775;-0.005183060378136661;-0.005017165643533737;10.000318159338116;0.8335592622938641;0.015561417038156894;0.01556228028917389;0.8062282017630608;-0.013517024789779812;1.0336957505077633;0.8063459600239855
14.306388;1.033090237403919;0.925633290509517;0.8960405917139701;-0.005183061132673941;-0.005017166063426422;10.000319291290278;0.8335582861317187;0.015561414122534796;0.01556227010078869;0.8062297415521351;-0.013517024591938676;1.033696582747634;0.8063464458029846
14.316388;1.0330902917925326;0.925633879627176;0.896040801560364;-0.005183061876558979;-0.005017166458484027;10.000320443698119;0.8335572479520311;0.015561410772211993;0.015562259982566353;0.806231197752972;-0.013517024381993856;1.0336974522338465;0.8063469484432371
14.326388;1.0330903692312539;0.9256345073281946;0.8960410261146168;-0.005183062609143444;-0.005017166827014161;10.000321633956734;0.8335561516154106;0.015561406975792853;0.015562249986544893;0.8062325663672661;-0.013516024159943699;1.0336983599418013;0.8063474503707688
14.336388;1.0330904658519526;0.9256351672984346;0.896041261190756;-0.005183063329969872;-0.005017167167498846;10.000322867564437;0.8335550006980008;0.015561402700781218;0.015562240161928203;0.8062338437469538;-0.01351602392610931;1.0336993054868602;0.8063479841334406
14.346388;1.033090576549134;0.9256358540294379;0.8960415021749599;-0.005183064039188734;-0.005017167478791389;10.000324145015783;0.8335537988931006;0.01556139790640992;0.015562230553664647;0.80623502718942;-0.013516023681152442;1.033700286374273;0.8063485315673724
14.356388;1.0330906962143194;0.9256365632778808;0.8960417441346459;-0.005183064737600137;-0.005017167760146287;10.000325473629383;0.8335525495187261;0.015561392555667443;0.015562221196905925;0.8062361153806918;-0.013516023426101073;1.0337012983894074;0.8063490914769436
14.366388;1.0330908204561036;0.9256372918041328;0.8960419827022692;-0.005183065426351594;-0.005017168011125326;10.00032687441574;0.8335512551574292;0.015561386618915036;0.015562212121255144;0.8062371086098875;-0.013516023162203178;1.0337023364831202;0.806349663295613
14.376388;1.0330909456796322;0.9256380367581863;0.8960422148268503;-0.005183066106656944;-0.005017168231386917;10.000328381763515;0.8335499185644766;0.015561380076117973;0.01556220335957071;0.8062380083315575;-0.013516022890570406;1.033703395175123;0.8063502467621407
14.386388;1.0330910687641566;0.9256387946926815;0.896042438283465;-0.0051830667796390305;-0.005017168420367395;10.000330040755697;0.8335485435552565;0.01556137292521618;0.015562194942592157;0.8062388160601199;-0.01351602261179596;1.0337044689141912;0.8063508416677492
14.396388;1.033091186558288;0.9256395609201716;0.8960426503938888;-0.005183067446378009;-0.005017168577073718;10.00033190219072;0.8335471348021657;0.015561365184604615;0.015562186891681451;0.8062395327597958;-0.013516022325823855;1.0337055528025667;0.8063514481134554
14.406388;1.0330912956680305;0.9256407175592879;0.8960432226319675;-0.005184148505951989;-0.00501821450880871;10.000334016660176;0.8335456972514556;0.015561356883331606;0.015562179227543034;0.8062401591099384;-0.013516022032185417;1.0337066428438297;0.8063520667462569
14.416388;1.0330913928123937;0.9256414834396225;0.8960433995110192;-0.005184149164532033;-0.005018214596730447;10.000336434741033;0.8335442360029657;0.015561348047678848;0.015562171978174317;0.8062406960079231;-0.013516021730348354;1.0337077354169188;0.8063526985677772
14.426388;1.0330914750451896;0.925642241262469;0.8960435509378014;-0.00518414982192986;-0.005018214647752451;10.000339206789144;0.8335427566899556;0.01556133868721537;0.015562165168843626;0.8062411448187876;-0.013516021419758616;1.0337088267699142;0.8063533443686248
14.436388;1.0330915396241538;0.9256429875657717;0.8960436716158181;-0.005184150480101011;-0.0050182146599854335;10.000342370259467;0.8335412658205453;0.015561328787207486;0.015562158810257826;0.8062415069070678;-0.013516021099591881;1.0337099130609189;0.8063540041470109
14.446388;1.0330915842960664;0.9256437204404155;0.8960437562545219;-0.0051841511405456685;-0.005018214631618977;10.000345935230657;0.8335397703385106;0.015561318315623468;0.015562152902107298;0.8062417829454372;-0.01351602076862818;1.0337109906694086;0.806354676865148
14.456388;1.0330916078452226;0.925644438809075;0.8960437990668321;-0.0051841518042010995;-0.005018214561143389;10.00034988581766;0.8335382766727896;0.015561307237605553;0.015562147438299595;0.8062419731959617;-0.0135160204253505;1.0337120562775313;0.8063553607335147
14.466388;1.0330916100187377;0.925645141742757;0.8960437941024342;-0.005184152471666165;-0.005018214447463199;10.000354193250022;0.8335367903117611;0.015561295526159211;0.015562142397830485;0.8062420785898753;-0.013516020068218207;1.033713106718377;0.8063560538711324
14.476388;1.0330915910884648;0.925645828042138;0.8960437364141948;-0.0051841531434901065;-0.005018214290032677;10.000358824821735;0.8335353155672995;0.015561283165734087;0.015562137740052924;0.806242101565889;-0.01351601969608132;1.0337141389577569;0.8063567547175561
14.486388;1.0330915519976944;0.9256464960463394;0.8960436228303463;-0.005184153820246019;-0.0050182140889628;10.000363745803496;0.8335338550411355;0.015561270147888417;0.015562133425821707;0.8062420460328816;-0.013516019308365577;1.0337151500768773;0.8063574618860624
14.496388;1.0330914946400678;0.9256471435187977;0.8960434513864861;-0.005184154502444359;-0.00501821384490937;10.000368921935447;0.8335324095697041;0.015561256464256584;0.01556212943965107;0.8062419167597951;-0.013516018904985678;1.0337161370228911;0.8063581738453229
14.506388;1.0330914215732545;0.92564776783009;0.8960432201522369;-0.0051841551905532895;-0.0050182135588666965;10.000374322188858;0.8335309790418929;0.015561242102220903;0.015562125784829418;0.8062417191787319;-0.013516018486357879;1.033717096585653;0.8063588889910702
14.516388;1.033091335758817;0.9256483664015643;0.896042927011773;-0.005184155885254984;-0.005018213232210121;10.00037991998562;0.8335295637538754;0.015561227037598064;0.015562122467271488;0.806241459242086;-0.013516018053350617;1.0337180254864748;0.8063596060725811
14.526388;1.0330912405864157;0.9256489369032779;0.8960425700445731;-0.00518415658761177;-0.0050182128668026516;10.000385695346301;0.8335281652330365;0.015561211229475494;0.015562119483910977;0.8062411422756454;-0.013516017606946498;1.033718919855077;0.8063603242238285
14.536388;1.0330911398032265;0.9256494771043055;0.8960421474409448;-0.0051841572988535365;-0.0050182124647993485;10.000391630983012;0.8335267855314007;0.015561194627462752;0.01556211681371446;0.8062407716571911;-0.013516017148022925;1.033719775021223;0.8063610425449541
14.546388;1.0330910372372444;0.9256499842790371;0.8960416574126154;-0.0051841580200804;-0.005018212028357843;10.000397703034027;0.8335254258873589;0.015561177185542688;0.015562114413399015;0.8062403489835177;-0.013516016677511464;1.0337205866008974;0.8063617599561727
14.556388;1.033090936607806;0.9256504547139305;0.896041098542083;-0.005184158752064132;-0.00501821155951585;10.000403881713462;0.8335240862292778;0.015561158876388854;0.015562112216475358;0.8062398755735143;-0.013516016196612754;1.0337213515183101;0.8063624753569707
14.566388;1.0330908413516144;0.9256508842817336;0.8960404703439193;-0.005184159495034697;-0.005018211060196205;10.000410138612338;0.8335227655955187;0.01556113969591575;0.015562110139629517;0.8062393532961949;-0.013516015706890617;1.0337220681375945;0.8063631877806864
14.576388;1.0330907538800074;0.9256512696395406;0.8960397738504531;-0.005184160248639342;-0.005018210532253313;10.000416448255146;0.8335214625167017;0.015561119652428911;0.015562108103088902;0.8062387839520117;-0.01351601521039107;1.0337227361428867;0.806363896436933
14.586388;1.033090674777849;0.9256516091568509;0.8960390117313202;-0.005184161012204417;-0.0050182099775597415;10.000422786573731;0.8335201748779368;0.015561098753990855;0.015562106050602828;0.806238168801902;-0.013516014709662221;1.0337233560540382;0.8063646007167197
14.596388;1.033090602898813;0.9256519029454859;0.8960381874299947;-0.0051841617850225214;-0.005018209398192886;10.000429131212199;0.8335188999917259;0.015561077004028291;0.015562103953975729;0.8062375089145112;-0.013516014207440145;1.0337239284043325;0.8063653004867385
14.606388;1.0330905362593894;0.9256521517735241;0.8960373039779185;-0.005184162566334696;-0.005018208796558286;10.000435463115721;0.8335176351970631;0.015561054412997235;0.015562101804555114;0.8062368054207311;-0.013516013706241998;1.0337244533693795;0.8063659962833619
14.616388;1.0330904732900115;0.9256523561359548;0.8960363640167451;-0.005184163355072136;-0.005018208175297626;10.000441767565984;0.8335163783097299;0.015561031023023532;0.015562099605397697;0.8062360597033673;-0.013516013208245217;1.0337249308555265;0.8063666889635321
14.626388;1.0330904136461825;0.925652516368805;0.8960353709188044;-0.00518416414980782;-0.005018207537169198;10.000448037387695;0.833515127720338;0.015561006916927774;0.015562097373854125;0.806235273804857;-0.013516012715372722;1.0337253604911576;0.8063673795996678
14.636388;1.0330903577659771;0.9256526330116503;0.8960343291201016;-0.005184164949006652;-0.005018206884940144;10.000454278951825;0.8335138821841681;0.015560982204042168;0.01556209514198592;0.8062344504581261;-0.013516012229364804;1.0337257413686554;0.8063680698949894
14.646388;1.0330893648437434;0.9256518651751103;0.8960332448802841;-0.005183858391191835;-0.0050179132732168785;10.000460509963093;0.8335126401579426;0.015560957005503312;0.01556209295083432;0.8062335927066476;-0.013516011751858938;1.0337260718984362;0.806368762244374
14.656388;1.0330893179166352;0.9256518969669706;0.8960321186567671;-0.00518385919488474;-0.005017912600638971;10.000466747490925;0.8335113991855677;0.015560931442900645;0.015562090854980878;0.8062327036876146;-0.013516011284525809;1.0337263504791732;0.8063694592530788
14.666388;1.0330892769776931;0.9256518880736788;0.8960309540241829;-0.005183859998594564;-0.005017911921743758;10.00047300156662;0.8335101560184786;0.015560905626733025;0.015562088928371156;0.8062317866893693;-0.013516010829153853;1.03372657667291;0.8063701633756027
14.676388;1.033089243545061;0.9256518408988961;0.896029750854151;-0.005183860800997978;-0.00501791123932335;10.000479275225691;0.8335089071896677;0.015560879654790095;0.015562087249602929;0.8062308451636696;-0.013516010387508385;1.0337267515549764;0.8063708770669145
14.686388;1.0330892187666003;0.925651759268275;0.8960285077738533;-0.0051838616010685245;-0.005017910556521871;10.000485560714214;0.8335076496481318;0.015560853615075835;0.015562085880616439;0.8062298824552047;-0.013516009961140803;1.0337268772657102;0.8063716030931128
14.696388;1.0330892032319137;0.925651648013285;0.8960272228765284;-0.005183862398053994;-0.005017909876785189;10.000491835867734;0.833506381208147;0.015560827581674083;0.015562084866048518;0.8062289012458733;-0.01351600955156234;1.0337269568439489;0.8063723444746981
14.706388;1.0330891967302676;0.925651512318372;0.8960258937319491;-0.005183863191458361;-0.005017909203780785;10.00049806477326;0.8335051002647035;0.01556080161173322;0.015562084244951742;0.8062279028638959;-0.013516009160597005;1.0337269941424652;0.8063731044265091
14.716388;1.0330891975356216;0.9256513575167243;0.8960245177041691;-0.005183863981040417;-0.0050179085412235145;10.00050420116241;0.8335038053188735;0.015560775751520447;0.015562084052361091;0.8062268872186513;-0.013516008790259784;1.033726993357167;0.8063738867746361
14.726388;1.0330892025014746;0.9256511886856159;0.8960230926968422;-0.005183864766709672;-0.005017907892386626;10.000510197458915;0.8335024950724267;0.015560750046609853;0.015562084308627011;0.8062258539593092;-0.013516008442176021;1.0337269587731575;0.8063746960667434
14.736388;1.033089208586634;0.925651009532723;0.8960216173961668;-0.005183865548436637;-0.005017907259690948;10.00051601847197;0.8335011685214901;0.015560724548578285;0.015562085005235133;0.8062248039041591;-0.013516008117273668;1.0337268947693679;0.8063755367837985
14.746388;1.033089214321415;0.9256508218174245;0.8960200911843973;-0.005183866326316431;-0.005017906644749585;10.000521650429349;0.8334998248246082;0.015560699309739879;0.015562086101318104;0.8062237394262091;-0.013516007816029102;1.033726805628067;0.8063764124819173
14.756388;1.0330892200705029;0.9256506259405965;0.8960185145177867;-0.005183867100538214;-0.005017906048628411;10.000527097675551;0.8334984634206256;0.015560674369686157;0.015562087539255955;0.8062226637589935;-0.013516007538839534;1.033726695199358;0.80637732564461
14.766388;1.033089227331957;0.9256504213934463;0.8960168893437208;-0.005183867871118454;-0.005017905472038373;10.000532371292506;0.8334970842913689;0.015560649752037678;0.015562089268175964;0.8062215798914824;-0.013516007286234548;1.03372656667862;0.806378277984192
14.776388;1.0330892377756709;0.9256502065955245;0.8960152189128466;-0.005183868637634321;-0.005017904915507524;10.000537480365052;0.8334956880823052;0.015560625469277058;0.01556209125262096;0.8062204896675023;-0.013516007059064847;1.033726423059305;0.8063792704527404
14.786388;1.033089252453122;0.9256499793520603;0.8960135073672159;-0.005183869399121797;-0.005017904379578222;10.000542430709338;0.833494276327098;0.015560601523502604;0.015562093459754128;0.8062193937391658;-0.013516006858676651;1.0337262677876689;0.8063803029813039
14.796388;1.0330892709102388;0.9256497379800837;0.8960117593257544;-0.005183870154162211;-0.005017903864845646;10.000547227774655;0.8334928518793034;0.015560577909233448;0.015562095846708096;0.8062182921792896;-0.013516006686845512;1.033726104414095;0.8063813745626195
14.806388;1.0330892902664817;0.9256494817163251;0.8960099795920893;-0.005183870901132287;-0.005017903371806537;10.000551878491967;0.833491419019613;0.015560554621158719;0.015562098356474603;0.8062171848625557;-0.013516006545375374;1.033725935743433;0.8063824837109225
14.816388;1.033089305539289;0.9256492099756201;0.8960081732566954;-0.005183871638385356;-0.00501790290074326;10.000556393726567;0.8334899829292591;0.015560531663695604;0.015562100916248505;0.8062160718659902;-0.013516006435628669;1.033725763355039;0.8063836289148893
14.826388;1.033089311611759;0.9256489213461389;0.8960063456220456;-0.005183872364176694;-0.005017902451762395;10.0005607927208;0.833488549079548;0.015560509057722079;0.015562103445705971;0.8062149541699938;-0.013516006358516349;1.0337255874616864;0.8063848085863364
14.836388;1.0330893047835976;0.9256486132962063;0.8960045017022377;-0.005183873076580883;-0.005017902025033611;10.00056509863728;0.8334871231802777;0.015560486837680708;0.015562105869734631;0.8062138335952843;-0.01351600631483931;1.0337254069819213;0.8063860205464745
14.846388;1.0330892823956679;0.9256482825799002;0.8960026459673611;-0.005183873773627908;-0.005017901621053192;10.000569325111382;0.8334857112097402;0.015560465043315543;0.015562108127731424;0.8062127117255138;-0.013516006305312573;1.033725219641547;0.8063872617613539
14.856388;1.033089241560498;0.9256479257233724;0.8960007823878098;-0.005183874453497039;-0.005017901240517929;10.000573474513581;0.8334843188383276;0.015560443710942975;0.015562110183221475;0.8062115892890339;-0.013516006330266523;1.0337250221539385;0.8063885285348253
14.866388;1.0330891783210236;0.9256475395217081;0.8959989143707682;-0.0051838751146889;-0.005017900883903579;10.00057754884532;0.8334829510280668;0.015560422870580072;0.015562112021507556;0.806210466989567;-0.013516006389468564;1.033724810408488;0.806389816942479
14.876388;1.0330890878499996;0.9256471214008187;0.8959970447109915;-0.005183875756211396;-0.005017900551240721;10.000581552755795;0.8334816125090971;0.015560402556531131;0.015562113631849844;0.8062093468819451;-0.013516006482193019;1.0337245795927625;0.8063911231428453
14.886388;1.033088965614108;0.9256466691873558;0.8959951760476103;-0.005183876377617001;-0.005017900242312253;10.00058548597147;0.8334803084184147;0.015560382815135013;0.015562114993230423;0.8062082331181385;-0.013516006607441676;1.0337243247914425;0.8063924434141497
14.896388;1.0330888082959206;0.9256461805850222;0.895993311765797;-0.00518387697878132;-0.005017899957174192;10.000589336886321;0.833479044401015;0.015560363699570834;0.015562116071133262;0.8062071319642845;-0.013516006764125007;1.0337240419328602;0.8063937744927288
14.906388;1.033088613663922;0.925645652849159;0.8959914560447577;-0.00518387755959449;-0.005017899696484838;10.00059308095374;0.8334778260041844;0.015560345267746146;0.015562116814917752;0.8062060511374931;-0.013516006950997302;1.0337237282641702;0.8063951141186803
14.916388;1.0330883797601578;0.9256450827823668;0.8959896127127461;-0.005183878119815756;-0.005017899461205889;10.000596681164591;0.833476657666152;0.015560327582716828;0.015562117153535905;0.8062049985772034;-0.01351600716649918;1.033723382248115;0.8063964609049523
14.926388;1.033088104313271;0.92564446698877;0.8959877845959613;-0.005183878659100953;-0.0050178992521121915;10.000600091836395;0.8334755418677762;0.015560310710215453;0.015562117003329016;0.8062039813304441;-0.013516007408832182;1.033723003151745;0.8063978135315268
14.936388;1.0330877849643574;0.9256438020414901;0.8959859736005293;-0.005183879177032913;-0.0050178990696166294;10.000603265914842;0.8334744786607408;0.01556029472644049;0.015562116284173307;0.806203005212642;-0.013516007676176315;1.0337225909103471;0.806399170017497
14.946388;1.0330874193570314;0.9256430845151854;0.8959841806326798;-0.005183879673108766;-0.005017898913742153;10.000606160484603;0.8334734657582901;0.01556027973502966;0.01556211492650879;0.8062020752850477;-0.013516007966852612;1.0337221465865472;0.8064005276017231
14.956388;1.033087004577157;0.9256423110267511;0.895982405949499;-0.005183880146731012;-0.005017898784187012;10.00060873959598;0.8334724992494829;0.015560265872356168;0.01556211287469852;0.806201196733755;-0.013516008279356605;1.0337216724862244;0.8064018829802927
14.966388;1.0330865370929923;0.9256414782999869;0.8959806498399352;-0.005183880597239159;-0.005017898680506594;10.000610974315022;0.8334715745347842;0.015560253292008037;0.015562110098760283;0.806200375546179;-0.013516008612255123;1.0337211718223949;0.8064032322096374
14.976388;1.033086013369398;0.9256405835829996;0.8959789127185726;-0.005183881023969163;-0.005017898602134793;10.000612839123855;0.8334706869947038;0.015560242145204189;0.015562106609319358;0.8061996182596259;-0.013516008964210638;1.0337206486181527;0.8064045703156629
14.986388;1.0330854303729318;0.9256396254673361;0.8959771952492617;-0.005183881426299399;-0.005017898548375672;10.000614312082243;0.8334698323038232;0.01556023257142475;0.015562102463882826;0.806198930993357;-0.013516009334162936;1.033720107347625;0.8064058914453665
14.996388;1.0330847857746979;0.9256386043013883;0.8959754989265288;-0.005183881803766275;-0.00501789851866319;10.000615380035219;0.8334690066599042;0.01556022468937378;0.015562097759627854;0.8061983189841346;-0.013516009721311072;1.0337195523003098;0.8064071897428408
15.006388;1.0330850191740784;0.9256383634993748;0.8959738243978692;-0.005184189516294769;-0.005018191460890553;10.000616039238803;0.8334682070974406;0.015560218584581753;0.015562092618297312;0.8061977869022089;-0.013516010124945785;1.0337189872340278;0.8064084601120199
15.016388;1.0330842473793393;0.9256372228838572;0.895972177041657;-0.005184189844412765;-0.005018191479258844;10.000616292351607;0.8334674321394947;0.01556021430382249;0.0155620871765435;0.8061973390487329;-0.013516010544425939;1.0337184151361576;0.8064096986183628
15.026388;1.0330834119387546;0.9256360281548106;0.8959705565707727;-0.005184190149298954;-0.005018191522406706;10.000616150541829;0.8334666823262529;0.01556021186123697;0.015562081589660095;0.8061969787854542;-0.013516010979252835;1.0337178381317038;0.8064109026179825
15.036388;1.0330825132902424;0.9256347830408825;0.895968964150123;-0.005184190432591167;-0.005018191591142246;10.000615637590647;0.8334659595256703;0.015560211251497556;0.015562076032146792;0.8061967077826623;-0.013516011429029768;1.0337172574647877;0.8064120702200349
15.046388;1.0330815507367472;0.9256334898542424;0.8959674011205376;-0.005184190696108919;-0.005018191686360027;10.000614788394397;0.8334652657936459;0.015560212455170376;0.015562070677644771;0.806196526342927;-0.013516011893202612;1.0337166734055616;0.8064131996796694
15.056388;1.0330805224259625;0.9256321499481245;0.8959658683983986;-0.005184190941628881;-0.005018191808659113;10.000613645301375;0.8334646030921631;0.01556021543183564;0.015562065671344688;0.8061964344186444;-0.013516012370812224;1.0337160855109693;0.8064142897590855
15.066388;1.0330794260358722;0.9256307649151775;0.8959643658895431;-0.005184191170631287;-0.005018191957894929;10.000612256606933;0.8334639733595949;0.015560220113626705;0.015562061119186404;0.8061964318114265;-0.0135160128605113;1.0337154930322883;0.8064153403523123
15.076388;1.033078259543637;0.9256293375521895;0.8959628925389764;-0.005184191384110244;-0.0050181921330400584;10.000610674474174;0.8334633785256661;0.015560226407485096;0.015562057103398579;0.8061965177461476;-0.01351601336063163;1.033714895163352;0.806416352191637
15.086388;1.0330770218555396;0.9256278721389773;0.8959614463658838;-0.005184191582657295;-0.005018192332240032;10.000608954070996;0.8334628205505159;0.015560234202802888;0.015562053702539725;0.8061966908826139;-0.013516013869102741;1.0337142913172088;0.8064173260207864
15.096388;1.0330757126123504;0.9256263743438707;0.8959600240271761;-0.00518419176667615;-0.0050181925528837565;10.00060715713129;0.8334623012698366;0.015560243378021327;0.015562050986809243;0.8061969497491661;-0.013516014383399111;1.033713680948;0.8064182620840772
15.106388;1.0330743315182969;0.9256248509528806;0.8959586206890142;-0.005184191936422873;-0.0050181927919116;10.000605351447373;0.833461822358236;0.015560253805273842;0.015562048999074332;0.8061972930931273;-0.013516014900743554;1.0337130631057725;0.8064191603280243
15.116388;1.03307287811898;0.9256233094248504;0.8959572309408499;-0.005184192091921351;-0.005018193046377354;10.000603601223293;0.8334613854255964;0.015560265352990986;0.015562047745762132;0.8061977199323819;-0.013516015418494681;1.0337124371398065;0.8064200211006709
15.126388;1.0330713521499337;0.9256217577505619;0.8959558500178288;-0.005184192232875917;-0.00501819331394735;10.000601959759916;0.8334609918109083;0.01556027788597979;0.01556204720077317;0.8061982293735596;-0.01351601593429892;1.0337118042372613;0.8064208454768605
15.136388;1.0330697541316;0.925620204007972;0.8959544743303443;-0.005184192358612606;-0.005018193593111377;10.000600469633099;0.8334606423619194;0.015560291263910704;0.01556204731534787;0.8061988203714402;-0.013516016445863036;1.033711167914019;0.8064216351187671
15.146388;1.033068085684905;0.9256186552214848;0.8959531012943053;-0.005184192468311021;-0.00501819388300703;10.00059916065726;0.8334603373270288;0.015560305340415656;0.015562048030295124;0.8061994915247032;-0.013516016950697592;1.0337105329750236;0.8064223921104511
15.156388;1.0330663493104855;0.9256171171505189;0.8959517293078311;-0.005184192561510545;-0.005018194183081823;10.000598042963361;0.8334600761346022;0.01556031996773877;0.015562049294487654;0.8062002407159736;-0.013516017446091114;1.0337099037902393;0.8064231188621327
15.166388;1.033064548356007;0.9256155953258912;0.8959503584808716;-0.00518419263834643;-0.005018194493033679;10.00059710551613;0.8334598572973564;0.015560335002220885;0.015562051077192121;0.8062010645741072;-0.013516017929355114;1.033709283162227;0.80642381817465
15.176388;1.0330626872846302;0.9256140956738458;0.8959489913970208;-0.0051841926992997785;-0.00501819481294871;10.000596324008528;0.8334596784320535;0.015560350301944886;0.015562053356420606;0.806201958452907;-0.013516018398161791;1.0337086725533662;0.8064244931407422
15.186388;1.0330607713631976;0.9256126242570244;0.8959476331340374;-0.005184192744985342;-0.005018195143180076;10.000595667956299;0.8334595364358494;0.01556036572140125;0.01556205609643681;0.8062029171806822;-0.013516018850697588;1.0337080727387797;0.8064251468443042
15.196388;1.033058805871646;0.92561118675647;0.8959462906825967;-0.005184192776342188;-0.005018195484027663;10.000595100281782;0.8334594283091019;0.015560381112144578;0.01556205923581763;0.8062039355512604;-0.01351601928562185;1.033707483923029;0.8064257826620754
15.206388;1.033056795348865;0.925609788046545;0.8959449719445871;-0.005184192794867668;-0.005018195835564159;10.000594575225174;0.8334593520202628;0.015560396330756822;0.015562062693657126;0.8062050078666839;-0.013516019701958978;1.0337069057615376;0.8064264049010601
15.216388;1.0330547430943768;0.9256084319132084;0.8959436846045732;-0.005184192802575892;-0.005018196197513534;10.000594041522683;0.8334593063877398;0.015560411248123697;0.015562066383235604;0.8062061273901961;-0.01351602009904807;1.0337063378054996;0.8064270186173166
15.226388;1.0330526512010383;0.9256071206168448;0.8959424351691264;-0.005184192801704068;-0.005018196569031571;10.000593447342375;0.8334592903094719;0.01556042575585577;0.015562070212134354;0.8062072865433555;-0.01351602047655628;1.0337057800969003;0.8064276289874002
15.236388;1.033050521417397;0.9256058542391605;0.8959412282282541;-0.005184192794233074;-0.005018196948678954;10.000592741280858;0.8334593021783551;0.01556043976946611;0.01556207407164862;0.8062084773824814;-0.013516020834427657;1.0337052336699117;0.8064282409849437
15.246388;1.0330483565707584;0.9256046309340153;0.895940066561498;-0.005184192781465107;-0.00501819733481522;10.000591871134262;0.8334593401754368;0.01556045322577251;0.015562077835311595;0.8062096918818764;-0.013516021172819973;1.033704700705016;0.8064288591191553
15.256388;1.0330461611242416;0.9256034486428079;0.8959389521310044;-0.005184192763925464;-0.005018197726076703;10.000590781658106;0.8334594032551585;0.015560466076197148;0.015562081370379467;0.8062109220195292;-0.013516021492051415;1.0337041840946293;0.806429487655299
15.266388;1.033043940786067;0.9256023066264008;0.895937886400375;-0.005184192741464156;-0.005018198121479145;10.000589414694089;0.8334594913184248;0.015560478280017003;0.015562084551839418;0.8062121596069991;-0.013516021792317775;1.0337036869044716;0.8064301315485607
15.276388;1.033041702676031;0.9256012058266775;0.8959368698864638;-0.005184192713244912;-0.005018198520109554;10.000587715588564;0.8334596042618169;0.015560489801863184;0.015562087273772198;0.8062133964364758;-0.013516022073327036;1.0337032119102039;0.8064307966569796
15.286388;1.0330394556176055;0.9255997612662245;0.8959355275335136;-0.005183112279953365;-0.005017153112077451;10.000585637625345;0.8334597413856378;0.01556050061886031;0.015562089458801083;0.8062146250752229;-0.013516022334350212;1.033702760916362;0.806431488739538
15.296388;1.0330372093135853;0.9255987528719686;0.8959346112001181;-0.005183112235177519;-0.005017153512984497;10.000583140153811;0.8334599016842139;0.015560510730279265;0.015562091061656106;0.8062158395195407;-0.013516022574537856;1.0337023339258669;0.8064322127801051
15.306388;1.0330349728821338;0.9255977983980421;0.8959337475646642;-0.005183112179054922;-0.005017153912200014;10.000580191524529;0.8334600838070442;0.015560520159326588;0.015562092066788463;0.8062170352434629;-0.013517022793013181;1.033701928672851;0.8064329899630865
15.316388;1.0330327539833775;0.9255969031945023;0.895932938153739;-0.0051831121095679495;-0.0050171543076182904;10.00057677709687;0.8334602852153629;0.015560528948454506;0.015562092488365343;0.8062182086932831;-0.013517022988861519;1.0337015410688695;0.8064337907937372
15.326388;1.0330305592092874;0.9255960717278805;0.8959321835170458;-0.0051831120250483325;-0.005017154697126634;10.000572896998484;0.8334605019987502;0.015560537150525884;0.015562092368026057;0.8062193564791715;-0.013517023161277661;1.033701166057055;0.8064346354654919
15.336388;1.0330283952846329;0.9255953076350083;0.8959314828666198;-0.0051831119243635065;-0.005017155078859914;10.00056854992403;0.8334607299632626;0.015560544818941063;0.015562091757536659;0.8062204749748335;-0.01351702330968788;1.0337007981359934;0.8064355266083055
15.346388;1.0330262699867783;0.9255946146796411;0.8959308335962484;-0.005183111806791258;-0.005017155451439024;10.00056371738115;0.8334609656917613;0.0155605520069668;0.015562090702573635;0.8062215605415112;-0.013517023433711093;1.0337004318736969;0.8064364663000906
15.356388;1.0330241918967507;0.9255939974317308;0.8959302318120709;-0.005183111671837276;-0.005017155814018506;10.000558363653544;0.8334612068333651;0.015560558778922207;0.015562089248482734;0.8062226100457964;-0.013517023533138614;1.0337000624994515;0.806437456529291
15.366388;1.0330221693895891;0.9255934610174749;0.8959296740302161;-0.005183111519064863;-0.005017156166265418;10.00055244516059;0.8334614519771377;0.015560565221373644;0.01556208745358795;0.8062236217059132;-0.01351702360793375;1.033699685758695;0.8064384988722529
15.376388;1.033020210185269;0.9255930107036463;0.8959291584748835;-0.005183111347983724;-0.005017156508321279;10.00054591302147;0.8334617006316668;0.015560571447631512;0.0155620853935352;0.8062245956765426;-0.013517023658142701;1.0336992971243586;0.8064395937154357
15.386388;1.0330183211271426;0.9255926514993457;0.895928684687378;-0.005183111158190696;-0.005017156840728165;10.000538714225371;0.8334619532901226;0.015560577594909246;0.01556208315960569;0.8062255334568964;-0.013517023683970028;1.033698891904212;0.8064407402128461
15.396388;1.0330165077298574;0.9255923875030304;0.8959282520968502;-0.0051831109495276894;-0.005017157164274868;10.00053080182374;0.8334622110894364;0.015560583808553739;0.015562080857971498;0.8062264369341063;-0.01351702368604767;1.0336984659353308;0.8064419368310172
15.406388;1.0330147746499736;0.9255922213767185;0.8959278590802336;-0.005183110722026896;-0.005017157479750568;10.000522145199753;0.8334624753166571;0.015560590218464265;0.0155620786096879;0.8062273081036903;-0.013517023665460164;1.0336980146574493;0.8064431818216975
15.416388;1.0330131267143834;0.9255921541292773;0.8959275030442032;-0.005183110475894503;-0.00501715778783578;10.000512727982942;0.833462747026085;0.01556059692861173;0.015562076543809698;0.806228149037587;-0.013517023623455174;1.0336975315369308;0.8064444736620506
15.426388;1.0330115689182846;0.9255921851643846;0.8959271811084463;-0.0051831102116026;-0.005017158089224044;10.00050254078505;0.8334630265149902;0.015560604025615715;0.01556207478045223;0.8062289616579497;-0.01351702356109639;1.033697008642523;0.8064458114013465
15.436388;1.0330101057557515;0.9255923127989826;0.895926890675228;-0.005183109929801865;-0.005017158384750152;10.000491582241692;0.8334633130648965;0.015560611583358298;0.015562073415657253;0.806229747448326;-0.01351702347903699;1.0336964386148766;0.806447194460636
15.446388;1.0330087412835094;0.9255925348937856;0.8959266294975916;-0.005183109631008264;-0.005017158675409091;10.000479863416425;0.8334636052249533;0.01556061965079849;0.01556207252587106;0.806230507230074;-0.013517023377530418;1.0336958155710083;0.8064486222222442
15.456388;1.0330074796890154;0.9255928492968033;0.8959263953038763;-0.005183109315486227;-0.005017158962332708;10.000467409983907;0.8334639011051628;0.015560628240026336;0.015562072186658758;0.80623124107873;-0.013517023256542929;1.033695134956299;0.8064500941373741
15.466388;1.033006325157795;0.9255932542684384;0.8959261852878732;-0.00518310898364887;-0.005017159246721014;10.000454265169717;0.8334641984555744;0.015560637327398544;0.015562072480764877;0.8062319485535857;-0.013517023115774192;1.033694393487619;0.8064516100340984
15.476388;1.0330052808702548;0.9255937486731487;0.8959259962709267;-0.005183108636499197;-0.005017159529660639;10.000440487212147;0.8334644948536537;0.015560646864787022;0.015562073487355181;0.8062326291114627;-0.013517022954712788;1.0336935891830914;0.8064531700429769
15.486388;1.0330043476978445;0.9255943320072225;0.8959258256690434;-0.005183108275543559;-0.005017159811911397;10.000426137560279;0.8334647878543207;0.015560656796292526;0.015562075268983644;0.8062332823152506;-0.013517022772846431;1.0336927213029337;0.8064547744844665
15.496388;1.0330035238149873;0.9255950042957584;0.8959256721731201;-0.0051831079024452385;-0.005017160093834377;10.000411273921781;0.8334650745343121;0.015560667071938794;0.015562077869527291;0.8062339079892469;-0.013517022569880145;1.0336917901016465;0.8064564240928901
15.506388;1.0330028058716187;0.9255957656218233;0.8959255355644706;-0.005183107518908067;-0.005017160375411755;10.000395957668895;0.8334653509229574;0.015560677648821753;0.015562081313977006;0.806234506278562;-0.013517022345825205;1.0336907962835933;0.8064581200319545
15.516388;1.0330021899684536;0.9255966157559844;0.8959254158811797;-0.005183107126795946;-0.005017160656170986;10.000380262684532;0.8334656124460613;0.015560688484925787;0.015562085604058282;0.8062350770550848;-0.013517022101045372;1.0336897404303136;0.806459863547347
15.526388;1.0330016713749681;0.9255975541084176;0.895925312321702;-0.005183106728206344;-0.005017160935185562;10.000364273827348;0.8334658549274682;0.015560699536601948;0.015562090719515321;0.8062356191155143;-0.013517021836337092;1.033688622447506;0.8064616558528188
15.536388;1.0330012444108874;0.9255985796106534;0.8959252223640883;-0.005183106325394052;-0.0050171612113218585;10.000348077944823;0.83346607492999;0.015560710757348141;0.015562096625990682;0.8062361303755503;-0.013517021552793378;1.0336874417547612;0.8064634980751284
15.546388;1.0330009030222806;0.9255996906351077;0.8959251415948628;-0.005183105920639112;-0.005017161483348917;10.000331754659415;0.8334662698967841;0.015560722096151103;0.015562103282403853;0.8062366093298526;-0.013517021251399326;1.0336861986802248;0.8064653909444166
