time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
15.556388;1.0330006410437969;0.9256008852760197;0.8959250646565169;-0.005183105516150098;-0.005017161749807597;10.00031537439494;0.8334664387153874;0.015560733496493003;0.015562110642651412;0.8062370568028615;-0.013517020932785343;1.033684895399763;0.8064673345513197
15.566388;1.0330004517054174;0.9256021613394174;0.8959249865698902;-0.005183105114071173;-0.005017162009086093;10.000299005308356;0.8334665817569346;0.015560744888453245;0.015562118652024063;0.806237476564029;-0.013517020597341636;1.0336835356796923;0.8064693281246842
15.576388;1.0330003273187736;0.9256035154923627;0.8959249033046109;-0.005183104716420386;-0.005017162259759617;10.000282722648977;0.8334667002033636;0.015560756180197954;0.01556212724917739;0.8062378742224914;-0.013517020245518482;1.0336821246095236;0.8064713697104199
15.586388;1.0330002602988722;0.9256049426483233;0.895924811818987;-0.005183104324813323;-0.005017162500718848;10.000266608641459;0.8334667955857384;0.015560767267097838;0.015562136370415924;0.806238255451528;-0.013517019878073968;1.0336806680505097;0.8064734562314161
15.596388;1.0330002443361208;0.9256064365338946;0.8959247103140753;-0.005183103940275409;-0.005017162730889645;10.00025073794826;0.8334668694076823;0.015560778054074492;0.015562145940070568;0.8062386251761153;-0.013517019496166955;1.0336791708852684;0.806475583949924
15.606388;1.0330002740152715;0.925607603198137;0.8959242233814548;-0.005182023165622353;-0.005016117140350313;10.000235163826854;0.833466922847688;0.015560788471869577;0.015562155859935103;0.8062389880392611;-0.013517019101322574;1.0336776353634733;0.8064777486073413
15.616388;1.0330003440893494;0.9256092127616344;0.8959241031538562;-0.005182022796864037;-0.0050161173451124365;10.000219918760635;0.8334669571958345;0.015560798481429612;0.015562166024188355;0.8062393488131736;-0.013517018695279596;1.0336760612882512;0.8064799452419411
15.626388;1.033000449670273;0.9256108730525517;0.8959239767835704;-0.005182022436653958;-0.005016117535572429;10.000205024879524;0.8334669743878391;0.015560808069095315;0.015562176350090757;0.8062397119577949;-0.013517018279750992;1.0336744476269104;0.8064821683155512
15.636388;1.0330005866734233;0.9256125796675696;0.8959238467798321;-0.005182022085456332;-0.005016117711179532;10.00019050372755;0.8334669770307054;0.015560817232774304;0.01556218679059228;0.8062400810223765;-0.013517017856146563;1.0336727938791161;0.8064844120179896
15.646388;1.0330007520885198;0.9256143276671035;0.8959237149338487;-0.005182021743959362;-0.005016117871605207;10.000176376913544;0.833466968331023;0.01556082596284983;0.015562197319520452;0.8062404583638934;-0.013517017425392856;1.0336711004265087;0.8064866702869513
15.656388;1.0330009440562773;0.9256161117797744;0.8959235820134716;-0.005182021413155275;-0.005016118016640044;10.000162659317606;0.8334669517214958;0.015560834228487674;0.015562207914268324;0.8062408453266223;-0.013517016988005748;1.0336703682444164;0.8064889366376315
15.666388;1.0330011614601384;0.9256179269051256;0.895923448071569;-0.005182021094235255;-0.00501611814624929;10.0001493584664;0.8334669302767455;0.01556084197648688;0.015562218555822127;0.806241242987842;-0.013517016544350594;1.0336685987711187;0.8064912041228167
15.676388;1.033001402872431;0.9256197681115087;0.8959233128443953;-0.005182020788507412;-0.005016118260625263;10.000136485338821;0.8334669068779615;0.015560849136388433;0.015562229237890727;0.8062416528156322;-0.013518016094884408;1.0336667944345026;0.8064934825001269
15.686388;1.0330016655623138;0.9256216301211284;0.8959231759125132;-0.005182020497168854;-0.005016118360189634;10.000124063935946;0.8334668851320666;0.01556085562448484;0.015562239971730108;0.8062420769601933;-0.013518015640225459;1.0336649588501003;0.8064957318334899
15.696388;1.0330019455522705;0.9256235069926337;0.8959230371105151;-0.005182020220885818;-0.0050161184456073505;10.000112128194273;0.8334668696790293;0.015560861351384733;0.015562250789639478;0.8062425182945964;-0.013518015181013204;1.0336630955992752;0.8064979632673156
15.706388;1.0330022382479043;0.925625392306646;0.8959228974788541;-0.005182019959562787;-0.0050161185177036985;10.00010071594949;0.833466865153385;0.015560866238596297;0.015562261750220099;0.806242979740447;-0.013518014717612358;1.0336612069666447;0.8065001718688027
15.716388;1.0330025386763355;0.9256272791777502;0.8959227599072906;-0.005182019712401736;-0.005016118577292509;10.000089869587155;0.833466875452653;0.015560870234584136;0.0155622729344663;0.8062434633699815;-0.013518014249903967;1.033659294174109;0.8065023534309526
15.726388;1.033002841681301;0.9256291598523309;0.8959226284205144;-0.0051820194781272855;-0.00501611862515233;10.000079633333675;0.8334669043431338;0.015560873314793382;0.015562284434868382;0.8062439700885595;-0.013518013777388942;1.0336573582746942;0.8065045043046136
15.736388;1.033003142141797;0.9256310259431525;0.8959225066788298;-0.005182019255345058;-0.005016118662025001;10.000070047549762;0.8334669556543901;0.015560875464762862;0.015562296347456364;0.8062444994696301;-0.013518013299421814;1.033655400860413;0.8065066210058005
15.746388;1.0330034344480326;0.9256328698453118;0.8959223975079419;-0.005182019042875464;-0.005016118688476024;10.000061151375986;0.8334670327628672;0.015560876665086364;0.015562308762546247;0.8062450499851632;-0.013518012815407604;1.0336534249110443;0.8065086999241202
15.756388;1.0330037120691125;0.9256346866409702;0.8959223036331109;-0.005182018839840644;-0.0050161187049306616;10.000052986657144;0.8334671387170783;0.015560876900539604;0.015562321758053978;0.8062456200357847;-0.013518012325072172;1.0336514354148654;0.8065107369282384
15.766388;1.0330039685105235;0.9256364751399403;0.8959222280085659;-0.005182018645529734;-0.005016118711958617;10.00004559417909;0.8334672763865316;0.015560876182523343;0.015562335401777707;0.806246208738709;-0.013518011828736295;1.033649438988222;0.8065127270546278
15.776388;1.0330041986490164;0.9256382367159992;0.8959221732406373;-0.005182018459284643;-0.005016118710370941;10.00003900820487;0.8334674480240418;0.015560874546816804;0.015562349755289594;0.8062468159029942;-0.013518011327371066;1.0336474431304528;0.8065146646459158
15.786388;1.0330053402192574;0.9256408147030867;0.8959221395527633;-0.005182325638305989;-0.005016411648155767;10.000033255189084;0.8334676550823139;0.015560872028778486;0.015562364872697198;0.8062474416168214;-0.013518010822440368;1.0336454561790327;0.8065165433089287
15.796388;1.0330055083654086;0.9256425272069218;0.8959221316854071;-0.005182325466575205;-0.005016411631019457;10.000028353417074;0.8334678985718901;0.015560868657940463;0.015562380799078344;0.8062480855920087;-0.013518010315728343;1.0336434876231;0.8065183555731639
15.806388;1.0330056423750762;0.925644217659043;0.8959221492312784;-0.0051823253014105786;-0.005016411605959517;10.000024307026338;0.8334681794884142;0.015560864473751702;0.015562397569667673;0.8062487466112538;-0.013518009809260814;1.033641547781109;0.8065200930892247
15.816388;1.033005740043007;0.925645889016629;0.8959221927633995;-0.005182325142162735;-0.005016411572530004;10.000021100221701;0.8334684986650311;0.01556085952816057;0.015562415198326195;0.8062484227989758;-0.013518009305186426;1.033639646738866;0.8065207473549824
15.826388;1.033005798349172;0.9256475453548241;0.8959222618271551;-0.0051823249878753105;-0.005016411530514136;10.000018701932925;0.833468856193835;0.015560853874812684;0.015562433667244607;0.8062491123720434;-0.013518008805523294;1.0336377933852108;0.8065223094079482
15.836388;1.0330058138378815;0.9256491911552743;0.8959223548247434;-0.005182324837272453;-0.005016411480199561;10.000017070982876;0.8334692514595262;0.015560847565950742;0.015562452932559518;0.8062498138217767;-0.013518008312048201;1.0336359951695528;0.8065237709832693
15.846388;1.0330057836862576;0.925650442678986;0.8959220939696753;-0.0051812442899048065;-0.005015365613532868;10.000016150975867;0.8334696836381504;0.015560840657571063;0.015562472924303848;0.806250525705308;-0.013518007826432117;1.033634258623338;0.8065251248009787
15.856388;1.03300570638626;0.9256520783292574;0.8959222273409054;-0.005181244141832293;-0.005015365548861059;10.000015866433587;0.8334701516636895;0.015560833213476467;0.015562493537839025;0.8062512465783478;-0.013518007350283044;1.0336325902220231;0.8065263653410236
15.866388;1.0330055816718495;0.9256537123748453;0.8959223777363627;-0.005181243992511298;-0.005015365477955334;10.00001613205802;0.8334706538705908;0.015560825300226688;0.015562514640143198;0.8062519745255444;-0.013518006885015577;1.03363099663558;0.8065274888470684
15.876388;1.033005410105718;0.925655345853914;0.8959225437286452;-0.005181243840499457;-0.005015365400989537;10.000016870020476;0.8334711877999063;0.015560816972529253;0.01556253608491115;0.8062527062622565;-0.013518006431684468;1.0336294843203095;0.8065284931436423
15.886388;1.0330051927144877;0.9256569787793646;0.895922723898504;-0.005181243684567095;-0.0050153653178840575;10.00001801971819;0.8334717498671028;0.015560808267793123;0.015562557711563087;0.8062534369584604;-0.01351800599084604;1.0336280595490555;0.8065293772579352
15.896388;1.033004930643912;0.9256586106084249;0.8959229171568063;-0.005181243523696568;-0.005015365228515661;10.000019528442753;0.8334723352328575;0.015560799223765584;0.015562579336291139;0.8062541612237533;-0.01351800556260199;1.0336267287519763;0.8065301404482994
15.906388;1.0330046248825595;0.9256602409473206;0.8959231240295247;-0.005181243357148221;-0.005015365132932182;10.000021336519593;0.833472938570506;0.015560789896900072;0.01556260076971133;0.8062548741997083;-0.013518005146755172;1.0336254981100574;0.8065307811325728
15.916388;1.0330042765348921;0.9256618693942098;0.8959233473171476;-0.005181243184437216;-0.0050153650313261395;10.0000233814153;0.8334735548077752;0.015560780355801034;0.015562621851048479;0.806255571908838;-0.013518004742828877;1.0336243729027836;0.8065312968066148
15.926388;1.0330038876557357;0.9256634947626159;0.8959235913449233;-0.005181243005247751;-0.005015364923822141;10.0000256140352;0.83347417897855;0.015560770663767378;0.015562642460608723;0.8062562512058076;-0.013518004349981653;1.033623357481132;0.8065316846888015
15.936388;1.0330034616335038;0.9256651148380892;0.8959238607826079;-0.005181242819435698;-0.005015364810360742;10.000028000773066;0.8334748060514495;0.015560760871430929;0.015562662512966846;0.8062569094230133;-0.013518003966916589;1.0336224554217672;0.8065319422559529
15.946388;1.0330030024457524;0.9256667273943834;0.8959241596153258;-0.005181242627063494;-0.0050153646906590235;10.000030508473042;0.8334754309787847;0.015560751014408972;0.01556268194409917;0.806257543598799;-0.013518003591748056;1.0336216695482898;0.8065320677104394
15.956388;1.0330025136697338;0.9256683315088633;0.8959244906817708;-0.00518124242845281;-0.005015364564236046;10.000033091724639;0.8334760483670872;0.015560741111070952;0.015562700695674342;0.8062581502779884;-0.013519003221959333;1.0336210019070409;0.8065320770260302
15.966388;1.0330019981443936;0.9256699273290011;0.8959248561357462;-0.0051812422242798655;-0.005015364430575227;10.000035692229702;0.8334766523823709;0.015560731169282105;0.015562718706311101;0.806258726403268;-0.013519002854682752;1.0336204534461089;0.8065319365621387
15.976388;1.0330014581558582;0.9256715146054063;0.8959252583747978;-0.005181242015578948;-0.005015364289314568;10.000038240766262;0.8334772377035984;0.01556072120141603;0.015562735907831705;0.806259270059112;-0.013519002487133567;1.0336200233266346;0.8065316629997206
15.986388;1.0330008960417079;0.9256730919370746;0.8959257005610779;-0.005181241803611914;-0.005015364140256893;10.000040657488546;0.8334778008094508;0.01556071123272559;0.015562752226540497;0.8062597804240915;-0.013519002116915172;1.0336197083864278;0.8065312561036325
15.996388;1.0330003145836986;0.9256746572813077;0.8959261860042993;-0.005181241589661165;-0.005015363983217455;10.000042858058228;0.833478340337563;0.015560701297275742;0.015562767600000036;0.8062602576814281;-0.013519001742227364;1.0336195034735833;0.806530715815662
16.006388;1.0329997164258677;0.9256762086821143;0.89592671690213;-0.005181241374708625;-0.005015363818042677;10.00004476265018;0.8334788566006855;0.01556069142368833;0.015562781995635861;0.8062607031615286;-0.013519001361933899;1.0336194027564523;0.8065300423059295
16.016388;1.032999103387693;0.9256777441786735;0.8959272936342673;-0.005181241159073867;-0.005015363644819694;10.000046300102655;0.833479351094599;0.015560681619885764;0.015562795413314404;0.8062611195034535;-0.013519000975439363;1.0336194013218512;0.8065292355408717
16.026388;1.0329984766474511;0.925679261075267;0.8959279149952123;-0.0051812409423263334;-0.005015363463830716;10.000047410563399;0.8334798260919665;0.015560671878011833;0.015562807880830998;0.8062615105063095;-0.013519000582593126;1.0336194960944312;0.8065282949018312
16.036388;1.03299783726867;0.9256807558411257;0.8959285793075534;-0.0051812407235733325;-0.005015363275250298;10.000048051036277;0.8334802842014666;0.015560662190731961;0.015562819448350619;0.8062618802235714;-0.013519000183687308;1.033619685835255;0.8065272189975601
16.046388;1.0329971864529164;0.9256822247674209;0.8959292859187757;-0.005181240501819092;-0.0050153630790779604;10.000048197541625;0.8334807278728105;0.015560652550199817;0.015562830176455635;0.8062622320029518;-0.013518999779409615;1.0336199707929405;0.8065260055814462
16.056388;1.032996525677384;0.9256832765801795;0.8959296603873825;-0.005180159877265706;-0.005014317066530248;10.00004783707471;0.8334811587557465;0.015560642938449715;0.015562840123665737;0.806262568703108;-0.013518999370665467;1.0336203519087632;0.8065246520306322
16.066388;1.0329958567575868;0.9256846834053776;0.8959304545457787;-0.005180159646873065;-0.00501431685508314;10.000046957160214;0.8334815773392362;0.015560633327639255;0.0155628493404415;0.8062628934372085;-0.013518998958261048;1.0336208294768456;0.8065231564203603
16.076388;1.0329951814693163;0.9256860548334082;0.8959312932994313;-0.005180159410995985;-0.005014316635713776;10.000045542273037;0.8334819833364625;0.015560623684410184;0.015562857869761217;0.8062632094702241;-0.013518998542575135;1.0336214021572983;0.8065215179026087
16.086388;1.0329945009045165;0.9256873891220772;0.895932175827679;-0.005180159169050812;-0.005014316408162938;10.000043574082632;0.8334823761382104;0.01556061397139261;0.015562865757206203;0.8062635195370179;-0.013518998123335816;1.0336220667869391;0.8065197360807251
16.096388;1.0329938151315636;0.9256886857164129;0.8959331014216315;-0.005180158920749389;-0.005014316172412272;10.000041031229324;0.8334827546551725;0.015560604149878962;0.015562873062062412;0.8062638254096285;-0.013518997699638663;1.0336228188970595;0.8065178107018572
16.106388;1.03299312302686;0.9256899451976688;0.8959340703193764;-0.005180158666075739;-0.005014315928745708;10.000037891560428;0.8334831173876353;0.015560594187268928;0.015562879854437377;0.806264127846294;-0.013518997270418092;1.03362365333505;0.8065157420013959
16.116388;1.0329924226570906;0.9256911688044887;0.8959350835186788;-0.0051801584051887496;-0.005014315677752053;10.000034138462986;0.8334834631516074;0.015560584071724472;0.015562886205019093;0.806264426642602;-0.013518996835017479;1.0336245639196822;0.8065135312326883
16.126388;1.032991712938393;0.9256923578692006;0.8959361421878529;-0.0051801581382924415;-0.0050143154201770755;10.0000297651738;0.833483791376051;0.015560573829609639;0.015562892181991346;0.8062647206065127;-0.013518996393253971;1.0336255427564833;0.8065111810424344
16.136388;1.0329909949913936;0.9256935135159957;0.8959372473222128;-0.005180157865438812;-0.005014315156651686;10.000024774187679;0.8334841017659805;0.015560563521437268;0.015562897859512967;0.8062650076416271;-0.01351899594513191;1.033626580465641;0.8065086954139359
16.146388;1.0329902713420602;0.9256946368296658;0.8959383994605515;-0.005180157586285061;-0.005014314887764751;10.000019175665487;0.8334843943619981;0.015560553211432331;0.015562903325775162;0.8062652850453207;-0.013518995490620758;1.033627667122967;0.8065060794540954
16.156388;1.0329895442088504;0.9256957290917537;0.8959395985180072;-0.005180157299968414;-0.005014314614414573;10.00001298598057;0.8334846699663846;0.015560542943837801;0.015562908672044766;0.8062655499753424;-0.013518995029649357;1.0336297935768566;0.8065033391683485
16.166388;1.0329888149717157;0.925696791577223;0.8959408437740738;-0.005180157005190896;-0.005014314337900782;10.000006224861993;0.8334849299239782;0.015560532743225863;0.015562913974530227;0.8062658000280633;-0.013518994562319786;1.0336309524497906;0.8065004812397875
16.176388;1.0329880848467512;0.9256978251221893;0.8959421334114153;-0.0051801567003681576;-0.005014314059791642;9.999998912005864;0.8334851755125752;0.015560522622645706;0.01556291928794325;0.8062660337390838;-0.013518994089083388;1.0336321378868403;0.8064975130911003
16.186388;1.0329873559725973;0.9256988298587158;0.8959434641184034;-0.005180156383854315;-0.005014313781827886;9.999991066124968;0.833485407994967;0.015560512587554656;0.01556292464540259;0.8062662507474483;-0.013518993610672228;1.0336333448479964;0.8064944428007162
16.196388;1.0329866321769439;0.9256998053848826;0.8959448317899962;-0.0051801560543004955;-0.005014313505749877;9.999982706941093;0.8334856290075914;0.01556050264059619;0.015562930067102354;0.8062664515410819;-0.013518993127835107;1.0336345689844602;0.8064912784387812
16.206388;1.0329859186631174;0.9257007511484217;0.8959462324879508;-0.005180155710838016;-0.005014313233047466;9.99997385759945;0.833485840294251;0.015560492786165205;0.01556293557762288;0.8062666372784756;-0.013519992641150072;1.033635806693549;0.8064880442775249
16.216388;1.03298522142659;0.9257016667400879;0.8959476625005807;-0.005180155352915673;-0.005014312964817066;9.999964544711517;0.8334860429345174;0.015560483026263965;0.015562941212404329;0.8062668100146948;-0.013519992151202267;1.0336370551732708;0.8064847138289425
16.226388;1.032984547101131;0.9257025520689737;0.8959491182491557;-0.005180154980021237;-0.005014312701710866;9.999954794215462;0.8334862371173155;0.015560473349699214;0.01556294701410034;0.8062669727476756;-0.013519991658866004;1.033638312624897;0.8064813108748495
16.236388;1.0329848436796574;0.9257042486173569;0.8959505951021751;-0.005180461947110335;-0.005014605390421833;9.99994462893181;0.8334864227892562;0.015560463729418921;0.015562953033096752;0.8062671290674563;-0.01351999116536291;1.0336395780342924;0.8064778429579033
16.246388;1.0329842350274054;0.9257046845265079;0.8959517187430945;-0.00517938114249528;-0.0050135593289646905;9.999934075535249;0.8334866005432823;0.015560454135766181;0.015562959327915645;0.8062672827568058;-0.013519990672220926;1.0336408504154366;0.8064743185783819
16.256388;1.032983667919259;0.9257054751546807;0.8959532358726305;-0.005179380721331613;-0.0050135590814364235;9.99992317256408;0.8334867723870575;0.015560444550973166;0.015562965958104169;0.8062674372176283;-0.01351999018113427;1.0336421282337793;0.8064707470010811
16.266388;1.0329831466011434;0.9257062306822161;0.8959547682421619;-0.005179380283463761;-0.005013558839074789;9.999911965314038;0.8334869420313181;0.015560434972794029;0.015562972971009809;0.8062675951305305;-0.013519989693740367;1.0336434095348483;0.8064671377035956
16.276388;1.032982673953069;0.9257069486145915;0.8959563118739903;-0.005179379829021784;-0.0050135586025146246;9.999900495053659;0.8334871143319235;0.01556042541292553;0.015562980393194476;0.8062677589690216;-0.013519989211613808;1.0336446926920886;0.8064635001993178
16.286388;1.0329822521306284;0.9257076260219087;0.8959578615287098;-0.005179379358452639;-0.005013558372751998;9.99988879885545;0.8334872945204373;0.015560415899023133;0.015562988238673964;0.8062679314761426;-0.013519988736438468;1.0336459770280417;0.8064598442205108
16.296388;1.032981883013656;0.9257082600396683;0.8959594105058959;-0.005179378872521396;-0.005013558150817041;9.999876914131098;0.8334874876744196;0.015560406477206712;0.015562996523550823;0.8062681154023131;-0.013519988270002116;1.0336472629330344;0.806456179708187
16.306388;1.0329815685548764;0.9257088486710814;0.8959609508044366;-0.005179378372247833;-0.005013557937536286;9.999864880041859;0.8334876982674145;0.015560397200220595;0.01556300527166633;0.80626831336867;-0.013519987813947918;1.033648551676567;0.806452516385959
16.316388;1.0329813116299087;0.9257093914455928;0.8959624739830228;-0.005179377858731055;-0.005013557733461054;9.999852739804433;0.8334879302354831;0.015560388107249848;0.015563014513839186;0.8062685281301528;-0.013519987369452058;1.0336498446539562;0.8064488631567022
16.326388;1.0329811166597824;0.925709889241928;0.8959639725642984;-0.005179377332860102;-0.00501355753881276;9.999840539412272;0.8334881874024082;0.01556037922059538;0.015563024277391278;0.8062687624874556;-0.013519986937008455;1.0336511424250316;0.806445227558318
16.336388;1.0329809894120148;0.9257103430920006;0.8959654410300989;-0.005179376795155592;-0.005013557353382592;9.999828320371924;0.8334884732586899;0.015560370557531945;0.015563034566840758;0.8062690191398562;-0.013519986516547726;1.033652444637229;0.8064416157277743
16.346388;1.0329809365338691;0.9257107532696552;0.8959668757663332;-0.005179376245892361;-0.005013557176608292;9.999816112048453;0.833488790370611;0.015560362131039602;0.015563045360223512;0.806269300636595;-0.01351998610775835;1.0336537507657375;0.8064380330888627
16.356388;1.032980964771602;0.9257111193915379;0.8959682747408599;-0.0051793756852501005;-0.005013557007914154;9.999803930930431;0.8334891401660977;0.015560353939867403;0.01556305662895908;0.806269608705508;-0.013519985710054222;1.0336550606582704;0.806434484888951
16.366388;1.0329810798620775;0.9257114407901129;0.89596963757323;-0.005179375113408265;-0.0050135568470188515;9.999791792354985;0.8334895229253064;0.015560345975034562;0.01556306835450343;0.8062699437880086;-0.013519985322197552;1.033656374375854;0.8064309759437039
16.376388;1.0329812860405698;0.925711716421554;0.8959709653701227;-0.005179374530651019;-0.00501355669396912;9.999779720038662;0.8334899377486061;0.015560338236655435;0.015563080522983387;0.8062703054030639;-0.013519984942287133;1.0336576915916655;0.8064275101394288
16.386388;1.0329815860654366;0.9257119446331946;0.8959722600862708;-0.005179373937348372;-0.005013556548968718;9.999767738487133;0.8334903823040019;0.015560330733074054;0.015563093118426205;0.8062706922835451;-0.013519984568271555;1.0336590111296433;0.806424090254422
16.396388;1.0329819809381118;0.9257121235135987;0.8959735240435045;-0.00517937333370431;-0.005013556412211805;9.999755863397155;0.8334908526583974;0.015560323467000358;0.01556310613349188;0.8062711021930037;-0.013519984198455758;1.0336603313467247;0.8064207183415674
16.406388;1.0329824698545864;0.9257122515273246;0.8959747597067352;-0.005179372719529665;-0.0050135562838344834;9.999744106222241;0.8334913437395257;0.015560316428052577;0.015563119577487157;0.8062705320490728;-0.013519983831862743;1.0336616511581076;0.8064163968262508
16.416388;1.0329830510641844;0.9257119404500458;0.8959755944950544;-0.00517829169442689;-0.005012510355170447;9.999732483556942;0.8334918499087012;0.015560309592781306;0.01556313347098956;0.8062709780927529;-0.013519983468472172;1.0336629703841955;0.8064131285527952
16.426388;1.0329837229657663;0.925711966817661;0.8959767825802124;-0.005178291058167255;-0.005012510244582831;9.999721019829382;0.8334923654809474;0.015560302925889094;0.015563147847390484;0.8062714357465566;-0.013520983109073577;1.0336642891187389;0.8064099342431067
16.436388;1.0329844842340024;0.9257119454353673;0.8959779530570428;-0.00517829041081754;-0.005012510143990205;9.999709749283044;0.8334928856114877;0.015560296384573603;0.015563162762030873;0.8062718997786609;-0.013520982754883214;1.0336656069424826;0.806406784781841
16.446388;1.0329853326562375;0.9257118797883686;0.8959791098338423;-0.005178289752752826;-0.005012510053918812;9.99969871957993;0.8334934069277933;0.015560289925613516;0.015563178286356833;0.8062723651281457;-0.013520982407296815;1.0336669225058968;0.8064037018658822
16.456388;1.0329862642901197;0.925711774326113;0.8959802548108289;-0.005178289084706221;-0.005012509974218462;9.999687986220348;0.8334939272121433;0.015560283510941875;0.01556319448563396;0.8062728273047246;-0.01352098206771703;1.0336682336292735;0.8064006904488481
16.466388;1.0329872740091968;0.9257116338315722;0.8959813874543916;-0.005178288407536082;-0.0050125099040241325;9.999677599045478;0.8334944444338982;0.015560277112724952;0.015563211401184747;0.806273281866346;-0.013520981737394393;1.0336695378953122;0.8063977550336918
16.476388;1.0329883559970512;0.925711462420535;0.8959825055541252;-0.0051782877216892415;-0.005012509841919834;9.999667595475133;0.8334949560522008;0.015560270719082432;0.015563229048399546;0.8062737240405355;-0.013520981417426322;1.0336708335535743;0.8063948993596592
16.486388;1.0329895035629693;0.9257112635610685;0.8959836061453635;-0.0051782870269790025;-0.005012509786176155;9.99965800792408;0.8334954594085525;0.015560264344276155;0.015563247420142132;0.8062741493469593;-0.0135209811088196;1.0336721198523975;0.8063921262696857
16.496388;1.0329907090193722;0.9257110404715997;0.8959846859211895;-0.005178286322970872;-0.005012509734945018;9.999648877457107;0.8334959526895294;0.015560258040826029;0.015563266482298103;0.8062745549637055;-0.0135209808125304;1.0336733964633384;0.8063894379061797
16.506388;1.0329919636774565;0.9257107961916338;0.895985741584743;-0.00517828560955694;-0.005012509686454433;9.999640258364307;0.8334964351592195;0.015560251897505116;0.01556328616466891;0.8062749406302727;-0.013520980529529802;1.0336746633378826;0.806386835909304
16.516388;1.0329932580952603;0.9257105336341244;0.8959867702025314;-0.005178284887311508;-0.0050125096391785175;9.999632210250638;0.8334969064096361;0.015560246018803469;0.015563306360920898;0.8062753080869677;-0.01352098026075368;1.0336759209142874;0.806384321313989
16.526388;1.0329945827258744;0.9257102554693895;0.8959877687766719;-0.005178284157478031;-0.005012509591775277;9.999624787726784;0.8334973652191181;0.015560240496884903;0.015563326941464093;0.8062756597879637;-0.013520980006994815;1.0336771692859346;0.806381894490004
16.536388;1.032995928749176;0.9257099637900041;0.8959887333415412;-0.005178283421585741;-0.005012509542903172;9.99961803414481;0.8334978088705042;0.015560235390380723;0.015563347765836013;0.8062759983489162;-0.01352097976900953;1.0336784074183158;0.8063795553370248
16.546388;1.0329972885952052;0.9257096597191684;0.8959896588403625;-0.005178282681023094;-0.005012509491190851;9.999611977829389;0.8334982334551705;0.015560230722527567;0.015563368690536818;0.8062763267021735;-0.013520979547718272;1.033679633807646;0.8063773036073169
16.556388;1.0329986557252562;0.9257093431182611;0.89599053982284;-0.005178281936912259;-0.005012509435302214;9.999606630157574;0.8334986345268421;0.015560226493972712;0.015563389580422337;0.8062766479967057;-0.013520979344204152;1.033681847425638;0.8063751392596836
16.566388;1.0330000245296516;0.925709012666023;0.8959913708972018;-0.005178281190208596;-0.005012509374018031;9.9996019846968;0.8334990073947119;0.015560222698309357;0.015563410315104725;0.8062769652465676;-0.013520979159490996;1.0336830482216264;0.8063730625869083
16.576388;1.0330013907281108;0.9257086661299335;0.895992146698859;-0.0051782804418127855;-0.005012509306330655;9.999598016825884;0.8334993470506414;0.01556021933416858;0.015563430788523252;0.8062772812618579;-0.013520978994271795;1.0336842376684103;0.8063710740633416
16.586388;1.0330027512570734;0.9257079129652762;0.8959924869168424;-0.005177199292596571;-0.00501146342249064;9.999594688337876;0.8334996480703272;0.015560216406137766;0.015563450914865913;0.8062775987761307;-0.013520978848772975;1.0336854186705902;0.8063691740868922
16.596388;1.0330041037225415;0.9257075253907788;0.895993137940487;-0.005177198543371563;-0.005011463339459712;9.999591956086462;0.8334999050601655;0.01556021391763963;0.015563470630971877;0.8062779206553126;-0.013520978722761534;1.033686594332566;0.8063673627613428
16.606388;1.0330054459773512;0.925707111731157;0.8959937204077144;-0.005177197795030981;-0.005011463247579079;9.999589779283811;0.8335001135170184;0.01556021186646729;0.01556348988891391;0.8062782501114047;-0.013520978615605687;1.0336877666440834;0.8063656399071251
16.616388;1.0330067754654904;0.9257066669147125;0.8959942295867317;-0.005177197048841871;-0.005011463146187383;9.999588123708698;0.8335002702439896;0.015560210245649433;0.015563508659011537;0.8062785904351514;-0.013520978526399857;1.0336889357986447;0.8063640050312768
16.626388;1.0330090297658556;0.9257070268979593;0.8959946590155567;-0.005177503658705373;-0.005011755980290374;9.999586958206251;0.8335003730958453;0.015560209047309898;0.015563526938043016;0.8062789443399296;-0.013520978454079843;1.0336901002386067;0.8063624569903209
16.636388;1.033010322205605;0.9257065030511479;0.895995008110391;-0.005177502922085998;-0.005011755858297806;9.99958624344177;0.8335004204665987;0.015560208260894964;0.015563544739572277;0.8062793136456962;-0.013520978397427384;1.0336912576930168;0.8063609938833584
16.646388;1.0330115909424376;0.9257059322724271;0.8959952724793308;-0.005177502193217586;-0.005011755725572294;9.999585926127569;0.8335004107142385;0.015560207867974423;0.015563562081476688;0.8062796992596771;-0.013521978355079282;1.0336924065126474;0.8063596302278498
16.656388;1.033012834648254;0.9257053102221839;0.8959954502463349;-0.0051775014740305094;-0.005011755582041079;9.999585945945462;0.8335003415498;0.015560207849036894;0.015563578988583859;0.8062801008871521;-0.013521978325634764;1.0336935459180938;0.8063583303000833
16.666388;1.0330140523745899;0.9257046325216503;0.8959955404236498;-0.005177500766193122;-0.005011755427672043;9.999586245102835;0.833500210016111;0.015560208197351792;0.015563595491607927;0.8062805170672209;-0.013521978307647245;1.03369467550406;0.8063571085981754
16.676388;1.0330152426033932;0.9257038947533962;0.8959955426825302;-0.005177500071112406;-0.00501175526236939;9.999586771558873;0.8335000134528907;0.01556020893043407;0.015563611617738003;0.8062809462096822;-0.01352197829942427;1.033695795094916;0.8063559621369454
16.686388;1.0330164035827885;0.9257030933181328;0.8959954567447914;-0.005177499389954789;-0.005011755085874321;9.999587477765836;0.8334997501794236;0.015560210099036185;0.015563627392023093;0.8062813872762227;-0.013521978299013448;1.0336969044094175;0.806354886830068
16.696388;1.0330175333586469;0.925702226727252;0.8959952820343223;-0.0051774987236179884;-0.005011754897744257;9.999588319958242;0.8334994189970718;0.015560211780444092;0.01556364284313304;0.8062818393096103;-0.013521978304492454;1.0336980021920303;0.8063538775873749
16.706388;1.0330186296009802;0.9257012959705485;0.8959950179271291;-0.005177498072822489;-0.005011754697444662;9.999589260574567;0.8334990188605403;0.01556021405538437;0.015563658000352965;0.8062823011214928;-0.013521978314220301;1.0336990856880994;0.8063529286850273
16.716388;1.0330196900669772;0.9257003035620954;0.8959946643554969;-0.005177497438269954;-0.005011754484419064;9.999590269065342;0.8334985495157625;0.015560216989539898;0.015563672894413945;0.8062827715816879;-0.01352197832680485;1.0337001507888905;0.8063520346906996
16.726388;1.0330207131016458;0.9256992524421157;0.8959942223309867;-0.00517749682074372;-0.005011754258129291;9.999591318446134;0.8334980119617308;0.015560220633632504;0.015563687570023091;0.8062832502304941;-0.01352197834084689;1.0337011926469066;0.8063511915027567
16.736388;1.0330216980658087;0.925698145408568;0.8959936938925201;-0.00517749622128289;-0.005011754018251408;9.999592385735621;0.8334974080762098;0.015560225036741883;0.015563702095174032;0.806283738235012;-0.013521978354769579;1.0337022062075403;0.8063503962972117
16.746388;1.0330226457834326;0.925696984570562;0.895993081366417;-0.005177495641301303;-0.005011753764904103;9.999593455635157;0.8334967398328912;0.01556023025111692;0.015563716551631938;0.8062842387649489;-0.013521978366956917;1.0337031862705819;0.8063496468026199
16.756388;1.0330235581375289;0.9256953834226174;0.895992011399098;-0.005176414681184598;-0.005010707689529962;9.999594517239704;0.8334960088289778;0.015560236321699342;0.015563731013204449;0.8062847561449279;-0.013521978376055352;1.0337041280498263;0.8063489409486101
16.766388;1.0330244370612027;0.9256941184039061;0.8959912363192889;-0.005176414144322893;-0.0050107074106097264;9.999595557809338;0.83349521658573;0.015560243273460454;0.015563745535190705;0.8062852946593823;-0.013521978381012979;1.0337050284048777;0.8063482764886827
16.776388;1.0330252840344003;0.9256928030464304;0.8959903828902017;-0.00517641363042541;-0.005010707119384619;9.999596566057319;0.8334943650864316;0.015560251107675423;0.01556376016176267;0.8062858579413561;-0.01352197838069924;1.033705886009753;0.8063476508362222
16.786388;1.033026100001364;0.925691438657308;0.8959894535897519;-0.0051764131400575415;-0.00501070681601159;9.999597543060846;0.8334934570311372;0.015560259808616299;0.015563774935905755;0.8062864488631332;-0.013521978373556403;1.0337066999751365;0.8063470617920596
16.796388;1.0330268855187468;0.9256900269683517;0.895988450799402;-0.005176412673357113;-0.0050107065007246486;9.999598505730352;0.8334924960650869;0.015560269349712748;0.01556378989830506;0.8062870694841338;-0.013521978357603465;1.0337074686025038;0.8063465079768367
16.806388;1.0330276413950465;0.925688570780079;0.8959873764021071;-0.005176412229908248;-0.005010706174032689;9.999599479148092;0.8334914868101962;0.015560279694936991;0.015563805076453215;0.8062877209377584;-0.013521978330624403;1.0337081893507192;0.8063459885496275
16.816388;1.033028369255756;0.9256870741308614;0.8959862319096499;-0.005176411808950283;-0.0050107058367127736;9.99960049283796;0.8334904345168406;0.015560290802541012;0.015563820481536147;0.8062884032761941;-0.013521978290383206;1.0337088594038952;0.8063455032435413
16.826388;1.033029070960112;0.9256855421770822;0.8959850189706572;-0.005176411409726675;-0.0050107054895640905;9.999601587564406;0.8334893447813493;0.01556030263526949;0.015563836122386963;0.8062891154494634;-0.013521978234798102;1.0337094759101917;0.8063450523878495
16.836388;1.0330297471549679;0.9256839810067146;0.8959837399933952;-0.0051764110315629325;-0.005010705133401884;9.999602817167393;0.8334882230487973;0.015560315173026184;0.015563852020575709;0.8062898555760614;-0.013521978162089578;1.033710035864602;0.8063446367040635
16.846388;1.0330303968899743;0.9256823975216647;0.8959823983738323;-0.0051764106736884585;-0.005010704769360429;9.999604237056701;0.8334870738673833;0.015560328412555894;0.015563868210954719;0.8062906212646165;-0.013522978070942077;1.0337105365958303;0.8063442744621888
16.856388;1.0330310188125993;0.9256807992913368;0.895980998035324;-0.005176410335282974;-0.00501070439894954;9.999605893510557;0.8334859010816756;0.015560342353532508;0.015563884729881228;0.8062914098355511;-0.01352297796060748;1.033710976897668;0.8063439347320556
16.866388;1.0330316120661545;0.9256791944648127;0.8959795429013905;-0.005176410015715962;-0.005010704023761607;9.999607822407222;0.8334847087327132;0.01556035699424111;0.015563901604387483;0.8062922186105691;-0.013522977830910552;1.0337113572831529;0.8063436370184325
16.876388;1.0330321761529953;0.9256775920293165;0.8959780369194296;-0.005176409714573937;-0.005010703645314385;9.999610049921904;0.8334835014974412;0.015560372334727872;0.01556391885462174;0.8062930453304423;-0.013522977682005962;1.0337116787994414;0.8063433827859893
16.886388;1.0330327109163107;0.9256760017805512;0.895976484536376;-0.005176409431531359;-0.0050107032652282335;9.999612593080164;0.8334822848687213;0.01556038836243785;0.015563936509523223;0.8062938885160258;-0.01352297751389438;1.0337119416850953;0.8063431720279225
16.896388;1.0330332167893734;0.9256744335802292;0.8959748911787062;-0.005176409166257887;-0.005010702885414136;9.999615465776998;0.8334810650347284;0.015560405028207566;0.015563954618554787;0.8062937472324604;-0.013522977326210914;1.0337121453887612;0.806342004034156
16.906388;1.0330336946690992;0.9256725088179456;0.895972887724277;-0.005175328517206392;-0.005009656698959954;9.999618684710672;0.833479847956974;0.015560422237571116;0.015563973239240855;0.8062946200505683;-0.013522977118429817;1.033712289850769;0.8063418768635077
16.916388;1.0330341458747472;0.9256710108833908;0.8959712309190189;-0.005175328285990349;-0.005009656325943738;9.999622266052656;0.833478638410488;0.015560439863528378;0.015563992406023887;0.8062955041691662;-0.013522976890064015;1.0337123759003246;0.8063417877479704
16.926388;1.0330345724221976;0.9256695590153858;0.895969551492944;-0.005175328070788258;-0.005009655959203523;9.999626220486794;0.8334774399621157;0.015560457775227405;0.015564012109185281;0.8062963956617407;-0.013522976640792403;1.0337124038894985;0.8063417328120687
16.936388;1.0330349767875342;0.9256681595720566;0.8959678558232754;-0.00517532787093843;-0.005009655600400287;9.999630554720216;0.8334762554498163;0.015560475866070783;0.015564032300317254;0.8062972905926375;-0.01352297637064538;1.033713372992734;0.8063417081427191
16.946388;1.0330353614272663;0.92566681879439;0.8959661503249873;-0.005175327686059015;-0.005009655250928036;9.999635272144044;0.8334750871686057;0.015560494063897723;0.015564052910385769;0.8062981859764518;-0.013522976080036941;1.0337132824329467;0.8063417102115277
16.956388;1.0330357289516565;0.9256655431252951;0.8959644404170886;-0.005175327516267135;-0.005009654911884848;9.999640367144593;0.83347393696366;0.015560512323565824;0.015564073857323243;0.8062990796697942;-0.013522975769537449;1.033713132492884;0.8063417353436753
16.966388;1.0330360824235134;0.9256643387412615;0.8959627294706924;-0.0051753273620341;-0.005009654584339959;9.999645819648643;0.8334728064220834;0.015560530615363305;0.015564095044754336;0.8062999693659106;-0.013522975439597447;1.0337129238593663;0.8063417790633384
16.976388;1.0330364248342756;0.9256632106892057;0.8959610183688212;-0.005175327223704026;-0.005009654269733902;9.9996515959913;0.833471697079375;0.015560548921321115;0.01556411636516825;0.8063008518063298;-0.013522975090350983;1.0337126563680286;0.8063418362273844
16.986388;1.033037699567826;0.925663004380634;0.8959593043771712;-0.005175634451203097;-0.005009946914815597;9.99965765201412;0.8334706107474037;0.015560567237826476;0.0155641377046647;0.8063017223881301;-0.013522974721640192;1.0337123286090673;0.8063419018199984
16.996388;1.0330380260002985;0.9256620395865303;0.8959575886866398;-0.005175634344179041;-0.005009946632222213;9.999663937615095;0.8334695495662401;0.015560585570546884;0.0155641589481838;0.8063025749226128;-0.013522974333349173;1.0337119386129372;0.8063419714914175
17.006388;1.0330383478694656;0.9256611601623514;0.895955867463472;-0.0051756342522631515;-0.005009946369026044;9.999670408114433;0.8334685155882978;0.015560603919477084;0.015564179986723754;0.8063034025171403;-0.013522973925686672;1.0337114851239142;0.8063420413274376
17.016388;1.0330386681076424;0.9256603668677218;0.8959541389859265;-0.0051756341751242494;-0.0050099461273504136;9.999677032917324;0.8334675105307379;0.015560622269860325;0.015564200716544106;0.8063041993233483;-0.013522973499202952;1.0337109687584012;0.806342107431971
17.026388;1.0330389896491958;0.9256596590984753;0.8959524024327459;-0.005175634112396872;-0.005009945908968204;9.999683790656691;0.833466536080885;0.015560640595216373;0.015564221033671447;0.8063049611027647;-0.013522973054739876;1.0337103919283208;0.8063421656894825
17.036388;1.033039315950117;0.9256590365198057;0.8959506582971131;-0.005175634063702654;-0.005009945715201977;9.9996906601291;0.8334655944797568;0.015560658866396744;0.015564240835403824;0.8063056844614507;-0.013522972593289467;1.033709757502185;0.8063422115508043
17.046388;1.0330396512091802;0.9256585005080098;0.8959489082728727;-0.005175634028720026;-0.005009945547063025;9.99969761618569;0.8334646888111348;0.015560677062086867;0.015564260024709082;0.8063063664773482;-0.013523972115785016;1.033709068081925;0.8063422568751859
17.056388;1.0330399992558426;0.9256580535670508;0.8959471544137013;-0.005175634007240346;-0.005009945405390015;9.999704629468948;0.8334638228955956;0.01556069516963116;0.015564278509480589;0.8063070050281197;-0.013523971623044783;1.0337083269104375;0.8063422633491145
17.066388;1.0330403623743412;0.9256573102047426;0.8959450235931694;-0.005174553596985769;-0.005008899481750842;9.999711667538444;0.8334630011662506;0.015560713171300209;0.01556429619701758;0.8063075987515382;-0.013523971115844413;1.0337075387339132;0.8063422437132217
17.076388;1.0330407417739347;0.9256570473368392;0.8959432694662236;-0.0051745536024777675;-0.005008899394913535;9.999718696778945;0.8334622285732146;0.015560731039478371;0.015564312991221787;0.8063081467414314;-0.013523970594995743;1.0337067094877157;0.8063421949591053
17.086388;1.033041138477267;0.925656877726365;0.8959415208122427;-0.005174553621657077;-0.005008899335759226;9.999725688817069;0.8334615104498765;0.015560748754822053;0.015564328795610436;0.8063086485638592;-0.0135239700613967;1.0337058460480895;0.8063421149997411
17.096388;1.0330415529028716;0.9256568004424316;0.8959397821545697;-0.005174553654722289;-0.005008899303826529;9.999732627134724;0.8334608521680582;0.015560766320216066;0.015564343519659789;0.8063091040367145;-0.013523969516101832;1.0337049564073015;0.806342002491793
17.106388;1.033041984213483;0.9256568135422771;0.8959380582956306;-0.005174553701816272;-0.00500889929852367;9.99973950374075;0.8334602584499454;0.015560783752306628;0.01556435708477104;0.8063095126600993;-0.013523968960395049;1.033704049344398;0.8063418565265579
17.116388;1.0330424306922192;0.9256569148522458;0.8959363542024739;-0.005174553762910285;-0.005008899319438943;9.999746312908687;0.833459732886303;0.015560801073021286;0.015564369426761265;0.806309873489188;-0.013523968395800319;1.0337031338938525;0.8063416762686777
17.126388;1.0330428909286278;0.9256571022433925;0.8959346745509066;-0.005174553837774684;-0.005008899366438408;9.999753052872231;0.8334592781356726;0.015560818310881285;0.015564380500818174;0.806310185566149;-0.013523967824124216;1.033702219309463;0.8063414610003415
17.136388;1.0330433651107762;0.9256573734437737;0.8959330233406597;-0.005174553926028358;-0.005008899439623574;9.999759729394668;0.8334588963264667;0.015560835496545153;0.015564390285436772;0.8063104481347062;-0.013523967247531134;1.0337013152375227;0.8063412103420619
17.146388;1.0330438551825833;0.9256577259021672;0.8959314034092675;-0.0051745540270775854;-0.005008899539166576;9.999766354269484;0.8334585889254499;0.015560852658420079;0.015564398774842392;0.8063106602676149;-0.013523966668474567;1.0337004316289011;0.8063409241623848
17.156388;1.0330443634904007;0.9256581568123786;0.8959298162822634;-0.005174554140024912;-0.005008899665080771;9.999772944199885;0.8334583564156169;0.015560869829192905;0.015564405970045183;0.8063108207458903;-0.01352396608950894;1.0336995780817761;0.8063406027048147
17.166388;1.0330448916762953;0.925658662972202;0.8959282629378696;-0.0051745542637277;-0.0050088998170885225;9.999779520451263;0.8334581987225234;0.015560887051235562;0.015564411872806935;0.8063109286637048;-0.013523965513268756;1.033698762685868;0.8063402473541718
17.176388;1.0330454406977876;0.9256592407598935;0.8959267445203825;-0.005174554396783248;-0.005008899994722081;9.999786102317286;0.8334581161860537;0.015560904374753711;0.015564416477275703;0.806310983983055;-0.013523964942613535;1.0336979916344504;0.8063398609291742
17.186388;1.0330460110292181;0.9256598866857503;0.8959252624351874;-0.005174554537335413;-0.005008900197481662;9.999792698415446;0.8334581100600225;0.015560921860629165;0.015564419769119514;0.8063109875754042;-0.013523964380450884;1.0336972702186222;0.8063394467507731
17.196388;1.0330466030727472;0.9256605980763069;0.895923818053204;-0.00517455468304619;-0.005008900424729367;9.999799305708319;0.8334581821868396;0.015560939589045282;0.015564421728217072;0.8063109409509676;-0.01352396382924384;1.0336966035987047;0.8063390075311833
17.206388;1.0330472176378445;0.9256613730039314;0.895922412064403;-0.005174554831395714;-0.005008900675454156;9.999805918685077;0.8334583342543916;0.015560957658202763;0.015564422326784963;0.8063108457874597;-0.013523963290903282;1.033695996313609;0.8063385451435483
17.216388;1.0330478553267939;0.9256618215152138;0.8959206687698533;-0.005173474577797858;-0.005007855139177605;9.999812540503827;0.8334585669488644;0.015560976172265682;0.015564421541769407;0.8063107032776984;-0.013523962767124276;1.0336954512489605;0.8063380611867709
17.226388;1.0330485156345024;0.9256627153032326;0.8959193372371895;-0.00517347472459492;-0.0050078554328605645;9.99981918489146;0.8334588792488423;0.015560995238614324;0.01556441937503122;0.8063105136450158;-0.013523962259626973;1.0336949690757395;0.8063375576837852
17.236388;1.0330491972324156;0.9256636612732975;0.8959180393440046;-0.0051734748676603385;-0.005007855746460503;9.999825866862677;0.8334592685590544;0.015561014977356492;0.015564415847118476;0.8063102763641302;-0.01352396177024072;1.033694548625269;0.8063370374110888
17.246388;1.0330498984214926;0.9256646532369617;0.8959167712302522;-0.005173475005260265;-0.005007856079661047;9.999832590220967;0.8334597316177285;0.015561035518756369;0.015564410980019332;0.806309990778821;-0.013524961300967244;1.0336941875862629;0.8063365206300172
17.256388;1.0330506166822884;0.9256656845750678;0.8959155290054494;-0.005173475135859622;-0.005007856432453729;9.999839343783975;0.8334602651602853;0.015561056983119735;0.015564404797973485;0.8063096564228077;-0.013524960853849065;1.033693882997328;0.8063359778252375
17.266388;1.0330513485457913;0.9256667478386642;0.8959143098311625;-0.005173475257999852;-0.0050078568047431694;9.999846113269754;0.8334608664969496;0.015561079460408501;0.01556439732762819;0.8063092729192665;-0.013524960430646603;1.033693631896456;0.8063354303283795
17.276388;1.0330520905890501;0.9256678347732045;0.8959131123254304;-0.005173475370201793;-0.005007857196257812;9.999852900305926;0.8334615342809979;0.015561102994947828;0.015564388586840243;0.8063088395579793;-0.013524960032653773;1.0336934319235653;0.8063348835739247
17.286388;1.0330528401202903;0.9256689370327987;0.8959119363472084;-0.005173475471269065;-0.005007857606470724;9.9998597321804;0.8334622684137395;0.015561127585288926;0.015564378582399193;0.8063083550485184;-0.013524959660675238;1.033693280949027;0.806334343962875
17.296388;1.0330535945771187;0.925670046828113;0.8959107827256603;-0.0051734755606211965;-0.005007858034478194;9.999866658474934;0.833463069182087;0.015561153207521841;0.015564367324690943;0.8063078178391171;-0.013524959314978761;1.0336941758291331;0.8063338181457084
17.306388;1.0330543509413195;0.9256711575019052;0.895909653105789;-0.0051734756381426935;-0.005007858479115317;9.999873743776805;0.833463936835671;0.015561179838279393;0.015564354843970136;0.8063072266347038;-0.01352495899528757;1.0336941119112892;0.8063333122665468
17.316388;1.0330551062294204;0.9256722639784906;0.8959085497399556;-0.0051734757038211;-0.005007858939026471;9.999881063962174;0.8334648716984296;0.015561207457126617;0.015564341190460493;0.8063065808710307;-0.013524958700981343;1.0336940840142876;0.8063328320383459
17.326388;1.0330567990291355;0.9256742039917142;0.8959074735339925;-0.005173783105432483;-0.005008152356661511;9.999888704242696;0.8334658741768958;0.01556123603734353;0.015564326423128383;0.8063058810912009;-0.01352495843152898;1.0336940871144964;0.8063323831426052
17.336388;1.0330575436827214;0.9256752906707821;0.8959064302513139;-0.005173783147592282;-0.005008152842334596;9.999896752295173;0.8334669440703533;0.015561265538743098;0.01556431060592731;0.8063051290112223;-0.013524958186827907;1.0336941158350688;0.8063319710034268
