time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
17.346388;1.0330582770495778;0.9256763618415608;0.8959054202395249;-0.005173783178574507;-0.005008153338499836;9.999905286202216;0.8334680797437274;0.015561295905115412;0.01556429380960333;0.806304327271619;-0.013524957967053297;1.03369416460494;0.8063316003112859
17.356388;1.0330589945367301;0.925677413753815;0.8959044445289964;-0.005173783199191592;-0.005008153843610446;9.99991436690302;0.8334692786069672;0.015561327064396665;0.01556427610695777;0.8063024788499191;-0.013524957772255533;1.0336942288256334;0.8063302754564793
17.366388;1.0330596925176316;0.925678443072884;0.8959035034372244;-0.005173783210355122;-0.005008154356048995;9.99992404211002;0.8334705383995873;0.015561358926640158;0.015564257572826014;0.8063015863247878;-0.013524957602213655;1.0336943049403102;0.8063300008485339
17.376388;1.0330603683479982;0.9256790591526817;0.8959022220942761;-0.005172702809497126;-0.005007109064867276;9.999934356368685;0.8334718575601369;0.015561391376643523;0.015564238293089835;0.8063006516276627;-0.013524957456487739;1.0336943892655506;0.806329782345401
17.386388;1.0330610197290353;0.9256800346407543;0.895901351809607;-0.005172702803912358;-0.005007109586840494;9.999945357578039;0.833473234653479;0.015561424276243888;0.015564218357085087;0.80629967636889;-0.013524957334444998;1.033694477324408;0.8063296262580985
17.396388;1.033061644503662;0.9256809793123844;0.8959005177796591;-0.0051727027909414455;-0.005007110110836019;9.999957092860729;0.8334746678574311;0.015561457482326797;0.015564197832202545;0.8062986625691707;-0.013524957235305418;1.0336945641100614;0.8063295380954483
17.406388;1.033062240754216;0.9256818914775302;0.8958997203410188;-0.005172702771315918;-0.005007110634808698;9.999969595695376;0.8334761549636817;0.015561490854060453;0.015564176751276502;0.8062976133175155;-0.013524957158222163;1.0336946443775195;0.8063295217933545
17.416388;1.0330628066170224;0.9256827701314078;0.8958989602642109;-0.00517270274566397;-0.005007111156424287;9.999982878415736;0.8334776936228965;0.015561524244289623;0.015564155121811403;0.8062965323861878;-0.013524957102350996;1.0336947126409413;0.806329580566111
17.426388;1.0330633402148823;0.9256836140800772;0.8958982392569735;-0.005172702714474886;-0.005007111673065146;9.999996938451336;0.833479281464376;0.015561557503294726;0.015564132951477919;0.8062954232175823;-0.013524957066863868;1.033694763729166;0.8063297176539538
17.436388;1.0330638401237173;0.9256844214313862;0.8958975600965253;-0.005172702678148673;-0.0050071121821541244;10.00001177034119;0.8334809163019496;0.015561590490430035;0.015564110279657312;0.806294288467427;-0.013525957050885417;1.03369479368432;0.8063299522656009
17.446388;1.0330643056483437;0.9256851895903883;0.895896925958553;-0.005172702636939637;-0.005007112681456803;10.00002737269922;0.8334825963092324;0.015561623073043537;0.01556408718839593;0.806293130219746;-0.013525957053636812;1.0336947995568386;0.8063302514949579
17.456388;1.0330647361161884;0.925685915616539;0.8958963391377833;-0.0051727025909410525;-0.005007113169071944;10.000043749724787;0.8334843198197295;0.01556165512634331;0.015564063788866805;0.8062919503695797;-0.013525957074913154;1.0336947787420052;0.8063306312607029
17.466388;1.0330651300234241;0.9256865968406409;0.8958958002832574;-0.005172702540240342;-0.0050071136432428215;10.000060912753058;0.8334860851616115;0.015561686542253247;0.015564040209362882;0.8062907503855854;-0.013525957115260863;1.0336947293761336;0.8063310902421309
17.476388;1.033065485680588;0.9256872312819033;0.8958953082977099;-0.005172702485049714;-0.0050071141022903845;10.000078878227814;0.8334878902159574;0.015561717229711163;0.015564016595600449;0.806289530075151;-0.013525957175528274;1.0336946507084264;0.8063316275284966
17.486388;1.0330658028025148;0.9256878175423734;0.8958948604057487;-0.00517270242565511;-0.005007114544703819;10.000097656440854;0.8334897314104583;0.015561747103058006;0.015563993105051535;0.8062882865645595;-0.013525957256431131;1.0336945420399188;0.8063322431019845
17.496388;1.0330660827186864;0.9256883545857679;0.89589445279342;-0.0051727023623101545;-0.005007114969058249;10.000117237791747;0.8334916036406661;0.015561776073479548;0.015563969883055754;0.8062870149639364;-0.013525957358480712;1.0336944015455443;0.8063329377906542
17.506388;1.0330663270005422;0.9256888422353624;0.8958940813810835;-0.005172702295191669;-0.005007115373753662;10.00013758807473;0.833493501369983;0.015561804050168439;0.015563947039625346;0.8062857100095997;-0.013525957481882863;1.0336942263305118;0.8063337125543363
17.516388;1.0330665363320668;0.9256892818542841;0.8958937413895203;-0.005172702224358905;-0.005007115756904114;10.000158657093047;0.8334954193053161;0.01556183094656581;0.015563924639773997;0.80628436686113;-0.013525957626367076;1.0336940129742134;0.8063345677024157
17.526388;1.0330667102560744;0.9256892880871775;0.8958930513189852;-0.0051716217463033485;-0.005006070307245931;10.000180390213611;0.8334973523593753;0.015561856685636673;0.015563902702649245;0.8062829810874114;-0.013525957791327259;1.0336937580251222;0.8063355031859863
17.536388;1.0330668474432059;0.9256896383189592;0.8958927551136997;-0.005171621667174716;-0.005006070641466566;10.000202732084928;0.8334992955120163;0.015561881196921146;0.015563881208354651;0.8062815489025051;-0.013525957976179469;1.0336934585689561;0.8063365196946899
17.546388;1.0330669462451747;0.9256899459519409;0.8958924723184081;-0.005171621583009291;-0.005006070948696745;10.000225629541665;0.8335012438266951;0.015561904407920508;0.01556386010528988;0.8062800674453446;-0.013525958180547509;1.0336931127789846;0.8063376188891415
17.556388;1.033067005057073;0.9256902118526944;0.8958922002372768;-0.005171621493472857;-0.005006071227453036;10.000249034738987;0.8335031926707182;0.01556192624638789;0.015563839316618042;0.8062785346464532;-0.013525958404158517;1.033692720442353;0.8063388022842878
17.566388;1.0330670224444405;0.9256904366171119;0.895891937960283;-0.005171621398456945;-0.005006071476411899;10.000272899128278;0.8335051376551841;0.015561946651302056;0.015563818753338487;0.8062769489314847;-0.013525958646603236;1.033692282972573;0.8063400702045941
17.576388;1.0330669972892987;0.9256906200850665;0.8958916849387462;-0.005171621297742793;-0.005006071694580251;10.000297170039632;0.8335070740196289;0.015561965570865486;0.015563798327539768;0.8062753091180103;-0.013525958907124097;1.0336918025555135;0.806341421866554
17.586388;1.0330669286570051;0.9256907614418814;0.8958914405753792;-0.005171621191020987;-0.005006071881296153;10.000321799655337;0.8335089961106985;0.015561982948083291;0.015563777960062735;0.8062736146174507;-0.013525959184400131;1.0336912811667716;0.8063428554365694
17.596388;1.0330668155790856;0.9256908597249397;0.8958912053416039;-0.0051716210780661355;-0.005006072035958143;10.000346750741862;0.833510897704361;0.01556199871310244;0.015563757587365364;0.8062718655850138;-0.013525959476419425;1.0336907203468335;0.8063443671470591
17.606388;1.0330666575954688;0.9256909143763585;0.895890981512814;-0.005171620958826183;-0.0050060721578427895;10.000371993153802;0.8335127731820795;0.015562012791107182;0.015563737169123347;0.8062700630371313;-0.013525959780620997;1.0336901219906216;0.8063459510608435
17.616388;1.0330664555737579;0.925690925523719;0.8958907723301939;-0.005171620833546625;-0.005006072246357553;10.000397498389589;0.8335146184064719;0.015562025118307628;0.015563716691362105;0.806268209076722;-0.013525960094133673;1.0336894891850197;0.806347600013426
17.626388;1.0330662115661784;0.925690893519537;0.8958905807424181;-0.005171620702825078;-0.005006072301421705;10.000423233467536;0.8335164302101672;0.01556203565426336;0.015563696158258152;0.8062663065740795;-0.013526960413822398;1.0336888259358799;0.8063493229157288
17.636388;1.0330659279847634;0.9256908184773034;0.8958904088773365;-0.005171620567516073;-0.005006072323483963;10.000449155479217;0.8335182055125878;0.015562044385989036;0.01556367557999185;0.8062643586553543;-0.013526960736200121;1.0336881363789152;0.8063510775929253
17.646388;1.0330656074950868;0.9256907008654073;0.8958902581632971;-0.005171620428624699;-0.0050060723133143;10.000475208967258;0.8335199413698824;0.015562051321809567;0.015563654975057128;0.8062623687485295;-0.013526961057571726;1.033688424356164;0.8063528716580096
17.656388;1.033065253893234;0.9256905424693239;0.8958901295375725;-0.005171620287162019;-0.005006072271906183;10.000501328640917;0.8335216352871745;0.015562056479422342;0.015563634381539859;0.8062603402883013;-0.013526961374500658;1.0336876933640955;0.8063546962428001
17.666388;1.0330648725077363;0.9256903467401358;0.8958900236551302;-0.005171620143936949;-0.0050060722004409185;10.000527450550893;0.8335232852001602;0.015562059884511597;0.015563613852852123;0.8062582761523792;-0.013526961684133598;1.0336869471419288;0.806356543709852
17.676388;1.0330654108268023;0.9256905724022467;0.8958895643317804;-0.005170846940597915;-0.005005319234066678;10.000553525653785;0.8335248895210434;0.015562061581726148;0.015563593441597117;0.8062561792903278;-0.013526961984089994;1.0336861907633537;0.806358407658985
17.686388;1.0330649928557647;0.9256903166684638;0.8958895064855261;-0.005170846795232888;-0.0050053191063777445;10.000579520131241;0.8335264473123565;0.015562061635438244;0.0155635731950551;0.8062540540532313;-0.013526962272228226;1.0336854310243437;0.8063602820077036
17.696388;1.0330645658557487;0.9256900370755038;0.8958894743541104;-0.005170846648914447;-0.005005318952501152;10.000605397338909;0.8335279582300524;0.01556206011706524;0.015563553158727966;0.8062519065117868;-0.013526962546662386;1.0336846752690991;0.8063621601654376
17.706388;1.0330641352811925;0.925689735154831;0.8958894689868557;-0.005170846501056492;-0.005005318773679241;10.000631099583858;0.8335294219436187;0.015562057101601962;0.015563533372358601;0.8062497433404557;-0.013526962805948617;1.0336839295537619;0.8063640348046499
17.716388;1.033063706779166;0.9256894106472916;0.8958894909840152;-0.005170846350663491;-0.0050053185712104495;10.000656545323158;0.8335308375366323;0.01556205267564441;0.015563513867849396;0.806247570324623;-0.013526963049073406;1.0336831980042687;0.8063658982958123
17.726388;1.033063287085306;0.9256890617149953;0.8958895402718006;-0.005170846196746947;-0.005005318346506516;10.000681636405293;0.8335322033022344;0.015562046939616637;0.015563494682465559;0.8062453919332856;-0.013526963275342023;1.0336824839905605;0.8063677438531461
17.736388;1.0330628842735263;0.9256886853613319;0.8958896162145363;-0.005170846038505845;-0.005005318100974132;10.00070626934943;0.833533516456409;0.015562040002303084;0.015563475872927706;0.8062432120484042;-0.013526963484562993;1.0336817921855308;0.8063695665859213
17.746388;1.0330625073216484;0.9256882786262685;0.8958897178604865;-0.0051708458751977705;-0.005005317835770555;10.000730348834875;0.8335347730027295;0.015562031978912273;0.01556345750924984;0.8062410347610104;-0.013526963677303914;1.0336811300234205;0.8063713633307398
17.756388;1.0330621650781011;0.9256878398028745;0.8958898441226228;-0.005170845705989979;-0.005005317551753909;10.000753794754862;0.8335359681402597;0.015562022990215706;0.01556343965968584;0.8062388648241428;-0.013526963854805318;1.0336805075685038;0.8063731316203969
17.766388;1.0330618648333538;0.9256873690410057;0.8958899940283832;-0.0051708455298081464;-0.005005317249765398;10.00077653763951;0.833537096810572;0.015562013152962486;0.01556342238838933;0.8062367078722007;-0.01352696401860143;1.0336799360127855;0.8063748688293583
17.776388;1.0330616111621191;0.9256868683166047;0.8958901667333544;-0.005170845345251825;-0.00500531693105061;10.000798507874656;0.8335381543867345;0.015562002566869064;0.015563405752682932;0.8062345701851109;-0.013526964170105094;1.0336794256966526;0.8063765716856566
17.786388;1.0330614059169345;0.92568634097927;0.8958903611336873;-0.005170845150797635;-0.005005316597477112;10.000819626967417;0.8335391373548633;0.015561991313661224;0.01556338978573147;0.8062324579885414;-0.013526964310379657;1.0336789847308703;0.8063782360665718
17.796388;1.0330612492868294;0.9256857912773429;0.8958905759496489;-0.00517084494510846;-0.005005316251296437;10.000839807093296;0.8335400434649598;0.015561979472600093;0.015563374485693303;0.8062303768842326;-0.013526964440204854;1.033678618714924;0.8063798574123965
17.806388;1.033061141098539;0.9256852240744561;0.8958908103519111;-0.005170844726976063;-0.005005315894779531;10.00085895959987;0.8335408715138519;0.015561967133744596;0.015563359825845965;0.8062273317918981;-0.013526964560355138;1.03367833094353;0.8063804317192682
17.816388;1.0330610818888504;0.9256846445090193;0.8958910640654504;-0.005170844494882911;-0.005005315530190621;10.000877008290182;0.8335416209495172;0.015561954394090187;0.015563345770852256;0.8062253269522777;-0.013526964671650517;1.0336781228624554;0.8063819551568152
17.826388;1.033061072997854;0.9256836695688124;0.8958909617996771;-0.005169763842343661;-0.005004269350456748;10.000893901544611;0.8335422913772128;0.015561941347860314;0.015563332287988712;0.8062233656891059;-0.013527964774684783;1.0336779950262058;0.806383441189893
17.836388;1.0330611157437355;0.9256830785072483;0.8958912543595601;-0.00516976357599343;-0.005004268976540985;10.000909617103147;0.8335428823981053;0.01556192808101262;0.015563319356585769;0.8062214504647165;-0.01352796486995434;1.0336779477612392;0.8063848530732052
17.846388;1.0330612109592991;0.9256824869886708;0.8958915665360131;-0.005169763289313673;-0.005004268601081026;10.000924155854676;0.8335433938889091;0.015561914667467274;0.01556330697327337;0.8062195832336752;-0.013527964958357362;1.0336779805628538;0.8063862053728876
17.856388;1.0330613587740447;0.9256818985179631;0.8958918981171664;-0.005169762980495683;-0.005004268226189649;10.00093752716437;0.8335438263878832;0.015561901168891716;0.015563295145796073;0.806217765357529;-0.013527965041136365;1.0336780909198935;0.8063874970638957
17.866388;1.0330615580576785;0.9256813168588904;0.8958922489667054;-0.005169762647946622;-0.005004267854184824;10.000949737565334;0.8335441812554465;0.01556188764108832;0.015563283880654408;0.8062159973682862;-0.013527965119371401;1.0336782742278294;0.8063887281157107
17.876388;1.0330618064009511;0.9256807457741175;0.8958926193529954;-0.0051697622903990265;-0.00500426748724795;10.000960790912808;0.8335444607101695;0.015561874140669455;0.015563273173867869;0.8062142791928609;-0.013527965193842811;1.033678525247386;0.806389899243355
17.886388;1.0330621011982861;0.9256801885828219;0.8958930099109969;-0.005169761907102139;-0.005004267126997082;10.000970693892645;0.8335446679909524;0.015561860724915635;0.015563263004633048;0.8062126106968751;-0.013527965265268154;1.0336788399364014;0.806391011332384
17.896388;1.0330624407674536;0.9256796485657509;0.8958934214058696;-0.00516976149786555;-0.005004266774469061;10.00097946169035;0.8335448073205982;0.015561847446031854;0.015563253333072425;0.8062109923074461;-0.013527965334417778;1.033679216138956;0.8063920649216613
17.906388;1.033062824788704;0.9256791296356442;0.8958938546353346;-0.0051697610629209195;-0.005004266430458653;10.00098712274669;0.8335448836276326;0.015561834344431667;0.015563244106890636;0.806209425156749;-0.013527965401954403;1.0336796525507523;0.8063930604723255
17.916388;1.03306325475395;0.9256786352094959;0.8958943106925701;-0.005169760602759111;-0.005004266095767098;10.000993720416208;0.8335449025345741;0.01556182145086485;0.01556323527248335;0.8062079104677391;-0.013527965468251241;1.0336801471983916;0.806393998926764
17.926388;1.033063734359556;0.9256781666523983;0.8958947910945927;-0.005169760118079741;-0.005004265771188377;10.00099931323892;0.8335448702737724;0.015561808803119064;0.015563226782004764;0.8062064487369442;-0.013527965533417178;1.0336806969701986;0.8063948814219781
17.936388;1.0330642687946503;0.9256777239462234;0.8958952975192037;-0.005169759609778581;-0.005004265457459558;10.001003971832214;0.8335447931757342;0.015561796462627975;0.015563218595396115;0.8062050395026304;-0.013527965597333033;1.0336812978155252;0.8063957086546643
17.946388;1.0330648630585029;0.9256773072341802;0.895895831494651;-0.005169759078840676;-0.005004265155336406;10.00100777208795;0.8335446773701198;0.015561784517262653;0.015563210676788366;0.80620368184564;-0.013527965659619117;1.033681945081341;0.8063964809259636
17.956388;1.0330655204227015;0.9256769170801363;0.8958963939276069;-0.005169758526137653;-0.005004264865748109;10.001010794829229;0.8335445288223435;0.01556177307408557;0.015563202982373217;0.8062023747615232;-0.013527965719856205;1.0336826342672418;0.8063971982493648
17.966388;1.0330662417352543;0.9256765539533038;0.895896983962519;-0.005169757952266979;-0.005004264589856439;10.001013129906388;0.83354435355067;0.015561762248846662;0.015563195450438943;0.8062011173783369;-0.01352796577794503;1.0336833616640697;0.8063978599951928
17.976388;1.0330670258987928;0.9256762178359585;0.8958975981572368;-0.005169757357641323;-0.005004264328956372;10.001014871182344;0.8335441580848778;0.015561752155292593;0.015563188013663914;0.8061999091982274;-0.013527965834129987;1.0336841244280752;0.8063984647450327
17.986388;1.033067871052129;0.9256755203535152;0.8958978563738151;-0.005168676338422441;-0.005003218274993077;10.001016105335296;0.8335439496593997;0.015561742896173736;0.015563180627588132;0.8061987493298796;-0.013527965888745682;1.0336849200283287;0.8063990107182063
17.996388;1.0330684376039687;0.9256749282912795;0.8958985003163936;-0.0051695173291204195;-0.005004034359301176;10.00101690776093;0.8335437359395583;0.015561734562918976;0.015563173285121475;0.806197635123671;-0.013527965942075025;1.0336857454179276;0.806399496405033
18.006388;1.0330693996879288;0.9256746666923513;0.8958991602176918;-0.005169516678209617;-0.0050040341507784445;10.001017343379173;0.8335435243858667;0.015561727244715603;0.015563166012828164;0.8061965620277937;-0.013527965994326704;1.0336875972067694;0.8063999211929357
18.016388;1.0330713600470178;0.9256752674606489;0.8958998264294756;-0.005169823354620361;-0.005004326902945874;10.001017459248056;0.8335433215184108;0.01556172102699237;0.015563158867803639;0.8061955248717394;-0.013527966045573952;1.033688472644109;0.8064002858908046
18.026388;1.0330724360074182;0.9256750446382248;0.8959004989640967;-0.005169822676488387;-0.005004326732735785;10.001017273311415;0.8335431329597278;0.015561715972624145;0.015563151936926183;0.8061945193334431;-0.013528966095652928;1.0336893699779313;0.8064006094918512
18.036388;1.0330735682659882;0.9256748365019933;0.89590117347069;-0.005169821988841707;-0.005004326582356905;10.00101677885734;0.8335429641235947;0.015561712113884452;0.015563145335730753;0.806193542767676;-0.013528966143961013;1.0336902879235381;0.8064008614210026
18.046388;1.033074755209686;0.9256746387572388;0.8959018474583049;-0.005169821294633865;-0.005004326452657523;10.001015966146868;0.8335428205900729;0.01556170946440434;0.015563139206346046;0.8061925942477991;-0.013528966189259273;1.0336912246255354;0.8064010613157585
18.056388;1.03307599421012;0.9256744462026605;0.8959025181203171;-0.005169820596896987;-0.005004326344587381;10.001014841126002;0.833542707939319;0.015561708022660263;0.015563133700862257;0.8061916738200421;-0.013528966229802535;1.033692176868631;0.8064012111074154
18.066388;1.0330772821613865;0.9256742530908223;0.8959031825667962;-0.005169819898589611;-0.005004326258982646;10.001013428231442;0.8335426311315639;0.015561707762112914;0.015563128950916461;0.8061907814270434;-0.013528966263849846;1.0336931402634724;0.8064013116745705
18.076388;1.0330786155027278;0.925674053978916;0.8959038385219448;-0.005169819202442829;-0.005004326196443916;10.001011763283476;0.8335425940439352;0.015561708629012863;0.015563125047045209;0.8061899162201777;-0.01352896629020073;1.033694109807122;0.8064013637319131
18.086388;1.033079990022989;0.9256738443930439;0.8959044846414735;-0.005169818510881158;-0.00500432615718332;10.001009887185845;0.8335425995510737;0.015561710553049557;0.015563122034867875;0.806189076370552;-0.013528966308269271;1.0336950800743279;0.8064013684951721
18.096388;1.0330814014011511;0.9256736204531454;0.8959051201867122;-0.0051698178258390085;-0.005004326140944876;10.001007843417108;0.8335426495677859;0.015561713462130394;0.015563119918604856;0.8061882592038356;-0.013528966317672685;1.0336960454230886;0.8064013273361181
18.106388;1.0330828459216033;0.9256733781313092;0.8959057442351523;-0.005169817148511266;-0.005004326147069703;10.001005673953085;0.8335427452334876;0.015561717286878085;0.015563118672220013;0.8061874615762732;-0.013528966317905516;1.0336970005467312;0.806401241615682
18.116388;1.0330843201486697;0.9256731131677851;0.8959063549684464;-0.0051698164794238164;-0.005004326174650773;10.001003411459726;0.8335428875570947;0.015561721951326138;0.015563118255724958;0.8061866801511651;-0.013528966308459003;1.0336979409895835;0.8064011134307193
18.126388;1.033085820099306;0.9256728217691541;0.8959069497180726;-0.0051698158188362795;-0.005004326222698766;10.00100107961748;0.8335430776775717;0.01556172736271788;0.015563118624464668;0.8061859114603276;-0.013528966289152452;1.0336988630613575;0.8064009465509707
18.136388;1.033087341157487;0.9256721138664534;0.8959071503050985;-0.005168734761452044;-0.005003280480304426;10.000998703442017;0.8335433161924092;0.015561733411280717;0.015563119729542805;0.806185151940365;-0.013528966260284478;1.0336997631359732;0.8064007466537543
18.146388;1.0330888785322347;0.9256717643392488;0.8959077045014618;-0.005168734118583137;-0.005003280565917579;10.000996312909061;0.8335436022306042;0.015561739986646641;0.015563121515239082;0.8061843979166864;-0.01352896622249218;1.0337006371700708;0.8064005206502769
18.156388;1.0330904276061679;0.9256713860967409;0.8959082340439855;-0.005168733484676268;-0.005003280668200957;10.000993936901935;0.8335439333349358;0.01556174700237162;0.015563123913845471;0.8061836458655259;-0.013528966176612575;1.0337014808388314;0.8064002758014718
18.166388;1.0330919840490267;0.9256709802655564;0.8959087358484027;-0.005168732859518413;-0.005003280785448408;10.000991595667205;0.8335443060542602;0.015561754402217312;0.015563126843581961;0.8061828930754489;-0.01352896612371491;1.0337022897286086;0.8064000190784335
18.176388;1.0330935436360538;0.9256705486277965;0.8959092070849849;-0.0051687322428890636;-0.005003280915776527;10.000989297639192;0.8335447162021495;0.01556176214542921;0.015563130214022355;0.8061821378131114;-0.013528966065050657;1.03370305963756;0.8063997567187902
18.186388;1.0330951021032175;0.9256700938942021;0.8959096456138419;-0.005168731634919297;-0.005003281057192319;10.00098704712646;0.8335451587164167;0.015561770195134649;0.015563133927013152;0.8061813789290018;-0.013528966001885134;1.033703787264691;0.8063994940195529
18.196388;1.033096655640668;0.9256696196166819;0.8959100499890438;-0.005168731036136545;-0.0050032812075938154;10.000984854253035;0.83354562759193;0.01556177851176787;0.015563137876909045;0.8061806158058195;-0.013528965935418368;1.0337044706262128;0.8063992351813599
18.206388;1.0330982016558268;0.9256691299259275;0.8959104192684384;-0.005168730447054399;-0.005003281364833528;10.000982731030271;0.8335461158619311;0.015561787044541154;0.01556314196181259;0.8061798483856033;-0.013528965866734393;1.0337051088825193;0.8063989832051751
18.216388;1.033099738830514;0.9256686288437193;0.8959107531513729;-0.005168729867841846;-0.005003281527020934;10.000980677700493;0.8335466159778077;0.015561795735170405;0.015563146089053743;0.806179076591624;-0.013529965796759576;1.0337057019177815;0.8063987568176088
18.226388;1.0331012666859187;0.9256681199047484;0.8959110517935924;-0.00516872929828076;-0.005003281692696942;10.000978675022484;0.8335471206651353;0.015561804529800948;0.015563150168614736;0.8061782995896722;-0.013529965726449208;1.0337062499011405;0.8063985235222434
18.236388;1.0331027855179022;0.9256676069675497;0.8959113152386873;-0.005168728737831432;-0.005003281860646361;10.0009766892118;0.833547623477691;0.015561813382476749;0.015563154110370087;0.8061775156345753;-0.013529965657061887;1.0337067527587596;0.8063983001757736
18.246388;1.0331042966221733;0.9256670950541368;0.8959115433141379;-0.0051687281857834885;-0.005003282029780283;10.000974684691837;0.8335481189167457;0.015561822252036717;0.015563157827376406;0.8061767225191018;-0.013529965590083504;1.033707209340632;0.8063980858253998
18.256388;1.033105802207238;0.9256665899044417;0.8959117355270867;-0.005168727641344338;-0.005003282199292538;10.00097263602954;0.8335486023928976;0.015561831094444072;0.015563161237949359;0.8061759182604212;-0.013529965526846835;1.0337076169255985;0.8063978790340868
18.266388;1.033107304576341;0.9256660968115632;0.8959118907004102;-0.005168727103542691;-0.005003282368808441;10.000970533005047;0.8335490699136765;0.015561839860120129;0.015563164265244574;0.8061741015460929;-0.013529965468281602;1.0337079717643325;0.8063966790067798
18.276388;1.0331088049672972;0.9256656200799037;0.8959120072018376;-0.005168726571151769;-0.0050032825383049566;10.000968377236546;0.8335495174864105;0.015561848500939963;0.015563166838845417;0.8061732712517365;-0.013529965414976372;1.0337082699440674;0.8063964854716259
18.286388;1.0331103030735123;0.9256651631406502;0.8959120836013144;-0.0051687260427104855;-0.00500328270786187;10.000966179240699;0.833549940591322;0.0155618569689388;0.015563168893674192;0.8061724254709312;-0.013529965367400676;1.0337085077569201;0.8063962989180798
18.296388;1.0331117973172714;0.9256643405641835;0.895911743678847;-0.005167645111016886;-0.005002237067648592;10.00096396470415;0.8335503342579151;0.015561865206875346;0.015563170361043146;0.806171561283069;-0.013529965326055222;1.033708681752166;0.8063961190028425
18.306388;1.033113285216266;0.9256639283967238;0.8959117376113244;-0.0051676445855394215;-0.005002237237360802;10.00096177833103;0.8335506937922802;0.015561873145804593;0.015563171167451758;0.8061706751153824;-0.013529965291397184;1.033708788579751;0.806395944308246
18.316388;1.0331147635242015;0.925663538136445;0.8959116902434342;-0.005167644059390627;-0.005002237407193425;10.00095967141473;0.8335510156427363;0.015561880710717428;0.015563171244439808;0.8061697631461368;-0.013529965263607146;1.033708824614548;0.8063957732943435
18.326388;1.0331162280355821;0.9256631682764138;0.8959116024731628;-0.005167643531636815;-0.005002237577200808;10.000957683357665;0.8335512978243297;0.01556188782941693;0.015563170531560196;0.806168821813178;-0.013529965242499706;1.0337087860509095;0.8063956059741616
18.336388;1.0331176733288845;0.9256628168624773;0.8959114761673722;-0.005167643001596475;-0.005002237747379501;10.000955832884955;0.8335515394950226;0.015561894431836256;0.015563168974915536;0.8061678481727772;-0.013529965227675262;1.033708669592721;0.8063954445796794
18.346388;1.0331190931967957;0.9256624818326733;0.8959113143358508;-0.005167642468911773;-0.00500223791774197;10.000954119435532;0.8335517399824727;0.015561900433095844;0.015563166530551719;0.8061668396280529;-0.013529965218660735;1.0337084730597073;0.8063952924995875
18.356388;1.0331204818824917;0.9256621614825354;0.895911120976223;-0.005167641933881118;-0.005002238088431724;10.000952531359209;0.8335518978687736;0.015561905725531825;0.01556316316637074;0.8061657932370431;-0.013529965214936122;1.0337081956083434;0.8063951528539646
18.366388;1.033122776231236;0.925662695860076;0.8959108988888522;-0.0051679487375681146;-0.005002531200570034;10.000951054562654;0.8335520104272927;0.015561910197140835;0.015563158862136;0.806164705409626;-0.013529965215906704;1.033708837531493;0.8063950280954681
18.376388;1.0331240908308248;0.9256623999240149;0.895910655717671;-0.005167948201550463;-0.005002531372602694;10.000949671408428;0.8335520740284577;0.015561913750152064;0.015563153605333188;0.8061635722859135;-0.013529965220740717;1.0337083999292438;0.8063949202161699
18.386388;1.033125365584411;0.9256621137120874;0.89591039388424;-0.005167947667579265;-0.005002531545955673;10.00094835682802;0.8335520854195037;0.01556191629605459;0.015563147382599573;0.8061623904987015;-0.013529965228127723;1.0337078845167036;0.8063948306469965
18.396388;1.0331266014845122;0.9256618363014213;0.895910116883305;-0.005167947137298279;-0.005002531721327556;10.000947085215032;0.8335520423917794;0.015561917745156719;0.015563140184544884;0.8061611576787996;-0.013529965236271441;1.0337072938405918;0.8063947600163449
18.406388;1.0331278017287888;0.9256615672614384;0.8959098277194162;-0.0051679466121214565;-0.005002531899265589;10.000945841057263;0.8335519434876519;0.015561918010746141;0.015563132020846403;0.806159872197936;-0.013529965243186547;1.0337066317107844;0.8063947081699671
18.416388;1.033128970321154;0.9256613060331325;0.8959095295963455;-0.005167946093272324;-0.0050025320800515345;10.000944617557936;0.8335517877115219;0.01556191701493543;0.015563122924709568;0.8061585328524394;-0.013529965247099844;1.0337059025757276;0.8063946739758309
18.426388;1.033130110871961;0.9256610512874278;0.8959092263189091;-0.005167945581875673;-0.005002532263867078;10.000943404298814;0.833551574558433;0.015561914688464951;0.01556311294563071;0.8061571391821877;-0.013530965246796747;1.0337051105693849;0.8063946715425622
18.436388;1.0331312265711474;0.9256608010802242;0.895908921780225;-0.005167945079169117;-0.0050025324509527305;10.000942180718678;0.8335513040876252;0.01556191097691709;0.015563102137328094;0.8061556919817089;-0.01353096524164132;1.0337042601151074;0.8063946632794399
18.446388;1.0331323205916472;0.9256605535833006;0.895908619294171;-0.005167944586771805;-0.00500253264165786;10.000940919841256;0.8335509766137859;0.015561905850188636;0.01556309055284618;0.8061541936650526;-0.01353096523114841;1.0337033569220317;0.8063946617501484
18.456388;1.0331333964755003;0.9256599194093832;0.895907946268851;-0.00516686370007008;-0.005001487026496114;10.000939594456666;0.8335505922956994;0.01556189930035313;0.015563078256434727;0.8061526483967391;-0.013530965214443696;1.0337024079389545;0.8063946633159143
18.466388;1.033134458540131;0.9256596721381126;0.8959076558156571;-0.0051668632346530555;-0.005001487225980354;10.000938184373458;0.8335501515767199;0.015561891324500346;0.015563065333274707;0.806151061692995;-0.01353096519000385;1.0337014209135462;0.8063946647770014
18.476388;1.0331355115413932;0.9256594222857825;0.895907375313243;-0.005166862785989761;-0.005001487430549063;10.000936678955316;0.833549656065452;0.015561881908339913;0.015563051882548942;0.8061494398334367;-0.013530965155891745;1.0337004035371347;0.8063946633397909
18.486388;1.0331365596410849;0.925659168659333;0.8959071076262756;-0.005166862355979836;-0.005001487640236718;10.000935070912377;0.8335491087657095;0.015561871030743414;0.015563038009578825;0.8061477895757498;-0.013530965110340099;1.0336993622404083;0.8063946568243687
18.496388;1.0331376061065047;0.9256589108084338;0.8959068552559539;-0.005166861946401638;-0.0050014878547112816;10.000933349850802;0.8335485136079663;0.015561858676085902;0.015563023825025456;0.806146117753713;-0.013530965052178292;1.0336983022639472;0.8063946436510555
18.506388;1.0331386537961744;0.9256586486020075;0.8959066196062411;-0.005166861558999482;-0.0050014880735297805;10.000931502264585;0.8335478745861998;0.015561844831423706;0.015563009444176653;0.8061444306161932;-0.01353096498084763;1.0336972288821922;0.806394622911763
18.516388;1.033139705388046;0.9256583814785265;0.8959064006966927;-0.005166861195510362;-0.005001488296479698;10.000929517118788;0.8335471950314289;0.01556182948381292;0.015562994980943488;0.8061427334254538;-0.013530964896196538;1.0336961476987463;0.8063945945081172
18.526388;1.033140763495158;0.9256581081218416;0.8959061974211351;-0.005166860857660757;-0.005001488523728351;10.000927389031487;0.8335464775257589;0.0155618126357577;0.01556298053323785;0.8061410304121902;-0.013530964798282686;1.0336950639030575;0.8063945588844688
18.536388;1.033141830859737;0.925657826659235;0.8959060084606998;-0.005166860547053719;-0.005001488755715244;10.000925114517406;0.8335457241815913;0.01556179431900823;0.015562966166253772;0.8061393250765103;-0.013530964687300114;1.033693981937718;0.8063945167581557
18.546388;1.0331429102688265;0.9256575351336516;0.8959058333935381;-0.005166860264986337;-0.005001488992908807;10.000922685991023;0.8335449368645085;0.015561774586561642;0.015562951906153503;0.8061376207865865;-0.013530964563667335;1.0336929060532027;0.8063944692845517
18.556388;1.0331440041566302;0.9256572322099376;0.8959056727660686;-0.005166860012206351;-0.005001489235524616;10.000920085145955;0.8335441173600555;0.015561753498022525;0.015562937748477872;0.8061359210956731;-0.013530964428079788;1.0336918411404388;0.8063944181458542
18.566388;1.0331451138161778;0.9256569177841227;0.8959055271946239;-0.005166859788681051;-0.005001489483339812;10.000917278503344;0.8335432678009709;0.01556173111349851;0.015562923671179408;0.8061342297031596;-0.013530964281380533;1.0336907930502737;0.806394365270817
18.576388;1.0331462386239325;0.9256565931280797;0.8959053966675325;-0.0051668595936329815;-0.005001489735672881;10.000914222678619;0.8335423913194827;0.015561707488730914;0.015562909642874104;0.8061325507006094;-0.013530964124419688;1.0336897683181123;0.806394312548433
18.586388;1.0331473758456007;0.9256562606839505;0.8959052801409972;-0.005166859425848062;-0.005001489991480916;10.000910877844927;0.8335414921527431;0.015561682670449491;0.015562895634252045;0.8061308890591469;-0.013530963958027458;1.0336887739383924;0.806394261683669
18.596388;1.0331485209871067;0.9256559238650026;0.8959051752645439;-0.005166859283920957;-0.005001490249548964;10.00090722008914;0.8335405749915594;0.01556165669655418;0.01556288163336999;0.8061292508106983;-0.013530963783152303;1.0336878174103854;0.8063942141306975
18.606388;1.033149668635241;0.9256555868194698;0.895905078798365;-0.005166859166232888;-0.005001490508693962;10.000903247611285;0.8335396442917022;0.015561629594978732;0.015562867648311053;0.8061276425470778;-0.013530963601220487;1.033686906332325;0.8063941712266071
18.616388;1.0331508131668214;0.9256548660829536;0.8959046122475467;-0.0051657786642574305;-0.005000444957840338;10.000898979092577;0.8335387039580883;0.015561601377414818;0.015562853692850888;0.8061260703625641;-0.013530963414432896;1.03368604744085;0.8063941344835901
18.626388;1.0331519485642577;0.9256545405788159;0.8959045236752023;-0.005165778589530562;-0.005000445215799226;10.000894445628898;0.8335377575719204;0.015561572042705772;0.015562839768268465;0.8061245391069385;-0.013531963225589602;1.0336852464020196;0.8063941226261548
18.636388;1.0331530682437555;0.9256542249941178;0.8959044361733903;-0.005165778534015872;-0.00500044547130292;10.000889684714286;0.8335368085601998;0.015561541597383035;0.015562825853261339;0.806123052208857;-0.013531963037544687;1.0336845087653421;0.8063941046955787
18.646388;1.033154165938002;0.9256539211423584;0.8959043492951388;-0.005165778496735622;-0.005000445722733381;10.000884739853396;0.8335358593026684;0.0155615100678983;0.015562811903856935;0.8061216118238166;-0.013531962852701222;1.0336838403825368;0.8063941003098839
18.656388;1.0331552365245333;0.9256536306785218;0.8959042636754377;-0.005165778476797399;-0.005000445968045735;10.000879659421626;0.83353491032805;0.01556147749232578;0.015562797858554512;0.806120219482894;-0.013531962672731886;1.033683246332143;0.8063941110872678
18.666388;1.0331562756577009;0.9256533547156351;0.8959041803557338;-0.005165778473177947;-0.0050004462048532485;10.000874493198236;0.8335339607979657;0.015561443913488874;0.015562783649728674;0.8061188767112;-0.013531962498666028;1.03368273011736;0.8063941365715824
18.676388;1.0331572790920946;0.9256530935040929;0.8959041001609185;-0.005165778484746035;-0.005000446430562295;10.000869289197;0.8335330091871533;0.015561409387120483;0.015562769223614941;0.806117584915541;-0.013531962331386836;1.0336822944258304;0.8063941749268474
18.686388;1.033158242905298;0.9256528466760429;0.8959040237810689;-0.005165778510473911;-0.0050004466425837436;10.000864090447438;0.8335320536294404;0.015561373996271083;0.015562754555000873;0.8061163449846726;-0.013531962172106124;1.033681942096875;0.8063942238887402
18.696388;1.033159164414059;0.9256526136625424;0.8959039519523904;-0.005165778549573452;-0.0050004468387308525;10.000858934805215;0.8335310924770701;0.015561337854122989;0.015562739642021086;0.8061151572698099;-0.013531962022424963;1.0336816766025922;0.8063942811374915
18.706388;1.033160042430149;0.9256523943582096;0.8959038851878667;-0.0051657786013693955;-0.0050004470175531125;10.000853860279495;0.8335301250045792;0.015561301089837455;0.015562724486088307;0.8061140221229051;-0.01353196188413348;1.033681502427325;0.8063943441715123
18.716388;1.033160876256326;0.9256521894956404;0.8959038234489933;-0.005165778665039112;-0.005000447178257348;10.000848910719474;0.8335291519684962;0.015561263830854417;0.015562709076970948;0.8061129406224512;-0.01353196175899819;1.0336814246465809;0.8063944100447117
18.726388;1.0331616647045585;0.9256520001599724;0.8959037658622423;-0.005165778739579606;-0.0050004473202917244;10.000844136991207;0.8335281756275549;0.015561226192651696;0.015562693395994299;0.8061119146331432;-0.013531961648581463;1.033681447884659;0.8063944757717671
18.736388;1.0331633472879234;0.9256526690390655;0.895903708957145;-0.005166086161909336;-0.0050007403832359205;10.000839590060862;0.8335271988329579;0.015561188280252016;0.015562677424955824;0.8061109463311537;-0.013531961554114067;1.033681575881407;0.8063945394020825
18.746388;1.0331640394246138;0.9256525142071734;0.895903653564652;-0.005166086256026;-0.005000740486333274;10.00083530766839;0.8335262238920974;0.015561150196545344;0.015562661144912315;0.8061100382004919;-0.013531961476390344;1.0336828114270578;0.8063946007703365
18.756388;1.0331646796740932;0.9256523789260782;0.8959035956928297;-0.005166086359663577;-0.005000740569312711;10.000831307991332;0.8335252521489639;0.015561112041233754;0.015562644528495442;0.8061081931246238;-0.013531961415649557;1.0336831559239454;0.8063936617506008
18.766388;1.0331652649103986;0.9256522645933706;0.8959035336509384;-0.00516608647316463;-0.005000740631895711;10.000827594547657;0.8335242842644613;0.015561073900371414;0.01556262753656535;0.8061074139334318;-0.013531961371582477;1.033683608995793;0.8063937251398238
18.776388;1.033165791749459;0.9256517842200193;0.8959030909951765;-0.005165006189505165;-0.0049996948639771934;10.00082416230916;0.8335233207436404;0.015561035845925547;0.015562610122538555;0.806106703085398;-0.013531961343627169;1.0336841682859788;0.8063937943893482
18.786388;1.033166256462643;0.9256517134334944;0.895903017193658;-0.005165006325357919;-0.004999694886086789;10.000821003790264;0.8335223620688013;0.015560997946310197;0.015562592240951719;0.8061060627583674;-0.013531961331486597;1.033684828998551;0.8063938723993745
18.796388;1.0331666548406413;0.9256516646368211;0.8959029359571292;-0.005165006474372667;-0.004999694888825705;10.00081811561707;0.8335214083188388;0.015560960270715683;0.015562573853950894;0.8061054947550694;-0.01353196133550392;1.0336855837486683;0.8063939617059824
18.806388;1.0331669825121388;0.9256516383306281;0.8959028469549549;-0.005165006638239584;-0.004999694873292215;10.000815496766833;0.8335204589919966;0.015560922891333184;0.015562554932079465;0.8061050000599923;-0.013531961356635614;1.033686423311648;0.8063940645651697
18.816388;1.0331672355686543;0.9256516357059943;0.8959027505709093;-0.005165006818826282;-0.004999694840958501;10.000813139921224;0.833519513183407;0.015560885892573028;0.015562535456671446;0.8061045786483819;-0.013531961396230823;1.0336873378449833;0.8063941828132397
18.826388;1.0331674107644158;0.9256516587549005;0.895902647616918;-0.0051650070179532276;-0.004999694793515306;10.000811028460314;0.8335185696175077;0.015560849371119947;0.01556251542470243;0.8061042298990443;-0.01353196145594253;1.0336883180531455;0.8063943173835332
18.836388;1.0331675055322822;0.9256517104430945;0.8959025390388697;-0.005165007236960342;-0.0049996947327290465;10.000809140302097;0.8335176266774101;0.015560813419258267;0.01556249484329099;0.806103953166852;-0.01353196153780241;1.0336893560293061;0.8063944680636562
18.846388;1.033167518244831;0.9256517949988158;0.8959024255142982;-0.005165007476357685;-0.004999694660340205;10.000807447905332;0.8335166828978071;0.015560778106912879;0.01556247371901162;0.8061037481118309;-0.01353296164413228;1.033690445660968;0.8063946509557275
18.856388;1.0331674480094657;0.9256519179418402;0.8959023072370392;-0.005165007735893768;-0.0049996945779498805;10.000805912912243;0.8335157377369531;0.015560743475648592;0.015562452054329616;0.806103614784185;-0.013532961777147495;1.0336915826378332;0.8063948322921571
18.866388;1.0331672938652046;0.9256520856849697;0.8959021841488511;-0.005165008014897338;-0.004999694486978769;10.000804485163991;0.8335147921204021;0.015560709546774583;0.015562429845614841;0.8061035536031236;-0.013532961938730067;1.0336927641955524;0.8063950294547588
18.876388;1.0331670543811304;0.9256523048440891;0.8959020559842716;-0.005165008312530966;-0.00499969438873223;10.000803108281582;0.8335138483312382;0.015560676328147106;0.015562407079810329;0.8061035651001685;-0.013532962130583862;1.0336939886801941;0.8063952438530988
18.886388;1.0331667281341155;0.9256525814926435;0.8959019218504186;-0.005165008627935113;-0.004999694284485022;10.00080172722557;0.8335129091764828;0.015560643808022122;0.015562383732602865;0.8061036493393551;-0.013532962354314823;1.0336952549838232;0.8063954778579472
18.896388;1.0331663144985375;0.9256529208265222;0.8959017799409971;-0.005165008960409857;-0.004999694175469072;10.000800293553615;0.8335119771383797;0.015560611953220732;0.015562359769565163;0.8061038054740088;-0.01353296261129513;1.033696561963561;0.8063957346735484
18.906388;1.0331658140604505;0.9256533272390197;0.89590162780754;-0.005165009309534157;-0.004999694062746465;10.00079876579312;0.8335110541946057;0.015560580722233153;0.015562335158907932;0.8061040317191872;-0.013532962902644058;1.033697908367749;0.8063960175646304
18.916388;1.0331652283625972;0.9256538043281547;0.8959014629536469;-0.005165009675043297;-0.0049996939472027515;10.000797109984093;0.8335101420447304;0.015560550080262808;0.01556230989026232;0.8061043256318452;-0.013532963229246521;1.0336992935694875;0.8063963289137095
18.926388;1.0331645597620207;0.925654354935203;0.8959012832014912;-0.005165010056680056;-0.004999693829655541;10.00079530210639;0.8335092425044922;0.015560520007823715;0.015562283979121915;0.8061046844863835;-0.013532963591490497;1.0337007180096836;0.8063966698392921
18.936388;1.0331638121821864;0.9256549812903557;0.8959010866892093;-0.005165010454413532;-0.00499969371070711;10.000793326227678;0.8335083581556525;0.015560490500044622;0.015562257464281653;0.8061051056333924;-0.01353296398904476;1.0337021823956996;0.8063970407380155
18.946388;1.0331629913529654;0.9256552971072568;0.8959004965991941;-0.005163930460931353;-0.004998647780262539;10.000791169605709;0.833507492426658;0.015560461550774715;0.01556223040832104;0.8061055869850818;-0.013532964420994824;1.0337036862905655;0.8063974421420944
18.956388;1.0331621040275931;0.9256560778908575;0.8959002627888614;-0.0051639308925857386;-0.004998647657651913;10.000788818911616;0.833506648759978;0.01556043313129972;0.015562202889581635;0.8061061272121922;-0.013532964885998354;1.0337052272201699;0.8063978749721248
18.966388;1.0331611575568298;0.925656934189177;0.8959000108269048;-0.00516393134243126;-0.004998647531170446;10.000786256691214;0.8335058300142766;0.015560405187929914;0.015562174993338878;0.8061067252847589;-0.013532965382307178;1.033706800999616;0.8063983402926804
18.976388;1.0331601594489;0.9256578624469807;0.8958997437207193;-0.005163931811202025;-0.004998647398960988;10.000783462680298;0.8335050382616961;0.0155603776559388;0.015562146812253663;0.806107380287987;-0.013532965907855072;1.033708403121573;0.8063988390813767
18.986388;1.0331591167716476;0.9256588575233867;0.8958994660559594;-0.005163932299475277;-0.004998647259418492;10.0007804230963;0.8335042744204992;0.015560350465345691;0.015562118446349069;0.8061080919935655;-0.01353296646042198;1.033710029932356;0.8063993720379133
18.996388;1.0331580367413504;0.9256599126522944;0.8958991829811591;-0.005163932807773184;-0.004998647111254759;10.00077713671022;0.8335035380338325;0.015560323539450926;0.015562090004296838;0.8061088612262504;-0.013532967037736734;1.0337116784178653;0.8063999392598559
19.006388;1.0331569276825605;0.9256610193448128;0.8958988997302074;-0.005163933336801521;-0.004998646953414756;10.000773611691692;0.8335028272813324;0.015560296802198448;0.015562061608586508;0.8061096893533074;-0.013532967637426794;1.0337133452407838;0.8064005398954194
19.016388;1.0331557985464255;0.9256621676973029;0.8958986213246491;-0.0051639338875141315;-0.004998646785268358;10.000769860236245;0.8335021388977357;0.015560270188551039;0.015562033389912409;0.8061105773588872;-0.013532968256887764;1.033715026293606;0.806401172238166
19.026388;1.0331546577628763;0.9256633470554718;0.8958983523821273;-0.0051639344609242166;-0.004998646606703927;10.000765893678073;0.8335014679240553;0.015560243647134707;0.015562005469263163;0.8061115255998971;-0.013532968893215189;1.0337167168104333;0.8064018341155598
19.036388;1.0331535130960723;0.925664546521117;0.8958980971288405;-0.0051639350578881;-0.004998646417835666;10.000761716480483;0.8335008076835866;0.015560217139996342;0.015561977948510802;0.8061125344987865;-0.013532969543255488;1.0337184117574458;0.8064025229292496
19.046388;1.033152372598356;0.9256657550312343;0.895897859062662;-0.005163935679083727;-0.004998646218725774;10.00075731972815;0.8335001503310577;0.015560190641837822;0.015561950920746208;0.8061136050346872;-0.013532970203781892;1.0337201063680472;0.8064032358275905
19.056388;1.0331512454304654;0.9256669616919379;0.8958976405764044;-0.005163936325147666;-0.004998646009313263;10.000752678025345;0.8334994874193499;0.015560164139678865;0.0155619244815439;0.8061147383402804;-0.013532970871673352;1.0337217965439225;0.8064039705993971
19.066388;1.0331501411895752;0.9256681566590625;0.8958974430652794;-0.005163936996648711;-0.0049986457894993525;10.000747750514154;0.833498810371995;0.015560137635076937;0.015561898722163967;0.806115935131055;-0.013533971543995294;1.0337234789456333;0.8064047432578335
19.076388;1.0331490684752964;0.9256693319513521;0.8958972674363507;-0.005163937693800666;-0.004998645559393804;10.0007424803492;0.8334981114893855;0.015560111139390872;0.015561873716953379;0.8061171956745843;-0.013533972218113213;1.0337251506086185;0.8064055208938414
19.086388;1.0331480343701804;0.9256704820854523;0.8958971146429554;-0.005163938416214903;-0.004998645319504965;10.000736797578154;0.8334973847028916;0.015560084663058601;0.015561849515947879;0.8061185200155357;-0.013533972891845283;1.0337268085416953;0.8064063216027777
19.096388;1.0331470445762911;0.9256716041487354;0.8958969855703718;-0.005163939162957281;-0.004998645070686154;10.000730633031576;0.8334966251737933;0.01556005821216328;0.01556182614218043;0.806119907972946;-0.013533973563419484;1.0337284499471349;0.8064071461633223
19.106388;1.0331461037732854;0.9256726965355647;0.8958968807984897;-0.005163939932849356;-0.004998644813996661;10.0007239304923;0.8334958287009097;0.015560031790074128;0.015561803599475116;0.8061213589142705;-0.013533974231301087;1.0337300720158142;0.8064079939567629
19.116388;1.0331461577523946;0.9256745989247589;0.8958967996571469;-0.005164248060238099;-0.0049989374899320075;10.000716645955652;0.8334949919032448;0.015560005402843687;0.0155617818796253;0.8061228718279865;-0.013533974894178975;1.033731670539717;0.8064088628753111
