time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
19.126388;1.033145329145982;0.9256752374971239;0.895896372328077;-0.005163168463830103;-0.004997891410564878;10.000708743805584;0.8334941128806037;0.015559979070292699;0.015561760955692875;0.8061244459878345;-0.013533975551021446;1.0337332392458152;0.8064097496967834
19.136388;1.0331445643865969;0.9256762257637344;0.8958963513399116;-0.005163169295462059;-0.004997891136332347;10.000700196893503;0.8334931914828386;0.015559952830731338;0.015561740774962717;0.8061260816621659;-0.013533976200936075;1.0337347711129765;0.8064106506157704
19.146388;1.033143868124457;0.925677172097758;0.8958963657818694;-0.005163170144597541;-0.004997890857329768;10.000690983939315;0.8334922287623534;0.01555992673661059;0.015561721264085091;0.806127780204708;-0.01353397684287807;1.0337372599004382;0.8064115620213085
19.156388;1.0331432441725845;0.9256780727153924;0.895896419678937;-0.005163171009592836;-0.004997890573544678;10.000681084669536;0.8334912261127152;0.015559900846160227;0.01556170234139019;0.8061295437771651;-0.013533977475577127;1.033738700372456;0.806412481302181
19.166388;1.0331426952545792;0.9256789247347096;0.8958965156768214;-0.005163171888912899;-0.004997890284722376;10.00067048314616;0.8334901845475755;0.015559875209507003;0.015561683926978586;0.8061313754346526;-0.013533978097803831;1.0337400880490992;0.8064134070095439
19.176388;1.0331422227720632;0.9256797267524751;0.8958966554407092;-0.005163172781144482;-0.004997889990635454;10.000659178825659;0.8334891043457311;0.01555984985816159;0.015561665946401303;0.806133279237887;-0.013533978708526972;1.0337414190535106;0.8064143386528017
19.186388;1.033141826768024;0.9256804785594447;0.8958968405504925;-0.005163173684874024;-0.004997889691274171;10.000647191324688;0.8334879854727739;0.015559824806434905;0.01556164833394501;0.80613525987044;-0.013533979306847459;1.0337426898389646;0.8064152766985238
19.196388;1.0331415061089528;0.9256811800589888;0.8958970726449128;-0.005163174598570875;-0.0049978893869525205;10.00063455470605;0.8334868284795165;0.015559800062766865;0.015561631038753163;0.8061373219901413;-0.013533979892061591;1.0337438973759683;0.8064162221692855
19.206388;1.033141259041698;0.9256818304394564;0.8958973537116978;-0.005163175520840756;-0.0049978890783807925;10.000621312639698;0.8334856350072399;0.01555977564822173;0.015561614025649774;0.8061394693259187;-0.013533980463766755;1.0337450397921448;0.806417175859354
19.216388;1.0331410838270585;0.9256824282998085;0.8958976866811507;-0.00516317645097566;-0.004997888766461328;10.00060751719195;0.8334844073847706;0.015559751608713845;0.015561597276638183;0.8061417038614157;-0.0135339810217739;1.0337461164998258;0.8064181381994302
19.226388;1.0331409786738113;0.9256829721426331;0.8958980750138351;-0.005163177389146801;-0.004997888451957016;10.000593225311313;0.8334831475712633;0.015559728006257021;0.015561580802445187;0.806144025703155;-0.013533981565920913;1.0337471275038026;0.8064191098191374
19.236388;1.0331409412713293;0.9256834607341592;0.8958985218041745;-0.005163178335961073;-0.004997888135394625;10.000578495674485;0.833481856863345;0.015559704900259052;0.015561564644577905;0.8061464334740877;-0.013533982095940724;1.0337480727037733;0.8064200920064339
19.246388;1.0331409687952355;0.9256838935399159;0.8958990297686746;-0.005163179291924727;-0.00499788781709815;10.000563387934816;0.8334805372302109;0.015559682339127587;0.015561548854133047;0.8061489248397593;-0.013533982611478926;1.0337489522312084;0.806421086400882
19.256388;1.0331410576677285;0.9256842708702456;0.8958996017125944;-0.005163180257289136;-0.004997887497172891;10.000547962916444;0.8334791927589067;0.015559660363431661;0.015561533466097958;0.8061514969667635;-0.013533983112264687;1.0337497673205602;0.8064220940848386
19.266388;1.0331412028138538;0.925684593623792;0.8959002407836624;-0.005163181232053853;-0.004997887175529683;10.00053228487311;0.833477829679033;0.015559639016054862;0.015561518489833165;0.8061531467754596;-0.01353398359833878;1.0337505202853507;0.8064221153819215
19.276388;1.0331413979657507;0.9256848636162355;0.8959009506435401;-0.005163182215802117;-0.004997886851987875;10.00051642260512;0.8334764556528024;0.015559618353348775;0.015561503915554178;0.8061558711775386;-0.013533984070215072;1.0337512135940095;0.8064231500608339
19.286388;1.0331416370096187;0.9256850843295121;0.8959017354627495;-0.005163183207452644;-0.004997886526396066;10.000500445345917;0.8334750790185541;0.015559598446304444;0.015561489724273054;0.8061586673300148;-0.013534984528894345;1.0337518493524114;0.8064242155130815
19.296388;1.033141914912468;0.9256848729925928;0.8959022243309545;-0.00516210379641236;-0.00499684038854543;10.000484415348222;0.833473707562147;0.01555957937247349;0.015561475891446033;0.8061615324216195;-0.013534984975737628;1.033752429628971;0.8064252783906928
19.306388;1.033142227650181;0.9256850102654357;0.8959031717866238;-0.005162104798567199;-0.004996840059007066;10.000468382471741;0.8334723473975058;0.015559561206258234;0.015561462381758583;0.8061644632761396;-0.013534985412268292;1.0337529564582884;0.8064263548310234
19.316388;1.0331425711785087;0.9256851129334775;0.8959042047971701;-0.0051621058033377186;-0.004996839727434743;10.000452387582568;0.8334710029827536;0.01555954401484643;0.015561449145730214;0.8061674563602764;-0.013534985840038281;1.0337534310636922;0.8064274434598759
19.326388;1.033142940308321;0.9256851844985183;0.895905322979937;-0.005162106809365801;-0.004996839393020327;10.000436472873046;0.8334696778761587;0.015559527858272248;0.015561436125776052;0.8061705077440386;-0.013534986260658657;1.0337538532750576;0.8064285422810377
19.336388;1.0331433287139016;0.9256852278152561;0.8959065236905839;-0.00516210781564245;-0.004996839054202329;10.000420682497149;0.833468375271806;0.015559512783291419;0.015561423259981009;0.806173612767136;-0.013534986675849184;1.0337542217248232;0.80642964897067
19.346388;1.0331437299048438;0.9256852459127791;0.8959078033635454;-0.005162108821446705;-0.004996838708859949;10.000405047716498;0.8334670979038827;0.015559498816892168;0.015561410481489932;0.8061767659412544;-0.013534987087275656;1.0337545347711006;0.8064307614556301
19.356388;1.0331441379761126;0.9256852431256933;0.895909158522274;-0.005162109826239458;-0.004996838354732423;10.000389574416468;0.8334658477852921;0.015559485966599621;0.015561397725246211;0.8061799611253002;-0.013534987496277184;1.033754791121117;0.8064318777573023
19.366388;1.0331445476841685;0.9256852253806805;0.8959105860635624;-0.005162110829524798;-0.004996837989830567;10.000374246050809;0.8334646264590455;0.015559474218231832;0.015561384944506316;0.8061831916769481;-0.013534987903784849;1.0337549892334628;0.8064329951796826
19.376388;1.0331449541374127;0.9256851988952114;0.8959120832208425;-0.005162111830694001;-0.00499683761240089;10.000359036892894;0.8334634355166431;0.015559463533040429;0.015561372124849567;0.8061864507283578;-0.01353498831046382;1.0337551268451162;0.8064341098082864
19.386388;1.0331453521586873;0.9256851688238185;0.8959136473494722;-0.005162112828961904;-0.004996837220777776;10.000343924766987;0.8334622766558741;0.015559453854996064;0.015561359280303241;0.8061897312743993;-0.013534988716843124;1.0337552012879314;0.806435216821671
19.396388;1.0331457360767502;0.9256851392747767;0.8959152757678434;-0.005162113823510501;-0.004996836813580062;10.000328895839464;0.833461151441287;0.015559445116719372;0.015561346442054922;0.806193025539544;-0.013534989123303847;1.033755209395142;0.8064363114724868
19.406388;1.0331461008512473;0.925685113844398;0.8959169657872422;-0.005162114813732199;-0.0049968363898384785;10.000313943477613;0.8334600615991572;0.015559437236576447;0.01556133365595049;0.8061963243839101;-0.013534989530069685;1.0337551473154385;0.8064373899905678
19.416388;1.0331464432380677;0.9256850954572897;0.895918714564624;-0.005162115799246194;-0.004996835948854493;10.000299071643862;0.8334590096552915;0.015559430128665779;0.015561320979311436;0.8061996176720936;-0.013534989937305054;1.0337550110564644;0.8064384497654049
19.426388;1.0331467617774404;0.9256850857181217;0.8959205190366651;-0.00516211677967463;-0.0049968354902027515;10.000284304806543;0.8334579991551807;0.015559423730963782;0.015561308475091335;0.8062028953756168;-0.013534990345239684;1.0337547970012344;0.8064394888855771
19.436388;1.0331470564404885;0.9256850845810697;0.8959223763849407;-0.0051621177545720116;-0.004996835013884974;10.000269688445488;0.8334570343019093;0.015559418027409172;0.015561296214470246;0.8062061487152574;-0.013534990754254904;1.0337545017660246;0.806440505661941
19.446388;1.0331473285892745;0.9256850906136641;0.8959242847052787;-0.005162118723689425;-0.0049968345203277665;10.000255277134219;0.8334561191081215;0.015559413052538109;0.01556128428267639;0.8062093707526601;-0.013534991164915534;1.0337541218702089;0.8064414984935292
19.456388;1.0331475812367132;0.92568510142655;0.8959262433197712;-0.00516211968725181;-0.0049968340102198435;10.000241128376114;0.8334552564351778;0.015559408883975948;0.01556127277782726;0.8062125563518462;-0.013534991577969425;1.033753653840828;0.806442465536908
19.466388;1.0331478190785333;0.9256851139803677;0.8959282522756797;-0.005162120645850139;-0.004996833484353148;10.000227302447717;0.8334544474591393;0.015559405623787761;0.015561261802875889;0.8062157018935705;-0.013534991994306864;1.0337530948048022;0.8064434042213755
19.476388;1.033148047501589;0.9256851252157456;0.8959303116524903;-0.005162121599947645;-0.004996832943626768;10.00021385860785;0.833453692024121;0.015559403374424479;0.015561251451730585;0.8062188049119902;-0.013534992414766026;1.033752442823555;0.8064443117001253
19.486388;1.033148271130683;0.9256847451839022;0.8959320464059869;-0.005161042140576895;-0.004995786578982418;10.000200852322877;0.833452989925216;0.015559402228217814;0.01556124179211679;0.8062218635166885;-0.013534992839823637;1.0337516964706779;0.8064451856582959
19.496388;1.0331484929904526;0.9256847482749088;0.8959342075253272;-0.005161043085005363;-0.004995786012251878;10.000188334389343;0.8334523418220439;0.015559402277989758;0.015561232856812568;0.8062248758068373;-0.013534993269513835;1.0337508546149832;0.8064460240403872
19.506388;1.0331487143702491;0.925684746902601;0.8959364193501201;-0.00516104402386508;-0.0049957854345709825;10.000176348607328;0.8334517485988134;0.01555940363204009;0.01556122465395722;0.8062278397423039;-0.013534993703742648;1.0337499168534385;0.8064468244050359
19.516388;1.0331489350352705;0.925684742267;0.895938680564609;-0.005161044957080124;-0.0049957848470354475;10.0001649308702;0.8334512104082786;0.01555940641763559;0.015561217189767185;0.8062307533448909;-0.013534994142651599;1.0337488832699613;0.8064475839824239
19.526388;1.0331500947943348;0.9256855781926852;0.895940987846468;-0.005161353217332075;-0.0049960771888755365;10.00015411272903;0.8334507269829374;0.015559410769161968;0.015561210482181058;0.8062336150064943;-0.013535994586672812;1.0337477537325441;0.8064483168457698
19.536388;1.0331503092342196;0.9256855744398591;0.8959433424732595;-0.005161354141047121;-0.0049960765837325175;10.00014392916013;0.8334502987381416;0.015559416805089328;0.015561204553340941;0.8062364239136031;-0.013535995036301224;1.0337465284346754;0.806448987130755
19.546388;1.033150518185542;0.925685575690041;0.895945740433714;-0.005161355061411324;-0.004996075970545293;10.000134423608598;0.8334499272824194;0.015559424612793681;0.015561199414289144;0.8062391801519031;-0.01353599549174207;1.0337452089273351;0.8064496100334401
19.556388;1.0331507213018507;0.9256855838091322;0.8959481792778426;-0.005161355979254;-0.004996075349929366;10.000125644395716;0.8334496149582228;0.015559434257023785;0.015561195059792001;0.8062418842565483;-0.013535995952612425;1.0337437980754958;0.8064501844352278
19.566388;1.033150918172021;0.9256855989319626;0.8959506564171256;-0.005161356895316803;-0.004996074722764032;10.000117637081107;0.8334493645702751;0.015559445797696164;0.015561191469343375;0.8062445366510098;-0.013535996417931998;1.0337432992167868;0.8064507091193508
19.576388;1.0331511070488526;0.9256856202164889;0.8959531683421426;-0.005161357810318088;-0.004996074090340526;10.000110437281846;0.8334491796614432;0.015559459290551659;0.015561188606401623;0.8062471374676909;-0.01353599688634968;1.033741715370866;0.8064511828590042
19.586388;1.0331512854471854;0.9256856467713964;0.8959557101229166;-0.005161358724654643;-0.00499607345439258;10.000104066535457;0.8334490638520788;0.015559474775329448;0.01556118642425265;0.8062496869244257;-0.013535997356302716;1.0337400493723068;0.8064516052708358
19.596388;1.0331514518201765;0.9256856779184548;0.8959582756838622;-0.0051613596379611265;-0.004996072816874705;10.000098538302494;0.8334490194055422;0.015559492272891733;0.015561184879105978;0.8062521855705636;-0.013535997826136355;1.0337383049759121;0.8064519776506676
19.606388;1.0331516064268234;0.9256857131300992;0.8959608581643803;-0.005161360549119767;-0.0049960721796484244;10.00009387042146;0.8334490472563764;0.015559511787667403;0.015561183932596135;0.8062546336705994;-0.013535998294350678;1.0337364876894155;0.806452303182284
19.616388;1.0331517508003876;0.9256857520064935;0.8959634498262132;-0.005161361456715111;-0.0049960715443475075;10.000090087357417;0.8334491482846446;0.015559533305365582;0.015561183542156451;0.80625703038939;-0.013535998759842327;1.0337346043562825;0.8064525860796297
19.626388;1.0331518864798146;0.9256857940086526;0.8959660415796747;-0.005161362359475694;-0.004996070912345109;10.000087210875352;0.8334493237675571;0.015559556790085844;0.01556118365524557;0.8062593736357663;-0.013535999221982424;1.0337326620935523;0.8064528298034593
19.636388;1.0331520143861959;0.9256858377753843;0.895968622647736;-0.005161363256515505;-0.004996070284530627;10.000085255956558;0.8334495749585661;0.015559582184646287;0.015561184206986267;0.8062616604259475;-0.01353599968049615;1.0337306680458616;0.8064530355165342
19.646388;1.033152135184302;0.9256858809203294;0.8959711810259829;-0.005161364147415638;-0.004996069661047782;10.000084234583344;0.8334499025655369;0.015559609409253937;0.015561185119540459;0.806263887425702;-0.013536000135228841;1.033728629941777;0.8064532018618422
19.656388;1.0331522497783905;0.9256859204919465;0.8959737046509839;-0.005161365032102301;-0.004996069041452361;10.000084152258562;0.8334503066164416;0.015559638360082865;0.015561186309661178;0.8062660516556294;-0.013536000585999212;1.0337265563392806;0.8064533260628634
19.666388;1.0331523595122263;0.9256859531263176;0.8959761826705349;-0.005161365910584313;-0.004996068425190449;10.000084997165219;0.8334507869992024;0.015559668916474303;0.015561187696886268;0.8062681512865072;-0.013536001032616693;1.0337244563047487;0.8064534054328877
19.676388;1.0331524659128186;0.9256855870331673;0.8959782308232607;-0.005160286372900936;-0.004995022001582985;10.00008673832742;0.8334513437237199;0.015559700954776875;0.015561189208106691;0.8062701859715272;-0.013536001475054312;1.0337223388940018;0.8064534380373196
19.686388;1.033152570171926;0.9256855925548829;0.8959805921964537;-0.005160287239295978;-0.004995021391327017;10.000089338480214;0.833451976542357;0.015559734364843843;0.015561190783686554;0.8062721563295242;-0.013536001913664653;1.0337202128743253;0.8064534222721191
19.696388;1.0331526731066905;0.9256855761520937;0.8959828847998524;-0.005160288100131305;-0.00499502078450846;10.00009276959952;0.8334526849621333;0.015559769062012742;0.01556119237976011;0.8062740632500955;-0.013536002349124691;1.0337180868342006;0.8064533566590669
19.706388;1.0331527754457284;0.9256855322010258;0.8959851029786027;-0.0051602889554602065;-0.004995020181807565;10.000097010693345;0.8334534686870118;0.015559804983157635;0.015561193964190492;0.8062759077562999;-0.013536002782131027;1.0337159693430957;0.8064532405123616
19.716388;1.0331528778075638;0.9256854560564676;0.8959872421961911;-0.005160289804783626;-0.004995019583894739;10.00010202565054;0.8334543276441233;0.015559842072263371;0.015561195514439227;0.8062776910491828;-0.0135360032132986;1.0337138692461436;0.80645307453845
19.726388;1.0331529807464865;0.9256853442225133;0.895989298274412;-0.005160290647208872;-0.0049950189912885785;10.000107749373834;0.8334552615370158;0.015559880270884542;0.015561197018681564;0.8062794140725693;-0.013536003643348888;1.0337117962325368;0.8064528605968199
19.736388;1.0331530850138975;0.9256851939912435;0.8959912671610861;-0.005160291481676253;-0.004995018404411405;10.000114100547032;0.8334562694262153;0.015559919519323595;0.015561198479581328;0.8062810768955546;-0.013536004073310409;1.0337097607606047;0.8064526008919619
19.746388;1.0331531915719936;0.925685003004;0.8959931457095455;-0.005160292307063417;-0.004995017823832088;10.000121005038018;0.8334573495970958;0.015559959760671841;0.015561199921824065;0.8062826789025235;-0.013536004504584975;1.0337077729230362;0.8064522975898112
19.756388;1.0331533014103067;0.9256847693324506;0.8959949323451213;-0.0051602931222371725;-0.004995017250389441;10.000128406295804;0.8334584997045982;0.015560000937870973;0.015561201394626885;0.806284219576166;-0.013536004938813634;1.03370584161984;0.8064519532912052
19.766388;1.033153415379575;0.9256844917266603;0.8959966272771578;-0.005160293926013925;-0.004995016685055789;10.000136256262792;0.8334597173256456;0.015560042988752486;0.01556120295980029;0.8062856986731948;-0.013536005377683541;1.0337039750390404;0.806451571462458
19.776388;1.0331535341630351;0.9256841693077125;0.8959982325994853;-0.005160294717127645;-0.004995016128871736;10.000144499959907;0.8334610007584096;0.015560085844179639;0.015561204668083297;0.8062871159522226;-0.013537005822843317;1.0337021817879783;0.8064511731446873
19.786388;1.0331536585436676;0.9256838007930154;0.8959997522288727;-0.005160295494406186;-0.004995015582923902;10.000153070041414;0.8334623491252231;0.0155601294241302;0.015561206540026528;0.8062884711381147;-0.013537006275783855;1.0337004716966967;0.8064507295918696
19.796388;1.0331537896350156;0.9256833841660957;0.8960011916411423;-0.005160296256901706;-0.004995015048064569;10.00016189136116;0.8334637617183595;0.015560173632749447;0.015561208563465701;0.8062897639249607;-0.013537006737721052;1.0336988553738444;0.806450262514262
19.806388;1.0331539284045197;0.9256829173300547;0.8960025576446226;-0.005160297003732483;-0.0049950145246473;10.000170886828995;0.8334652375354649;0.015560218357116065;0.015561210702642188;0.8062909940615539;-0.013537007209675296;1.0336973426924672;0.8064497761027292
19.816388;1.033154074992244;0.9256823991497956;0.8960038580395443;-0.005160297733933268;-0.004995014012613733;10.000179982834718;0.8334667749308488;0.015560263475361174;0.015561212907597086;0.8062921618992942;-0.013537007692522513;1.033695942057276;0.806449273318126
19.826388;1.033154228808705;0.9256818300479979;0.8960051007414833;-0.005160298446444617;-0.00499501351169023;10.000189114439918;0.8334683711063714;0.0155603088742284;0.015561215111668303;0.8062922689757929;-0.01353700818688171;1.0336946606702109;0.8064477564015231
19.836388;1.0331543891887325;0.9256812121017767;0.8960062926083939;-0.005160299140109365;-0.004995013021537975;10.000198226502901;0.833470021965406;0.015560354461134109;0.015561217226019735;0.8062933178357847;-0.013537008693182516;1.0336935044788909;0.806447226926023
19.846388;1.0331545558714879;0.9256805492016024;0.8960074386227256;-0.0051602998137809915;-0.004995012541939679;10.00020726967428;0.8334717223738796;0.01556040016299265;0.015561219155357754;0.8062943113100874;-0.013537009211895016;1.0336924780587593;0.8064466868248257
19.856388;1.0331547287259326;0.9256798468609354;0.896008541883152;-0.00516030046653244;-0.004995012072918939;10.000216196717192;0.8334734665496287;0.015560445922120527;0.015561220824333094;0.8062952519064623;-0.013537009743553888;1.033691584867661;0.8064461377071086
19.866388;1.0331549073312711;0.9256791109017058;0.896009604051765;-0.00516030109766666;-0.004995011614789619;10.000224965238072;0.8334752486287578;0.015560491699032642;0.01556122218748942;0.8062961413930129;-0.013537010288728137;1.033690827446859;0.8064455806055137
19.876388;1.033155091286617;0.9256779584447591;0.896010250299112;-0.005159221296463239;-0.004993965357833399;10.000233544085491;0.8334770629469322;0.015560537475785554;0.015561223222708365;0.8062969808111622;-0.013537010848156308;1.0336902076217107;0.8064450156057531
19.886388;1.0331552802474961;0.925677168724206;0.8960112311549008;-0.005159221881993648;-0.004993964923503625;10.000241913751955;0.8334789037821076;0.01556058324790579;0.015561223919360942;0.8062977708860001;-0.013537011422782585;1.0336897267993255;0.8064444420570739
19.896388;1.0331554733892718;0.9256763573205647;0.896012171888263;-0.0051592224432228054;-0.004993964502157985;10.000250063217942;0.833480765584381;0.015560629010006873;0.01556122427148806;0.8062985122730219;-0.0135370120135952;1.0336893858345502;0.8064438587918078
19.906388;1.0331556694812016;0.9256755272246923;0.896013073844764;-0.005159222979208694;-0.004993964094328789;10.000257993863121;0.8334826438224125;0.015560674748535912;0.015561224280955263;0.806299205690116;-0.01353701262147385;1.033689184403611;0.806443263753337
19.916388;1.033155867305869;0.925674681173455;0.8960139386552258;-0.005159223489189029;-0.004993963700302346;10.000265725660876;0.8334845352070761;0.015560720443887871;0.01556122396329241;0.8062998520335609;-0.013537013247130728;1.0336891204518504;0.8064426541785469
19.926388;1.0331560654734737;0.925673821952872;0.8960147688596978;-0.005159223972605143;-0.004993963320125391;10.00027329210353;0.8334864375525453;0.015560766075970624;0.015561223353225118;0.8063004522588244;-0.013537013891082238;1.033689189692399;0.8064420281008904
19.936388;1.0331562620466441;0.925672952481764;0.8960155689470527;-0.00515922442911121;-0.004993962953881389;10.000280722699317;0.8334883498989067;0.015560811623875986;0.015561222508702456;0.8063010071700174;-0.013537014553556609;1.0336893855670646;0.8064413856069217
19.946388;1.0331564548045942;0.9256720753071893;0.8960163454170244;-0.005159224858518571;-0.004993962601920594;10.000288030112058;0.8334902720951402;0.01556085705682681;0.015561221509233319;0.8063015174215382;-0.013537015234385393;1.0336897005669363;0.8064407288129777
19.956388;1.0331566419559888;0.9256711925916998;0.896017106145007;-0.00515922526079997;-0.004993962264764981;10.000295214961236;0.8334922040100804;0.01556090233083429;0.015561220447951328;0.8063019834199788;-0.013537015932924015;1.0336901276334682;0.806440061387942
19.966388;1.033157763754641;0.9256711482777833;0.8960178578775136;-0.005159532966274705;-0.004994254880604908;10.00030227590643;0.833494145198751;0.015560947396941418;0.015561219415584603;0.8063024045635164;-0.01353701664791178;1.033690659986559;0.8064393876871463
19.976388;1.033157937192918;0.9256702611931114;0.8960186119340137;-0.005159533315769721;-0.004994254574561523;10.00030921036436;0.8334960947807497;0.015560992205738486;0.01556121848431042;0.806302778321084;-0.013537017377364536;1.033691290678017;0.8064387114489275
19.986388;1.0331581026285659;0.925669373886608;0.896019374206111;-0.005159533640522931;-0.004994254284666773;10.000316010598617;0.8334980513223641;0.01556103670538;0.0155612177029683;0.8063031003312466;-0.013537018118683838;1.033692013424961;0.8064380353322321
19.996388;1.0331582587240744;0.925668486346696;0.896020151928356;-0.005159533941893929;-0.004994254011156011;10.000322663233614;0.8335000126752664;0.015561080848113175;0.015561217098071211;0.8063033658058275;-0.01353701886895389;1.0336928236596918;0.8064373615171145
20.006388;1.0331584042267108;0.9256675988677701;0.8960209521548406;-0.005159534221132416;-0.0049942537541405735;10.000329151897333;0.8335019757825093;0.015561124603294996;0.015561216676603429;0.8063035707307833;-0.013537019625282129;1.033693718296157;0.8064366924798126
20.016388;1.0331585385837543;0.9256667130209263;0.8960217818358773;-0.005159534479386665;-0.004994253513548261;10.000335463190972;0.8335039371858888;0.015561167958790494;0.015561216434552428;0.806303711644409;-0.013537020385093608;1.0336946944576726;0.8064360314086672
20.026388;1.0331586622423814;0.9256658318146094;0.8960226474830256;-0.00515953471783485;-0.004994253289018809;10.000341593151743;0.8335058943385976;0.015561210915422096;0.015561216363186815;0.8063037853254056;-0.013537021146236028;1.033696748477906;0.8064353816163874
20.036388;1.033158776218078;0.9256649594439819;0.8960235541354515;-0.005159534937669977;-0.004994253079928399;10.000347545056508;0.8335078464755681;0.015561253489989393;0.015561216446445304;0.8063037892941883;-0.013538021906714125;1.0336978760516584;0.8064347622499907
20.046388;1.033158880949994;0.925664100661838;0.8960245048259435;-0.005159535140067163;-0.004994252885593299;10.00035332103568;0.8335097944426186;0.015561295714571698;0.015561216658553565;0.8063037218800414;-0.013538022664363474;1.0336990729907742;0.8064341408876999
20.056388;1.0331589752748456;0.9256632598453426;0.8960255011987438;-0.005159535326362244;-0.0049942527055015585;10.0003589186318;0.8335117400684133;0.015561337619267103;0.015561216965857837;0.8063035814216283;-0.01353802341699453;1.0337003355893322;0.8064335346901919
20.066388;1.0331590564039665;0.9256624406665358;0.89602654452692;-0.00515953549812012;-0.004994252539348688;10.000364333462857;0.8335136855822776;0.015561379216202133;0.01556121733064999;0.8063033657529125;-0.013538024162774392;1.0337016604942029;0.806432943691055
20.076388;1.0331591208620674;0.925661258849127;0.8960272610070793;-0.005158455245631676;-0.0049932065764882756;10.00036956386933;0.8335156332594685;0.015561420501426268;0.015561217717773988;0.8063030724067343;-0.01353802490024926;1.0337030442922661;0.8064323678240798
20.086388;1.0331591652447618;0.9256604935910274;0.8960284025919854;-0.005158455391834799;-0.004993206437820136;10.00037461335009;0.8335175852929388;0.015561461463682095;0.015561218091387496;0.8063026986109109;-0.013538025628018919;1.0337044833845872;0.8064318069425495
20.096388;1.0331591861739318;0.9256597615494541;0.8960295942869453;-0.0051584555255906085;-0.004993206312993209;10.000379489354406;0.8335195438153968;0.0155615020839192;0.01556121839947114;0.806302240822921;-0.01353802634452182;1.0337059745730188;0.8064312609295773
20.106388;1.0331591798720547;0.9256590671911448;0.8960308349119228;-0.005158455646538908;-0.0049932062020980475;10.00038420558886;0.8335215110651686;0.015561542330735477;0.015561218576615878;0.8063016943449526;-0.013538027048182338;1.033707515510812;0.8064307298296878
20.116388;1.0331591417318458;0.9256584138161084;0.8960321220876446;-0.005158455754341657;-0.004993206105174741;10.000388785830651;0.8335234894552115;0.015561582167281006;0.015561218570064697;0.8063010533424853;-0.013538027737718745;1.0337091048145433;0.8064302136468272
20.126388;1.0331590658459273;0.92565780272798;0.8960334526737748;-0.005158455848626901;-0.004993206022320487;10.000393256832462;0.833525481112615;0.015561621564060643;0.015561218358747587;0.8063003119395554;-0.013538028412254224;1.033710742338095;0.8064297120300203
20.136388;1.033158944627776;0.925657233217854;0.8960348230945918;-0.005158455928691493;-0.004993205953828739;10.000397633714744;0.8335274872126801;0.015561660496781423;0.015561217953574768;0.8062994660243659;-0.013538029071119128;1.0337124287409092;0.8064292241623578
20.146388;1.0331587693194548;0.9256567029433901;0.8960362296776394;-0.005158455993535116;-0.0049932059002870685;10.000401911009668;0.8335295078540383;0.015561698930651041;0.015561217382293097;0.8062985138445229;-0.013538029713578419;1.0337141641757128;0.806428748510085
20.156388;1.0331585315233751;0.9256562087517091;0.8960376689520485;-0.00515845604229331;-0.004993205862442919;10.00040606534163;0.8335315420444692;0.015561736811423787;0.015561216671138935;0.8062974552147042;-0.013538030338721238;1.0337159477413116;0.8064282823815875
20.166388;1.0331582245266007;0.9256557473331718;0.8960391377147361;-0.005158456074348926;-0.004993205840949832;10.000410069369044;0.8335335874381559;0.01556177407293606;0.01556121584055242;0.8062962910281638;-0.013538030945444956;1.0337177778202593;0.8064278220191314
20.176388;1.0331578435488127;0.9256553150648777;0.8960406326591752;-0.005158456088977304;-0.004993205836234203;10.000413908387932;0.8335356407078162;0.01556181065275493;0.015561214908827718;0.8062950233847344;-0.013538031532446216;1.0337196518598515;0.8064273628247729
20.186388;1.0331573856111131;0.9256549078415629;0.8960421497209987;-0.005158456085224197;-0.004993205848394651;10.000417583654581;0.8335376983763233;0.015561846500023608;0.015561213889656393;0.8062936554777979;-0.0135380320982137;1.033721565942504;0.806426899138638
20.196388;1.0331568498985888;0.9256545216516703;0.8960436839083686;-0.005158456062207418;-0.004993205877132391;10.00042109842157;0.833539757016695;0.015561881573134262;0.015561212787130699;0.8062921911817;-0.013538032641091399;1.0337235151141029;0.8064264245911005
20.206388;1.033156238116859;0.9256541533705043;0.8960452300441437;-0.005158456019376639;-0.0049932059218526165;10.000424445270928;0.8335418127116608;0.015561915836373732;0.01556121159507344;0.8062906347327655;-0.013538033159489928;1.0337254938748366;0.8064259329804374
20.216388;1.0331555541799025;0.9256538010592483;0.8960467840305341;-0.005158455956519073;-0.004993205981825438;10.000427607390096;0.8335438602224526;0.015561949256977296;0.015561210296714003;0.8062889905037682;-0.013538033651943155;1.0337274966753063;0.8064254184561688
20.226388;1.0331548032579883;0.9256534638818514;0.8960483435586549;-0.005158455873741854;-0.004993206056403927;10.000430566200274;0.8335458926614723;0.015561981799586011;0.015561208865650494;0.8062872629526326;-0.013538034116973708;1.033729518950546;0.8064248754112352
20.236388;1.033153990608865;0.925653141517575;0.8960499074742326;-0.005158455771687253;-0.004993206145361271;10.00043330977349;0.833547902330775;0.015562013420798613;0.015561207274785546;0.8062854570037066;-0.01353803455321039;1.0337315577592077;0.8064242987654502
20.246388;1.0331531213468323;0.9256528329713468;0.8960514744650886;-0.005158455651738746;-0.004993206248896876;10.00043583927796;0.833549882397653;0.015562044065515734;0.015561205505929059;0.8062835785455916;-0.013538034959563223;1.0337336112425837;0.80642368413884
20.256388;1.0331522016244634;0.925652535922234;0.8960530421828493;-0.005158455515752692;-0.004993206367136026;10.000438167552606;0.8335518280758043;0.015562073661381381;0.015561203551539098;0.8062816344653754;-0.013538035335047684;1.0337356779938807;0.8064230280133221
20.266388;1.0331512396227711;0.9256522473692422;0.8960546073091529;-0.005158455365537046;-0.004993206499782238;10.000440312168365;0.8335537360711884;0.015562102116825462;0.015561201411848389;0.8062796321299879;-0.013538035678556588;1.0337377568870831;0.8064223281880826
20.276388;1.033150244772531;0.9256519647474335;0.8960561661583698;-0.00515845520264686;-0.004993206646205555;10.000442290438013;0.8335556033161419;0.015562129335809914;0.015561199094079926;0.8062775787621865;-0.013538035988913892;1.0337398468519339;0.8064215833874027
20.286388;1.0331492258635224;0.925651686187516;0.8960577146630606;-0.005158455028624482;-0.004993206805588982;10.00044412043613;0.8335574269277662;0.015562155241042049;0.015561196612281092;0.8062754812678165;-0.013538036265012777;1.0337419465328381;0.8064207919250953
20.296388;1.0331481898062107;0.92565102215673;0.8960588723499544;-0.005157374434189091;-0.0049921611665002365;10.000445826867349;0.8335592048502481;0.015562179779611822;0.015561193979829661;0.8062733463340913;-0.013538036505795038;1.0337440538683618;0.8064199514781067
20.306388;1.0331471414850102;0.9256507458933211;0.8960603832860822;-0.005157374243510259;-0.004992161348751484;10.000447444278944;0.8335609355923413;0.015562202910881864;0.015561191200734887;0.8062711801886142;-0.013538036710238621;1.0337461660953557;0.8064190602913802
20.316388;1.0331460838739837;0.9256504672407041;0.8960618647899076;-0.005157374047125656;-0.004992161540630997;10.000449012632;0.8335626172906769;0.015562224597142297;0.015561188270032668;0.806268988243297;-0.01353903687746362;1.033748280782194;0.8064181349379101
20.326388;1.033145018390917;0.9256501838675758;0.8960633091580887;-0.005157373846463559;-0.004992161740790467;10.000450570573298;0.8335642472977158;0.015562244797819294;0.015561185181293761;0.8062667748759442;-0.01353903700675354;1.0337503968131938;0.806417143550009
20.336388;1.0331439457105374;0.9256498939666209;0.8960647087559899;-0.005157373643109453;-0.0049921619479707914;10.00045215309766;0.8335658226175373;0.015562263460922784;0.015561181931586433;0.8062645431215345;-0.013539037097529306;1.0337525140165023;0.8064161067619905
20.346388;1.0331428663551008;0.9256495964120517;0.8960660563071813;-0.005157373438752562;-0.004992162161293315;10.00045379085523;0.8335673404258661;0.015562280518457388;0.015561178513471665;0.8062622948791023;-0.013539037149377486;1.0337546319397555;0.8064150303838787
20.356388;1.0331417808952565;0.9256492905543224;0.8960673452557631;-0.005157373234943229;-0.004992162380326417;10.000455507878803;0.8335687980569255;0.015562295892269004;0.015561174906861376;0.8062600317317378;-0.013539037162051317;1.033756748777597;0.8064139216287194
20.366388;1.0331406901458096;0.9256489759390562;0.8960685706491066;-0.005157373033220983;-0.004992162604972826;10.000457321452535;0.8335701928531386;0.01556230950359398;0.015561171092927277;0.8062577553507966;-0.013539037135570732;1.0337588610500628;0.8064127883048176
20.376388;1.0331395954086684;0.9256486524616077;0.8960697298545071;-0.005157372835298634;-0.004992162835367878;10.000459244923821;0.8335715223143905;0.01556232127411843;0.015561167074156224;0.8062554676959536;-0.013539037070454788;1.033760964370815;0.8064116378534856
20.386388;1.033138498528813;0.9256483208608633;0.8960708218115581;-0.005157372642923373;-0.004992163071635337;10.000461290210229;0.8335727842869749;0.0155623311255336;0.01556116287213499;0.8062531714693648;-0.013539036967863639;1.0337630546474772;0.8064104767774203
20.396388;1.0331374011623955;0.9256479826225839;0.8960718455834128;-0.005157372457536832;-0.004992163313609481;10.000463466553633;0.8335739771265707;0.015562338990214739;0.01556115851663499;0.8062508699164274;-0.013539036829592262;1.0337651286763205;0.8064093110433094
20.406388;1.033136303451632;0.9256476391011206;0.8960727997388614;-0.005157372280058633;-0.004992163560863847;10.000465772753593;0.8335751003087764;0.015562344821918294;0.01556115404888827;0.8062485658720958;-0.013539036657886715;1.0337671838314877;0.8064081468097635
20.416388;1.0331352036454224;0.9256472910969473;0.8960736825257495;-0.005157372111040572;-0.004992163812930311;10.000468188501072;0.833576154893359;0.015562348596118667;0.015561149526848317;0.8062462614228003;-0.013539036455101766;1.0337692173676547;0.8064069904417673
20.426388;1.0331340993249047;0.9256469396289119;0.8960744921608642;-0.00515737195079009;-0.0049921640694368455;10.0004706757942;0.8335771427012357;0.015562350309942678;0.015561145019361467;0.8062439585927652;-0.013539036223489889;1.0337712261650893;0.8064058483093357
20.436388;1.0331329887887402;0.9256465867506954;0.8960752267745311;-0.005157371799117893;-0.004992164330127577;10.000473191054763;0.8335780653664435;0.015562349984875812;0.015561140594444002;0.8062416602911907;-0.013539035965221364;1.0337732069608498;0.806404727059485
20.446388;1.0331328123104428;0.9256470771737908;0.8960758828250749;-0.005157678982849892;-0.004992457531736253;10.000475696282214;0.8335789251208754;0.015562347663847556;0.015561136308009146;0.8062393709389583;-0.013539035682356029;1.033775156619115;0.8064036337270288
20.456388;1.0331316866566884;0.9256467318177575;0.8960764627286669;-0.005157678844664583;-0.004992457800543972;10.00047815970323;0.8335797262853635;0.01556234340601902;0.015561132200941472;0.8062360962888299;-0.013539035376741258;1.0337770724513349;0.8064015752918424
20.466388;1.0331305527773635;0.9256463980094753;0.8960769666432394;-0.005157678709974786;-0.004992458074040549;10.000480550020905;0.8335804751107712;0.015562337285971936;0.015561128304927308;0.8062338426711968;-0.013539035050058237;1.0337789524536802;0.8064005573320902
20.476388;1.0331294111802296;0.9256460828406143;0.8960773991377544;-0.005157678576196543;-0.00499245835361301;10.000482834568128;0.8335811780733698;0.015562329394686793;0.015561124645322973;0.8062316163742662;-0.013539034703861077;1.03378079492862;0.8063995843685884
20.486388;1.0331282621309372;0.9256457937144947;0.8960777656366263;-0.005157678440691831;-0.0049924586412536665;10.000484983379929;0.8335818402785079;0.015562319832759589;0.01556112123785737;0.8062294231574361;-0.013539034339534305;1.0337825976301445;0.8063986590590133
20.496388;1.033127104370331;0.9256455372924199;0.8960780702669252;-0.005157678300693424;-0.004992458939021859;10.000486976877276;0.8335824645115316;0.015562308692120256;0.015561118088334039;0.8062272679624083;-0.013539033958460784;1.0337843573822803;0.8063977825434725
20.506388;1.0331259350356345;0.9256453192129761;0.8960783153838083;-0.0051576781532957135;-0.0049924592485087755;10.000488815322019;0.8335830513297598;0.015562296047591772;0.015561115199004981;0.8062251550739303;-0.013539033562234503;1.0337860704355812;0.806396954801423
20.516388;1.0331247505533345;0.9256451443317657;0.8960785025062472;-0.005157677995762639;-0.004992459570657891;10.000490523471651;0.833583600146172;0.015562281962700314;0.015561112573024378;0.806223088549111;-0.013539033152570913;1.0337877327783198;0.8063961745318665
20.526388;1.0331235475164082;0.9256446291176859;0.8960782579599299;-0.005156597413799696;-0.004991414095454554;10.000492145194631;0.833584109964604;0.01556226648331162;0.015561110212433796;0.8062210727477788;-0.013539032731160227;1.0337893400358156;0.8063954390465744
20.536388;1.0331223231968496;0.9256445523951877;0.896078334442518;-0.005156597230653997;-0.004991414444502424;10.000493731846356;0.8335845795124176;0.015562249630591664;0.015561108118509092;0.8062191127092782;-0.013539032299746321;1.0337908872661299;0.8063947446551157
20.546388;1.0331210756618614;0.9256445289621151;0.8960783593242994;-0.005156597033613433;-0.004991414807391875;10.00049533329827;0.833585007571083;0.015562231417162776;0.015561106296098895;0.8062172138668732;-0.013539031860217952;1.033793369150988;0.8063940873995197
20.556388;1.0331198032960722;0.9256445603345126;0.8960783357378614;-0.0051565968226374055;-0.004991415183914967;10.00049699518417;0.833585393458423;0.015562211862962338;0.015561104752439672;0.8062153813803803;-0.013539031414454592;1.033794780867568;0.8063934638479145
20.566388;1.0331185041569086;0.9256446472984847;0.8960782670892753;-0.005156596597997993;-0.004991415573424115;10.000498758027325;0.8335857372663191;0.015562190994988262;0.015561103486553946;0.8062136198927676;-0.013539030964079282;1.033796118979066;0.8063928712520814
20.576388;1.033117175824914;0.9256447908593632;0.8960781568939633;-0.00515659636024004;-0.004991415974836201;10.000500654619769;0.833586039785763;0.015562168850163557;0.015561102473627344;0.8062119335029888;-0.01353903051040297;1.033797381801551;0.8063923069430887
20.586388;1.0331158155318327;0.9256449927138943;0.8960780085576702;-0.00515659611005941;-0.00499141638682212;10.000502707434906;0.8335863022868659;0.015562145478980135;0.015561101659043832;0.8062103254260843;-0.01353903005456284;1.0337985693524105;0.8063917675910962
20.596388;1.0331144204177265;0.92564525425797;0.8960778253039792;-0.005156595848097989;-0.004991416808033079;10.000504926589795;0.833586526244389;0.015562120933133632;0.01556110097330172;0.8062087977945671;-0.013539029597722504;1.0337996830157363;0.8063912489274944
20.606388;1.0331129880201875;0.9256455752818532;0.8960776102248328;-0.005156595574837622;-0.0049914172373171466;10.000507303216196;0.8335867127777743;0.015562095253188937;0.015561100353225537;0.8062073521400713;-0.013540029141175813;1.0338007252942198;0.8063907628492339
20.616388;1.0331115165054887;0.9256459540437352;0.8960773661184145;-0.00515659529065108;-0.004991417673931861;10.00050980536502;0.8335868622091381;0.015562068475864416;0.015561099750041467;0.8062059899918456;-0.013540028686226658;1.03380169944903;0.8063902703650178
20.626388;1.0331100045634916;0.9256463884439633;0.8960770950872277;-0.005156594995906143;-0.0049914181174913795;10.000512390553551;0.8335869743915421;0.015562040649437036;0.015561099124800182;0.8062047127862172;-0.013540028234031977;1.0338026087748076;0.8063897819333452
20.636388;1.0331084511902364;0.9256468765095311;0.8960767978350143;-0.005156594691113734;-0.004991418567672887;10.000515022699375;0.8335870490842461;0.015562011839462408;0.015561098440088164;0.8062035213458405;-0.013540027785664694;1.0338034560036353;0.8063892903036269
20.646388;1.033106855122472;0.9256474155865216;0.8960764732951624;-0.005156594377122627;-0.0049914190240166805;10.000517673796779;0.8335870859579453;0.015561982123146238;0.015561097659225542;0.8062024156732867;-0.013540027342337705;1.0338042431335888;0.8063887880514944
20.656388;1.0331052143522736;0.9256480017150414;0.8960761194187123;-0.005156594055128132;-0.004991419486011334;10.000520316006886;0.8335870852047934;0.015561951585554384;0.015561096755714796;0.806201395017252;-0.013540026905566271;1.0338049717579985;0.8063882684815373
20.666388;1.0331035265973472;0.9256486300300074;0.8960757343771784;-0.005156593726457333;-0.004991419953357755;10.000522916079134;0.8335870483970973;0.015561920323189947;0.015561095714796056;0.8062004577736999;-0.013540026477102913;1.0338056434466811;0.8063877260422515
20.676388;1.0331017902620139;0.9256492952304722;0.8960753173848441;-0.005156593392435671;-0.004991420426038146;10.000525430791802;0.8335869780302938;0.015561888443782795;0.015561094522432466;0.8061996016452928;-0.013540026058651128;1.0338062597000095;0.8063871560737056
20.686388;1.033100004830748;0.9256499916298306;0.8960748693612545;-0.0051565930544060475;-0.0049914209040888636;10.000527798694415;0.8335868762090972;0.015561856062735453;0.015561093163306554;0.8061988243201086;-0.013540025651638537;1.0338068217755925;0.8063865544175243
20.696388;1.0330981708381837;0.9256507129863871;0.8960743931129647;-0.005156592713747206;-0.0049914213873324545;10.000529933648739;0.8335867442449706;0.015561823302155026;0.015561091629627518;0.8061981239240769;-0.013540025257291796;1.0338073305356772;0.8063859172707347
20.706388;1.0330962897341578;0.9256514523463902;0.8960738924943376;-0.00515659237184812;-0.0049914218752057276;10.000531730031398;0.8335865834127536;0.015561790283545566;0.015561089923487783;0.8061974987678517;-0.013540024876814718;1.0338077864609814;0.806385241496585
20.716388;1.0330943635949572;0.925652202265621;0.896073371227178;-0.005156592029991002;-0.004991422366807996;10.000533075440329;0.8335863956010598;0.015561757111410378;0.015561088055877631;0.8061969464610258;-0.01354002451135825;1.0338081899273575;0.8063845254640255
20.726388;1.0330923949129207;0.92565295501699;0.8960728326811425;-0.005156591689149206;-0.0049914228611101525;10.00053386090606;0.8335861828053375;0.015561723858968982;0.015561086050771231;0.8061964632737015;-0.013540024161778465;1.033808541192118;0.8063837695569508
20.736388;1.0330903863342447;0.9256537025896446;0.8960722807000071;-0.005156591349924082;-0.004991423357046618;10.00053398821686;0.8335859462097468;0.015561690563967109;0.01556108394345772;0.8061960447638912;-0.013540023828520726;1.0338088401353127;0.8063829757055695
20.746388;1.0330883402259399;0.9256544370979578;0.8960717198601263;-0.005156591012715945;-0.0049914238536412974;10.000533373593058;0.8335856861289889;0.015561657236676176;0.015561081768068915;0.8061956870606979;-0.013540023511824303;1.0338090864601797;0.8063821466663588
20.756388;1.0330862588391165;0.9256551515931296;0.896071154194577;-0.005156590677881449;-0.004991424350283314;10.000531944746122;0.833585402711518;0.015561623879503807;0.015561079549085182;0.8061953874033979;-0.01354002321192685;1.033809280242759;0.8063812858791762
20.766388;1.0330841456226376;0.9256554528225134;0.89607021053702;-0.0051555099335271;-0.004990379036183204;10.000529635886574;0.8335850967577118;0.015561590504958173;0.01556107730828313;0.8061951436372332;-0.013540022929111394;1.0338094223852805;0.8063803973600444
20.776388;1.0330820064339072;0.9256561115995607;0.8960696398056371;-0.005155509604468338;-0.0049903795324419305;10.00052638763694;0.8335847698123484;0.015561557141794899;0.015561075077659307;0.8061949536408205;-0.0135400226638121;1.0338095149856328;0.8063794848445838
20.786388;1.0330798493580267;0.9256567358392992;0.896069065990903;-0.005155509278999328;-0.004990380028346348;10.000522154552948;0.833584423454297;0.015561523842425599;0.01556107289828763;0.8061948153069172;-0.013540022416744877;1.0338095614737794;0.8063785508073784
20.796388;1.033077683984653;0.925657321647464;0.8960684876441352;-0.005155508957698074;-0.004990380523867677;10.000516915523729;0.8335840588826096;0.015561490690342327;0.015561070804430305;0.8061947265615399;-0.013540022188754287;1.0338095663054956;0.8063775963965812
20.806388;1.0330755209900115;0.9256578658557677;0.896067902630495;-0.005155508641153338;-0.0049903810193374365;10.000510675674274;0.8335836768464056;0.015561457791913291;0.015561068809706825;0.8061946852509174;-0.013540021980390608;1.0338095347118337;0.806376622379085
20.816388;1.0330733714496592;0.9256583657419271;0.8960673081977448;-0.005155508330096105;-0.004990381515433293;10.000503458349606;0.8335832774272802;0.01556142526205556;0.015561066905910546;0.8061946893159989;-0.013540021791663028;1.0338094729158913;0.8063756301897119
20.826388;1.0330712452049045;0.9256588192450975;0.8960667011458286;-0.005155508025325198;-0.0049903820128362995;10.000495295566582;0.833582859876997;0.015561393209140793;0.0155610650749256;0.8061947369200256;-0.01354002162211841;1.0338093880078856;0.8063746220859268
20.836388;1.0330691491195483;0.9256592254516178;0.8960660784732059;-0.0051555077274702925;-0.004990382511828486;10.000486222951208;0.8335824225336707;0.01556136171893846;0.015561063300021983;0.8061948262887249;-0.013540021470995587;1.0338092867180448;0.8063736006332449
20.846388;1.0330670872788765;0.9256595846468841;0.8960654384225261;-0.005155507436993455;-0.004990383012152255;10.00047628214353;0.833581962973145;0.01556133085502406;0.015561061564558495;0.8061949558023487;-0.013540021337438672;1.0338091740517326;0.8063725683534182
20.856388;1.0330650628759586;0.9256598982135272;0.8960647811098896;-0.005155507154264645;-0.004990383513198079;10.000465522316372;0.8335814785681469;0.015561300669727236;0.015561059848792974;0.8061951241035606;-0.013540021220808557;1.0338090529278638;0.8063715274784592
20.866388;1.0330630795007352;0.9256601683935772;0.8960641082524259;-0.005155506879475211;-0.004990384014260587;10.000453991988643;0.8335809670417025;0.015561271212202812;0.015561058136137926;0.8061953298737508;-0.013540021120852543;1.0338089241190986;0.8063704793722222
20.876388;1.0330611413639244;0.925660398095302;0.8960634224116141;-0.005155506612645287;-0.00499038451457372;10.000441731174186;0.8335804265288386;0.015561242539623172;0.01556105642135365;0.8061955717963529;-0.013540021037609512;1.033808786038103;0.8063694240009411
20.886388;1.0330592530680103;0.9256605909524303;0.8960627262208332;-0.0051555063538170085;-0.004990385013183169;10.000428773681774;0.833579855077945;0.015561214718704955;0.01556105470655792;0.8061958487752797;-0.013540020971071673;1.0338086353857585;0.8063683598181083
20.896388;1.0330574190089779;0.9256607511326715;0.89606202195083;-0.005155506103169324;-0.004990385508947844;10.000415152532609;0.8335792504387236;0.015561187810040147;0.015561052987686959;0.806196159965674;-0.013540020920662916;1.0338084683445325;0.806367283920899
20.906388;1.0330556427977446;0.9256608828472412;0.8960613113955632;-0.005155505861120053;-0.004990386000674542;10.000400903020633;0.8335786106213919;0.01556116185724777;0.015561051250256044;0.8061965045473272;-0.013540020884915112;1.0338082811333658;0.8063661929199617
