time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
20.916388;1.0330539271088819;0.9256609900066423;0.8960605955841295;-0.0051555056285518324;-0.004990386487212065;10.000386065053151;0.8335779341302264;0.015561136887985506;0.015561049473292335;0.8061968815927274;-0.013540020861646011;1.0338080701932935;0.8063650841239982
20.926388;1.0330522738145096;0.9256610762760006;0.8960598744489593;-0.005155505406813933;-0.004990386967545123;10.000370683710873;0.8335772193132228;0.015561112911647988;0.01556104762341657;0.806197290425949;-0.013541020848465661;1.03380783241488;0.8063639724910914
20.936388;1.0330506841127343;0.9256611454367706;0.8960591470000541;-0.005155505197339911;-0.004990387440916982;10.000354809542777;0.8335764636657009;0.015561089909655946;0.015561045645702943;0.8061977312050473;-0.013541020843282355;1.0338075651263001;0.8063628229317746
20.946388;1.0330491584410222;0.9256612012192773;0.896058412015091;-0.005155505001292161;-0.004990387906760769;10.000338499131892;0.8335756636984137;0.015561067829245826;0.01556104346970872;0.8061982048412933;-0.013541020844498663;1.033807265838032;0.8063616509054286
20.956388;1.0330476961436457;0.925661246049651;0.896057668638618;-0.005155504819527654;-0.0049903883644433385;10.00032181253908;0.8335748153818067;0.015561046590096517;0.015561041027518626;0.8061987123509557;-0.013541020850925631;1.0338069322237655;0.8063604557469717
20.966388;1.0330462953778883;0.9256612797962755;0.8960569164281843;-0.005155504652763287;-0.00499038881316094;10.000304808805856;0.8335739147942307;0.015561026107107197;0.015561038266643875;0.8061992548066552;-0.013541020861801211;1.0338065623500818;0.8063592381498073
20.976388;1.0330449539486273;0.925661300084679;0.8960561551862892;-0.005155504501667525;-0.0049903892520280595;10.000287545960564;0.8335729584646178;0.015561006315853752;0.015561035145904423;0.8061998339483174;-0.013541020876927549;1.033806154712589;0.8063580003012913
20.986388;1.0330436707467545;0.9256613041370019;0.8960553849022027;-0.005155504366817434;-0.004990389680154574;10.000270091122639;0.8335719438524972;0.015560987178245507;0.015561031617953233;0.8062004523256983;-0.013541020896567143;1.0338057086164048;0.8063567454845706
20.996388;1.0330424465972685;0.9256612903279834;0.896054605639723;-0.005155504248633515;-0.004990390096625391;10.000252530537269;0.833570870286347;0.01556096867252237;0.015561027612049215;0.806201112512241;-0.01354102092098806;1.0338052252319092;0.8063554775155709
21.006388;1.0330422252004272;0.92566209998656;0.8960538159285211;-0.00515581147276677;-0.004990683436593951;10.000234964006612;0.8335697390416222;0.01556095078529139;0.015561023029292064;0.8062018161047815;-0.013541020950066695;1.0338047081043413;0.8063542002171815
21.016388;1.0330411271882363;0.9256616627785281;0.8960526444547765;-0.005154730974434255;-0.004989638016229256;10.000217492062987;0.8335685524365983;0.015560933504038902;0.015561017755193087;0.8062025634186261;-0.01354102098333814;1.0338041625367658;0.8063529172903401
21.026388;1.0330400965429987;0.925661596936796;0.896051841883666;-0.005154730905326698;-0.004989638392231734;10.000200210188845;0.8335673136033813;0.015560916807365164;0.015561011683800523;0.8062033537527765;-0.013541021020201615;1.0338035946612105;0.8063516326739952
21.036388;1.033039135435744;0.9256615159568101;0.8960510354054727;-0.005154730851673104;-0.004989638753055638;10.000183205427517;0.833566026835406;0.015560900664179802;0.015561004741651206;0.8062041856177163;-0.013541021060011135;1.033803010591212;0.806350350828114
21.046388;1.0330382458007796;0.9256614207032207;0.8960502275225629;-0.005154730813151967;-0.004989639097900906;10.000166548604263;0.833564697268394;0.015560885044653368;0.015560996896355874;0.8062050570813116;-0.013541021102198096;1.033802415519877;0.8063490763358466
21.056388;1.033037429851448;0.9256613119312703;0.8960494198653822;-0.005154730789380892;-0.004989639426056281;10.000150285128894;0.8335633300707317;0.015560869929427476;0.01556098814310301;0.8062059663306673;-0.013541021146359217;1.0338018130641187;0.8063478132894709
21.066388;1.033036690404339;0.9256611907983111;0.8960486129424564;-0.005154730779707964;-0.004989639736806515;10.000134432110114;0.8335619301065601;0.015560855310638104;0.015560978488479149;0.806206912209126;-0.01354102119220608;1.0338012052199914;0.806346565182251
21.076388;1.0330360303867212;0.925661059082828;0.8960478067037397;-0.005154730783181344;-0.004989640029443008;10.000118989618597;0.8335605023049871;0.015560841195347784;0.015560967947406829;0.8062078944391474;-0.013541021239400439;1.0338005928319454;0.8063453349625239
21.086388;1.0330354517411966;0.9256609193396865;0.8960470010760517;-0.005154730798685869;-0.004989640303456807;10.000103957137481;0.8335590521651977;0.015560827611688166;0.015560956543899617;0.8062089128508315;-0.013541021287353253;1.0337999760729895;0.8063441248926844
21.096388;1.0330349549611084;0.925660775059204;0.8960461962808549;-0.005154730825036032;-0.004989640558653613;10.000089334648878;0.8335575857661882;0.015560814601680566;0.015560944317211936;0.8062099662559017;-0.013541021335291711;1.0337993547041182;0.8063429366586452
21.106388;1.0330345398323841;0.9256606298889156;0.8960453933366781;-0.005154730860966162;-0.004989640795062372;10.0000751131166;0.833556109057261;0.015560802202572407;0.015560931333006614;0.8062110526125361;-0.013541021382639165;1.0337987286018653;0.8063417718589364
21.116388;1.0330342064614026;0.9256604860897649;0.89604459425377;-0.005154730905207942;-0.004989641012807213;10.000061272534946;0.8335546270503135;0.015560790434212055;0.015560917676750193;0.8062121700731736;-0.01354102142926982;1.033798098184263;0.8063406321945292
21.126388;1.0330339551902814;0.9256603440726783;0.8960438015184664;-0.005154730956722696;-0.004989641212126235;10.000047786890681;0.8335531436575072;0.015560779298173762;0.01556090343562406;0.8062133173886605;-0.013541021475271925;1.0337974639040188;0.8063395191117071
21.136388;1.0330337858552685;0.9256602032142202;0.8960430173368665;-0.005154731014771922;-0.004989641393432833;10.000034629065778;0.833551661934145;0.015560768786465107;0.015560888694384512;0.8062144935192381;-0.013541021520383955;1.0337978254315734;0.806338433434176
21.146388;1.0330336977409857;0.9256600622192364;0.896042243266085;-0.005154731078725212;-0.0049896415573392324;10.000021773375067;0.8335501845093316;0.015560758891555762;0.015560873538343706;0.8062156972092783;-0.013541021563682329;1.0337971811816602;0.8063373751627358
21.156388;1.0330336894257213;0.9256599188428694;0.896041480298693;-0.0051547311480035435;-0.004989641704687593;10.000009194672614;0.833548714030398;0.015560749602461905;0.015560858050185287;0.8062169268825823;-0.013541021603706148;1.0337965282848265;0.8063363433065518
21.166388;1.0330337576614035;0.9256597701081762;0.8960407287550634;-0.005154731222315409;-0.004989641836372541;9.999996865668031;0.8335472529630774;0.015560740890968754;0.015560842306208245;0.8062181805681605;-0.013541021638760968;1.0337958632171678;0.8063353360052472
21.176388;1.0330338965803085;0.925659612815495;0.8960399881352142;-0.005154731301814836;-0.004989641953020813;9.999984758602512;0.8335458030917459;0.015560732705191323;0.015560826377099019;0.806219455701968;-0.013541021667251735;1.033795182610514;0.8063343509640278
21.186388;1.0330340977803998;0.9256594434838503;0.8960392576004867;-0.005154731386932813;-0.004989642055029192;9.999972852949227;0.8335443655561706;0.01556072497422412;0.015560810329685062;0.8062207493514848;-0.013541021687933655;1.0337944836580903;0.8063333855302485
21.196388;1.0330343506873723;0.9256592579630941;0.896038536466351;-0.005154731478143932;-0.004989642142838928;9.999961138791601;0.8335429412745434;0.015560717621978444;0.015560794228355651;0.8062220590658995;-0.013541021699936626;1.0337937642957837;0.8063324363249113
21.206388;1.0330346434507516;0.9256590513875648;0.8960378240585739;-0.005154731575913149;-0.00498964221687592;9.999949612929035;0.8335415314204588;0.015560710580386152;0.015560778139075655;0.80622238354249;-0.013541021702508703;1.0337930233730162;0.806330499429946
21.216388;1.033034964609766;0.9256588186260761;0.8960371195417318;-0.0051547316806893504;-0.004989642277268681;9.99993827462391;0.8335401379330892;0.015560703792686256;0.01556076213062761;0.8062237225965527;-0.01354102169475794;1.033792260655648;0.8063295705561674
21.226388;1.0330353048091392;0.9256585550445734;0.8960364222023702;-0.005154731792854402;-0.00498964232385081;9.999927118079565;0.8335387636847246;0.015560697218383886;0.01556074626637342;0.8062250770539479;-0.013541021675579357;1.03379147664149;0.8063286468641269
21.236388;1.033035657635586;0.9256582568346531;0.8960357318965336;-0.0051547319126535925;-0.004989642356404413;9.999916124314522;0.8335374115977793;0.01556069084346818;0.015560730598296005;0.8062264490142892;-0.01354102164345146;1.0337906725522452;0.8063277271650635
21.246388;1.0330360194395543;0.9256579204666726;0.896035049420778;-0.005154732040125943;-0.004989642374785774;9.999905263772138;0.8335360832359655;0.01556068467512859;0.015560715176992144;0.8062278418598628;-0.013541021596239372;1.0337898504024614;0.8063268120545092
21.256388;1.033036388487419;0.925657542420211;0.8960343764670613;-0.0051547321752038605;-0.004989642378921741;9.999894504320308;0.8335347786312237;0.015560678716853434;0.01556070006332628;0.8062292595232864;-0.013541021531387636;1.0337890126732414;0.8063259032413607
21.266388;1.0330367637390043;0.9256571198436714;0.8960337149872204;-0.005154732317928127;-0.004989642368814834;9.999883815297903;0.8335334975089097;0.01556067295027698;0.015560685319460922;0.8062307052336505;-0.013541021446165391;1.0337881619125908;0.8063250031647091
21.276388;1.0330371437598886;0.9256566510816701;0.8960330666136473;-0.005154732468310421;-0.004989642344446041;9.999873170665607;0.8335322405130368;0.01556066733903212;0.015560670992431564;0.8062321805835551;-0.013542021337741215;1.033787300653011;0.8063241318986886
21.286388;1.0330375261061149;0.9256561357852741;0.896032432476912;-0.005154732625865035;-0.004989642305514688;9.999862553602926;0.8335310096617905;0.015560661846211259;0.01556065711200919;0.8062336860411294;-0.013542021203303093;1.0337864315186622;0.8063232598787462
21.296388;1.033037907457171;0.9256551872604416;0.8960314379059471;-0.005153652376142127;-0.004988596440522264;9.99985195770719;0.8335298079177644;0.01556065645433323;0.015560643692963831;0.8062352222458735;-0.01354202104018841;1.0337855576736137;0.806322408134789
21.306388;1.0330382843409291;0.9256545828699834;0.8960308336229624;-0.0051536525443624335;-0.004988596369630339;9.999841384106247;0.833528638442293;0.015560651175905809;0.015560630735814181;0.8062367903871382;-0.013542020845975207;1.033784683427305;0.8063215808368883
21.316388;1.033038653404057;0.925653937063478;0.8960302436657887;-0.005153652715655709;-0.004988596280680109;9.99983084134426;0.833527504364704;0.0155606460558197;0.01556061823314028;0.8062383919551681;-0.013542020618610146;1.0337838140722129;0.8063207825357813
21.326388;1.0330390111215666;0.9256532523269775;0.8960296665099202;-0.00515365288847029;-0.004988596172408297;9.999820346268981;0.8335264088886423;0.015560641176660547;0.015560606175831708;0.8062400288789064;-0.013542020356551403;1.033782954772932;0.8063200188350079
21.336388;1.0330393540298581;0.9256525321541886;0.8960291009797309;-0.0051536530613316344;-0.0049885960440145104;9.999809919581756;0.8335253552030091;0.015560636655049488;0.015560594555456268;0.8062417037119217;-0.01354202005896736;1.033782109445079;0.8063192962989997
21.346388;1.0330396793372256;0.9256517816362972;0.8960285477540514;-0.00515365323299342;-0.004988595895237677;9.999799582703709;0.8335243463407768;0.015560632620996478;0.015560583366163897;0.8062434192397772;-0.013542019725911007;1.03378128051922;0.8063186213278393
21.356388;1.0330399847522673;0.9256510074003291;0.896028009408961;-0.005153653402579511;-0.004988595726129291;9.999789363249494;0.8335233851112214;0.015560629199246568;0.015560572606780003;0.8062451776077239;-0.013542019358203917;1.0337804693407768;0.8063179989427096
21.366388;1.03304026773612;0.9256502163638662;0.8960274892416505;-0.0051536535695881555;-0.004988595536648136;9.999779300425178;0.8335224738084737;0.015560626501089254;0.015560562280304925;0.8062469795757279;-0.013542018957145666;1.0337796761249014;0.8063174325151635
21.376388;1.033040525281131;0.9256494141406826;0.8960269900157419;-0.00515365373372602;-0.004988595326508502;9.999769438992926;0.8335216137780821;0.015560624617284864;0.015560552386714551;0.8062488243028259;-0.01354201852435379;1.033778899721802;0.8063169241778226
21.386388;1.0330407544394593;0.9256486046739494;0.8960265132688408;-0.00515365389470858;-0.004988595095383874;9.999759818246526;0.8335208051725341;0.015560623609599382;0.015560542910815484;0.8062507095967042;-0.013542018061667837;1.033778138212702;0.8063164749912068
21.396388;1.0330409529024565;0.9256477912262441;0.8960260595134161;-0.005153654052249089;-0.004988594843186611;9.999750469446719;0.8335200469608434;0.015560623510211114;0.015560533814082768;0.8062526323686261;-0.013542017570968531;1.0337773897567806;0.8063160849633572
21.406388;1.033041118984238;0.9256469777640156;0.8960256290436265;-0.005153654206177085;-0.0049885945701681695;9.999741420071352;0.8335193372397415;0.015560624333632693;0.015560525040976998;0.8062545890095925;-0.013542017053971;1.033776652816515;0.8063157534755258
21.416388;1.0330412513506737;0.9256461697288578;0.8960252223006159;-0.005153654356331377;-0.004988594276813207;9.999732699320088;0.8335186739924159;0.015560626090457262;0.01556051653893791;0.8062565756512696;-0.013542016512146822;1.0337759257755426;0.8063154795731181
21.426388;1.033041348976148;0.9256453738079654;0.8960248394288601;-0.005153654502316726;-0.00498859396368235;9.99972434423849;0.8335180561809149;0.015560628789646218;0.015560508275071851;0.8062585881423115;-0.013542015946725284;1.0337752063187193;0.806315261640602
21.436388;1.0330414110991104;0.9256445973344254;0.8960244801594555;-0.0051536546436442236;-0.0049885936312792966;9.999716399169548;0.8335174840857925;0.01556063242992439;0.015560500236776924;0.8062606214515332;-0.013542015358595035;1.0337744912605167;0.8063150972304021
21.446388;1.0330414371509746;0.9256438476496649;0.8960241445767786;-0.005153654780213856;-0.0049885932799296874;9.9997089076991;0.8335169581407869;0.015560636998379106;0.015560492420007538;0.806262669040253;-0.013542014748223578;1.0337737768630402;0.8063149834309327
21.456388;1.033041426732534;0.9256431310002112;0.8960238334992767;-0.00515365491247668;-0.004988592909698649;9.999701906338167;0.8335164777239175;0.015560642482896393;0.015560484817216572;0.8062647230655471;-0.013542014115692082;1.0337730591890915;0.806314917239876
21.466388;1.033041379639403;0.9256424515986522;0.8960235476558845;-0.005153655041175089;-0.004988592520402247;9.999695421551818;0.8335160415238808;0.015560648877798634;0.015560477410332;0.806266775283997;-0.013542013460815482;1.033772334353713;0.8063148958922738
21.476388;1.0330412961331223;0.9256418120413603;0.8960232867599289;-0.00515365516716736;-0.004988592111724279;9.999689469300499;0.8335156487242835;0.01556065617492095;0.015560470161016932;0.8062688177802221;-0.013542012783461163;1.033771598712435;0.8063149172896875
21.486388;1.0330411770632781;0.9256412145935938;0.896023049420744;-0.005153655291400029;-0.0049885916833628426;9.99968405748929;0.8335152993257551;0.015560664349989966;0.015560463003359145;0.8062708433306051;-0.013542012083953439;1.0337708492926017;0.8063149803373747
21.496388;1.0330410234201224;0.9256406620597903;0.8960228333973154;-0.005153655414807918;-0.004988591235143665;9.999679188581743;0.8335149936215771;0.015560673350368152;0.015560455856313644;0.8062728459858803;-0.013542011363199186;1.033770083764787;0.8063150849652542
21.506388;1.0330408361877585;0.9256401576668729;0.8960226361020274;-0.005153655538089903;-0.004988590767122216;9.999674861824213;0.8335147320784473;0.015560683091264826;0.015560448645919175;0.8062748213762431;-0.013542010622397413;1.0337692989241203;0.8063152315342446
21.516388;1.0330406171950175;0.9256397042834226;0.8960224557155347;-0.0051536556613835565;-0.004988590279670632;9.999671076786754;0.8335145156292648;0.015560693461456259;0.015560441315337188;0.8062767659074578;-0.013542009862627087;1.0337684890699046;0.8063154199320527
21.526388;1.033040369756093;0.9256393038948134;0.8960222918096569;-0.005153655784185609;-0.004988589773414999;9.999667837416343;0.8335143454848438;0.015560704334040627;0.015560433820239543;0.8062786760361276;-0.013542009084704371;1.0337676461226497;0.8063156493321362
21.536388;1.0330400978410736;0.9256389574711039;0.8960221446582841;-0.00515365590574435;-0.004988589248989343;9.999665153548804;0.8335142229144341;0.015560715575976734;0.0155604261169052;0.8062805484558699;-0.013542008289346994;1.0337667610636418;0.8063159186814082
21.546388;1.033039804545357;0.9256386650910788;0.8960220144452085;-0.0051536560253825445;-0.004988588706918608;9.999663039533512;0.8335141495961684;0.015560727049859087;0.01556041815169504;0.8062823802014604;-0.01354200747743518;1.0337658254032747;0.8063162267179828
21.556388;1.0330394914373473;0.925638426639738;0.8960219008928585;-0.005153656142429179;-0.004988588147823174;9.99966151281481;0.833514127607235;0.015560738615611183;0.015560409858128909;0.8062841683467866;-0.013542006650149036;1.0337648323518749;0.8063165710048964
21.566388;1.0330391590349797;0.9256382424001024;0.8960218027349645;-0.0051536562561134616;-0.0049885875726417275;9.999660589352615;0.8335141586707742;0.015560750143894879;0.015560401162965212;0.8062859096935406;-0.013542005808819889;1.0337637778967066;0.8063169472529068
21.576388;1.033038807323362;0.9256381127477864;0.8960217176645279;-0.005153656365555502;-0.0049885869826472124;9.999660275497918;0.8335142435686138;0.015560761529658816;0.015560391997975195;0.8062876008631645;-0.013542004954530389;1.0337626610134418;0.8063173501038509
21.586388;1.0330384356796825;0.925638037110388;0.8960216430580226;-0.005153656469787637;-0.004988586379361155;9.999660566745302;0.8335143821087174;0.015560772687788034;0.01556038230968221;0.8062892389299207;-0.013542004087773845;1.0337614825140755;0.8063177745707618
21.596388;1.0330380427425792;0.925637624929795;0.8960212011640991;-0.0051525761545415565;-0.004987539953740949;9.999661453694653;0.8335145736355885;0.015560783546191852;0.015560372064625537;0.806290822132191;-0.01354200320842479;1.033760244152368;0.8063182167433925
21.606388;1.0330376264519827;0.9256376459337727;0.8960211404600054;-0.005152576245877304;-0.004987539329005185;9.999662927502156;0.8335148176036479;0.015560794053937139;0.015560361252996707;0.8062923504097268;-0.013542002316074405;1.0337589493331099;0.8063186739091577
21.616388;1.0330371835255199;0.9256377044965219;0.8960210838756874;-0.005152576330509244;-0.004987538696425407;9.999664983670426;0.8335151132080387;0.015560804187104855;0.015560349888971684;0.8062938254693984;-0.013542001410608219;1.0337576037652423;0.8063191447945914
21.626388;1.0330367086240018;0.9256377915530046;0.896021029395055;-0.0051525764090695515;-0.004987538057972336;9.999667622893616;0.8335154586305812;0.015560813939834746;0.015560338004647421;0.806295250184033;-0.013542000492546879;1.0337562142383472;0.8063196295715896
21.636388;1.0330361948151763;0.925637897668077;0.8960209742423157;-0.005152576482261275;-0.004987537415306553;9.999670845389563;0.8335158511372903;0.015560823311603796;0.015560325638945625;0.806296627806524;-0.013541999562925624;1.0337547872494715;0.8063201292808424
21.646388;1.03303563532817;0.9256380134568323;0.8960209152403128;-0.0051525765504855;-0.004987536769747845;9.999674640474842;0.8335162877055395;0.015560832299083198;0.015560312823329002;0.8062979611687233;-0.013541998623030373;1.033753329555184;0.806320645180777
21.656388;1.0330359661598219;0.9256389712970393;0.8960208479118352;-0.005152883936132933;-0.004987829057624373;9.99967898459196;0.833516765511637;0.015560840894879647;0.015560299568022656;0.8062992521803262;-0.013541997674185772;1.0337518496789648;0.8063211783416258
21.666388;1.0330353014905727;0.9256390788803533;0.8960207733997471;-0.005152883994810321;-0.004987828409481672;9.999683852347085;0.8335172821035034;0.01556084909238312;0.01556028585747813;0.8063005022041032;-0.013542996717599103;1.0337503584267937;0.8063217463464146
21.676388;1.0330345806420815;0.9256391695717782;0.896020688441588;-0.005152884048684353;-0.004987827761301732;9.999689224148232;0.833517835048994;0.015560856888234192;0.015560271657520228;0.8063017126706683;-0.013542995754261457;1.0337488675737432;0.8063223163502782
21.686388;1.0330338027604618;0.9256392368118176;0.896020591024303;-0.005152884097808103;-0.004987827113701758;9.999695081758201;0.8335184212237322;0.015560864279254875;0.015560256926907901;0.8063028853152614;-0.013542994784849263;1.03374738804312;0.8063229059353195
21.696388;1.0330329680988417;0.925639275887945;0.8960204782798832;-0.005152884142652959;-0.004987826467282668;9.999701399805257;0.8335190363601477;0.01556087126158419;0.015560241628161579;0.8063040225145935;-0.013542993809691383;1.0337459295748401;0.806323515732925
21.706388;1.033032077761366;0.9256392835151657;0.8960203474412436;-0.005152884184134596;-0.004987825822764035;9.999708142863582;0.8335196751248097;0.015560877838558584;0.015560225738026566;0.8063051277957144;-0.013542992828965582;1.0337445015783038;0.8063241459592889
21.716388;1.0330311330175277;0.9256392576243634;0.8960201971119057;-0.005152884223277213;-0.0049878251809110236;9.999715272209787;0.8335203316698383;0.015560884032938389;0.015560209253445537;0.8063062056563818;-0.013542991842941311;1.0337431136966309;0.8063247963718722
21.726388;1.033030134978951;0.9256391973017417;0.8960200272805776;-0.005152884260744908;-0.0049878245424099165;9.999722757327623;0.8335210005032411;0.015560889890663794;0.015560192187003425;0.8063072604460414;-0.013542990852080158;1.0337417756595042;0.8063254669911523
21.736388;1.0330290848274912;0.9256391027375651;0.896019838485497;-0.005152884296627481;-0.004987823907926663;9.99973058145987;0.8335216769275456;0.015560895478249038;0.015560174557933426;0.8063082955265669;-0.013542989857132062;1.033740496830555;0.8063261588605362
21.746388;1.0330279842169117;0.9256389750804332;0.8960196310151645;-0.005152884330591129;-0.004987823278211041;9.999738735221225;0.8335223567808339;0.015560900878973048;0.015560156387099585;0.8063093133723146;-0.013542988859104172;1.033739286009456;0.8063268734830714
21.756388;1.0330268353453917;0.9256388160429505;0.8960194045562329;-0.005152884362145144;-0.004987822654081076;9.999747205753094;0.8335230364114894;0.015560906176953184;0.01556013769549127;0.8063103159597674;-0.01354298785904548;1.0337381516301833;0.8063276117815422
21.766388;1.033025640423417;0.9256386277710859;0.8960191585376501;-0.005152884390817916;-0.004987822036355423;9.999755974914532;0.833523713284749;0.01556091143884628;0.015560118506134134;0.8063113050069128;-0.013542986857973284;1.0337371019607937;0.8063283737713354
21.776388;1.0330244008762253;0.9256384134387693;0.8960188924912414;-0.005152884416243337;-0.004987821425788145;9.999765026333538;0.8335243861210342;0.015560916713385609;0.015560098852078614;0.8063122819279765;-0.013542985856896268;1.0337361450429505;0.8063291582792173
21.786388;1.033023117271022;0.9256381779019885;0.8960186058242918;-0.005152884438199928;-0.004987820822958894;9.999774346996109;0.8335250537256338;0.015560922040120816;0.015560078786772078;0.8063132477015414;-0.013542984856716258;1.03373528807397;0.8063299625562959
21.796388;1.0330217908134718;0.9256379274975559;0.8960182976652411;-0.005152884456597647;-0.004987820228210789;9.999783919967227;0.8335257137275497;0.015560927453046675;0.01556005838607277;0.8063142030856685;-0.013542983858235566;1.0337345360582215;0.8063307824570978
21.806388;1.0330204252556787;0.9256376691195985;0.8960179672355288;-0.005152884471423281;-0.004987819641783662;9.999793722599726;0.8335263625021214;0.015560932978790094;0.015560037739361562;0.8063151491478744;-0.013542982862388553;1.0337338908579505;0.8063316130799467
21.816388;1.0330190269188015;0.9256374093210505;0.896017614029415;-0.005152884482664557;-0.004987819064077995;9.999803735770538;0.8335269959085353;0.0155609386367052;0.015560016941374604;0.8063160875644516;-0.013542981870339605;1.033733351530969;0.8063324497001274
21.826388;1.0330176026696074;0.9256371537187342;0.896017237427838;-0.005152884490346473;-0.004987818495785498;9.999813950886166;0.8335276099178256;0.015560944442959978;0.015559996086510751;0.8063170201845609;-0.013542980883339951;1.0337329147596943;0.8063332887916967
21.836388;1.0330161578372339;0.9256369065807641;0.8960168368728639;-0.005152884494753857;-0.004987817937729448;9.999824364226399;0.8335282006460736;0.015560950410529897;0.015559975257920085;0.8063179485108851;-0.013542979902643712;1.0337335747647571;0.8063341283314766
21.846388;1.0330146959392728;0.9256366707927127;0.8960164129691512;-0.005152884496576069;-0.00498781739068779;9.99983496367443;0.833528764620198;0.015560956547117687;0.015559954524840108;0.8063188738405992;-0.01354297892955739;1.033733323726035;0.8063349670756973
21.856388;1.033013220008102;0.9256364484955205;0.8960159680432894;-0.005152884496815489;-0.0049878168554853865;9.99984572058354;0.8335292996459451;0.015560962857890232;0.015559933957529824;0.8063197969983229;-0.013542977965458374;1.0337331525522184;0.8063358037610192
21.866388;1.0330117335381175;0.9256362417674773;0.8960155055087542;-0.0051528844965621455;-0.004987816333232674;9.999856593069222;0.8335298046754652;0.015560969349717851;0.015559913638490207;0.8063207171478837;-0.013542977011715925;1.0337330515267569;0.8063366368423471
21.876388;1.0330102403573957;0.9256360526242725;0.8960150288953916;-0.005152884496652594;-0.0049878158254677936;9.999867530465208;0.8335302784416045;0.015560976033323685;0.015559893658391834;0.8063216313166217;-0.013542976069694197;1.033733011400211;0.8063374641651277
21.886388;1.0330087443098912;0.9256358827641116;0.8960145414707623;-0.005152884497385567;-0.004987815333966471;9.999878467793444;0.8335307187699991;0.015560982921290295;0.015559874112557064;0.8063225353177953;-0.013542975141046293;1.0337330242452243;0.8063382825781645
21.896388;1.0330072490276687;0.9256357336052579;0.8960140462721771;-0.005152884498566345;-0.004987814860318056;9.999889319807107;0.8335311227968235;0.01556099002625198;0.01555985510554148;0.8063234248726493;-0.013542974227987137;1.0337330829580722;0.8063390880599971
21.906388;1.033005757518749;0.9256356065295793;0.8960135456661092;-0.005152884499692817;-0.004987814405792681;9.99989998625814;0.8335314870562947;0.015560997364806985;0.015559836746454087;0.8063242959939527;-0.013542973332994163;1.0337331805211105;0.8063398761045873
21.916388;1.0330042717626902;0.9256355029729358;0.8960130407146969;-0.0051528845000109935;-0.004987813971513402;9.999910360924;0.833531807443957;0.015561004957934834;0.01555981913349993;0.8063251448463254;-0.013542972458086607;1.0337333104126145;0.8063406422677679
21.926388;1.0330027926404441;0.9256350366188737;0.8960121557359113;-0.0051518040841799055;-0.004986767747727904;9.999920337234611;0.8335320789274941;0.015561012821570038;0.015559802352930483;0.8063259676788286;-0.013542971604428338;1.0337334673652259;0.8063413829439768
21.936388;1.0330013200135217;0.9256349845882337;0.8960116394863072;-0.0051518040803232145;-0.00498676735721743;9.999929815511011;0.8335322953153376;0.015561020957260098;0.015559786491834414;0.8063267607410121;-0.013542970772521151;1.0337336475529728;0.8063420955761195
21.946388;1.032999852752629;0.925634961658436;0.8960111133847688;-0.00515180407362096;-0.004986766990421148;9.999938711025168;0.8335324500210333;0.015561029353138968;0.015559771643606187;0.8063275203322566;-0.013542969962497976;1.0337338486268948;0.8063427778669107
21.956388;1.0329983891404724;0.9256349705438877;0.896010573608558;-0.005151804064267178;-0.004986766648787959;9.99994695426466;0.8335325371316801;0.015561037995124267;0.015559757901784384;0.8063282435278466;-0.013542969174220772;1.0337340694552526;0.806343426909995
21.966388;1.0329969278539533;0.9256350128454053;0.8960100176081245;-0.005151804053087313;-0.004986766333924649;9.999954484261405;0.8335325517379364;0.015561046878860134;0.015559745348401578;0.8063289286865006;-0.013542968407451292;1.033734309338241;0.8063440393003182
21.976388;1.0329954689364373;0.9256350884970685;0.8960094449884334;-0.005151804041475625;-0.004986766047548563;9.999961242577063;0.833532489850852;0.01556105601252055;0.01555973404402993;0.806329575004566;-0.013542967662020514;1.0337345676223186;0.806344612008156
21.986388;1.0329940142359713;0.925635196109439;0.8960088567246788;-0.005151804031290531;-0.004986765791337375;9.999967168320138;0.8335323483602065;0.015561065410491114;0.01555972402225265;0.806330182264381;-0.013542966937673514;1.0337348440083822;0.8063451429477496
21.996388;1.0329925669823896;0.9256353335699935;0.8960082539483664;-0.005151804024714013;-0.004986765566690676;9.999972194109054;0.8335321250555459;0.015561075083802209;0.015559715289279755;0.806330751224459;-0.013542966233925783;1.0337351385856015;0.8063456308566179
22.006388;1.0329911308217723;0.9256354986217851;0.8960076374015319;-0.0051518040241243105;-0.004986765374552019;9.999976249602325;0.8335318187463804;0.015561085036925689;0.01555970783169013;0.8063312834238074;-0.013542965550223263;1.033735450780443;0.8063460750606344
22.016388;1.0329897095830736;0.9256356890306788;0.8960070077147654;-0.005151804031917648;-0.004986765215439578;9.99997927338027;0.8335314292245168;0.015561095279705405;0.0155597016307193;0.8063317804071083;-0.013542964886101141;1.033735778035906;0.8063464755613172
22.026388;1.0329883079620206;0.9256359024044283;0.8960063655788936;-0.005151804050141966;-0.004986765089616092;9.99998122439723;0.8335309569022804;0.015561105843599033;0.015559696679984516;0.8063322438463361;-0.013542964241163585;1.0337361162829968;0.8063468333936049
22.036388;1.0329869320921066;0.9256361358202305;0.8960057113348995;-0.005151804080265756;-0.004986764997154435;9.999982085041546;0.8335304028245266;0.01556111678191787;0.015559693000278966;0.8063326762262608;-0.013542963614957484;1.0337364622705918;0.8063471509805205
22.046388;1.032985589732229;0.925636385408897;0.8960050449319308;-0.005151804123330434;-0.004986764937949596;9.999981855642986;0.8335297690886774;0.015561128149713608;0.015559690637944431;0.8063330806603043;-0.01354296300689319;1.0337368151287374;0.8063474319280652
22.056388;1.0329842898308785;0.9256366465145062;0.8960043664261224;-0.005151804180161204;-0.004986764911945654;9.999980549507534;0.8335290589835535;0.015561139978510066;0.015559689644964462;0.8063334602061931;-0.013542962416326548;1.0337371757879452;0.8063476803177022
22.066388;1.0329830412204173;0.9256369141720723;0.896003675953392;-0.005151804251465985;-0.004986764919328463;9.99997819149608;0.8335282771100065;0.015561152268180977;0.01555969006005127;0.8063338178084626;-0.013542961842718903;1.0337375456178401;0.8063479001318025
22.076388;1.0329818517047322;0.9256371834903176;0.8960029733072201;-0.005151804337874428;-0.00498676496030721;9.999974812306837;0.8335274293428849;0.015561165000111942;0.015559691906194217;0.8063341566859048;-0.013542961285743196;1.0337379257233816;0.806348094637949
22.086388;1.032980728223904;0.9256374500432567;0.896002258321784;-0.0051518044397880665;-0.004986765034786987;9.99997043894927;0.8335265218834732;0.015561178153846321;0.015559695198204982;0.8063344802561987;-0.013542960745212626;1.033738316987729;0.806348265772381
22.096388;1.0329796771882016;0.9256377097100982;0.8960015317521278;-0.005151804557090084;-0.004986765142286443;9.99996508994858;0.8335255599404052;0.015561191712045884;0.015559699948347468;0.8063347915669895;-0.01354296022089928;1.0337387201565074;0.8063484146910418
22.106388;1.0329787044750967;0.9256379580559227;0.8960007953678365;-0.00515180468903959;-0.0049867652820406;9.999958780413328;0.8335245471180128;0.015561205652768847;0.01555970617235439;0.80633509295332;-0.013543959712475049;1.0337391355152676;0.8063485601988559
22.116388;1.0329778149640716;0.9256381903245003;0.8960000512625077;-0.0051518048344120675;-0.004986765453137109;9.999951531070497;0.8335234856331271;0.015561219940518034;0.015559713903487479;0.806335386285836;-0.013543959219582423;1.0337395624770742;0.8063486724708505
22.126388;1.0329770118495727;0.9256384022599572;0.8959993011551097;-0.005151804991683275;-0.004986765654449535;9.999943374044056;0.8335223766660127;0.015561234533214613;0.01555972319910471;0.806335673367094;-0.013543958741941812;1.0337399995521095;0.8063487734543288
22.136388;1.0329762963045088;0.9256385907342993;0.8959985460597922;-0.005151805159205207;-0.004986765884357706;9.999934357466156;0.8335212203282166;0.015561249403543045;0.01555973411848893;0.8063359559404619;-0.013543958279437536;1.0337404450197618;0.8063488689892724
22.146388;1.03297566729151;0.9256387530828393;0.8959977865144526;-0.005151805335327101;-0.004986766140683493;9.999924541792625;0.8335200155133053;0.015561264550550933;0.01555974669483876;0.8063362355543809;-0.013543957832133375;1.0337408980888017;0.8063489648597361
22.156388;1.0329751215299519;0.9256388858417072;0.8959970231579241;-0.00515180551833076;-0.004986766421103356;9.999913990162128;0.833518760042773;0.015561279990668508;0.015559760934876293;0.8063355135896594;-0.013543957400274106;1.0337413599151684;0.8063480659805401
22.166388;1.0329746544834526;0.925638984590783;0.8959962571443852;-0.005151805706378587;-0.004986766723742984;9.999902767620316;0.8335174510645518;0.015561295741703313;0.015559776834409006;0.806335791165088;-0.013543956984214437;1.033741834073513;0.8063481752159853
22.176388;1.0329742619811844;0.9256390448680033;0.8959954901671134;-0.005151805897762362;-0.00498676704739685;9.999890937674833;0.8335160858699658;0.015561311813388592;0.015559794386144897;0.8063360686838895;-0.01354395658418055;1.0337423261816143;0.8063482946083085
22.186388;1.032973940909201;0.9256390627796347;0.8959947241163264;-0.0051518060911717395;-0.004986767391148753;9.999878553360226;0.8335146632480317;0.015561328208367906;0.0155598135800509;0.8063363452916751;-0.013543956200116699;1.0337428428444595;0.8063484258383348
22.196388;1.0329736887166225;0.9256390346294363;0.8959939606696226;-0.00515180628561428;-0.004986767753868187;9.999865662033027;0.8335131840309616;0.01556134493342172;0.015559834404266086;0.8063366185261477;-0.01354395583169204;1.0337433904996407;0.8063485711920134
22.206388;1.0329735026269335;0.9256389560571839;0.895993201205911;-0.00515180648019488;-0.0049867681341508605;9.999852315465871;0.8335116500849535;0.015561362011101655;0.015559856850203408;0.8063368843268982;-0.01354395547817773;1.0337439745714572;0.8063487338516049
22.216388;1.032973379151208;0.9256388214902358;0.8959924470158073;-0.0051518066740842;-0.0049867685305512235;9.999838568285554;0.8335100635230569;0.015561379475148133;0.015559880919509597;0.8063371378287935;-0.01354395513836815;1.0337445992212408;0.8063489177430746
22.226388;1.0329733142670536;0.9256386243393485;0.8959916994816601;-0.005151806866677054;-0.004986768941664809;9.999824472483773;0.8335084268209054;0.015561397351309344;0.01555990662329572;0.8063373745983556;-0.013543954810879263;1.0337452675330872;0.8063491270241143
22.236388;1.0329733040464144;0.9256383578652457;0.8959909604078778;-0.005151807057727751;-0.0049867693660996795;9.999810075940774;0.8335067425512899;0.01556141564514984;0.01555993397240999;0.8063375911380711;-0.013543954494606821;1.033745981690581;0.8063493652202992
22.246388;1.0329733447594822;0.9256380159848194;0.8959902322814663;-0.005151807247309244;-0.004986769802589115;9.999795424334309;0.8335050129706336;0.015561434347793836;0.015559962971095473;0.8063377843928906;-0.013543954188887595;1.0337467433412684;0.8063496345733056
22.256388;1.0329734324019553;0.9256375937963398;0.8959895175443218;-0.005151807435693021;-0.00498677025013085;9.99978056712005;0.8335032401507362;0.015561453448937662;0.015559993618567068;0.8063379507758701;-0.013543953893189803;1.0337475544659998;0.8063499364909658
22.266388;1.0329735624365741;0.9256370877642015;0.8959888179558964;-0.005151807623225392;-0.004986770707895496;9.999765560444787;0.8335014255697087;0.015561472942211923;0.015560025907901804;0.8063380854336104;-0.013543953606769068;1.0337484178743757;0.8063502724941752
22.276388;1.0329737297616828;0.9256364947117809;0.895988135433282;-0.005151807810115774;-0.004986771174953743;9.999750460294695;0.8334995691222729;0.015561492815981801;0.015560059817177436;0.8063381825207019;-0.013543953328715686;1.0337493365551667;0.8063506442280295
22.286388;1.0329739289587379;0.92563542302545;0.8959870974247931;-0.005150727581814881;-0.004985725839196493;9.99973531461476;0.8334976694970887;0.015561513040604071;0.015560095305325842;0.8063382359994308;-0.013543953058109253;1.0337503125772625;0.8063510528463285
22.296388;1.0329741550482539;0.9256346441126689;0.8959864575317467;-0.005150727766794441;-0.004985726320615634;9.999720164936416;0.8334957259751141;0.015561533571229047;0.01556013232389632;0.806338240046624;-0.013543952794028943;1.0337513462139412;0.8063514987523082
22.306388;1.0329744040412683;0.9256337673915956;0.8959858432667508;-0.005150727949997077;-0.004985726806555511;9.999705055372058;0.8334937395550857;0.015561554357880833;0.015560170834632363;0.8063381892823294;-0.013543952535636238;1.0337524358267547;0.8063519817882732
22.316388;1.032974673009659;0.9256327919691131;0.895985257283414;-0.005150728130944569;-0.004985727295351048;9.99969003660534;0.8334917124688951;0.015561575346882843;0.015560210813843917;0.8063380788079588;-0.013543952282310954;1.0337535785527459;0.8063525017853078
22.326388;1.0329749603142597;0.9256317192483772;0.8959847021345819;-0.005150728309752847;-0.004985727785640398;9.999675158250689;0.833489647063745;0.015561596485663718;0.015560252241316394;0.8063379036585264;-0.013543952033625451;1.0337547708115655;0.8063530586069237
22.336388;1.0329752657593558;0.9256305526799753;0.8959841803747011;-0.005150728487212501;-0.0049857282763723235;9.999660458084055;0.833487545354081;0.01556161773478716;0.015560295085493963;0.8063376586623386;-0.013543951789235373;1.033756008824784;0.8063536510257945
22.346388;1.032975589952054;0.9256292970916438;0.8959836949571316;-0.005150728664421144;-0.004985728766806686;9.999645957233993;0.8334854093975796;0.015561639068817095;0.015560339296432479;0.8063373396910343;-0.013543951548813767;1.0337572895247686;0.8063542760834376
22.356388;1.0329759333075201;0.9256279575947953;0.895983249864329;-0.005150728842377189;-0.004985729256573034;9.999631662300475;0.833483241623767;0.015561660462935584;0.015560384812209638;0.8063369449383332;-0.013543951312065435;1.0337586107863548;0.8063549299978787
22.366388;1.0329762957071102;0.9256265383417088;0.8959828502242321;-0.005150729021864509;-0.004985729745691675;9.999617572268784;0.8334810443639928;0.015561681879125365;0.015560431572923982;0.8063364746155065;-0.013543951078866663;1.0337599706201754;0.8063556092335369
22.376388;1.0329766767156179;0.9256250421517762;0.8959825014487676;-0.005150729203637223;-0.004985730234392227;9.999603690022772;0.8334788189240623;0.015561703263085754;0.015560479530940073;0.8063359297609408;-0.013543950849516696;1.0337613663910035;0.806356310762192
22.386388;1.0329770756363927;0.9256234711297828;0.8959822080443057;-0.005150729388566639;-0.00498573072271008;9.999590035287355;0.833476565431225;0.01556172455696276;0.015560528648817039;0.8063353117354317;-0.013543950624914668;1.0337627949840398;0.8063570316798655
22.396388;1.0329774913256884;0.9256218268138136;0.8959819730772355;-0.005150729577650231;-0.004985731210077005;9.99957664448643;0.8334742835811333;0.015561745719121096;0.015560578885980593;0.8063346226594175;-0.013543950406424804;1.0337642532491704;0.8063577688019702
22.406388;1.032977921697944;0.925620109474539;0.89598179884487;-0.005150729772019921;-0.004985731695257603;9.999563554909265;0.8334719729969456;0.015561766729340837;0.015560630184794666;0.8063338655710606;-0.013543950195538338;1.0337657373812705;0.8063585190097492
22.416388;1.0329783630932372;0.9256183181777202;0.8959816882015346;-0.005150729972890748;-0.004985732176699437;9.999550791249213;0.8334696331714286;0.015561787577010409;0.015560682459780236;0.8063330434941917;-0.013543949993616645;1.0337672420970525;0.8063592798464738
22.426388;1.0329788103938806;0.925616452025594;0.8959816450404376;-0.005150730181378669;-0.004985732652904028;9.999538361541997;0.8334672642298411;0.015561808255610023;0.01556073558987734;0.8063321584919638;-0.01354394980176578;1.033768761554642;0.8063600493268698
22.436388;1.0329792577878487;0.9256145111867973;0.8959816736776548;-0.0051507303982750025;-0.0049857331224262575;9.999526259771269;0.8334648682192549;0.015561828773653618;0.015560789420599;0.806331211911221;-0.013543949620789423;1.0337702906608786;0.8063608254381275
22.446388;1.0329796995292617;0.9256124970158923;0.8959817782719208;-0.005150730623989433;-0.004985733583623158;9.999514478116353;0.8334624492300016;0.015561849164694113;0.015560843775231285;0.8063302051877885;-0.013543949451194701;1.0337718243142229;0.8063616061894213
22.456388;1.032981071723626;0.9256112531239699;0.8959819609639894;-0.005151038178687529;-0.004986026968985576;9.999503019832465;0.8334600120835924;0.01556186948142346;0.015560898465623628;0.8063291400631427;-0.013543949293251437;1.0337733561800944;0.8063623897232955
22.466388;1.0329814871442273;0.9256090981586591;0.8959822281348313;-0.005151038422417655;-0.00498602740757044;9.99949189641775;0.8334575614201619;0.015561889783488912;0.01556095330209285;0.8063280182299644;-0.01354394914711781;1.033774879287105;0.8063631738239133
22.476388;1.032981882082534;0.9256068757118998;0.8959825803240812;-0.005151038675153876;-0.004986027831814105;9.999481117093776;0.8334551021257615;0.01556191013601188;0.01556100809973467;0.806326840927728;-0.013543949012906877;1.0337763872337098;0.8063639553779473
22.486388;1.0329822520972578;0.9256045887360255;0.895983018818906;-0.005151038936780054;-0.004986028240141758;9.99947068681683;0.8334526396957543;0.015561930616570628;0.015561062675982824;0.8063256089440572;-0.01354394889062431;1.0337778743195136;0.8063647305031676
22.496388;1.0329825944823792;0.9256022410627153;0.8959835445821671;-0.005151039206984064;-0.004986028631670893;9.999460610187025;0.833450179578895;0.015561951312723216;0.015561116853424274;0.8063243233407195;-0.01354394878022084;1.0337793352488849;0.8063654949777531
22.506388;1.0329829091175708;0.925599836343493;0.8959841585948864;-0.005151039485167904;-0.004986029006191659;9.999450895369154;0.8334477266643255;0.015561972307197348;0.015561170473714659;0.8063229859353003;-0.013543948681839224;1.0337807654655944;0.8063662444095584
22.516388;1.0329831990092617;0.9255973780755539;0.8959848616261485;-0.005151039770589642;-0.00498602936389478;9.999441554194837;0.8334452857557082;0.015561993667370072;0.015561223401966123;0.8063215985466203;-0.013543948595919765;1.0337821615033664;0.8063669741490597
22.526388;1.032983469943991;0.9255948708593709;0.8959856539292564;-0.005151040062580699;-0.00498602970509569;9.99943259489593;0.8334428619351084;0.015562015442875983;0.015561275514739674;0.8063201624549718;-0.013543948523036786;1.0337835208120238;0.8063676789961666
22.536388;1.0329837292560402;0.9255923208495379;0.8959865351584393;-0.005151040360496594;-0.004986030030112007;9.999424015409021;0.8334404601981766;0.01556203766471247;0.015561326691418732;0.8063186790355555;-0.013543948463816438;1.0337848417309952;0.8063683530814858
22.546388;1.0329839845063755;0.9255897347538049;0.8959875043822323;-0.005151040663583126;-0.004986030339409505;9.999415808100599;0.8334380853914047;0.015562060350183034;0.015561376820271193;0.8063171498333224;-0.013543948419221784;1.0337861234915935;0.8063689906823764
22.556388;1.0329842423291444;0.92558711886928;0.895988559634821;-0.005151040971064453;-0.004986030633830181;9.999407971229523;0.8334357427948067;0.015562083511890078;0.015561425805657423;0.8063155756238082;-0.013543948390849525;1.0337873658231211;0.8063695873932981
22.566388;1.0329845081643212;0.9255844791333355;0.8959896971457955;-0.0051510412822814745;-0.0049860309145298;9.999400515171114;0.8334334382831383;0.015562107158566587;0.015561473566198025;0.8063139560555064;-0.01354394838070036;1.0337885688306894;0.8063701402336362
22.576388;1.032984787212106;0.9255818217273439;0.8959909114856707;-0.005151041596630944;-0.0049860311826899805;9.999393463515222;0.8334311776663541;0.015562131291670493;0.015561520030598951;0.8063122903384642;-0.013543948390679206;1.0337897329306576;0.8063706471659289
22.586388;1.032985085156462;0.9255791533895236;0.8959921961430627;-0.005151041913362174;-0.004986031439321028;9.999386853167467;0.8334289662279757;0.015562155906261881;0.01556156513249362;0.8063105781644386;-0.013543948422389162;1.033790858295485;0.8063711070539419
22.596388;1.0329854076328626;0.925576481224909;0.895993543394949;-0.005151042231522797;-0.004986031685202309;9.999380729373607;0.8334268088961397;0.015562180987822838;0.01556160880486674;0.8063088200882532;-0.01354394847722788;1.0337919448641872;0.8063715194011212
22.606388;1.0329857593284564;0.9255738124667856;0.8959949443572006;-0.005151042550079501;-0.004986031920956655;9.999375133382863;0.8334247102759212;0.015562206507565686;0.015561650984913373;0.8063070172865364;-0.013543948556563183;1.0337929929771605;0.8063718838223931
22.616388;1.0329861437039636;0.9255711542924281;0.8959963896239251;-0.005151042867869197;-0.0049860321473330525;9.99937009233087;0.8334226745686899;0.015562232426602624;0.015561691628851385;0.8063051711600977;-0.013544948661799418;1.03379400371443;0.806372216970326
22.626388;1.0329865633059945;0.9255685133505035;0.8959978695966491;-0.00515104318343003;-0.0049860323654308215;9.99936562090325;0.8334207060247946;0.015562258701896722;0.015561730722512927;0.8063032831602891;-0.01354494879425881;1.033794979295562;0.8063724855882219
22.636388;1.032987020407776;0.9255658953835298;0.895999374447555;-0.005151043495013323;-0.004986032576584647;9.9993617279042;0.8334188092505276;0.015562285291746827;0.015561768279800237;0.806301354893825;-0.013544948955109833;1.033795923199831;0.8063727069322586
22.646388;1.0329875176572847;0.9255633057379952;0.8960008941457274;-0.00515104380070589;-0.004986032782070789;9.999358418464851;0.8334169886434094;0.01556231216280972;0.015561804332619665;0.8062993883024229;-0.013544949145420652;1.0337968390674708;0.806372881034036
22.656388;1.0329880583060864;0.9255607506155366;0.8960024184900611;-0.0051510440985559226;-0.004986032982837133;9.999355695028193;0.8334152478941145;0.015562339293540702;0.015561838922208842;0.80629738586167;-0.013544949366095653;1.03379772949565;0.8063730071325917
22.666388;1.0329886458728175;0.9255582380091891;0.8960039371461527;-0.005151044386832404;-0.004986033179370389;9.999353559153507;0.8334135901917887;0.015562366673860756;0.015561872096957556;0.8062953506626086;-0.013544949617810154;1.033798596529629;0.8063730837403376
22.676388;1.032989283363459;0.9255557772678394;0.8960054398512503;-0.005151044664423174;-0.004986033371771484;9.999352011512464;0.8334120185951475;0.015562394302378579;0.01556190391230857;0.8062932860837914;-0.013544949901141384;1.0337994430950708;0.8063731090304531
22.686388;1.032989972629165;0.9255533776444688;0.8960069165827929;-0.00515104493106582;-0.00498603355991953;9.99935105076787;0.833410536185111;0.015562422182848564;0.015561934427704463;0.8062911952061844;-0.013544950216640594;1.0338002729355071;0.806373081087882
22.696388;1.032990714557768;0.9255506594799426;0.8960079824348579;-0.005149964771619642;-0.004984987932614166;9.9993506692308;0.8334091456846164;0.015562450322723638;0.015561963700779568;0.8062890802679468;-0.01354495056473774;1.0338010894271956;0.8063729981407708
