time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
22.706388;1.0329915097133098;0.9255484043811198;0.8960093794418229;-0.005149965017889541;-0.004984988111417219;9.999350845016338;0.833407848750717;0.015562478729169228;0.015561991782137595;0.8062869424529129;-0.01354495094567598;1.0338018954858712;0.806372858946711
22.716388;1.0329923584754903;0.9255462283895252;0.8960107253657902;-0.005149965254963166;-0.004984988285047543;9.999351543114573;0.8334066458379963;0.015562507396548355;0.015562018713952522;0.8062847822355383;-0.013544951359480866;1.033802693832788;0.8063726629400009
22.726388;1.0329932605143337;0.9255441332478758;0.8960120144913336;-0.005149965483189491;-0.004984988453502226;9.999352727837596;0.8334055367886122;0.015562536293053014;0.015562044529135313;0.8062825997393012;-0.013544951805835093;1.0338034862651104;0.8063724100013501
22.736388;1.032994214321894;0.9255421199647654;0.8960132416431644;-0.005149965702470256;-0.004984988617289122;9.999354366252426;0.8334045215630245;0.015562565360033831;0.015562069243356806;0.8062803944614433;-0.013544952284013064;1.033805273279118;0.806372100054719
22.746388;1.0329952178610213;0.9255401897493745;0.896014402088318;-0.005149965912267399;-0.004984988777229186;9.999356416944684;0.8334036006810402;0.015562594528246331;0.015562092845937445;0.8062781651136078;-0.013544952793103188;1.0338060551110393;0.806371732773668
22.756388;1.032996269612001;0.9255383443623632;0.8960154918074295;-0.005149966111713536;-0.004984988934174089;9.999358826634232;0.8334027752534227;0.015562623739663748;0.015562115305270692;0.8062759105438764;-0.013544953332226576;1.0338068330319397;0.8063713076582586
22.766388;1.0329973680450877;0.9255365861165794;0.8960165081701138;-0.0051499662997975424;-0.004984989088929489;9.9993615412002;0.8334020467117624;0.015562652952754993;0.015562136584087921;0.8062736309349524;-0.013544953900372329;1.0338076096759543;0.8063708240941517
22.776388;1.0329985103165462;0.925534917348096;0.8960174508276486;-0.005149966475568184;-0.0049849892422081455;9.999364513602943;0.833401416630303;0.015562682133569495;0.015562156643719119;0.8062713279102094;-0.013544954496083169;1.0338083885419784;0.8063702811973414
22.786388;1.032999692080587;0.9255333400008036;0.896018321551908;-0.005149966638157647;-0.004984989394590995;9.999367704948165;0.8334008867597525;0.015562711254709871;0.015562175439518225;0.8062690035926282;-0.013544955117368302;1.0338091730956727;0.8063696780480413
22.796388;1.0330009080096356;0.9255318560848088;0.8960191231199234;-0.005149966786538494;-0.004984989546725437;9.9993710852391;0.8334004586731939;0.01556274029546944;0.015562192927212445;0.806266660119799;-0.013544955761833474;1.0338099655937163;0.8063690142398221
22.806388;1.0330021521547355;0.9255304681087703;0.8960198590807565;-0.0051499669193228355;-0.00498498969961564;9.999374633079805;0.8334001329519399;0.015562769230331567;0.015562209076844523;0.8062643003454217;-0.01354495642686623;1.0338107665612837;0.8063682902535337
22.816388;1.0330034182034156;0.92552917870029;0.8960205347873224;-0.005149967034915562;-0.004984989854720406;9.999378336270908;0.8333999087086943;0.01556279801649218;0.01556222387566937;0.8062619283246041;-0.013544957109734112;1.0338115755865818;0.806367507869183
22.826388;1.0330046998548936;0.9255279902842347;0.8960211579736436;-0.005149967131830528;-0.004984990013774158;9.999382195532482;0.8333997839620485;0.015562826593821993;0.015562237317295101;0.8062595484649993;-0.013544957807534723;1.0338123920217985;0.8063666704525052
22.836388;1.0330059912303613;0.92552690517054;0.8960217377860925;-0.0051499672087533845;-0.0049849901783629025;9.999386224913692;0.8333997566985621;0.015562854905109152;0.015562249394005906;0.806257164176868;-0.01354495851711468;1.0338132147867458;0.806365782522233
22.846388;1.0330072872074467;0.9255259252016067;0.8960222834654149;-0.005149967264198639;-0.004984990349613375;9.999390442237644;0.8333998256132893;0.015562882923522012;0.015562260106311435;0.80625477743367;-0.01354495923514744;1.0338140425223126;0.8063648487119489
22.856388;1.0330085837315548;0.9255250511920191;0.8960228040499193;-0.0051499672962445585;-0.004984990528246368;9.999394855884631;0.833399989549493;0.015562910662297038;0.015562269472467336;0.8062523893817638;-0.013544959958407893;1.0338148745267408;0.8063638727915151
22.866388;1.0330098779936212;0.9255242830922772;0.8960233084182406;-0.005149967302813267;-0.004984990714778218;9.99939946362498;0.8334002465372832;0.015562938166188735;0.015562277519653677;0.8062500008666381;-0.013544960683921966;1.0338157109381938;0.8063628574781424
22.876388;1.0330111685848404;0.9255236203676365;0.896023804571409;-0.005149967282096149;-0.004984990909661032;9.999404263176753;0.8334005937827652;0.015562965497051016;0.01556228427511121;0.8062476124698181;-0.013544961408735248;1.0338165511667845;0.8063618047748462
22.886388;1.0330124557768328;0.9255230621672972;0.8960242986215762;-0.005149967232600099;-0.004984991113244164;9.99940925429511;0.8334010280128509;0.015562992719855919;0.015562289770539329;0.8062452248294658;-0.013544962129769751;1.0338173924747809;0.806360716084372
22.896388;1.0330137412777047;0.925522607931264;0.8960247944674207;-0.005149967152880956;-0.004984991325638061;9.999414427862659;0.8334015454728421;0.01556301989405539;0.015562294050842921;0.8062428394455208;-0.013544962844264397;1.0338182304740984;0.8063595924651872
22.906388;1.0330150272832825;0.9255222577452031;0.8960252942917877;-0.005149967041399094;-0.004984991546684905;9.999419761143736;0.8334021420736122;0.015563047069471233;0.015562297178964585;0.8062404590338675;-0.013544963550287111;1.0338190601320678;0.8063584351525721
22.916388;1.0330163160011456;0.9255220114918196;0.8960257995223172;-0.005149966896634644;-0.004984991775997376;9.999425226173278;0.8334028137592814;0.015563074279785937;0.015562299229464008;0.8062380865998574;-0.013544964246669408;1.0338198760651074;0.8063572457329411
22.926388;1.0330176101220157;0.9255218681815353;0.8960263115227621;-0.005149966717051043;-0.004984992013063076;9.999430798717123;0.8334035564735117;0.015563101537731248;0.015562300279378802;0.806235723848151;-0.013544964932718362;1.0338206730451052;0.806356025934826
22.936388;1.0330189132067555;0.9255218267818079;0.8960268314597128;-0.005149966500899117;-0.004984992257461765;9.999436458587876;0.8334043656382206;0.015563128840019076;0.015562300407428368;0.8062333707104808;-0.013544965608193755;1.0338214468704994;0.8063547775482602
22.946388;1.0330202293613973;0.9255218873493298;0.8960273600816911;-0.0051499662462615005;-0.004984992509026292;9.999442182971967;0.8334052356257908;0.015563156169795863;0.015562299691570108;0.8062310263874297;-0.013544966273257601;1.033822194492941;0.8063535029167958
22.956388;1.0330215625872143;0.9255220509636828;0.8960278979703705;-0.005149965951272226;-0.004984992767750599;9.999447942189336;0.8334061594232901;0.015563183493805208;0.015562298203930834;0.8062286902985069;-0.013544966928121788;1.0338229136017838;0.806352205201323
22.966388;1.0330229162207156;0.9255223186593299;0.8960284457291561;-0.0051499656144094845;-0.004984993033501814;9.999453704358483;0.8334071288581077;0.015563210772107912;0.015562296012586102;0.8062263621824949;-0.013544967572695238;1.0338236024925886;0.8063508876073009
22.976388;1.033024292714653;0.9255226904656483;0.8960290041713954;-0.005149965234836576;-0.004984993305870586;9.99945944393763;0.8334081358396832;0.015563237973598232;0.015562293180414024;0.8062240422059467;-0.013544968206421079;1.033824259903729;0.8063495528145169
22.986388;1.0330256939456413;0.9255231656156366;0.8960295746396635;-0.005149964812506082;-0.004984993584256126;9.999465145530364;0.833409173783633;0.015563265081093802;0.01556228975284735;0.8062217314302526;-0.013544968828233993;1.033824884827064;0.8063482034027204
22.996388;1.0330271217669715;0.9255237433468074;0.89603015851497;-0.005149964348085676;-0.00498499386795109;9.999470799486465;0.8334102379534528;0.015563292091641603;0.015562285750176126;0.8062194320301103;-0.013544969436732722;1.0338254761862489;0.8063468422718417
23.006388;1.0330285781463713;0.9255244227907637;0.896030755860314;-0.005149963842924473;-0.004984994156207192;9.999476391635664;0.8334113250375822;0.015563319013732601;0.015562281170227893;0.8062171471326872;-0.013544970030533244;1.0338260319010002;0.8063454724082108
23.016388;1.0330300646283883;0.9255252026968507;0.8960313649695145;-0.005149963298875557;-0.004984994448335027;9.999481893274233;0.8334124327719403;0.015563345853489645;0.015562275994681102;0.8062148804788962;-0.013544970608489327;1.033826548588162;0.8063440962664643
23.026388;1.0330315815177018;0.9255260819136109;0.8960319836533579;-0.005149962718026969;-0.004984994743660104;9.999487256381036;0.8334135592670943;0.015563372599431777;0.015562270204990777;0.8062126357875109;-0.013544971169652115;1.0338270227150277;0.8063427155412303
23.036388;1.0330331275156814;0.9255270595836312;0.8960326105748897;-0.00514996210268986;-0.004984995041370259;9.99949241481197;0.8334147022614675;0.015563399224130917;0.015562263800290485;0.8062104160135674;-0.013544971713114749;1.0338274516397135;0.8063413319132405
23.046388;1.0330347002324194;0.9255281349201789;0.8960332451288223;-0.005149961455439828;-0.004984995340551011;9.999497290213629;0.8334158594624215;0.015563425699285248;0.015562256799697296;0.8062082228251899;-0.013544972237966708;1.033827833263419;0.8063399480128716
23.056388;1.0330362972360463;0.9255293070986925;0.8960338865972877;-0.005149960778801001;-0.00498499564035985;9.999501800196914;0.8334170293632902;0.015563452004237227;0.015562249236297346;0.8062060567931157;-0.013544972743406705;1.0338281650886303;0.8063385672589939
23.066388;1.0330379169820811;0.9255305749260919;0.8960345338384997;-0.005149960074856086;-0.004984995940210885;9.999505867295516;0.8334182110786269;0.015563478116780887;0.015562241152774395;0.8062039184194184;-0.01354497322885469;1.0338284436530834;0.8063371927742178
23.076388;1.0330395591342985;0.9255319365305971;0.8960351856240195;-0.005149959345270475;-0.0049849962399686094;9.999509426701815;0.8334194037544987;0.015563504000964774;0.015562232594438875;0.8062018086629807;-0.013544973693979325;1.0338286640483108;0.8063358268849812
23.086388;1.0330412246262728;0.9255333894589634;0.8960358408353215;-0.005149958591558845;-0.004984996539874424;9.999512430515969;0.8334206063850277;0.015563529614610931;0.015562223603798263;0.80619972867308;-0.013544974138567832;1.0338288198099372;0.8063344716729561
23.096388;1.033042916019156;0.9255349306548546;0.8960364977670539;-0.005149957815203211;-0.004984996840249009;9.999514848586598;0.8334218177476626;0.015563554928971933;0.015562214225819757;0.806197679770043;-0.013544974562375203;1.0338289035821977;0.8063331297269508
23.106388;1.033044637246317;0.9255365563470633;0.8960371529386266;-0.005149957017671833;-0.004984997141375371;9.99951666351503;0.8334230366224001;0.015563579933313044;0.015562204516657676;0.8061956633532464;-0.013544974965300752;1.0338289077239557;0.8063318044962356
23.116388;1.0330463921759916;0.9255382625681575;0.896037800736519;-0.005149956200406001;-0.0049849974434178525;9.999517863723302;0.8334242621967505;0.01556360461757018;0.015562194541474481;0.8061936807913719;-0.01354497534772402;1.0338288247805205;0.806330500142534
23.126388;1.0330481833579606;0.9255400460054941;0.8960384342025259;-0.005149955364669541;-0.00498499774623054;9.999518441545579;0.8334254940551815;0.015563628956231812;0.015562184362634934;0.8061917340200456;-0.013544975710532488;1.0338286482155967;0.806329220962655
23.136388;1.0330500117854895;0.9255419041720944;0.8960390459356872;-0.00514995451140379;-0.004984998049422906;9.999518388647573;0.8334267322345237;0.015563652911908893;0.01556217403189539;0.8061898260700553;-0.013544976054772104;1.0338283725240793;0.8063279709231141
23.146388;1.0330518771833355;0.9255438347616729;0.89603962850913;-0.005149953641272954;-0.004984998352652305;9.999517688157296;0.8334279774146406;0.015563676443685434;0.01556216358772255;0.8061879608928447;-0.0135449763812354;1.0338279924771627;0.8063267536082345
23.156388;1.033053778289982;0.9255458350621936;0.8960401746029092;-0.005149952754844648;-0.004984998655791017;9.99951631913785;0.833429230363116;0.015563699507898798;0.015562153049215755;0.8061861430919917;-0.013544976690359213;1.033827502889718;0.8063255719189187
23.166388;1.0330557127346733;0.9255479018154674;0.8960406773035797;-0.0051499518528255;-0.004984998959037169;9.999514268864978;0.8334304913838431;0.015563722061926315;0.01556214241785347;0.8061843776611534;-0.013544976982404753;1.033826898953571;0.8063244273714358
23.176388;1.0330576768920479;0.9255496432870964;0.8960407556736603;-0.005148870520747083;-0.004983953452067119;9.999511531386485;0.8334317609174992;0.015563744068840545;0.015562131701924772;0.806182669039984;-0.013544977257550942;1.0338261757364369;0.8063233198878912
23.186388;1.033059666192846;0.9255518298949638;0.8960411569002193;-0.005148869591278705;-0.004983953757708503;9.99950809509767;0.8334330403551214;0.015563765494778828;0.015562120944695485;0.8061810199127329;-0.013544977515851778;1.0338253274153972;0.8063222483962588
23.196388;1.0330616753834723;0.9255540681344642;0.8960415046621377;-0.00514886865076569;-0.004983954065862871;9.999503940461043;0.8334343319465132;0.015563786305965293;0.015562110228032134;0.8061794311937936;-0.013544977757289826;1.0338243475254119;0.8063212117020907
23.206388;1.0330636989388917;0.9255563517762756;0.8960417995893745;-0.005148867701320009;-0.004983954377064625;9.999499049239986;0.8334356382798915;0.01556380646846921;0.01556209965605704;0.8061779030139312;-0.013544977981970406;1.033823229656003;0.8063202087071035
23.216388;1.0330657317726295;0.9255586742802788;0.8960420432999973;-0.005148866745209523;-0.00498395469138705;9.999493412546856;0.8334369619696542;0.01556382595398559;0.015562089340501038;0.8061764353229639;-0.013544978190318158;1.0338219678455898;0.8063192378639344
23.226388;1.033067769384322;0.9255610288827169;0.8960422384194925;-0.005148865784740159;-0.004983955008437852;9.999487036222982;0.8334383052222547;0.015563844756644768;0.015562079391190529;0.8061750280622934;-0.013544978383005274;1.0338205567890602;0.8063182973608004
23.236388;1.033069807648265;0.9255634087608413;0.8960423885240467;-0.005148864822246704;-0.004983955327556411;9.99947994393581;0.83343966925921;0.015563862900054093;0.015562069904823143;0.806173681382123;-0.013545978560485599;1.033818992118821;0.806317403102701
23.246388;1.0330718424847969;0.9255658072944918;0.8960424972189162;-0.005148863860289526;-0.004983955647883161;9.999472173768694;0.8334410542618623;0.015563880416675157;0.015562060955427977;0.8061723954122375;-0.013545978722588975;1.0338172705187425;0.8063165222473947
23.256388;1.0330738692349104;0.925568218345379;0.8960425670651391;-0.005148862901663781;-0.0049839559682685565;9.999463771111035;0.8334424599845563;0.01556389732787844;0.015562052594936586;0.80617116973296;-0.013545978868696266;1.0338153893499729;0.8063156740519134
23.266388;1.033075882546668;0.9255706363522817;0.8960425993420726;-0.005148861949057054;-0.004983956287546898;9.999454786391954;0.8334438866006759;0.015563913649489931;0.01556204486285637;0.8061700035359637;-0.013545978998265788;1.0338133463734593;0.8063148626279504
23.276388;1.0330778770719142;0.9255730562769366;0.8960425945520022;-0.0051488610046603565;-0.004983956604988831;9.999445278159339;0.8334453349308336;0.015563929403983032;0.015562037792227803;0.8061688960179385;-0.013545979111116643;1.033811140004809;0.8063140934956059
23.286388;1.0330798481192194;0.9255754735830098;0.8960425530080844;-0.005148860070172791;-0.004983956920260179;9.999435312698058;0.8334468055336505;0.015563944624895043;0.015562031408203484;0.8061678460281626;-0.013545979207383452;1.0338087696861067;0.8063133728857281
23.296388;1.033081791622831;0.9255778845418239;0.8960424751603899;-0.005148859147263366;-0.004983957233125833;9.999424959984296;0.8334482977058956;0.015563959354607249;0.015562025728192081;0.8061668517724223;-0.013545979287487308;1.0338062362575031;0.8063127066053811
23.306388;1.033083703711207;0.9255802870116021;0.8960423618826234;-0.00514885823784995;-0.004983957543345658;9.999414292710656;0.8334498095027701;0.015563973633474521;0.015562020762615137;0.806165911560197;-0.013545979352214793;1.0338035424767698;0.8063120991962184
23.316388;1.0330855808690467;0.9255826809435406;0.8960422147335728;-0.005148857343840562;-0.004983957850579644;9.999403385185875;0.8334513383449186;0.015563987493211463;0.01556201650929722;0.8061650245006289;-0.01354597940266319;1.0338006931230028;0.8063115539545291
23.326388;1.0330874204544631;0.9255850675981742;0.8960420357433758;-0.005148856466792912;-0.004983958154299328;9.999392309843028;0.8334528817180581;0.015564000964129845;0.015562012947370195;0.8061641899994182;-0.013545979439925982;1.033797694305271;0.8063110731973524
23.336388;1.033089220089882;0.9255874479467067;0.8960418267864962;-0.005148855607892729;-0.004983958453837743;9.999381137812794;0.8334544375367267;0.01556401408298172;0.015562010042883741;0.8061634068660726;-0.013545979464731274;1.0337945528095402;0.8063106582819408
23.346388;1.0330909765764211;0.9255898220491892;0.8960415892832264;-0.005148854768172083;-0.0049839587483176484;9.99936994152245;0.8334560035547776;0.015564026891606998;0.01556200776500194;0.8061626730695199;-0.013545979477386318;1.0337912759997718;0.8063103097915771
23.356388;1.0330926860549334;0.9255921896781872;0.8960413248721163;-0.005148853948687513;-0.00498395903638011;9.999358791921448;0.8334575767962877;0.015564039429866802;0.015562006103178191;0.8061619861457621;-0.013545979478037647;1.0337878717160793;0.806310027941958
23.366388;1.033094345045551;0.9255945507063383;0.8960410364240896;-0.005148853150520845;-0.004983959316112069;9.999347751181286;0.8334591539108966;0.015564051732774305;0.015562005074498191;0.8061613435618508;-0.01354597946685407;1.0337843478906754;0.8063098129734052
23.376388;1.0330959512983302;0.9255969047654662;0.8960407278159757;-0.005148852374638629;-0.004983959585294831;9.999336865292198;0.8334607315301616;0.015564063833146794;0.01556200471137175;0.8061607425102115;-0.013545979443960922;1.033780712127613;0.8063096656038188
23.386388;1.0330975037770487;0.9255992508663864;0.8960404023910545;-0.005148851621691994;-0.004983959841593615;9.999326161377102;0.8334623062670674;0.015564075759199896;0.015562005042779478;0.8061601796424989;-0.013545979409358871;1.0337769713830522;0.8063095871451752
23.396388;1.0330990016602468;0.925601587618345;0.8960400618322655;-0.005148850891940462;-0.004983960082595186;9.999315651290289;0.8334638748755915;0.01556408752766783;0.015562006089723121;0.8061596515599885;-0.013545979362970952;1.0337731319646288;0.8063095790906532
23.406388;1.0331004434053421;0.9256039138007324;0.8960397062700141;-0.005148850185327216;-0.004983960305966185;9.999305339176855;0.8334654344109617;0.015564099143096989;0.01556200786873775;0.8061591557808174;-0.013545979304765487;1.0337691999234853;0.8063096427656272
23.416388;1.0331018265496854;0.9256062285848832;0.89603933472263;-0.005148849501433478;-0.004983960509770302;9.9992952307708;0.8334669823788662;0.015564110603106111;0.015562010390095854;0.8061586908495786;-0.013545979234886861;1.0337651814166668;0.8063097791630337
23.426388;1.033103147963507;0.9256085318976416;0.896038945248789;-0.005148848839275709;-0.004983960692710873;9.999285336024307;0.8334685171668043;0.015564121900386444;0.015562013651447793;0.8061582553179512;-0.013545979153713807;1.03376108308048;0.8063099886966518
23.436388;1.033104404136941;0.9256108253650734;0.8960385351638308;-0.005148848197275594;-0.004983960854087939;9.999275662280406;0.8334700381711326;0.01556413302210078;0.015562017637442967;0.8061578471715658;-0.013545979061820807;1.0337569125868777;0.8063102711199198
23.446388;1.0331055911165492;0.9256131126026433;0.8960381017370689;-0.005148847573524614;-0.004983960993536821;9.999266212352666;0.8334715453889179;0.015564143957586256;0.015562022330869677;0.806157464455784;-0.01354597895990464;1.0337526785099551;0.8063106258829794
23.456388;1.0331067044799913;0.9256153980390982;0.8960376432474079;-0.005148846966049577;-0.004983961110805479;9.999256989531478;0.8334730394863146;0.0155641547136488;0.015562027720068464;0.8061571060214221;-0.013545978848810404;1.0337483892915083;0.8063110525813045
23.466388;1.0331077398359794;0.925617685587657;0.8960371594204332;-0.005148846372867393;-0.004983961205784691;9.999247995659537;0.8334745226372896;0.015564165323816253;0.015562033787949382;0.8061567715778905;-0.013545978729712856;1.0337440525087789;0.8063115509818357
23.476388;1.0331086932746611;0.9256199783996899;0.8960366509174449;-0.005148845792084242;-0.004983961278812144;9.99923922613753;0.8334759989326129;0.015564175845824594;0.015562040497105958;0.8061564613209604;-0.013545978604195076;1.0337396745800957;0.8063121204237835
23.486388;1.0331095613802859;0.9256222792374108;0.896036119170535;-0.005148845222157734;-0.004983961330886341;9.999230672180175;0.8334774735471633;0.015564186345611242;0.015562047789454603;0.8061561754893174;-0.013545978474020597;1.0337352604347905;0.8063127589337312
23.496388;1.0331103408355113;0.9256245911132145;0.896035566819437;-0.005148844661961923;-0.004983961363524728;9.999222327450672;0.8334789515683967;0.015564196869983938;0.015562055590630433;0.8061559139881923;-0.013545978340876123;1.0337308140003474;0.8063134628251838
23.506388;1.03311102778974;0.9256269178875843;0.8960349973500288;-0.005148844110621917;-0.004983961378588881;9.999214196093458;0.8334804375515295;0.015564207431884452;0.01556206380575032;0.8061556764308222;-0.013545978206393243;1.0337263394229734;0.8063142271708822
23.516388;1.033111618084978;0.9256292641211219;0.8960344140366715;-0.005148843567402618;-0.004983961378331195;9.999206296147053;0.8334819355064843;0.015564218020242146;0.015562072314646982;0.8061544626085381;-0.013545978072274173;1.0337218413858495;0.8063140469243089
23.526388;1.0331121083002097;0.925631634510695;0.8960338198382758;-0.005148843031695637;-0.004983961365324978;9.999198653357627;0.8334834487940421;0.015564228613905634;0.01556208098170236;0.8061542726424976;-0.01354597794018415;1.033717324565898;0.8063149169911595
23.536388;1.033112495692642;0.9256340333614888;0.8960332182955166;-0.005148842503053157;-0.004983961342064403;9.999191295976388;0.8334849801686341;0.015564239188273358;0.015562089678559274;0.8061541065262403;-0.013545977811475516;1.03371279359556;0.8063158329671531
23.546388;1.0331127769944415;0.9256364642496985;0.8960326138389542;-0.005148841981146026;-0.004983961310684264;9.999184256117108;0.8334865320002455;0.015564249719129298;0.015562098295949445;0.8061539638798216;-0.013545977687049356;1.0337082538495574;0.8063167905027355
23.556388;1.0331138893452605;0.9256397719308078;0.8960320095375205;-0.0051491487834205004;-0.004984254206699719;9.999177570434627;0.8334881063555531;0.015564260183887539;0.015562106737650556;0.8061538442254327;-0.013545977567444027;1.033703712087038;0.8063177859510191
23.566388;1.0331139463417116;0.9256422762318574;0.8960314129794451;-0.005149148274010345;-0.004984254164514126;9.999171278472508;0.833489705181386;0.015564270555975097;0.015562114918171008;0.8061537469323792;-0.013545977452985329;1.033699176027435;0.8063188167788085
23.576388;1.0331138861093239;0.925644821497801;0.8960308260056066;-0.005149147770492033;-0.004984254119256808;9.999165418139029;0.83349133058531;0.015564280794108681;0.015562122766740447;0.8061536708576683;-0.013545977343764403;1.0336946535529987;0.8063198813969735
23.586388;1.0331137064498639;0.9256474095018424;0.896030251099822;-0.005149147272727461;-0.00498425407209908;9.999160016184328;0.8334929846040212;0.015564290839222256;0.015562130223810443;0.8061536146835275;-0.013545977239548418;1.033690152508799;0.8063209786986616
23.596388;1.0331134065913345;0.925650040773338;0.8960296903929895;-0.005149146780728144;-0.004984254023806241;9.999155084239781;0.8334946684479623;0.015564300625014734;0.015562137236250696;0.8061535778065165;-0.013545977139947957;1.0336856809129706;0.8063221079546008
23.606388;1.0331129879884464;0.9256527148085791;0.8960291459455849;-0.005149146295021372;-0.004984253974765122;9.99915062918422;0.8334963818109548;0.015564310093379285;0.01556214376165455;0.8061535607241703;-0.013545977044593378;1.0336812472502823;0.8063232694900443
23.616388;1.0331124540000776;0.925655430598884;0.8960286189961597;-0.005149145816817667;-0.004984253925231615;9.99914666447346;0.8334981227277128;0.01556431920492656;0.01556214977770907;0.8061535646944238;-0.013545976952970913;1.0336768604670863;0.8063244651986399
23.626388;1.0331118084707596;0.9256581869232827;0.8960281092028777;-0.005149145347806628;-0.004984253875584739;9.999143211979835;0.8334998879900956;0.01556432794094583;0.015562155284039777;0.8061535913955735;-0.013545976864315766;1.0336725296852483;0.806325697793232
23.636388;1.033111055100373;0.9256609824735978;0.8960276146483788;-0.005149144889956177;-0.004984253826258945;9.999140296987711;0.8335016736666353;0.015564336295279209;0.015562160290529085;0.8061536429333035;-0.013545976777854926;1.0336682644809745;0.8063269695124563
23.646388;1.033110198366831;0.925663815843451;0.8960271328182702;-0.00514914444540312;-0.004984253777390776;9.999137937889438;0.833503475471476;0.015564344259228183;0.015562164809767754;0.8061537217788074;-0.013545976693086352;1.033664075224798;0.8063282813403497
23.656388;1.0331092447016696;0.9256666850079084;0.8960266616146365;-0.00514914401632535;-0.004984253728684518;9.999136141682445;0.833505289200396;0.015564351815045369;0.015562168864836686;0.8061538306070565;-0.013545976609908804;1.0336599721110578;0.8063296328699302
23.666388;1.033108202776998;0.9256695867414709;0.8960261990435013;-0.005149143604716358;-0.004984253679728673;9.999134912062106;0.8335071111513147;0.01556435894464105;0.015562172492135842;0.8061539721995815;-0.013545976528626259;1.0336559636703715;0.8063310225892037
23.676388;1.0331070825577318;0.9256725164216407;0.896025742433896;-0.005149143211988929;-0.004984253630319987;9.999134258887812;0.8335089381508275;0.015564365641655167;0.015562175727505298;0.8061541489085757;-0.013545976449746207;1.0336520567979215;0.8063324480570643
23.686388;1.0331058935889146;0.9256754679616733;0.8960252885350959;-0.005149142838747277;-0.004984253580389884;9.999134201705978;0.8335107672099175;0.015564371920816219;0.015562178591273733;0.8061543618775824;-0.013545976373632307;1.0336482584183386;0.8063339058354969
23.696388;1.0331046436525235;0.9256784340615731;0.8960248340855174;-0.005149142485068836;-0.004984253529751432;9.999134767763763;0.8335125952352357;0.015564377821496049;0.015562181088791082;0.8061546111264689;-0.013545976300319807;1.0336445765452928;0.8063353916305538
23.706388;1.0331033387235766;0.9256814069956119;0.8960243762642476;-0.005149142150950783;-0.004984253478074423;9.999135987500345;0.8335144193472109;0.015564383400188364;0.015562183225869884;0.8061548962935557;-0.01354597622960654;1.0336410192569037;0.806336900632372
23.716388;1.0331019841060831;0.9256843792814368;0.896023913118154;-0.005149141836563113;-0.0049842534250303895;9.99913789086004;0.833516237549848;0.015564388718114809;0.015562185021989004;0.8061552165754693;-0.013545976161223532;1.033637593111985;0.8063384276435044
23.726388;1.0331005853040325;0.9256873435944045;0.8960234436204142;-0.005149141542347298;-0.00498425337031178;9.999140503569533;0.8335180488709957;0.01556439383646701;0.015562186508254819;0.8061555697725645;-0.013545976094891122;1.0336343032492468;0.8063399670359387
23.736388;1.0330991479337357;0.9256902920095951;0.8960229669186676;-0.005149141268875152;-0.0049842533135829176;9.999143840637103;0.8335198529745161;0.015564398822183108;0.015562187716802352;0.8061559519759566;-0.013545976030263064;1.0336311549376505;0.8063415131289846
23.746388;1.033097677322617;0.9256932153514881;0.8960224817692972;-0.005149141016484979;-0.004984253254562479;9.99914790121014;0.8335216497563431;0.015564403754646057;0.015562188677402621;0.8061563582836663;-0.01354597596687126;1.0336281541739765;0.8063430608767326
23.756388;1.0330961778280723;0.9256961035880157;0.8960219870963401;-0.0051491407850826326;-0.004984253193138574;9.999152671751807;0.8335234391937659;0.015564408723597729;0.015562189427670108;0.8061567838424942;-0.013545975904132328;1.0336253063689076;0.8063446060467766
23.766388;1.0330946520057027;0.9256985591308386;0.8960211075420446;-0.005148060157533225;-0.0049832073183753885;9.999158131644293;0.8335252213360934;0.015564413814853751;0.015562190016737747;0.8061572246767609;-0.013545975841448687;1.0336226150689698;0.8063461450043239
23.776388;1.0330931007074595;0.9257013478424571;0.8960205950552654;-0.00514805996645376;-0.00498320725302154;9.999164257982082;0.8335269962143228;0.01556441908775547;0.015562190485173637;0.8061576776404623;-0.01354597577831356;1.0336200821348178;0.8063476744599527
23.786388;1.0330915242183312;0.9257040721191587;0.896020076903673;-0.005148059794512036;-0.004983207187219046;9.999171034804835;0.8335287641183035;0.015564424562832316;0.015562190849143466;0.806158140105721;-0.013545975714331146;1.03361770851993;0.806349191003569
23.796388;1.033089923337061;0.9257067217383097;0.8960195557638679;-0.005148059641407021;-0.004983207122575023;9.99917845846187;0.8335305262001371;0.015564430231113181;0.015562191114699921;0.8061586100700904;-0.013545975649187787;1.0336154948028622;0.8063506908223651
23.806388;1.0330882995334965;0.925709286874198;0.8960190332998399;-0.00514805950708747;-0.0049832070606438;9.999186532328347;0.8335322845473843;0.015564436066788315;0.01556219130363175;0.8061590858369835;-0.013545975582452824;1.0336134415799278;0.8063521699657007
23.816388;1.0330866544426294;0.9257117590314364;0.8960185102375927;-0.005148059391388262;-0.004983207002845697;9.999195262514768;0.8335340417818679;0.01556444203117408;0.015562191468232293;0.806159565508969;-0.013545975513288941;1.0336115495650633;0.8063536248084369
23.826388;1.0330849899273533;0.9257141320729528;0.8960179872548827;-0.005148059293788579;-0.0049832069505648495;9.999204663750886;0.8335358006055057;0.01556444808027383;0.015562191686320698;0.806160047266436;-0.013545975440489131;1.0336098190008334;0.8063550526263991
23.836388;1.0330833087316644;0.9257164025482648;0.8960174651703697;-0.005148059213341698;-0.004983206905023594;9.999214766615648;0.8335375630775121;0.015564454174690765;0.015562192038160292;0.8061605300258936;-0.013545975362838726;1.0336082489440328;0.8063564521329101
23.846388;1.0330816144815957;0.9257185686949259;0.8960169441519071;-0.005148059148871274;-0.004983206867206175;9.999225613824647;0.8335393299009515;0.015564460275955956;0.015562192584915814;0.806161013531696;-0.01354597527944119;1.0336068370011393;0.8063578234569632
23.856388;1.0330799108057491;0.9257206292674607;0.8960164233661846;-0.005148059099340726;-0.004983206837956995;9.999237248503613;0.8335411005855615;0.015564466331368888;0.015562193361815848;0.8061614976007314;-0.013545975189811649;1.033605579319156;0.8063591677468349
23.866388;1.0330782006604604;0.9257225832256324;0.8960159017055066;-0.00514805906408103;-0.004983206818028949;9.99924970812366;0.833542874445989;0.015564472267098823;0.015562194379721124;0.8061619814706178;-0.01354597509374988;1.0336044711389476;0.8063604867960307
23.876388;1.033076486606675;0.9257244295373203;0.8960153786055371;-0.005148059042762881;-0.004983206808092755;9.999263030961545;0.8335446514687456;0.015564477999697327;0.015562195625873175;0.8061624640737562;-0.013545974991130206;1.0336035075613774;0.806361782573654
23.886388;1.033074771378999;0.9257261668685531;0.8960148541248194;-0.005148059035225635;-0.004983206808830037;9.9992772651567;0.8335464322488777;0.015564483450190838;0.015562197064984074;0.8061629444862967;-0.013545974881749788;1.0336026835374799;0.8063630569086838
23.896388;1.0330730580856688;0.9257277940284849;0.8960143284399341;-0.005148059041446342;-0.0049832068210837665;9.999292468769523;0.8335482171482765;0.015564488541825214;0.01556219865517439;0.8061634218562932;-0.013545974765302829;1.0336019939643877;0.8063643116011544
23.906388;1.0330713501031776;0.9257293105976313;0.8960138014238997;-0.005148059061686436;-0.0049832068457342435;9.999308703074066;0.8335500053926193;0.015564493192199741;0.015562200373642468;0.8061638951295973;-0.013545974641398326;1.0336014343366635;0.8063655487492383
23.916388;1.0330696507707904;0.9257307167866472;0.8960132727262872;-0.005148059096465543;-0.0049832068833438265;9.999326024923137;0.833551794642404;0.015564497319612004;0.015562202225130368;0.8061643631014873;-0.013545974509612046;1.0336010003363731;0.8063667711217486
23.926388;1.0330679630930901;0.925732013156487;0.8960127420467533;-0.0051480591462221776;-0.004983206934212494;9.99934448214067;0.8335535813688981;0.015564500855554825;0.015562204235246764;0.8061648249837782;-0.013545974369746673;1.033600686633279;0.8063679822044236
23.936388;1.033066289639169;0.925733200539322;0.8960122091286444;-0.005148059210990151;-0.004983206998739338;9.99936411434024;0.83355536149147;0.015564503740163394;0.015562206447782003;0.8061652809374156;-0.013545974222090394;1.0336004869505286;0.8063691856692051
23.946388;1.0330646328611004;0.9257342796982987;0.8960116736293909;-0.005148059290516559;-0.004983207077401249;9.99938495323477;0.8335571305778819;0.015564505899847716;0.015562208923289828;0.8061657320264697;-0.01354597406724424;1.0336003952111894;0.8063703846060843
23.956388;1.0330629957173847;0.9257352509640537;0.8960111353734834;-0.005148059384645552;-0.0049832071704187944;9.999407015401722;0.8335588838422241;0.015564507238136877;0.015562211733971489;0.8061661799227651;-0.013545973905682025;1.0336004062542594;0.806371581097085
23.966388;1.0330613817835546;0.925736114364014;0.8960105946873568;-0.00514805949331717;-0.004983207277535323;9.999430295125455;0.8335606161192289;0.015564507655108462;0.015562214961169352;0.8061666266966993;-0.013545973737519472;1.0336005156876167;0.8063727763578965
23.976388;1.033059794779583;0.9257368699971958;0.8960100521829426;-0.00514805961615215;-0.004983207397888356;9.999454770803947;0.8335623221304996;0.015564507067619096;0.015562218698290577;0.8061670745012384;-0.013545973562566507;1.0336007192238295;0.8063739709011375
23.986388;1.0330582384682023;0.9257375181720755;0.8960095084824038;-0.005148059752211284;-0.0049832075299498495;9.999480419081701;0.8335639972338214;0.015564505411909277;0.01556222305147385;0.8061675250309301;-0.013545973380489103;1.033601012342212;0.8063751645293393
23.996388;1.0330567168250668;0.9257380595236328;0.8960089642807998;-0.00514805990009895;-0.004983207671737611;9.999507218694804;0.8335656377320155;0.015564502640474133;0.015562228126243836;0.8061679790151172;-0.013545973191095944;1.0336013906473123;0.8063763567666908
24.006388;1.0330552334207395;0.9257384951787795;0.8960084202888635;-0.005148060058136579;-0.004983207821148644;9.999535141366186;0.8335672407151457;0.015564498718855995;0.01556223400947135;0.8061684362199585;-0.013545972994685884;1.033601849990842;0.806377547518509
24.016388;1.0330537904398316;0.9257388265040959;0.8960078773658239;-0.00514806022453389;-0.004983207976036662;9.999564141322528;0.8335688043481057;0.015564493619537996;0.015562240769509425;0.8061688960175424;-0.01354597279206648;1.0336023860833652;0.8063787369117368
24.026388;1.0330523886992031;0.9257390548001456;0.8960073372778754;-0.005148060397569609;-0.004983208134141631;9.999594155487731;0.8335703278255405;0.015564487313929462;0.015562248470913633;0.8061693581685936;-0.013545972584204827;1.033602994851043;0.8063799244290409
24.036388;1.0330510285382177;0.9257391815638396;0.8960068030090661;-0.005148060575680968;-0.004983208293229675;9.999625114994041;0.8335718104349068;0.015564479761700348;0.0155622571805071;0.806169823443188;-0.013546972371919;1.0336036735221559;0.8063811252455105
24.046388;1.033049710550517;0.9257392088062372;0.8960062777885657;-0.005148060757609099;-0.004983208451387693;9.999656951785614;0.8335732513103503;0.015564470902327252;0.015562266957369715;0.8061702937706657;-0.013546972155679703;1.0336054205573295;0.8063823031567233
24.056388;1.0330484356072325;0.9257391390582599;0.896005764024316;-0.00514806094269844;-0.004983208607201832;9.999689593778657;0.8335746502529037;0.015564460660595227;0.01556227784321267;0.8061707720221298;-0.013546971935409232;1.0336062342953884;0.8063834715791303
24.066388;1.033047204359592;0.9257389757142754;0.8960052631567842;-0.005148061130961703;-0.0049832087597351605;9.99972296307151;0.8335760079037531;0.015564448960407021;0.015562289863423501;0.8061712616610295;-0.013546971710497874;1.0336071125664008;0.8063846265896257
24.076388;1.0330460172536509;0.9257387237194361;0.8960047759020265;-0.00514806132275636;-0.004983208908427526;9.9997569844135;0.8335773250530409;0.015564435726777697;0.015562303029484956;0.8061717664268352;-0.013546971480125217;1.0336080537089;0.8063857640589374
24.086388;1.0330448750652117;0.9257383892977797;0.896004302388086;-0.005148061518466852;-0.004983209052986295;9.999791594126364;0.8335786026402147;0.015564420877338569;0.01556231733359084;0.8061722903167544;-0.01354697124355325;1.033609056745832;0.8063868797509558
24.096388;1.0330437785842947;0.925737978413668;0.8960038421057723;-0.005148061718399696;-0.004983209193117739;9.999826737817525;0.8335798424533709;0.01556440432433402;0.015562332737048315;0.8061728377613168;-0.013546971000284538;1.0336101205497734;0.806387969231009
24.106388;1.0330427279497623;0.9257374958161816;0.8960033938670089;-0.005148061922724739;-0.0049832093282314634;9.999862361567743;0.8335810469403441;0.015564385990709546;0.015562349170624644;0.8061734136719738;-0.013546970750238753;1.0336112440951262;0.8063890282878277
24.116388;1.0330417228952993;0.9257369454940554;0.8960029561959547;-0.005148062131494993;-0.004983209457441158;9.9998984095671;0.8335822182329832;0.01556436581735449;0.015562366550537542;0.8061740234400794;-0.013546970493805096;1.0336124273288272;0.8063900538762241
24.126388;1.033040763041261;0.9257363312055983;0.8960025281458363;-0.005148062344898796;-0.004983209579636947;9.999934825696663;0.8335833579549016;0.015564343749841081;0.015562384784914854;0.8061746727007199;-0.013546970231692972;1.0336136707878687;0.8063910448783492
24.136388;1.0330398477263016;0.9257356564082365;0.8960021101859371;-0.0051480625634378165;-0.004983209693353886;9.999971555134485;0.833584467744317;0.015564319727597713;0.015562403768535571;0.8061753664959256;-0.013546969964781962;1.0336149741752347;0.8063920025056002
24.146388;1.0330389757306075;0.925734924008285;0.8960017045527774;-0.005148062787846847;-0.004983209796798226;10.000008545913666;0.8335855492139446;0.015564293692807495;0.015562423384606217;0.8061761086003033;-0.013546969693969766;1.033616335404458;0.8063929305384067
24.156388;1.0330381444028538;0.9257341362493384;0.8960013146815291;-0.005148063019022828;-0.004983209888242257;10.00004573999196;0.8335866032744392;0.015564265607167034;0.015562443513177846;0.8061769018530773;-0.013546969419965206;1.033617751209657;0.8063938350527965
24.166388;1.0330373488762445;0.9257332948387892;0.8960009443554007;-0.005148063257881256;-0.004983209966273782;10.000083058937097;0.833587629759278;0.015564235459555053;0.015562464039424156;0.8061777489113549;-0.013546969143200163;1.033619218595705;0.8063947231847398
24.176388;1.0330365827064216;0.9257324014717367;0.8960005970641285;-0.005148063505019532;-0.004983210029683103;10.000120406246158;0.833588627500674;0.01556420325812196;0.015562484859595292;0.8061786523895456;-0.013546968863978786;1.0336207355260927;0.8063956018145061
24.186388;1.0330358393579555;0.9257314585052169;0.8960002757754995;-0.005148063760558232;-0.004983210077434855;10.000157681281335;0.8335895943923225;0.0155641690180826;0.015562505879331806;0.8061796142514062;-0.013546968582779801;1.0336223006510692;0.8063964773109783
24.196388;1.033035113416662;0.9257304689311195;0.8959999837837843;-0.0051480640243451005;-0.004983210108745028;10.000194785202755;0.8335905278198654;0.015564132759527163;0.015562527007134144;0.8061806351893618;-0.013546968300682825;1.0336239123508366;0.806397355936248
24.206388;1.033034400807933;0.9257294356416117;0.895999725837394;-0.005148064296227333;-0.0049832101229946996;10.000231623300682;0.8335914255698929;0.015564094508074874;0.015562548150518782;0.8061817143430069;-0.013546968019749733;1.03362556740928;0.8063982441654934
24.216388;1.0330336977506251;0.9257283608226802;0.8959995076387234;-0.005148064576125679;-0.004983210119647753;10.000268109811207;0.8335922861793112;0.015564054289524358;0.015562569213991293;0.8061828493490804;-0.013546967742841705;1.033627260679685;0.8063991489154102
24.226388;1.0330329998683367;0.925727245662426;0.895999333900658;-0.005148064863879522;-0.004983210098173321;10.000304166135443;0.8335931084810865;0.015564012128191253;0.015562590103435955;0.806184037132638;-0.013546967472863769;1.0336289864052717;0.8064000775266215
24.236388;1.0330323026617174;0.9257260900323676;0.8959992070772119;-0.005148065159090217;-0.004983210057882942;10.000339713893899;0.8335938911302617;0.015563968051952632;0.015562610740698106;0.8061852751278205;-0.013546967212166226;1.0336307399910067;0.8064010373291983
24.246388;1.033031602307118;0.9257248923166017;0.8959991278219186;-0.00514806546132624;-0.004983209997972441;10.00037467196696;0.8335946323118516;0.0155639220941065;0.015562631069869767;0.8061865617406191;-0.01354696696258092;1.0336325189613789;0.8064020353200045
24.256388;1.033030895792636;0.9257236496564668;0.8959990960321051;-0.005148065770351766;-0.004983209917696601;10.000408956417001;0.8335953297382523;0.015563874294594878;0.015562651044368032;0.806187895761758;-0.013546966725832445;1.0336343227618536;0.8064030780478416
24.266388;1.033030180521316;0.9257223581810796;0.8959991111752887;-0.005148066085801376;-0.004983209816405782;10.000442480155396;0.8335959813600361;0.015563824705467643;0.015562670613318516;0.8061892756942209;-0.013546966503802925;1.0336361516781976;0.806404171209067
24.276388;1.0330294540236808;0.9257210133691918;0.8959991719601177;-0.005148066406920581;-0.0049832096936128925;10.00047515775878;0.8335965860766985;0.015563773393117026;0.015562689721178328;0.8061906995705572;-0.013546966298574412;1.033638005933977;0.8064053192770219
24.286388;1.0330287144796853;0.9257196109767323;0.8959992761788109;-0.0051480667328858;-0.004983209549145196;10.000506918466158;0.8335971434615516;0.015563720437012452;0.01556270831674878;0.8061921648154933;-0.013546966112465263;1.0336398858276914;0.8064065256497285
24.296388;1.0330279611298987;0.9257181477029272;0.8959994211787914;-0.005148067063028944;-0.004983209383212143;10.00053771386127;0.8335976530613656;0.01556366593624355;0.01556272636281103;0.806193667997273;-0.013546965948035056;1.0336417921140237;0.8064077929649888
24.306388;1.0330271933859283;0.9257166212087239;0.895999604517174;-0.005148067396760168;-0.004983209196345796;10.000567509628068;0.8335981140576334;0.015563610021891043;0.015562743835486503;0.8061952047504083;-0.013546965807959149;1.0336437257472204;0.8064091231860265
24.316388;1.0330264095930926;0.925715030063326;0.8959998246108062;-0.005148067733523268;-0.004983208989286248;10.0005962752674;0.8335985250787703;0.015563552855730722;0.015562760711839495;0.8061967697908791;-0.013546965694898362;1.0336456874699267;0.8064105173084947
24.326388;1.0330256067068802;0.9257133737043344;0.8960000814352496;-0.005148068072734219;-0.004983208762882384;10.000623985240843;0.8335988841371085;0.015563494611714076;0.015562776958078155;0.8061983570799888;-0.013546965611443588;1.03364767756133;0.8064119749258671
24.336388;1.0330247812085338;0.925711652252897;0.8960003764304474;-0.0051480684137017165;-0.004983208517998045;10.000650624085921;0.8335991890659198;0.015563435457200405;0.015562792526530811;0.8061999602815845;-0.013546965560051503;1.033649695649756;0.8064134944153062
24.346388;1.0330239307432492;0.9257098660529547;0.8960007116654048;-0.005148068755572886;-0.00498320825555301;10.000676187208361;0.8335994380235284;0.015563375546416208;0.01556280736069161;0.8062015728639564;-0.013546965543045643;1.0336517409721346;0.8064150736734542
24.356388;1.0330230551404453;0.925708015472344;0.896001089343325;-0.005148069097393662;-0.004983207976613876;10.000700676445776;0.8335996296820575;0.015563315023567864;0.015562821406928806;0.8062031876083038;-0.013546965562568637;1.0336538131629758;0.8064167106043079
24.366388;1.0330221564643058;0.9257061017196028;0.8960015114304496;-0.005148069438498771;-0.004983207682158482;10.000724092561784;0.833599763690604;0.015563254023986343;0.015562834626770961;0.8062047964106461;-0.01354696562029663;1.0336559127866751;0.8064184030689102
24.376388;1.0330212386773916;0.925704127710293;0.8960019791704593;-0.005148069778867404;-0.004983207372773405;10.000746432566967;0.8335998411964917;0.015563192677484107;0.015562847005080082;0.8062063909880096;-0.013546965717317873;1.0336580409550622;0.806420148535965
24.386388;1.0330203070675326;0.9257031783046588;0.8960035390392416;-0.005147682404495899;-0.004982831752666187;10.000767692843114;0.833599864274083;0.015563131118276159;0.015562858554969118;0.8062079642645408;-0.013546965854233267;1.033660198604569;0.8064219439445647
24.396388;1.0330193675944308;0.9257010980915212;0.8960041000079907;-0.0051476827448523315;-0.0049828314137137526;10.00078787231978;0.8335998346651262;0.015563069486127273;0.015562869311458514;0.8062095111391316;-0.013546966031023405;1.0336623864294048;0.8064237856423907
24.406388;1.0330184263078663;0.9256989734488122;0.8960047083169136;-0.005147683086239434;-0.004982831059295128;10.00080697630618;0.8335997537065383;0.015563007921947593;0.015562879311750674;0.8062110275249407;-0.013546966246964076;1.0336646051850622;0.8064256691529665
24.416388;1.033017488826887;0.9256968103299752;0.8960053637053184;-0.005147683429728434;-0.004982830688420178;10.00082501515322;0.833599623556754;0.015562946575787653;0.015562888577414606;0.8062125089662713;-0.013546966500954324;1.033666855477668;0.8064275894035945
24.426388;1.0330165600522572;0.9256946142986244;0.8960060651137369;-0.005147683776737377;-0.0049828303001467605;10.000841991605501;0.8335994477306704;0.01556288562034646;0.015562897098420446;0.8062139506197392;-0.013546966791831665;1.0336691375186793;0.8064295414492615
24.436388;1.0330156442533494;0.9256923903580438;0.8960068109380942;-0.005147684128869994;-0.004982829893977819;10.000857891301505;0.8335992304154148;0.015562825251455902;0.015562904813703416;0.8062153479499395;-0.013546967118438306;1.0336714515324739;0.8064315210106019
24.446388;1.0330147457723378;0.9256901427374811;0.8960075990631822;-0.0051476844876134865;-0.004982829470003508;10.000872685811007;0.8335989759012173;0.015562765675069243;0.01556291161226494;0.8062166967850464;-0.013546967479696716;1.0336737978776431;0.8064335246624776
24.456388;1.0330138703941818;0.9256878748136279;0.8960084272022921;-0.005147684854109367;-0.0049828290288468835;10.00088633663599;0.8335986885402843;0.015562707094470133;0.015562917363151045;0.8062179929729394;-0.013546967874715992;1.0336761763409454;0.8064355495897085
24.466388;1.033013026184899;0.9256855892959207;0.8960092938021252;-0.005147685229036598;-0.004982828571453878;10.000898795700747;0.8335983725724205;0.015562649706530613;0.01556292194013171;0.8062192323437081;-0.013546968302683784;1.0336785857619009;0.8064375929065946
24.476388;1.033012223133523;0.9256832881040032;0.8960101982919111;-0.00514768561257349;-0.0049828280987907455;10.00091000848698;0.8335980316508771;0.015562593698988755;0.015562925219929982;0.8062204110341706;-0.013546968762477312;1.0336810243910532;0.8064396511243458
24.486388;1.033011472863765;0.9256809716880067;0.8960111403466862;-0.00514768600462904;-0.0049828276116198;10.000919920547659;0.8335976683356651;0.015562539236865505;0.015562927070019706;0.8062215257966121;-0.013546969252381863;1.0336834900356677;0.8064417200552622
