time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
24.496388;1.0330107881811847;0.9256786390867365;0.8960121191877547;-0.005147686405267818;-0.00498282711038506;10.000928482050442;0.8335972836541785;0.015562486449460565;0.015562927348173137;0.8062225738691478;-0.013546969770229296;1.0336859798594848;0.8064437950598977
24.506388;1.0330101812383787;0.9256762893786179;0.896013133508911;-0.005147686814875412;-0.004982826595200824;10.000935650191083;0.8335968770222191;0.01556243543075901;0.015562925914928718;0.806223552637284;-0.01354697031368854;1.033688490645402;0.8064458714377036
24.516388;1.0330096621234577;0.9256735353823101;0.8960138063724239;-0.005146606817353466;-0.0049817802549341345;10.000941400488317;0.8335964468928421;0.01556238624093618;0.015562922644239889;0.8062244596069917;-0.013546970880422584;1.0336910196647895;0.8064479444835909
24.526388;1.0330092393805534;0.9256711547276774;0.8960148864617155;-0.005146607246761424;-0.0049817797117168924;10.000945742405017;0.8335959918133978;0.015562338903841408;0.015562917421873466;0.8062252927323281;-0.013546971468180964;1.033693565231505;0.8064500096455618
24.536388;1.0330089207329682;0.9256687630674009;0.8960159962416826;-0.005146607687419133;-0.004981779154505968;10.00094871708581;0.8335955110822401;0.01556229341069539;0.015562910137457578;0.8062260508463556;-0.013546972074925891;1.0336961265674314;0.8064520632326895
24.546388;1.0330087128986503;0.9256663649193976;0.896017132595044;-0.005146608140372344;-0.004981778583261056;10.000950377988385;0.8335950045153568;0.015562249728225758;0.015562900683157951;0.8062267339379375;-0.013546972698807795;1.0336987037758398;0.8064541026868398
24.556388;1.0330086214760437;0.9256639662909815;0.8960182907939118;-0.005146608606258961;-0.004981777997827101;10.000950775936321;0.8335944714884689;0.015562207802660656;0.015562888960767804;0.8062273430957968;-0.013546973337934677;1.0337012976345612;0.8064561260433217
24.566388;1.0330086513832373;0.9256615742111239;0.8960194645853959;-0.005146609085107316;-0.00498177739806506;10.000949958390754;0.8335939101419586;0.01556216756156878;0.015562874895472277;0.8062278800860844;-0.013546973990308058;1.033703908316904;0.8064581314566743
24.576388;1.0330088071282548;0.9256591960312327;0.8960206469073544;-0.005146609576458312;-0.004981776783996864;10.000947972802031;0.8335933177609828;0.015562128922386832;0.015562858449894334;0.8062283465356984;-0.01354697465394292;1.0337065341336038;0.8064601173246536
24.586388;1.0330090927597833;0.9256568393550438;0.8960218303639631;-0.005146610079413825;-0.004981776155844807;10.000944860389344;0.8335926920328084;0.015562091805391877;0.015562839624336385;0.8062287429114368;-0.013546975326779948;1.0337091715335;0.8064620827503964
24.596388;1.0330095120350846;0.9256545113949196;0.896023007118122;-0.005146610592498263;-0.004981775514003192;10.00094064783424;0.833592031771077;0.015562056137532133;0.01556281844422586;0.8062290681278217;-0.013546976006521305;1.033711815674325;0.8064640276648994
24.606388;1.0330100686892474;0.9256522177221909;0.8960241687223431;-0.005146611113569153;-0.004981774859019027;10.000935353610164;0.8335913368066258;0.015562021844128845;0.01556279494806092;0.8062293198979977;-0.01354697669081098;1.0337144608803919;0.8064659522468342
24.616388;1.033010766348831;0.9256499622000939;0.8960253066991877;-0.005146611639969052;-0.0049817741915613965;10.000929000399355;0.833590607777217;0.01556198883811994;0.015562769183177848;0.8062294949818705;-0.013546977377561852;1.0337171013893311;0.8064678562849693
24.626388;1.033011608282189;0.9256477476620437;0.8960264134072164;-0.0051466121688021355;-0.0049817735123098665;10.000921614634994;0.8335898458066267;0.015561957018072439;0.015562741208524532;0.8062295894089794;-0.01354697806504525;1.0337197326027714;0.8064697391122158
24.636388;1.0330125973674626;0.9256455759231091;0.8960274822660879;-0.0051466126971463815;-0.0049817728218498405;10.000913218248122;0.8335890519375156;0.015561926279633438;0.015562711098987938;0.8062295989727183;-0.013546978751941658;1.033722352172048;0.8064715997067997
24.646388;1.0330137357991922;0.9256434474910763;0.8960285077510108;-0.005146613222322664;-0.004981772120710373;10.000903828159085;0.8335882267602327;0.01556189652964808;0.015562678943528224;0.8062295197698234;-0.01354697943748095;1.033724959957157;0.8064734367395829
24.656388;1.0330150243536298;0.9256413614947091;0.8960294858449365;-0.0051466137422422125;-0.004981771409511847;10.000893463053652;0.8335873706464644;0.015561867691498121;0.01556264483316726;0.806229348706809;-0.013546980121253153;1.0337275570353006;0.8064752488043151
24.666388;1.0330164620472815;0.9256393162902188;0.8960304144040213;-0.005146614255402833;-0.004981770689175875;10.00088214873899;0.8335864843528206;0.015561839702091773;0.015562608844039594;0.8062290837280237;-0.013546980802608771;1.0337301449952463;0.80647703468776
24.676388;1.0330180466304832;0.9256373109559809;0.8960312927217466;-0.00514661476051856;-0.004981769961092243;10.000869919730714;0.8335855692100961;0.015561812506621376;0.015562571025068717;0.8062287236292557;-0.013546981480320389;1.033732725795774;0.8064787933878337
24.686388;1.033019775523523;0.9256353460634933;0.896032121061425;-0.005146615256395787;-0.004981769226989114;10.000856820142626;0.8335846268038807;0.015561786059286398;0.015562531403025708;0.8062282676650196;-0.013546982152898273;1.0337353014709167;0.8064805238623807
24.696388;1.0330216461671688;0.9256334231168583;0.8960329007229181;-0.0051466157421531725;-0.004981768488624055;10.00084290436495;0.8335836587490971;0.015561760326918354;0.015562490002386688;0.8062277153389266;-0.013546982818999147;1.0337378736410172;0.8064822249176383
24.706388;1.033023655212128;0.9256315443062899;0.8960336336790548;-0.005146616217316687;-0.004981767747726553;10.000828233552756;0.8335826669553891;0.01556173528700552;0.015562446854962901;0.8062270669188513;-0.013546983477361886;1.0337404434863544;0.8064838955742196
24.716388;1.033025797373338;0.9256297125235063;0.8960343217959461;-0.005146616681759269;-0.0049817670060488435;10.000812866035554;0.8335816539599892;0.015561710923625122;0.015562401996403932;0.8062263244182166;-0.013546984126590207;1.0337430122739122;0.8064855354419314
24.726388;1.0330280650457788;0.9256279305855861;0.8960349665556668;-0.005146617135736565;-0.004981766265230457;10.000796846812555;0.8335806223293685;0.01556168722318674;0.015562355468037914;0.80622549184251;-0.013546984765277308;1.0337455816721923;0.8064871444620029
24.736388;1.0330304492073954;0.9256262008382848;0.896035569120982;-0.005146617579839094;-0.004981765526948356;10.000780208804136;0.833579573733594;0.015561664169946142;0.015562307321519205;0.8062245742602114;-0.013546985392227198;1.0337481533546957;0.8064887223194355
24.746388;1.0330329414151367;0.9256245261269863;0.8960361303222151;-0.005146618014707649;-0.004981764793543919;10.000762986544206;0.833578509157654;0.015561641750625363;0.015562257620539569;0.80622357664806;-0.013546986006330206;1.0337507284300698;0.8064902681262512
24.756388;1.0330355352894403;0.925622910692558;0.896036650583068;-0.005146618440758547;-0.0049817640682778865;10.000745221266438;0.8335774297912129;0.015561619963712277;0.015562206446262997;0.806222503320957;-0.013546986606188539;1.0337533071963583;0.8064917801696866
24.766388;1.033038226078745;0.9256213594831146;0.8960371300587461;-0.005146618858084502;-0.004981763354792291;10.000726951918269;0.8335763377647649;0.015561598813932698;0.01556215389956904;0.8062213578707088;-0.013546987189925138;1.0337558888656213;0.8064932557490612
24.776388;1.0330410094747948;0.9256198761153491;0.8960375690233037;-0.005146619266604149;-0.0049817626564004295;10.000708212928807;0.8335752365599777;0.015561578300184002;0.015562100094723962;0.80622014345832;-0.013546987755385976;1.0337584713440109;0.8064946917527094
24.786388;1.0330438810108769;0.9256184613021036;0.8960379679608667;-0.005146619666329044;-0.004981761975668541;10.000689042053327;0.8335741305045334;0.015561558421213414;0.015562045155798506;0.8062188631843877;-0.013546988300439565;1.0337610516360536;0.8064960855722054
24.796388;1.0330468355400442;0.9256171133811816;0.8960383272183259;-0.005146620057371162;-0.004981761314305826;10.000669483799483;0.8335730239594317;0.0155615391867794;0.015561989218584099;0.8062175202433657;-0.01354698882317105;1.0337636265771921;0.8064974356669283
24.806388;1.0330498667232118;0.9256158300067725;0.8960386465380249;-0.005146620439797317;-0.004981760673384445;10.00064958957668;0.8335719214549726;0.015561520615285923;0.01556193243319859;0.806216118218307;-0.013546989322127945;1.0337661934406892;0.8064987419026719
24.816388;1.0330529667948944;0.9256146092782578;0.8960389246333965;-0.005146620813556988;-0.004981760053706836;10.00062941717693;0.8335708281514037;0.015561502735022877;0.015561874961978988;0.8062146614673025;-0.013546989796444264;1.03376875051731;0.8065000054658445
24.826388;1.0330561259450277;0.9256134501963436;0.8960391590743685;-0.005146621178272281;-0.004981759456022789;10.00060902587787;0.8335697496417807;0.015561485592266324;0.015561816967902473;0.8062131551356687;-0.013546990245561224;1.0337712973498998;0.8065012283012608
24.836388;1.0330593315574834;0.9256123526331872;0.8960393467401919;-0.005146621533089132;-0.004981758881083808;10.000588473741972;0.8335686913944493;0.01556146924164607;0.015561758598562883;0.8062116050302114;-0.013546990668941572;1.033773834023717;0.8065024126019946
24.846388;1.0330625687904516;0.9256113171246311;0.8960394846732619;-0.005146621877094409;-0.004981758329591286;10.0005678208475;0.8335676584437719;0.015561453725658219;0.01556169997272203;0.806210017318913;-0.013546991066203795;1.0337763599319123;0.8065035604470656
24.856388;1.0330658229691398;0.9256103449165792;0.8960395708165804;-0.00514662220994128;-0.00498175780207977;10.000547133554184;0.8335666551348256;0.015561439068359323;0.015561641177165622;0.8062083977128498;-0.013546991437349633;1.0337788734242805;0.806504673309466
24.866388;1.0330690821294428;0.9256094376242957;0.8960396042333388;-0.00514662253190977;-0.004981757298940108;10.000526484852951;0.8335656847355123;0.01556142528141755;0.015561582284548077;0.8062067507502667;-0.01354699178287661;1.0337813729219145;0.806505751515754
24.876388;1.033072337489476;0.9256085964381678;0.8960395849381524;-0.005146622843588656;-0.004981756820540986;10.000505947532844;0.8335647495099043;0.01556141237233327;0.015561523386970897;0.8062050800246999;-0.01354699210404647;1.0337838581546739;0.8065067941158427
24.886388;1.0330755817573551;0.9256078220040096;0.8960395139432965;-0.005146623145798375;-0.004981756367094626;10.000485587431298;0.8335638508962351;0.015561400349799654;0.015561464616748524;0.8062033890008816;-0.013546992403034457;1.0337863300353571;0.8065077992336533
24.896388;1.0330788070075558;0.9256071149578216;0.8960393937286838;-0.005146623439516283;-0.004981755938295819;10.00046546571393;0.8335629894072131;0.015561389222984457;0.015561406133467662;0.806201681668706;-0.013546992682393854;1.0337887893639488;0.8065087644730277
24.906388;1.0330820036732162;0.9256064760762526;0.8960392283960412;-0.005146623725501639;-0.004981755533220785;10.000445642045353;0.833562165131317;0.015561379001250947;0.015561348092615343;0.8061999631534371;-0.013546992944306523;1.033791235761368;0.8065096872650139
24.916388;1.0330851611278529;0.9256059058654643;0.8960390228331683;-0.005146624004040749;-0.004981755150702062;10.000426165225203;0.8335613784612715;0.015561369698047937;0.015561290624683708;0.8061982399364769;-0.013546993190428899;1.033793667849408;0.8065105650944842
24.926388;1.0330882688580378;0.9256054041329487;0.8960387815846741;-0.0051466242749503375;-0.004981754789779504;10.000407058051454;0.8335606297394046;0.015561361333647649;0.015561233832415904;0.8061965187642925;-0.013546993422088864;1.0337960841232516;0.8065113952989443
24.936388;1.0330913168454232;0.9256049694704912;0.8960385085369721;-0.005146624537570884;-0.004981754449772389;10.000388315388935;0.8335599183644582;0.015561353934665166;0.015561177797483958;0.8061948052733017;-0.013546993640405784;1.0337984837021286;0.8065121748100869
24.946388;1.0330942951479627;0.9256045985007495;0.8960382071951362;-0.005146624790734114;-0.004981754130088502;10.000369915443617;0.8335592430578124;0.01556134753107973;0.015561122586074946;0.8061931042047807;-0.013546993846413564;1.0338008667317522;0.8065129002398805
24.956388;1.033097193770838;0.9256042857547347;0.896037880853036;-0.005146625032751816;-0.004981753830228222;10.000351828168979;0.8335586031353841;0.015561342150627055;0.015561068246279508;0.8061914203026251;-0.013546994041141108;1.0338032340557957;0.8065135678444975
24.966388;1.0331000034011992;0.9256040245220536;0.896037532230008;-0.0051466252615007466;-0.0049817535500130935;10.00033401638605;0.8335579989491908;0.015561337810927401;0.015561014802853594;0.8061897579704198;-0.013546994225666851;1.0338055867831955;0.8065141735731385
24.976388;1.0331027164319644;0.9256038077886829;0.8960371626741688;-0.005146625474693122;-0.0049817532895610256;10.000316438640061;0.8335574310291454;0.015561334514677087;0.01556096225953715;0.8061881205736064;-0.013546994401292678;1.0338079262536883;0.8065147139274428
24.986388;1.0331053272407777;0.925603628819242;0.8960367720889024;-0.005146625670191301;-0.00498175304891419;10.000299055387417;0.8335568992557449;0.015561332251363703;0.015560910604131731;0.8061865106730669;-0.013546994569636567;1.0338102533744467;0.8065151869761735
24.996388;1.0331078314666606;0.9256034813681904;0.8960363599098184;-0.005146625846178295;-0.004981752827895125;10.000281833439288;0.8335564029004408;0.015561331002218223;0.015560859806592912;0.8061849303898174;-0.013546994732432645;1.0338125680046908;0.8065155927370652
25.006388;1.0331102251421647;0.9256033596297152;0.8960359258973924;-0.005146626001183383;-0.004981752626446606;10.00026475027854;0.8335559409622456;0.015561330754922635;0.015560809819597399;0.8061833813707691;-0.013546994891203841;1.0338148698562204;0.8065159329369002
25.016388;1.033112504501821;0.9256032583818247;0.8960354700865377;-0.005146626134088909;-0.004981752445004979;10.000247797794469;0.8335555124434089;0.015561331523872396;0.015560760593747358;0.8061818646921223;-0.013546995047123311;1.0338171594626184;0.8065162099133946
25.026388;1.033114666550667;0.9256031730348778;0.8960349923327487;-0.0051466262441561975;-0.004981752284645701;10.00023098272898;0.8335551168644905;0.015561333345243678;0.015560712096250455;0.8061803807671285;-0.013546995201187908;1.0338194378084422;0.8065164252807595
25.036388;1.033116709648426;0.925603099114675;0.8960344917778192;-0.0051466263309830704;-0.004981752147045601;10.00021432552292;0.8335547546015892;0.015561336249840668;0.015560664316667973;0.8061789293660654;-0.01354699535449971;1.0338217059480785;0.8065165795724762
25.046388;1.0331186328595565;0.9256030317911491;0.8960339665091832;-0.005146626394418767;-0.004981752034080855;10.000197857114811;0.833554426507831;0.015561340254628922;0.01556061726208993;0.8061775097445484;-0.013546995508385421;1.0338239655454045;0.806516672651758
25.056388;1.0331204346171883;0.9256029659538153;0.8960334137773167;-0.005146626434543173;-0.004981751947224601;10.000181614407609;0.8335541331231492;0.015561345376027512;0.015560570958633354;0.8061761205333149;-0.013546995664321828;1.0338262193269112;0.806516704072217
25.066388;1.0331221132668784;0.9256028964209508;0.8960328304565247;-0.005146626451571896;-0.0049817518873228805;10.000165636075636;0.8335538739612263;0.015561351632658649;0.015560525457756404;0.806174759740954;-0.013546995823830206;1.0338284706031593;0.8065166731995055
25.076388;1.03312366915457;0.9256028183365836;0.8960322134728776;-0.005146626445597606;-0.004981751854782912;10.000149959046938;0.8335536470860176;0.015561359031474875;0.01556048082634502;0.8061734254012005;-0.013546995988429627;1.0338307222729017;0.8065165793297143
25.086388;1.033125104850223;0.9256027280294356;0.8960315604618848;-0.0051466264164564115;-0.004981751849853827;10.000134619916537;0.8335534491180592;0.015561367562042273;0.015560437129024166;0.8061721160804839;-0.013546996159557203;1.0338329762752538;0.8065164219536192
25.096388;1.0331264234132391;0.9256026231471061;0.8960308702966178;-0.00514662636386163;-0.004981751872827812;10.000119659378262;0.833553275811183;0.01556137720645925;0.015560394422604838;0.8061708307925767;-0.013546996338480258;1.033835233711401;0.8065162010313893
25.106388;1.0331276273909669;0.9256025016608193;0.8960301427972138;-0.005146626287622617;-0.004981751924020312;10.000105119711579;0.8335531227690193;0.015561387941372648;0.015560352756201525;0.8061695691745521;-0.013546996526405865;1.033837494922342;0.8065159169946948
25.116388;1.0331287191320395;0.9256023613384234;0.8960293780145293;-0.005146626187864296;-0.0049817520035634975;10.000091037065346;0.8335529856696721;0.015561399725715332;0.015560312177851135;0.8061683316561731;-0.01354699672468026;1.0338397594178175;0.8065155702239981
25.126388;1.033129701421746;0.9256021998539536;0.8960285757707249;-0.0051466260652232865;-0.004981752111235843;10.000077440765088;0.8335528602708754;0.01556141249617981;0.015560272750770638;0.8061671186302249;-0.013546996934690065;1.0338420261165304;0.8065151602276472
25.136388;1.0331305774650708;0.9256020147608479;0.8960277355909528;-0.005146625920860926;-0.004981752246438006;10.000064359856607;0.8335527427980134;0.015561426178265907;0.015560234560565423;0.8061659293800968;-0.01354699715752169;1.033844293476028;0.8065146851388876
25.146388;1.033131350530809;0.9256018040736781;0.8960268573815872;-0.0051466257563291635;-0.004981752408293253;10.000051823304993;0.8335526304276142;0.01556144070032965;0.01556019771054364;0.8061647618817411;-0.013546997393862939;1.0338465590976382;0.8065141419305675
25.156388;1.033132024680225;0.9256015674526924;0.8960259423628167;-0.005146625573506908;-0.004981752595898033;10.000039849337107;0.8335525210949722;0.015561455997638115;0.015560162319753369;0.8061636134702976;-0.013546997644263916;1.033848819414785;0.8065135271502063
25.166388;1.0331326060083712;0.9256013065847266;0.8960249927752659;-0.005146625374570842;-0.004981752808674312;10.00002843872543;0.8335524125636694;0.01556147200476316;0.015560128520160803;0.806162481981595;-0.013546997909426445;1.0338510702026837;0.8065128377225613
25.176388;1.0331331029119668;0.9256010244249163;0.8960240104558175;-0.005146625161917854;-0.004981753046597908;10.000017581906588;0.8335523015320593;0.015561488649126456;0.015560096444925025;0.806161366412418;-0.013546998190182485;1.0338533079725667;0.8065120716891322
25.186388;1.0331335251619298;0.9256007239701511;0.8960229960158623;-0.00514662493809083;-0.004981753310052932;10.000007267053402;0.8335521835894978;0.015561505852148492;0.015560066218616284;0.8061602665951232;-0.013546998487108025;1.0338555309334652;0.8065112286348882
25.196388;1.0331338821351073;0.925600407333127;0.8960219494301598;-0.005146624705757541;-0.004981753599295994;9.999997480081431;0.8335520539563869;0.015561523529198163;0.01556003795998792;0.8061591827557392;-0.013546998800217525;1.033857738008305;0.8065103096309667
25.206388;1.0331341813559334;0.9256000754921834;0.8960208710252289;-0.0051466244676730884;-0.004981753913916671;9.999988208157404;0.8335519084129742;0.015561541585042471;0.015560011788393304;0.8061581153834539;-0.013546999129151428;1.0338599270382012;0.8065093169529471
25.216388;1.0331344282447317;0.9255997284515965;0.8960197620691767;-0.005146624226466764;-0.004981754252645609;9.99997944933327;0.8335517440280317;0.015561559914291631;0.015559987825475997;0.8061570651359176;-0.013546999473523924;1.0338620946945487;0.806508253653476
25.226388;1.0331346267397472;0.9255993657524044;0.8960186251184167;-0.005146623984464493;-0.004981754613575949;9.99997121418224;0.8335515591219389;0.015561578415284752;0.01555996619159998;0.8061560328418548;-0.013547999832953562;1.03386423765284;0.8065071397335298
25.236388;1.033134779947676;0.9255989871580027;0.8960174638711821;-0.005146623743750962;-0.004981754994647708;9.99996351400142;0.8335513525003277;0.015561597008229964;0.01555994699471579;0.8061550196067191;-0.013548000207023967;1.033866352742875;0.8065059441287656
25.246388;1.0331348901077377;0.925598592792457;0.896016282489428;-0.0051466235061445615;-0.004981755393904369;9.999956345577191;0.8335511230470741;0.015561615641269518;0.015559930320298409;0.8061540267362433;-0.013548000595437254;1.0338684367017796;0.8065046851105664
25.256388;1.033134958371858;0.9255981827278401;0.8960150851532708;-0.00514662327311064;-0.004981755809338473;9.999949691289583;0.8335508699804707;0.015561634278953644;0.015559916234394207;0.806153055480057;-0.013548000998069519;1.0338704869490247;0.8065033637000882
25.266388;1.0331349851835536;0.925597756739845;0.8960138759692234;-0.005146623045908418;-0.004981756238748343;9.999943537957753;0.8335505930799695;0.015561652879240854;0.015559904788670377;0.8061521069890932;-0.01354800141489872;1.0338725022702528;0.8065019813041012
25.276388;1.0331349705492414;0.9255973145949894;0.896012658736737;-0.005146622825665509;-0.0049817566798355615;9.99993788990529;0.8335502925241461;0.015561671383265465;0.015559896010581654;0.8061511824232007;-0.013548001845962806;1.0338744828728126;0.8065005399610273
25.286388;1.0331349137262866;0.9255968565891848;0.8960114367888393;-0.005146622613200269;-0.0049817571304936895;9.999932762465066;0.8335499685467135;0.01556168972880848;0.015559889891439969;0.8061502829964847;-0.013548002291195555;1.0338764305248278;0.8064990423680801
25.296388;1.0331348130826172;0.9255963836090318;0.8960102133045098;-0.005146622408850109;-0.0049817575891569375;9.999928170857638;0.8335496213238028;0.015561707863960163;0.015559886395034056;0.8061494103567476;-0.013548002750226657;1.033878348208466;0.8064974920641947
25.306388;1.0331346661973053;0.9255958966254272;0.8960089916735764;-0.005146622212442477;-0.00498175805488984;9.999924128548068;0.8335492511111989;0.015561725749389625;0.015559885480844245;0.8061485669711528;-0.013548003222447905;1.033880238996627;0.8064958936147943
25.316388;1.033134470292456;0.9255953961502116;0.8960077752829102;-0.005146622023519644;-0.004981758527134261;9.999920649958376;0.8335488583420922;0.015561743355409136;0.015559887110238145;0.8061477557316561;-0.01354800370719318;1.0338821051847826;0.8064942525119984
25.326388;1.0331342235743903;0.9255948818677435;0.8960065671127643;-0.005146621841642489;-0.004981759005473168;9.999917746248489;0.83354844356501;0.015561760658068618;0.01555989122575807;0.8061469794310847;-0.013548004203665143;1.033883948088047;0.8064925746935526
25.336388;1.0331339261926409;0.925594352575255;0.8960053700539965;-0.005146621666385778;-0.004981759489588231;9.999915416785573;0.8335480071623163;0.015561777640222206;0.015559897744431079;0.8061462407604967;-0.013548004710740783;1.0338857685452187;0.8064908657858952
25.346388;1.0331335792497567;0.9255938064114512;0.8960041874083969;-0.005146621497208248;-0.004981759979227395;9.999913645557756;0.8335475491166017;0.015561794291097499;0.015559906584670442;0.8061455422476009;-0.013548005227051768;1.0338875678641002;0.8064891304919972
25.356388;1.0331331830826662;0.9255932412076936;0.8960030223836709;-0.005146621333645211;-0.004981760474152019;9.999912402572123;0.8335470694472751;0.015561810596891993;0.015559917686397291;0.8061448861583332;-0.013548005751281272;1.0338893479207198;0.8064873726992118
25.366388;1.0331327368381202;0.9255926548180119;0.8960018769787762;-0.005146621175722957;-0.00498176097413926;9.999911646012547;0.8335465691991464;0.015561826532061776;0.015559931003645631;0.8061442746999783;-0.013548006282312477;1.0338911099452346;0.8064855961293893
25.376388;1.0331322394408913;0.9255920453445748;0.896000751587631;-0.005146621024121774;-0.0049817614789545075;9.999911321621196;0.8335460509280754;0.015561842056568504;0.015559946488280527;0.8061437100298916;-0.013548006819101937;1.0338928533606306;0.8064838047493335
25.386388;1.0331316907294399;0.9255914114509719;0.8959996457895031;-0.005146620880045678;-0.004981761988205251;9.999911360216622;0.8335455184382836;0.01556185711951742;0.015559964078092247;0.8061431940613075;-0.013548007360481541;1.0338945757398348;0.8064820025614727
25.396388;1.033131092105758;0.9255907526057074;0.8959985594098253;-0.005146620745087261;-0.00498176250116479;9.999911678970353;0.8335449765308416;0.015561871669274342;0.015559983696389222;0.8061427282781869;-0.013548007905062215;1.0338962733815622;0.8064801927452976
25.406388;1.0331304468523768;0.9255900689673114;0.8959974927348165;-0.005146620620952656;-0.004981763016724804;9.999912186512566;0.8335444308150524;0.015561885661346135;0.015560005260841774;0.8061423132115997;-0.013548008451173467;1.033897942155035;0.8064783767545877
25.416388;1.0331297597171756;0.9255893611609817;0.895996446107821;-0.005146620508960594;-0.004981763533426675;9.99991278915913;0.8335438872342716;0.015561899062040004;0.015560028690372886;0.806141947934686;-0.013548008996766888;1.0338995787004381;0.8064765544948727
25.426388;1.0331290360245011;0.9255886299145019;0.895995420008489;-0.005146620409896604;-0.004981764049445142;9.999913398242501;0.8335433515840148;0.015561911852081299;0.015560053912517677;0.8061416303002727;-0.013548009539373391;1.0339011814461314;0.8064747252971325
25.436388;1.033128281527041;0.9255878753947906;0.8959944158746999;-0.005146620324477808;-0.004981764562580965;9.99991393411884;0.8335428293530192;0.015561924023695847;0.015560080870838804;0.8061413576837241;-0.013548010076184685;1.0339027508504033;0.8064728885732031
25.446388;1.0331275023107935;0.9255870969519627;0.8959934365469658;-0.0051466202537774;-0.004981765070300519;9.999914319675877;0.8335423255705615;0.015561935568728091;0.015560109517771847;0.8061411273550162;-0.013548010604116598;1.0339042887535486;0.8064710441687596
25.456388;1.033126703834505;0.9255862937162564;0.8959924856513848;-0.0051466201990881975;-0.004981765569785315;9.999914470256412;0.8335418443820997;0.015561946471734122;0.0155601397966363;0.8061409361354489;-0.013548011119856923;1.033905797435393;0.806469192683435
25.466388;1.0331258901941225;0.9255854655053275;0.8959915668118338;-0.005146620161534115;-0.004981766058066116;9.9999142950284;0.833541388772465;0.015561956716422489;0.015560171630221258;0.8061407801332625;-0.01354801162009441;1.0339072794143602;0.8064673357321551
25.476388;1.0331250643623413;0.9255846135740211;0.8959906832259673;-0.005146620142055662;-0.004981766532195216;9.999913707351883;0.8335409606358078;0.015561966297853357;0.015560204915889006;0.8061406552426995;-0.01354801210195677;1.033908737839662;0.8064654761221585
25.486388;1.0331242287777058;0.9255837408388999;0.8959898372893739;-0.005146620141738332;-0.004981766989246267;9.999912631831393;0.8335405609741411;0.015561975230075433;0.015560239523593653;0.8061405579243334;-0.013548012563455452;1.0339101760295564;0.8064636179342946
25.496388;1.0331233856605235;0.9255828514287899;0.8959890302574279;-0.005146620161908421;-0.004981767426202916;9.999911005726787;0.8335401902807795;0.015561983547035148;0.015560275301885862;0.8061404856219548;-0.013548013003437154;1.0339115962763366;0.8064617666798051
25.506388;1.0331225375185986;0.9255819497406819;0.8959882621601922;-0.0051466202039781965;-0.004981767840024673;9.999908780299156;0.8335398490203861;0.015561991300163735;0.01556031208836543;0.806140436812256;-0.013548013421081553;1.0339129996888752;0.8064599289957848
25.516388;1.0331226289189397;0.9255818810464183;0.8959875307118221;-0.00514692758490133;-0.0049820611611299075;9.999905922874422;0.8335395377504304;0.015561998545844799;0.015560349714320751;0.8061404108803584;-0.013548013815765453;1.033914387147578;0.8064581114948132
25.526388;1.0331217808337443;0.9255809651078799;0.8959868386366391;-0.005146927674769192;-0.00498206152072519;9.999902411093107;0.8335392569180833;0.015562005322973188;0.015560388002290846;0.8061404074841866;-0.013548014187289978;1.0339157599629234;0.806456319858757
25.536388;1.0331209370528875;0.9255800470661875;0.8959861838826214;-0.005146927789913462;-0.004982061850041795;9.999898221177093;0.8335390068412444;0.015562011644913921;0.015560426764252004;0.8061404253421286;-0.013548014535684367;1.0339171197000718;0.8064545586399847
25.546388;1.0331200999105596;0.9255791310247228;0.8959855654624754;-0.005146927930801654;-0.00498206214753676;9.999893324256325;0.8335387878871177;0.015562017510638352;0.015560465806292311;0.8061404617288069;-0.013548014860612771;1.0339184675006605;0.8064528312010757
25.556388;1.0331192727225795;0.9255782202064974;0.8959849816835889;-0.0051469280978976096;-0.004982062412214625;9.999887690882009;0.8335386004384668;0.015562022908345493;0.015560504940239214;0.8061405133023838;-0.013548015161111277;1.033919803529909;0.806451139977012
25.566388;1.033118459750813;0.9255773155354597;0.8959844307672458;-0.005146928291740788;-0.0049820626434882494;9.999881296731667;0.8335384446000135;0.015562027806089375;0.015560544000063424;0.8061405769546317;-0.013548015435866251;1.0339211270984723;0.8064494870951812
25.576388;1.0331176652070537;0.9255764155894322;0.8959839112983217;-0.005146928512983241;-0.004982062840896737;9.999874128285919;0.8335383197324793;0.0155620321545249;0.01556058285079912;0.8061406500317047;-0.013548015683726556;1.0339224371525235;0.8064478746467865
25.586388;1.0331168929351815;0.9255755175427475;0.8959834220738464;-0.005146928762463439;-0.004982063004011128;9.999866184711083;0.8335382238286939;0.015562035907826724;0.015560621376345844;0.806140730614371;-0.013548015904165458;1.0339237327077897;0.8064463045288289
25.596388;1.0331161469323613;0.9255746179577892;0.8959829618908707;-0.005146929041004931;-0.004982063132318087;9.999857476869973;0.8335381533023507;0.015562039040118705;0.015560659459073057;0.8061408177916534;-0.0135480160973605;1.0339250132757678;0.8064447782043673
25.606388;1.0331154315993913;0.9255737132489067;0.8959825294338973;-0.00514692934909984;-0.004982063224957038;9.999848027052705;0.8335381034779354;0.015562041542800246;0.015560696974188423;0.8061409114552954;-0.013548016263903142;1.033926278866504;0.8064432964921945
25.616388;1.0331147513664878;0.9255728000076524;0.8959821230566143;-0.005146929686904597;-0.004982063280649225;9.999837865947091;0.8335380693125464;0.015562043409184576;0.015560733794092906;0.8061410119624184;-0.013548016404587885;1.0339275290898515;0.8064418596943898
25.626388;1.0331141099890495;0.9255718752013488;0.8959817404178058;-0.0051469300544924055;-0.0049820632978941695;9.999827028090209;0.833538046030587;0.015562044622923106;0.015560769788890637;0.8061411200846786;-0.01354801652036872;1.03392876187664;0.8064404683213308
25.636388;1.0331135099673405;0.9255705487105914;0.8959810027772354;-0.005145850034165326;-0.004981017464027254;9.999815548972895;0.833538029277452;0.015562045161765025;0.015560804831326321;0.80614123705436;-0.013548016612259833;1.0339299732491982;0.8064391237546683
25.646388;1.0331129524036755;0.9255695944707085;0.8959806562214928;-0.005145850461259532;-0.004981017400121568;9.999803461473997;0.8335380149634541;0.01556204501128458;0.015560838810822816;0.8061413642968379;-0.013548016681216241;1.0339311582438375;0.8064378278881753
25.656388;1.033112437505478;0.9255686244389439;0.8959803204864455;-0.005145850917120618;-0.004981017293812296;9.999790794204438;0.8335379994970448;0.01556204416877029;0.015560871641224348;0.8061415029707306;-0.013548016728212719;1.0339323111879672;0.8064365821907754
25.666388;1.03311196515493;0.9255676397047651;0.8959799907467505;-0.005145851400215269;-0.0049810171444038195;9.999777572164705;0.8335379798408485;0.015562042631933509;0.015560903255876014;0.8061416537713646;-0.013548016754499152;1.0339334254569403;0.8064353874152639
25.676388;1.0331115345968254;0.9255666427685049;0.8959796627434213;-0.005145851908596975;-0.004981016952119626;9.999763813858321;0.8335379529237156;0.01556204039406496;0.015560933601726171;0.8061418168567727;-0.01354801676168408;1.033934494290017;0.8064342438687684
25.686388;1.0331111438286267;0.9255656370916778;0.8959793330474201;-0.005145852440118564;-0.004981016718083012;9.99974952787087;0.8335379155740575;0.0155620374547343;0.01556096264129292;0.8061419917172389;-0.013548016751560284;1.033935511951077;0.8064331514253467
25.696388;1.0331107898342555;0.9255646263513674;0.895978998909727;-0.005145852992457948;-0.004981016443804877;9.999734712511081;0.833537865188146;0.015562033829073783;0.015560990355686496;0.8061421771806895;-0.013548016725925255;1.0339364740084813;0.8064321095481929
25.706388;1.0331104695063353;0.9255636136492967;0.8959786575932324;-0.005145853563076508;-0.004981016130736437;9.999719353482947;0.8335377996919047;0.01556202954408976;0.015561016745384544;0.8061423717123151;-0.013548016686405066;1.0339373771986042;0.8064311175972099
25.716388;1.0331101802038996;0.925562601137748;0.8959783056447125;-0.005145854149369137;-0.004981015780219688;9.999703421733516;0.8335377167576752;0.015562024626092661;0.015561041832968376;0.8061425740587704;-0.013548016634268705;1.0339382194261908;0.8064301748867824
25.726388;1.033109919463813;0.9255615902300869;0.8959779387781183;-0.005145854748869161;-0.004981015393769945;9.999686879400638;0.8335376135950681;0.015562019092470344;0.015561065662035922;0.8061427833450411;-0.013548016570357037;1.0339389994881885;0.8064292805696948
25.736388;1.0331096844996412;0.9255605817040823;0.8959775523911924;-0.00514585535930988;-0.00498101497341554;9.999669691194221;0.8335374874679768;0.015562012955447097;0.015561088292649943;0.8061429980974822;-0.013548016495116309;1.0339397160804311;0.8064284333692381
25.746388;1.0331094722903134;0.9255595754807606;0.895977142119651;-0.00514585597857045;-0.004981014521752609;9.99965183452272;0.8335373360229686;0.015562006224516143;0.015561109799682693;0.8061432156230882;-0.013548016408826323;1.0339403668144413;0.8064276310870527
25.756388;1.0331092801409991;0.9255585710927213;0.8959767043586155;-0.005145856604519441;-0.004981014041643578;9.999633306626176;0.8335371569794907;0.015561998902071071;0.015561130267028002;0.8061434325511387;-0.01354801631202266;1.033940948167354;0.8064268707659042
25.766388;1.033109106139374;0.9255575690225301;0.895976236839281;-0.005145857234862039;-0.004981013535898496;9.999614125568522;0.8335369477061484;0.015561990991168485;0.01556114977337619;0.8061436455375263;-0.013548016205708472;1.0339414559487556;0.8064261494722086
25.776388;1.0331089491644634;0.925556571529506;0.8959757386380095;-0.0051458578672041195;-0.0049810130071943695;9.999594324665505;0.8335367053134647;0.015561982513156838;0.015561168383631346;0.8061438515184348;-0.013548016091210494;1.033941885805268;0.8064254645923667
25.786388;1.0331088081513962;0.9255555822436795;0.8959752096142958;-0.005145858499306283;-0.004981012458043005;9.9995739455335;0.8335364272323286;0.015561973511308915;0.015561186159019304;0.8061440479689621;-0.01354801596999231;1.0339422339459;0.8064248138933093
25.796388;1.0331086813879835;0.9255546051361535;0.8959746500957987;-0.005145859129178342;-0.0049810118907547656;9.99955303173326;0.8335361119167928;0.015561964038875196;0.015561203171867292;0.806144233172416;-0.013548015843574627;1.033942497705796;0.8064241960090485
25.806388;1.0331085669098683;0.9255536435961359;0.8959740606594532;-0.005145859754934914;-0.004981011307678243;9.999531623825343;0.8335357593102394;0.015561954144667316;0.015561219500126906;0.8061444062071421;-0.013548015713504537;1.0339426754997303;0.8064236106699175
25.816388;1.03310846318007;0.925552700151832;0.895973441321928;-0.005145860374755165;-0.004981010711479983;9.999509758184118;0.8335353706899963;0.015561943872355113;0.01556123520757121;0.8061445670645964;-0.013548015581279858;1.033942766493914;0.8064230583110711
25.826388;1.0331083691856522;0.9255517768409487;0.8959727906214688;-0.005145860987004273;-0.004981010104986868;9.999487470266752;0.8335349480329718;0.015561933279058561;0.015561250339628374;0.8061447167705689;-0.0135480154482657;1.0339427702492936;0.8064225395438025
25.836388;1.0331082843223731;0.925550875516133;0.895972105699435;-0.005145861590281139;-0.00498100949085413;9.999464799052989;0.8335344938745226;0.015561922446577918;0.015561264939130594;0.8061448570782346;-0.013548015315810784;1.0339426864814198;0.8064220547255775
25.846388;1.0331082082955123;0.9255499977911598;0.8959713831507922;-0.005145862183380689;-0.004981008871468769;9.999441786288104;0.8335340116833343;0.015561911468993017;0.01556127905930607;0.8061449900600287;-0.013548015185376931;1.0339425155789563;0.8064216038836657
25.856388;1.033108140732602;0.9255491449780443;0.8959706193894278;-0.00514586276519707;-0.004981008248971313;9.999418475166763;0.8335335055623533;0.015561900436735495;0.015561292764295895;0.8061451178188407;-0.013548015058376597;1.0339422595313388;0.8064211871159711
25.866388;1.0331080801658157;0.9255483180681402;0.8959698106913423;-0.005145863334501878;-0.004981007625247237;9.99939491919891;0.8335329793349175;0.015561889428912687;0.01556130612747882;0.8061452422521028;-0.01354801493594385;1.0339419217568682;0.8064208051211633
25.876388;1.0331080230321623;0.9255475174305993;0.8959689537693001;-0.0051458638897913436;-0.00498100700202125;9.999371189632667;0.8335324358725779;0.015561878505219022;0.015561319238492468;0.806145364792233;-0.013548014818820689;1.0339415059636023;0.806420459385715
25.886388;1.033107963913441;0.925546742438456;0.8959680461994516;-0.005145864429429038;-0.004981006381056795;9.999347365001276;0.8335318768559465;0.015561867700518433;0.01556133220510089;0.8061454864157104;-0.013548014707296177;1.0339410152870496;0.8064201519754872
25.896388;1.033107897077347;0.9255459917134974;0.8959670865078403;-0.0051458649519242495;-0.004981005764147883;9.999323514954744;0.8335313030764591;0.01556185703388064;0.015561345134131781;0.8061456083546679;-0.013548014601254994;1.033940451811286;0.806419885186556
25.906388;1.0331078178751796;0.9255452635885439;0.8959660749785443;-0.00514586545609356;-0.004981005152912262;9.999299695420921;0.8335307148760515;0.015561846523252144;0.015561358114335087;0.806145732984598;-0.013548014500325577;1.0339398164628633;0.8064196609741665
25.916388;1.0331077227009768;0.9255445560300173;0.8959650144516952;-0.005145865941035291;-0.004981004548724516;9.999275953539817;0.8335301121037835;0.015561836192199304;0.015561371217464216;0.806145864244151;-0.013548014404118463;1.0339391097635031;0.8064194803956274
25.926388;1.0331076081665191;0.9255438665786928;0.8959639096906907;-0.005145866405977861;-0.004981003952757075;9.999252334961323;0.8335294939704768;0.015561826076844745;0.015561384502658628;0.8061460077651694;-0.013548014312555727;1.033938332933763;0.8064193439450406
25.936388;1.0331074706891397;0.9255431927854394;0.8959627659754923;-0.005145866850096985;-0.004981003365976892;9.99922888908351;0.8335288592144544;0.015561816236957298;0.015561398014926819;0.8061461706919588;-0.013548014226039965;1.0339374880611156;0.8064192525209783
25.946388;1.0331073066832792;0.9255425324114568;0.8959615881894126;-0.005145867272349019;-0.004981002789321628;9.999205672485292;0.8335282064428049;0.015561806755186793;0.015561411779320867;0.806146360801221;-0.013548014145302045;1.0339365774196365;0.8064192074084942
25.956388;1.0331071131433944;0.9255418829734707;0.8959603806099247;-0.005145867671368413;-0.004981002224068566;9.999182751417273;0.8335275345697707;0.015561797725693287;0.015561425800864588;0.8061465850916104;-0.013548014071122803;1.0339356029904232;0.8064192093281107
25.966388;1.033106887764029;0.9255412413337308;0.8959591470978462;-0.005145868045487799;-0.0049810016719321615;9.99916019926398;0.8335268432929107;0.015561789251666718;0.015561440075524447;0.8061468486452159;-0.013548014004122866;1.0339345665314876;0.8064192581708035
25.976388;1.0331066280217744;0.9255406036511747;0.8959578914885592;-0.0051458683929573425;-0.004981001134843206;9.999138090063033;0.8335261334900694;0.01556178144506562;0.01556145460195516;0.8061471544919102;-0.013548013944623141;1.033933470053038;0.8064193532169212
25.986388;1.0331063302586057;0.9255399655824135;0.8959566178522498;-0.0051458687123008455;-0.004981000614822843;9.999116494870407;0.8335254072690357;0.01556177441223827;0.015561469388287053;0.8061475042682732;-0.013548013892597105;1.0339323161056932;0.8064194931346227
25.996388;1.0331059898705859;0.9255393229619036;0.8959553305302371;-0.005145869002560445;-0.004981000114032044;9.999095477580457;0.8335246674945604;0.015561768233461943;0.015561484453301175;0.8061478987367201;-0.01354801384784257;1.0339311074647008;0.806419676468908
26.006388;1.0331056025289564;0.9255386724834715;0.8959540341413743;-0.0051458692633460845;-0.004980999634733339;9.999075086709192;0.8335239168994351;0.0155617629555393;0.015561499821641085;0.8061483378633495;-0.013548013810398328;1.0339298467860238;0.80641990228365
26.016388;1.033105165547657;0.9255380119286422;0.8959527330823144;-0.00514586949477248;-0.004980999179087376;9.999055353109625;0.8335231571136354;0.015561758603696014;0.015561515519703457;0.806148820898939;-0.013548013780894453;1.0339285368596514;0.8064201700543436
26.026388;1.03310467838613;0.925537340323592;0.8959514305515093;-0.005145869697237251;-0.00498099874894667;9.999036298122963;0.8335223886138242;0.015561755191482278;0.015561531577254149;0.8061493467692351;-0.01354801376048976;1.0339271812321775;0.8064204795432811
26.036388;1.0331041422406475;0.9255366578952514;0.8959501280257675;-0.005145869871051472;-0.0049809983456739005;9.999017942796211;0.8335216119794432;0.015561752712993773;0.015561548027946286;0.8061499147230649;-0.013548013750502928;1.0339257842208807;0.8064208311267361
26.046388;1.0331035593093527;0.9255359655661094;0.8959488253199457;-0.005145870016226782;-0.00498099797006187;9.999000311225444;0.833520829018048;0.015561751135452526;0.015561564903680417;0.8061505250730491;-0.013548013752049575;1.0339243500989939;0.8064212258982746
26.056388;1.0331029318725662;0.925535264439113;0.8959475210983431;-0.005145870132557168;-0.004980997622572274;9.998983430043761;0.8335200428670331;0.015561750403698768;0.015561582227025302;0.8061511799354701;-0.013548013765894295;1.0339228824815747;0.8064216651912768
26.066388;1.0331022615048244;0.9255345557649298;0.8959462137522209;-0.005145870219880797;-0.00498099730361076;9.998967326536008;0.8335192577933892;0.015561750445926418;0.015561600000013153;0.8061518834628303;-0.013548013792543612;1.0339213844986899;0.806422149927515
26.076388;1.0331015489095037;0.9255338413152147;0.8959449018828322;-0.0051458702783773605;-0.0049809970133208445;9.998952022947893;0.8335184789341555;0.015561751179101531;0.015561618193183635;0.8061526407294197;-0.013548013832309263;1.0339198597976957;0.8064226805316203
26.086388;1.0331007940237105;0.9255331234350888;0.8959435841577822;-0.005145870308594793;-0.004980996751198458;9.998937527277713;0.8335177115923708;0.015561752514631216;0.015561636744581582;0.8061534557842828;-0.013548013885122976;1.0339183134761671;0.8064232573071891
26.096388;1.03309999611068;0.925532404243147;0.8959422592947689;-0.005145870311272129;-0.004980996516149734;9.998923828479422;0.8335169605112553;0.015561754356944518;0.015561655561700532;0.8061543306746045;-0.01354801395025154;1.0339167510567022;0.8064238802917453
26.106388;1.033099154335523;0.9255316846380492;0.8959409264397197;-0.005145870287360081;-0.004980996306892686;9.998910902465816;0.833516229788457;0.015561756607712644;0.015561674525563288;0.8061552661719636;-0.013548014026285164;1.0339151762869576;0.8064245482253672
26.116388;1.0330982688540797;0.9255309642350452;0.8959395853444793;-0.005145870238047131;-0.004980996122267728;9.998898723260245;0.8335155230818909;0.015561759182236755;0.015561693508927313;0.8061562632224191;-0.013548014111560988;1.0339135908720245;0.8064252577159645
26.126388;1.0330973418049327;0.9255302421931356;0.8959382363950641;-0.005145870164488363;-0.004980995961270292;9.998887267945982;0.8335148435290378;0.015561762011292054;0.015561712400248135;0.8061573233905286;-0.01354801420457702;1.03391199615585;0.8064260040168684
26.136388;1.0330963775410795;0.925529518029046;0.8959368809964681;-0.005145870067580032;-0.004980995822973966;9.998876515644929;0.8335141935858119;0.015561765031254898;0.01556173111719422;0.8061584475893772;-0.013548014303957088;1.0339103939411072;0.8064267828117165
26.146388;1.0330953814093442;0.9255287921732063;0.8959355214796516;-0.005145869948062032;-0.004980995706537029;9.998866448493049;0.833513575055392;0.01556176819285898;0.015561749609718619;0.8061596349134499;-0.01354801440825015;1.033908785719917;0.8064275907140671
26.156388;1.033094357507249;0.9255280664063729;0.8959341601503588;-0.005145869806702549;-0.004980995611218805;9.998857052819263;0.8335129892708661;0.015561771468330177;0.015561767855131;0.8061608832580395;-0.013548014515899941;1.0339071719418746;0.8064284240409577
26.166388;1.0330933075409838;0.9255273436903199;0.8959327988541703;-0.005145869644363558;-0.0049809955363802295;9.99884831592762;0.8335124374212383;0.015561774826140892;0.015561785850100256;0.8061621904323315;-0.01354801462523658;1.0339055523043394;0.8064292781094632
26.176388;1.0330922319379519;0.9255266272341908;0.8959314394556736;-0.005145869461974528;-0.004980995481460707;9.998840224156083;0.8335119209511227;0.015561778205305167;0.015561803610196783;0.8061635541956772;-0.013548014734422858;1.0339039264088616;0.8064301481924478
26.186388;1.0330911316484341;0.925525920081562;0.8959300842094282;-0.005145869260453402;-0.004980995445918875;9.998832761566819;0.8335114418700332;0.0155617815194011;0.015561821176941727;0.806164971694808;-0.013548014841553794;1.0339022936523425;0.8064310306677798
26.196388;1.0330900091694315;0.9255252257389659;0.8959287357366678;-0.005145869040623613;-0.004980995429251041;9.998825903793891;0.8335110026385562;0.015561784671304233;0.015561838620153964;0.8061664392358885;-0.013548014944887945;1.0339006528517989;0.806431923129876
26.206388;1.0330888689469642;0.9255245482367128;0.8959273970716476;-0.0051458688031962895;-0.004980995431121555;9.998819617798047;0.833510605539051;0.015561787562897231;0.015561856020562558;0.8061679526849926;-0.01354801504300328;1.0338990027309738;0.8064328236888537
26.216388;1.033087716794687;0.9255238911367232;0.8959260714631918;-0.005145868548907079;-0.004980995451545195;9.99881387129878;0.833510252359954;0.015561790097244056;0.015561873434297544;0.8061695080266107;-0.013548015134913684;1.0338973423458675;0.8064337303113538
26.226388;1.0330865583884077;0.9255232570422991;0.8959247615887995;-0.0051458682786223965;-0.004980995490952323;9.998808639285077;0.8335099450933472;0.015561792174446145;0.015561890867629984;0.8061711015695451;-0.013548015220200176;1.0338956706416262;0.806434640825377
26.236388;1.0330853986583761;0.9255226481667882;0.8959234687975614;-0.005145867993181516;-0.004980995550107403;9.998803904705653;0.8335096866688632;0.015561793691055363;0.015561908280696844;0.8061727301149548;-0.01354801529903311;1.0338939861877474;0.80643555329027
26.246388;1.0330842423425113;0.9255220672227163;0.895922192969861;-0.005145867693344882;-0.004980995630119703;9.99879965638268;0.8335094804332143;0.015561794547426719;0.01556192561066759;0.8061743913398514;-0.013548015372077251;1.0338922870337688;0.8064364662260272
26.256388;1.0330830941308637;0.9255215180733246;0.8959209332917804;-0.005145867380027011;-0.004980995732425672;9.998795885952363;0.8335093288493977;0.015561794659728354;0.015561942796101109;0.8061760840896279;-0.013548015440335806;1.0338905699258623;0.806437378736743
26.266388;1.0330819582293578;0.9255210056305897;0.8959196895899163;-0.00514586705440685;-0.004980995858476186;9.998792586627653;0.8335092326120143;0.015561793966934098;0.015561959780894316;0.806177808239728;-0.013548015504914912;1.0338888300482003;0.8064382906164859
26.276388;1.0330808381823875;0.9255205349149767;0.8959184631953664;-0.0051458667179286105;-0.0049809960094236005;9.998789752069628;0.8335091908022619;0.015561792427287358;0.01556197650119084;0.8061795643965409;-0.013548015566761528;1.0338870623436405;0.8064392024810731
