time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
26.286388;1.0330797372175866;0.9255201098585292;0.8959172566830328;-0.0051458663723218424;-0.004980996186158411;9.99878737389121;0.8335092020248904;0.015561790014061378;0.015561992882810537;0.806181353886693;-0.013548015626559438;1.033885263165338;0.8064401159389837
26.296388;1.033078658575729;0.9255197327002445;0.895916072660622;-0.00514586601943947;-0.004980996389511854;9.99878543672955;0.8335092655456428;0.01556178671559713;0.015562008846165317;0.8061831784754494;-0.013548015684891659;1.0338834303713882;0.8064410333451176
26.306388;1.0330776054017257;0.9255194047818238;0.8959149128857722;-0.005145865661071428;-0.004980996620265192;9.998783909901652;0.8335093815165899;0.015561782530600714;0.015562024304720808;0.806185039639037;-0.013548015742451635;1.0338815621217656;0.8064419572574334
26.316388;1.0330765807752464;0.9255191278644118;0.8959137788665777;-0.005145865298965787;-0.004980996878942994;9.99878274856739;0.8335095503253978;0.015561777460437704;0.015562039168938762;0.806186938331723;-0.013548015799951038;1.0338796563652726;0.8064428905219406
26.326388;1.0330755877717936;0.9255189044264978;0.8959126731135751;-0.005145864934814093;-0.004980997165691186;9.998781913291914;0.8335097721225933;0.015561771508842661;0.015562053361789086;0.8061888752879995;-0.013548015857818868;1.0338777112867579;0.8064438367134353
26.336388;1.0330746286666952;0.9255187370184098;0.8959115992573609;-0.005145864570130104;-0.004980997480406918;9.998781384222795;0.8335100475093609;0.015561764687397553;0.015562066829964824;0.8061908510015902;-0.013548015916181749;1.033875725336223;0.8064448000433667
26.346388;1.0330737039059257;0.9255186273967004;0.8959105610188709;-0.005145864206340616;-0.004980997822964513;9.99878115231567;0.8335103783813652;0.015561757024992927;0.015562079538426442;0.8061928651350173;-0.013548015975244234;1.0338736967768885;0.8064457846739174
26.356388;1.0330728117890748;0.9255185761686668;0.8959095617019965;-0.00514586384497288;-0.004980998193342734;9.998781209939331;0.8335107678789027;0.015561748575422255;0.015562091457380625;0.8061949157663427;-0.013548016035600524;1.0338716235149528;0.806446793836896
26.366388;1.0330719487208215;0.9255185832666087;0.8959086044848319;-0.005145863487574603;-0.0049809985916078004;9.998781555298086;0.8335112203496302;0.015561739410599948;0.015562102561087648;0.8061969990536295;-0.013548016098122612;1.0338695031137881;0.8064478294323982
26.376388;1.033071109936176;0.9255186486963699;0.8959076923832305;-0.005145863135467907;-0.004980999017836012;9.998782192164386;0.8335117415038655;0.015561729603672175;0.015562112840808289;0.8061991098162332;-0.013548016163627255;1.03386733285035;0.8064488922829973
26.386388;1.0330702906520075;0.9255187728981089;0.8959068279000159;-0.0051458627895147845;-0.0049809994720847305;9.998783117798776;0.8335123376376201;0.01556171921834106;0.015562122313184493;0.8062012424990485;-0.013548016232611084;1.033865109867538;0.8064499826114111
26.396388;1.033069487102991;0.9255189567200842;0.8959060130126655;-0.005145862450075486;-0.004980999954443249;9.998784318146432;0.8335130141793062;0.015561708311866606;0.015562131014731194;0.8062033916212024;-0.013548016305237465;1.0338628311598919;0.8064511006048083
26.406388;1.033068696973656;0.9255192015919383;0.8959052493949622;-0.005145862117346786;-0.004981000465092362;9.998785775177739;0.833513774760844;0.015561696939347376;0.015562138993471765;0.8062055519660039;-0.01354801638161324;1.033860493668986;0.8064522469096211
26.416388;1.0330679193189807;0.9255195096248803;0.8959045384785937;-0.005145861791764576;-0.004981001004147289;9.998787469968269;0.8335146210327872;0.015561685145628015;0.015562146305112125;0.8062077187050599;-0.013548016461949561;1.0338580947674942;0.806453422818598
26.426388;1.0330671541809398;0.9255198826900909;0.8959038812964953;-0.005145861474125309;-0.00498100157131972;9.998789380120414;0.8335155528552174;0.015561672955911283;0.015562153009618539;0.806209887244666;-0.013548016546378409;1.0338556325302761;0.80645463032711
26.436388;1.0330664022014533;0.9255203209236117;0.8959032782011179;-0.005145861165519376;-0.004981002165901675;9.99879148255535;0.8335165685740371;0.015561660377395727;0.015562159169298897;0.8062120532288485;-0.013548016634746892;1.0338531058993754;0.8064558721451394
26.446388;1.0330656643469698;0.9255208221133207;0.89590272827877;-0.005145860867171318;-0.004981002787097851;9.998793759536827;0.8335176653055942;0.015561647405394854;0.015562164858547407;0.8062142128450733;-0.013548016726668811;1.0338505151255204;0.8064571514051349
26.456388;1.0330649414157287;0.9255213822886275;0.8959022286822111;-0.005145860580188355;-0.004981003434207366;9.998796201717555;0.8335188393049837;0.015561634029650709;0.015562170178246945;0.8062163626220828;-0.013548016821888931;1.033847861719843;0.8064584712074391
26.466388;1.0330642340258682;0.9255219967245043;0.895901774749973;-0.005145860305356407;-0.0049810041065581;9.998798806994053;0.8335200861389124;0.015561620240844943;0.015562175247735812;0.8062184986175123;-0.0135480169206787;1.033845148108104;0.8064598343795112
26.476388;1.0330635436980795;0.9255226606434473;0.8959013605702413;-0.005145860043120945;-0.004981004803350804;9.998801575471289;0.8335214006219761;0.015561606037060518;0.015562180176505043;0.8062206163102098;-0.013548017023821638;1.0338423781723314;0.8064612433212498
26.486388;1.0330628736450271;0.9255233690064305;0.895900978977559;-0.005145859793726827;-0.004981005523562244;9.99880450653142;0.8335227770743419;0.01556159142948436;0.015562185047043452;0.8062227115674839;-0.013548017132277417;1.0338395582525264;0.8064626997209834
26.496388;1.0330622279659452;0.9255241156036242;0.8959006217020111;-0.00514585955742042;-0.004981006266055315;9.998807600705659;0.8335242100132175;0.015561576440850102;0.015562189918793363;0.8062247813775609;-0.013548017246928563;1.0338366973995816;0.8064642042613274
26.506388;1.0330616101348513;0.9255248927185883;0.8959002803443891;-0.005145859334619994;-0.004981007029804867;9.998810860531085;0.8335256948674563;0.015561561099347292;0.015562194841127074;0.8062268235956525;-0.013548017368535694;1.03383380650525;0.806465756526103
26.516388;1.033061022561393;0.925525691993431;0.8958999470955271;-0.005145859125966476;-0.004981007814070886;9.99881428645393;0.8335272283501337;0.015561545436008182;0.01556219986563671;0.8062288361310057;-0.013548017497767992;1.033830896905163;0.8064673552046943
26.526388;1.0330604674815609;0.9255265059010833;0.895899614789134;-0.005145858932286597;-0.00498100861842231;9.99881786752089;0.8335288083196237;0.015561529487728184;0.015562205054952594;0.8062308162053589;-0.013548017635169584;1.033827979829375;0.8064689985865502
26.536388;1.0330599480304024;0.9255273286324883;0.8958992770522746;-0.0051458587546469895;-0.004981009442565797;9.998821572464012;0.833530433155599;0.015561513308672163;0.01556221048166418;0.8062327602008968;-0.013548017781114762;1.0338250668150695;0.8064706851989785
26.546388;1.0330594681803145;0.9255281555529927;0.8958989282596432;-0.005145858594459691;-0.004981010286030599;9.998825352655391;0.8335321008873715;0.01556149698354157;0.015562216217068676;0.8062346641189923;-0.013548017935790461;1.0338221695833658;0.8064724143236501
26.556388;1.033059031230052;0.925528982240829;0.895898562887041;-0.005145858453414159;-0.004981011147878283;9.998829157831935;0.8335338085945977;0.015561480627799175;0.015562222324735631;0.8062365239657386;-0.013548018099167265;1.0338192994376931;0.8064741859950375
26.566388;1.0330586383205336;0.9255298048093155;0.8958981755881477;-0.005145858333303229;-0.004981012026680031;9.99883294743795;0.8335355522574739;0.015561464369813415;0.01556222885814153;0.8062383358634645;-0.013548018270957465;1.033816467309193;0.8064759999726943
26.576388;1.0330582880185222;0.9255306208722656;0.895897762350097;-0.005145858235953285;-0.004981012920707546;9.998836687375464;0.8335373268218336;0.015561448330553018;0.015562235856243762;0.8062400964253206;-0.013548018450473574;1.0338136838615337;0.806477854209822
26.586388;1.0330579770591086;0.9255314293474911;0.8958973210822875;-0.00514585816318269;-0.00498101382812316;9.998840343306007;0.8335391264635561;0.015561432623100125;0.015562243343521558;0.8062418032250168;-0.01354801863660173;1.0338109589740019;0.8064797441446916
26.596388;1.0330577024055072;0.925532229302325;0.8958968513773469;-0.005145858116620362;-0.0049810147472253;9.998843878995265;0.8335409446559799;0.015561417363750966;0.01556225132650893;0.8062434548521118;-0.013548018828142654;1.0338083012180626;0.806481662977354
26.606388;1.0330574629139488;0.9255330192183743;0.8958963541239011;-0.005145858097576497;-0.00498101567659116;9.99884725953852;0.8335427736134027;0.01556140267076343;0.015562259789111046;0.8062450507998633;-0.013548019024038528;1.03380571768014;0.8064836023484894
26.616388;1.0330572588969216;0.9255337968242345;0.8958958309411978;-0.005145858107093646;-0.004981016614852438;9.99885046039041;0.8335446041907;0.01556138865150538;0.01556226870512741;0.8062465912986;-0.013548019223165267;1.0338032141934466;0.8064855531686391
26.626388;1.0330570910376393;0.9255345591703386;0.895895284109322;-0.0051458581459136255;-0.004981017560409249;9.998853472349943;0.8335464269683923;0.015561375393807737;0.015562278049794065;0.8062480768194966;-0.013548019424135124;1.03380079589948;0.8064875063044001
26.636388;1.0330569599471626;0.9255353034035891;0.8958947171804895;-0.005145858214362768;-0.004981018511276633;9.9988562942181;0.8335482331855021;0.015561362973878657;0.015562287785096928;0.8062495075716153;-0.013548019625420358;1.0337984673782497;0.8064894529874711
26.646388;1.0330568655025427;0.9255360278567473;0.8958941348012064;-0.005145858312322751;-0.004981019464939108;9.99885892454897;0.8335500150614451;0.015561351470671796;0.015562297837251628;0.8062508835095751;-0.013548019825622372;1.033796232332928;0.8064913850316181
26.656388;1.0330568058872485;0.9255367322257477;0.8958935413724622;-0.0051458584392453655;-0.004981020418447809;9.998861361607315;0.8335517662462879;0.015561340967492624;0.01556230809050628;0.8062522045979784;-0.013548020023581325;1.0337940935036147;0.8064932948514306
26.666388;1.0330567774727317;0.925537417269386;0.8958929402322215;-0.005145858594370522;-0.00498102136876611;9.998863608216832;0.8335534820473529;0.015561331551774473;0.015562318395315453;0.8062534708607275;-0.013548020218290383;1.0337920524374695;0.8064951755396464
26.676388;1.033056775777489;0.9255380853893618;0.8958923342085574;-0.0051458587772255085;-0.0049810223129227345;9.99886567513885;0.8335551589433324;0.015561323319408394;0.015562328587864424;0.8062546823056475;-0.013548020408877016;1.0337901089403867;0.8064970210679739
26.686388;1.0330567963692396;0.925538741475923;0.8958917260109343;-0.005145858988003826;-0.004981023248005764;9.99886757806094;0.8335567938075829;0.015561316365516931;0.01556233851636988;0.8062548387834739;-0.013548020594752247;1.0337882611852813;0.8064978265175502
26.696388;1.0330568346627493;0.9255393924978993;0.8958911176137974;-0.005145859227497622;-0.004981024171303796;9.99886933062358;0.8335583834971688;0.01556131076663978;0.015562348058903322;0.8062559396772466;-0.013548020775696681;1.0337865066131793;0.8064995877363813
26.706388;1.033056885530446;0.9255400462487786;0.8958905100614133;-0.005145859496699302;-0.00498102508048919;9.998870939231663;0.8335599247082486;0.015561306575519736;0.015562357130748905;0.8062569839068497;-0.013548020951705275;1.0337848426678837;0.8065013024091934
26.716388;1.033056944186037;0.9255407101521557;0.8958899042759766;-0.0051458597963675735;-0.004981025973627986;9.998872401712372;0.8335614138235172;0.015561303826694883;0.015562365683854051;0.8062579706523744;-0.013548021122738042;1.0337832672452183;0.8065029691977479
26.726388;1.0330570073969356;0.9255413900250565;0.8958893018662476;-0.005145860126742366;-0.004981026848952929;9.99887371140663;0.8335628469105028;0.015561302537632545;0.015562373693272472;0.806258900064651;-0.013548021288585831;1.0337817794070077;0.8065045875035626
26.736388;1.0330570733274511;0.9255420892316171;0.8958887052322064;-0.005145860487510206;-0.004981027704492984;9.998874866388755;0.8335642197223126;0.015561302704891845;0.015562381143166246;0.806259773554787;-0.013548021448886295;1.0337803800198828;0.8065061576154511
26.746388;1.0330571405195834;0.9255428090408179;0.895888117231038;-0.005145860877917287;-0.00498102853786961;9.998875873528087;0.8335655278140099;0.015561304302600455;0.01556238803036843;0.8062605943748826;-0.013548021603158355;1.0337790714318236;0.8065076810175745
26.756388;1.0330572073001416;0.9255435496595102;0.8958875412351757;-0.005145861296820632;-0.004981029346438559;9.998876737980334;0.8335667670072756;0.015561307283188785;0.015562394370135004;0.806261368028614;-0.013548021750705587;1.0337778564000368;0.806509160228321
26.766388;1.0330572718359157;0.9255443105941854;0.8958869814856036;-0.00514586174272562;-0.004981030127680145;9.998877450807738;0.8335679336396679;0.015561311582856046;0.015562400183813295;0.8062621013765956;-0.01354802189055896;1.0337767374011262;0.8065105982808222
26.776388;1.0330573326294616;0.9255450903596937;0.8958864429338756;-0.005145862213882626;-0.004981030879535579;9.9988779923648;0.8335690242801471;0.015561317132268765;0.01556240548413012;0.8062628012494784;-0.013548022021681072;1.03377571666918;0.8065119980300212
26.786388;1.033057388969187;0.9255458867684723;0.8958859306503419;-0.0051458627084631685;-0.004981031600276392;9.99887834409665;0.8335700356319092;0.015561323865457598;0.015562410271567323;0.8062634739623863;-0.013548022143180247;1.0337747963802348;0.806513361320416
26.796388;1.0330574409057032;0.9255466978836322;0.8958854493347013;-0.00514586322468807;-0.004981032288014929;9.998878495701307;0.8335709650139767;0.015561331721403752;0.015562414535244873;0.8062641255247089;-0.013548022254285294;1.0337739783257793;0.8065146888149181
26.806388;1.0330574889948068;0.9255475223333793;0.8958850033860773;-0.005145863760689079;-0.004981032940465354;9.998878448140168;0.8335718107590139;0.015561340639066503;0.015562418254925391;0.8062647616848495;-0.013548022354334215;1.033773263073111;0.8065159805731303
26.816388;1.0330575338401735;0.9255483586973151;0.8958845974739141;-0.0051458643143877415;-0.0049810335551843665;9.998878212797917;0.833572572069796;0.015561350554648874;0.015562421397881571;0.8062653877538666;-0.013548022442945219;1.0337726496629205;0.8065172362632508
26.826388;1.0330575752309863;0.9255492048904086;0.8958842364781568;-0.005145864883678556;-0.004981034129950472;9.998877809982098;0.8335732484684308;0.015561361404469528;0.0155624239139995;0.8062660084332396;-0.013548022520134269;1.0337721363159253;0.8065184548991661
26.836388;1.0330576116880017;0.9255500579906092;0.8958839246489839;-0.005145865466609196;-0.004981034662935732;9.998877271049894;0.8335738394465341;0.015561373130080308;0.015562425743820555;0.8062666274329682;-0.01354802258623617;1.0337717210480672;0.8065196349017779
26.846388;1.0330576410312264;0.925550914486356;0.8958836654787614;-0.005145866061323884;-0.0049810351527487745;9.998876637799675;0.8335743449489929;0.015561385687023787;0.015562426833211983;0.8062672471714561;-0.013548022641685344;1.0337714019746447;0.8065207747762164
26.856388;1.0330576609623052;0.9255517705175899;0.8958834626155172;-0.005145866665850337;-0.00498103559852868;9.998875955223415;0.8335747659394322;0.015561399052147604;0.01556242713873217;0.8062678694011615;-0.013548022686806433;1.0337711778011065;0.8065218736390198
26.866388;1.0330576688978548;0.9255526218511032;0.8958833201412149;-0.005145867277860967;-0.004981035999992143;9.99887526099386;0.8335751041474134;0.015561413221575577;0.015562426627592689;0.8062684961960455;-0.013548022721831896;1.0337710477103852;0.8065229308018141
26.876388;1.0330576615316114;0.9255534641584573;0.8958832411285746;-0.005145867894687752;-0.004981036357351858;9.998874579025975;0.8335753617911905;0.015561428202073204;0.015562425278148578;0.8062691296935017;-0.013548022747078246;1.0337710109385552;0.8065239451502128
26.886388;1.0330576348299356;0.9255542935385815;0.8958832261692865;-0.005145868513538759;-0.004981036671126795;9.99887392271648;0.8335755418373317;0.015561443997831449;0.015562423074188984;0.8062697709105143;-0.013548022762954248;1.0337710672661022;0.806524915034193
26.896388;1.0330575845133352;0.9255551065915381;0.8958832737525814;-0.00514586913153637;-0.004981036941962217;9.99887329783108;0.8335756480565049;0.015561460600238672;0.0155624199970822;0.806270419267596;-0.013548022769779807;1.033771217717111;0.8065258382794392
26.906388;1.0330575068157133;0.925555900177744;0.8958833814789235;-0.00514586974571466;-0.004981037170685325;9.998872701971646;0.8335756845734088;0.015561477991597161;0.015562416029070955;0.8062710729194091;-0.01354802276768595;1.033771464639845;0.8065267123570753
26.916388;1.0330573998126429;0.9255566712499391;0.8958835466449474;-0.005145870353196145;-0.004981037358416922;9.998872134251314;0.833575655453142;0.015561496148623873;0.015562411165195938;0.8062717293799734;-0.013548022756593331;1.0337718112800218;0.8065275349998994
26.926388;1.0330572646690626;0.9255574168147175;0.8958837665264586;-0.0051458709514190125;-0.004981037506404866;9.998871608514364;0.8335755646775638;0.0155615150366892;0.015562405418959596;0.806272386527037;-0.013548022736110303;1.0337722608554307;0.8065283047101846
26.936388;1.0330571051484827;0.9255581337887783;0.8958840386406147;-0.005145871538314121;-0.004981037615833363;9.998871155751994;0.8335754161267473;0.01556153461447305;0.015562398816813549;0.8062730432729368;-0.0135480227055056;1.0337728156628259;0.8065290204265144
26.946388;1.0330569255604465;0.9255588183032482;0.8958843606268979;-0.005145872112286859;-0.00498103768788726;9.998870822855556;0.8335752132626847;0.01556155484459312;0.015562391392119374;0.8062736991573448;-0.013548022663862352;1.0337734763971287;0.8065296809085674
26.956388;1.033056729148576;0.9255594650940979;0.8958847301110668;-0.005145872671978934;-0.004981037723818225;9.998870671062926;0.8335749588212888;0.015561575688948922;0.01556238318618339;0.8062743537411128;-0.013548022610244547;1.0337742412981448;0.8065302850686816
26.966388;1.0330565178081401;0.9255600681228882;0.8958851450280704;-0.00514587321613788;-0.004981037724875274;9.99887076797612;0.8335746545803077;0.015561597100825032;0.015562374247339425;0.8062750066825627;-0.013548022543809221;1.0337751058892397;0.8065308330339115
26.976388;1.033056292120229;0.925560621744581;0.8958856039389421;-0.005145873743642719;-0.004981037692328333;9.998871176315843;0.8335743010970865;0.01556161902593873;0.015562364621753737;0.8062756579812985;-0.013548022463833218;1.0337760639344018;0.8065313266361572
26.986388;1.0330560508880402;0.9255611208425293;0.8958861057571216;-0.005145874253364283;-0.004981037627671437;9.99887194586042;0.8335738977366222;0.015561641403804958;0.015562354346207584;0.8062763077835366;-0.013548022369702116;1.0337771083806515;0.8065317686840232
26.996388;1.033055790948935;0.9255615602613625;0.8958866489837218;-0.005145874743986718;-0.0049810375327790195;9.998873113258664;0.833573443272993;0.015561664169711808;0.015562343447208063;0.8062769560844526;-0.013548022261014108;1.0337782311349346;0.8065321615973475
27.006388;1.0330555079327137;0.925561934694636;0.8958872309684995;-0.005145875213986288;-0.004981037409759702;9.998874709807422;0.8335729368931002;0.01556168725916715;0.015562331943181714;0.8062776026572808;-0.013548022137609401;1.0337794226712038;0.8065325066326459
27.016388;1.0330551976266205;0.925562238786545;0.8958878476005082;-0.0051458756615173585;-0.004981037260674511;9.998876767274197;0.8335723790515632;0.015561710608044763;0.015562319853367718;0.8062782470485542;-0.013548021999368122;1.0337806726759937;0.8065328041965518
27.026388;1.0330548573720981;0.9255624672513831;0.8958884934806248;-0.005145876084220762;-0.004981037087530336;9.998879316936288;0.833571771528596;0.01556173414971701;0.015562307209342069;0.806278888685052;-0.013548021846113761;1.0337819710231133;0.8065330545922407
27.036388;1.0330544864746258;0.925562615351687;0.8958891625747039;-0.005145876479282842;-0.004981036892510797;9.998882388229587;0.8335711169477255;0.015561757817331016;0.015562294057659794;0.8062795270983736;-0.013548021677806624;1.0337833080714156;0.8065332584551027
27.046388;1.033054085505351;0.9255626793764468;0.8958898492863667;-0.005145876843723934;-0.004981036678154164;9.998886007973494;0.8335704184665863;0.015561781547809631;0.015562280455932737;0.8062801620044472;-0.013548021494709012;1.0337846744881392;0.8065334170484374
27.056388;1.033053655376301;0.9255626566766169;0.8958905491769065;-0.005145877174588823;-0.0049810364474031305;9.998890198940247;0.833569679368636;0.01556180527957373;0.015562266471998496;0.8062807929804734;-0.013548021297343114;1.03378606139024;0.8065335328646057
27.066388;1.0330531964148693;0.925562545556387;0.8958912589799235;-0.0051458774690049105;-0.004981036203557683;9.998894982911086;0.8335689025313952;0.01556182895033236;0.015562252185758609;0.8062814190869401;-0.0135480210864816;1.033787461011424;0.8065336100633146
27.076388;1.0330527079978535;0.9255623455145172;0.8958919767946494;-0.005145877724309259;-0.004981035950173432;9.998900386021393;0.8335680903492839;0.015561852501276304;0.01556223768593452;0.8062820392810587;-0.01354802086317829;1.033788867132841;0.806533654062514
27.086388;1.033052188916393;0.9255620577332019;0.8958927022294224;-0.0051458779381982145;-0.004981035690867875;9.998906434573604;0.8335672446219797;0.015561875881696852;0.015562223060598684;0.806282653099034;-0.013548020628597716;1.0337902745571703;0.806533670305365
27.096388;1.033051637517035;0.9255616852762538;0.8958934354336359;-0.005145878108785895;-0.004981035429026132;9.99891314167113;0.833566366211217;0.01556189904850441;0.015562208391661132;0.8062832606728445;-0.013548020383845977;1.0337916777827405;0.8065336630547603
27.106388;1.0330510518134877;0.9255612325495227;0.8958941757386152;-0.00514587823460399;-0.004981035167610075;9.99892049997572;0.8335654553405863;0.015561921958804133;0.015562193759428836;0.8062838626495892;-0.013548020130140658;1.0337930701154134;0.8065336354320963
27.116388;1.0330504299259324;0.9255607042873037;0.8958949214063676;-0.005145878314667089;-0.004981034909120364;9.99892848579891;0.8335645123418857;0.01556194455998524;0.015562179249052168;0.8062844601419958;-0.013548019869069103;1.0337944442654097;0.8065335903978723
27.126388;1.0330497701087118;0.9255601052929877;0.895895670291486;-0.005145878348656073;-0.004981034655574275;9.998937065775214;0.8335635380530141;0.015561966787321184;0.01556216495016263;0.8062850542080988;-0.013548019602425786;1.0337957934330346;0.8065335312905485
27.136388;1.0330490707790307;0.9255594411326475;0.8958964200772543;-0.0051458783370515754;-0.004981034408527691;9.998946201822877;0.8335625337540435;0.015561988569724468;0.015562150948265524;0.8062856455460787;-0.01354801933183078;1.0337971118301847;0.80653346183059
27.146388;1.033048331193381;0.9255587182748297;0.8958971685859196;-0.005145878281124341;-0.004981034169106711;9.998955855335105;0.8335615006028873;0.015562009837474486;0.015562137311394228;0.8062862347618466;-0.013548019058730074;1.0337983948802838;0.8065333858450677
27.156388;1.033047551810901;0.9255579434393236;0.895897915098375;-0.0051458781828927404;-0.004981033937996122;9.998965986838307;0.8335604391399465;0.01556203052968801;0.01556212408147619;0.8062868225682941;-0.013548018784580212;1.0337996388978934;0.8065333066477227
27.166388;1.033046734042249;0.9255571232650293;0.8958986609463101;-0.005145878044975124;-0.004981033715538274;9.998976550141432;0.8335593500484022;0.015562050596027294;0.015562111275092038;0.8062874099547012;-0.013548018510768886;1.033800840446067;0.8065332266159045
27.176388;1.0330458799774933;0.9255562644517782;0.8958994085545251;-0.00514587787011454;-0.004981033501893647;9.998987492081142;0.8335582354372734;0.015562069987991539;0.015562098891594373;0.8062879983346466;-0.013548018238408184;1.0338019963489475;0.8065331471411256
27.186388;1.0330449919589328;0.9255553739239325;0.8959001607517401;-0.005145877660654653;-0.004981033297150907;9.998998762535361;0.8335570986514357;0.015562088654584721;0.0155620869278167;0.8062885894093921;-0.013548017968202718;1.0338031047158114;0.8065330688483332
27.196388;1.033044072257211;0.9255544586680002;0.8959009209358171;-0.005145877418510159;-0.00498103310149303;9.999010319409265;0.8335559430723327;0.015562106551201414;0.015562075393032346;0.8062891850228469;-0.013548017700457202;1.0338041662126058;0.806532992098212
27.206388;1.033043123548269;0.9255535254637052;0.8959016931404908;-0.005145877145525641;-0.004981032915326095;9.999022123183698;0.8335547714750782;0.01556212364227671;0.015562064315585095;0.8062897870286403;-0.013548017435140579;1.0338051841502405;0.8065329172061003
27.216388;1.033042149846802;0.9255525812577264;0.8959024814917915;-0.005145876843691044;-0.0049810327392425715;9.999034136848778;0.8335535857460428;0.015562139894064483;0.015562053738582044;0.8062903972340877;-0.01354801717187491;1.0338061634177804;0.8065328443648512
27.226388;1.0330411570237232;0.9255516338224343;0.89590328933341;-0.005145876514975923;-0.004981032573967748;9.999046334778846;0.8335523865713629;0.01556215527387331;0.015562043703738919;0.8062910176307216;-0.013548016910009446;1.0338071096830745;0.8065327736423501
27.236388;1.0330401524193071;0.925550691455197;0.8959041189878748;-0.005145876161035862;-0.004981032420370934;9.999058709988647;0.8335511735940694;0.015562169753069037;0.01556203423102317;0.8062916506639907;-0.01354801664890353;1.0338080292191316;0.806532704705814
27.246388;1.03303914399628;0.9255497619158618;0.8959049724501595;-0.005145875783289313;-0.004981032279404951;9.999071273520142;0.8335499461502519;0.015562183306936981;0.015562025314631201;0.8062922992339974;-0.013548016388273416;1.0338089287428927;0.806532636447815
27.256388;1.0330381400062176;0.9255488520799776;0.895905851654122;-0.005145875383338025;-0.004981032151827935;9.999084047043214;0.8335487039145683;0.015562195914750117;0.015562016942353568;0.8062929662809731;-0.01354801612837634;1.0338108149071423;0.8065325670623372
27.266388;1.0330371488137884;0.9255479684695344;0.8959067577983654;-0.005145874963110948;-0.0049810320378252245;9.999097058040915;0.8335474468144246;0.015562207561262573;0.015562009109996553;0.806293654220475;-0.01354801586993145;1.0338116936773671;0.8065324943970406
27.276388;1.0330361784828912;0.925547117328659;0.8959076910004243;-0.005145874524546466;-0.0049810319368507406;9.99911033963646;0.8335461745082875;0.015562218238581543;0.015562001803364155;0.8062943645104701;-0.01354801561391529;1.033812570132186;0.8065324160162815
27.286388;1.0330352370307958;0.9255463040294136;0.8959086505784106;-0.005145874069211683;-0.004981031847776664;9.999123926951096;0.8335448863781687;0.015562227944158768;0.015561994970099715;0.8062950973796572;-0.013548015361390171;1.0338134485669173;0.8065323288353866
27.296388;1.0330343329089657;0.9255455326084199;0.895909635471695;-0.005145873598124791;-0.004981031769170572;9.999137851945486;0.8335435820296394;0.015562236671994984;0.015561988515402705;0.8062958517749865;-0.013548015113429937;1.0338143327090223;0.806532229210601
27.306388;1.0330334746724257;0.9255448052534537;0.8959106450343293;-0.005145873111868331;-0.0049810316995857465;9.999152142392802;0.8335422615230458;0.015562244408481488;0.015561982314563273;0.8062966253865497;-0.013548014871075336;1.033815226620078;0.8065321137840308
27.316388;1.0330326706045034;0.9255441220007483;0.8959116798029089;-0.005145872610979436;-0.004981031637756457;9.99916682244755;0.8335409252085079;0.015562251141417306;0.015561976228343344;0.8062974148244875;-0.013548014635277753;1.0338161357624769;0.8065319799903328
27.326388;1.0330319290726349;0.9255434817223528;0.8959127410366912;-0.005145872096294839;-0.0049810315824771806;9.999181910509419;0.8335395733614527;0.015562256864018912;0.015561970119024443;0.8062982159531985;-0.01354801440685058;1.0338170666383075;0.8065318259542735
27.336388;1.033031259213505;0.9255428837379194;0.8959138293303625;-0.005145871569009685;-0.0049810315323487835;9.999197411555205;0.833538205959143;0.015562261562363707;0.015561963858673453;0.8062990240906667;-0.013548014186319644;1.0338180251310765;0.806531650574166
27.346388;1.033030670628689;0.925542328401403;0.8959149440100451;-0.00514587103064643;-0.004981031485836799;9.999213311698156;0.8335368228379806;0.01556226520862864;0.015561957335250521;0.806299834478724;-0.013548013973856719;1.0338190148789215;0.806531453698046
27.356388;1.033030171670188;0.9255418163767811;0.8959160835381365;-0.005145870483039001;-0.004981031441484276;9.999229584695481;0.8335354237552063;0.015562267769059534;0.015561950467771752;0.8063006430605684;-0.013548013769561974;1.0338200366904635;0.8065312356909239
27.366388;1.0330297684980396;0.9255413476075994;0.8959172459024896;-0.00514586992807183;-0.004981031397961677;9.999246198822267;0.8335340085463409;0.015562269209791953;0.01556194321319434;0.8063014467387571;-0.01354801357378139;1.0338210894203548;0.8065309969156821
27.376388;1.0330294657383605;0.925540920938751;0.8959184291231682;-0.005145869367185558;-0.004981031354091201;9.999263112068354;0.8335325778840319;0.015562269499584062;0.015561935552935353;0.8063022429036549;-0.013548013387076814;1.033822171092761;0.8065307377756502
27.386388;1.033029267178901;0.9255405343805337;0.895919631668997;-0.005145868801147851;-0.004981031308965498;9.999280267098646;0.8335311336147067;0.01556226861521302;0.015561927473754171;0.80630302851873;-0.013548013209991487;1.033823279102228;0.8065304586886082
27.396388;1.0330291764359918;0.9255401855980205;0.8959208519760016;-0.0051458682303518995;-0.00498103126203371;9.999297596695236;0.8335296781164057;0.015562266547993562;0.015561918951200097;0.8063037995127477;-0.013548013043012303;1.033824409977609;0.8065301596158769
27.406388;1.0330291977109882;0.9255398722963913;0.8959220880801783;-0.005145867655292356;-0.004981031212954988;9.99931503208724;0.8335282137441984;0.015562263311342334;0.015561909943818286;0.8063045511838302;-0.013548012886769028;1.0338255595888923;0.8065298395026614
27.416388;1.0330293354897009;0.9255395920508669;0.8959233378426781;-0.0051458670767696715;-0.004981031161252278;9.999332506734167;0.8335267427196602;0.015562258941064782;0.015561900405121423;0.8063052789300453;-0.013548012742077025;1.033826724172157;0.8065294961067389
27.426388;1.033029593224389;0.9255393418657544;0.8959245988720579;-0.005145866495813349;-0.004981031106145343;9.999349957403881;0.8335252668563395;0.015562253479370321;0.015561890299876804;0.8063059784665542;-0.013548012609700035;1.033827901239027;0.8065291264607498
27.436388;1.033029972434214;0.9255391185005925;0.8959258686316084;-0.005145865913615519;-0.004981031046685499;9.999367325843611;0.8335237872065893;0.015562246957956735;0.015561879613249124;0.8063066460398276;-0.013548012490180788;1.0338290892570654;0.8065287274292549
27.446388;1.03303047288074;0.9255389193638787;0.8959271449815115;-0.005145865331550832;-0.00498103098180369;9.999384560151466;0.833522304278725;0.015562239404332398;0.015561868348327495;0.8063072791167103;-0.013548012383923985;1.0338302867038462;0.8065282957836057
27.456388;1.0330310930448072;0.9255387427820645;0.8959284261613004;-0.005145864751039107;-0.004981030910076527;9.999401614038105;0.8335208188763011;0.015562230859916495;0.015561856512559926;0.8063078767955923;-0.013548012291346605;1.0338314919730782;0.806527828076512
27.466388;1.0330318301811585;0.9255385879731504;0.8959297102689169;-0.0051458641732245345;-0.0049810308295419;9.999418447233735;0.833519332964806;0.015562221380978144;0.01556184410798222;0.8063084395428762;-0.013548012212874017;1.0338327042767053;0.8065273207844724
27.476388;1.033032680216192;0.9255384554401463;0.8959309948752625;-0.00514586359879045;-0.0049810307378851705;9.999435024897833;0.8335178496684166;0.015562211021549964;0.015561831131905976;0.8063089685481006;-0.01354801214876112;1.0338339239087067;0.8065267707492857
27.486388;1.0330336382958434;0.9255383467664503;0.89593227679417;-0.0051458630280729585;-0.004981030632822833;9.999451311448075;0.8335163720233097;0.015562199812904033;0.015561817575980678;0.8063094649330215;-0.013548012098997335;1.033835151456164;0.8065261756845975
27.496388;1.0330346999435371;0.9255382634983962;0.8959335521391105;-0.005145862461367024;-0.004981030512305717;9.999467267082927;0.833514901779507;0.015562187757200203;0.01556180341779647;0.8063099297223397;-0.013548012063436437;1.0338363874488712;0.8065255342397198
27.506388;1.0330358616145086;0.9255382066650703;0.8959348165411776;-0.005145861899217924;-0.004981030374536158;9.99948285018982;0.8335134395612064;0.015562174846008234;0.01556178861739269;0.8063103649284235;-0.0135480120418814;1.0338376328721908;0.8065248451596654
27.516388;1.033037120221475;0.9255381776656086;0.8959360649790018;-0.005145861342566683;-0.004981030217987663;9.999498014435458;0.8335119855137233;0.015562161081370212;0.01556177313135964;0.8063107745309833;-0.01354801203398508;1.033838889683143;0.8065241062214573
27.526388;1.0330384721537427;0.9255381793999113;0.8959372915540906;-0.005145860792737109;-0.004981030041429852;9.999512701070858;0.8335105392980311;0.015562146477232208;0.015561756932314073;0.8063111643758257;-0.013548012039244007;1.033840160374558;0.8065233141983115
27.536388;1.033039912739848;0.9255382164785536;0.8959384900403843;-0.005145860251317847;-0.00498102984385625;9.999526836841325;0.8335091001236051;0.015562131052767079;0.015561740008013646;0.806311541219213;-0.013548012057209787;1.033841446432572;0.8065224653800711
27.546388;1.0330414372056975;0.9255382947570419;0.8959396548892385;-0.005145859720056476;-0.004981029624365363;9.999540338179402;0.8335076673976729;0.015562114827321382;0.015561722344971095;0.8063119115949093;-0.013548012087631877;1.0338427472428724;0.8065215555265902
27.556388;1.0330430418470902;0.925538420780876;0.8959407814303967;-0.005145859200768419;-0.004981029382210108;9.999553116580103;0.8335062411890453;0.015562097818727954;0.015561703924408688;0.8063122810465493;-0.013548012130419704;1.0338440606786603;0.8065205798959549
27.566388;1.0330447236278308;0.9255386011886784;0.895941865247944;-0.005145858695228335;-0.004981029116936492;9.999565082953357;0.8335048221437474;0.015562080048294983;0.015561684730266296;0.8063126539923066;-0.013548012185583495;1.0338453844650901;0.8065195339483411
27.576388;1.0330464794165988;0.9255388423317701;0.8959429021017474;-0.005145858205081896;-0.004981028828410345;9.99957615580461;0.8335034115047387;0.015562061544793398;0.01556166475284494;0.8063130338788209;-0.013548012253081807;1.0338467168124053;0.8065184140124432
27.586388;1.0330483059707058;0.9255391501891249;0.8959438886291353;-0.005145857731678884;-0.004981028516838531;9.999586273289966;0.833502011351084;0.015562042344995326;0.015561643987348762;0.8063134232828758;-0.013548012332560791;1.0338480561346188;0.8065172173578793
27.596388;1.033050199364449;0.9255395300477544;0.895944822775505;-0.005145857275825619;-0.004981028182824601;9.999595397112625;0.8335006243922588;0.015562022491431292;0.015561622428948438;0.8063138240991116;-0.013548012423212767;1.0338494008254084;0.8065159418311972
27.606388;1.033052153468659;0.9255399861712699;0.8959457035762447;-0.005145856837826539;-0.004981027827353466;9.999603504595928;0.8334992534081711;0.015562002025251548;0.015561600071484388;0.8063142376176948;-0.013548012523794912;1.033850749305497;0.806514585794187
27.616388;1.0330541592762872;0.92554052212321;0.8959465305619049;-0.005145856417817052;-0.004981027451672987;9.999610584386499;0.8334979011139338;0.01556198098320048;0.015561576917315046;0.8063146643810857;-0.013548012632825304;1.0338520996940022;0.8065131485659498
27.626388;1.033056206056168;0.9255411410903462;0.8959473029659913;-0.005145856015813609;-0.004981027057093942;9.999616643959099;0.8334965704409055;0.015561959403775052;0.015561552983163628;0.8063151042511479;-0.013548012748960732;1.0338534491054006;0.8065116307077632
27.636388;1.033058283001202;0.9255418453632857;0.8959480190534773;-0.005145855631454953;-0.004981026644861088;9.999621712388336;0.8334952645750989;0.015561937334950681;0.01556152829577103;0.8063155567019181;-0.013548012871261185;1.0338547934053348;0.8065100341741872
27.646388;1.033060379858889;0.9255426355318255;0.8959486760004842;-0.0051458552638609725;-0.004981026216268262;9.999625829202104;0.8334939865779774;0.01556191483453864;0.015561502892703426;0.8063160209485294;-0.01354801299920227;1.0338561280835317;0.8065083626227203
27.656388;1.0330624870666996;0.9255435104460783;0.8959492704784496;-0.005145854911679389;-0.004981025772937311;9.999629035887482;0.8334927391344624;0.015561891966398404;0.01556147682691931;0.806316496032171;-0.013548013132586996;1.0338574493498953;0.8065066213807814
27.666388;1.0330645963638854;0.9255444681390532;0.8959497994571942;-0.0051458545732567815;-0.0049810253169636845;9.999631380361341;0.8334915246571585;0.015561868804179787;0.015561450163990853;0.8063169812395237;-0.013548013271395395;1.033858753846305;0.8065048165264994
27.676388;1.03306670110975;0.9255455066589611;0.8959502607841378;-0.005145854246856741;-0.004981024850704951;9.999632919822195;0.8334903452238142;0.015561845436425113;0.015561422971588726;0.8063174765108878;-0.01354801341562336;1.0338600373664844;0.8065029534290631
27.686388;1.0330687959894118;0.9255466238553839;0.8959506536352861;-0.005145853930747598;-0.004981024376367249;9.999633716112498;0.8334892024420865;0.01556182196188071;0.015561395310033485;0.8063179823558843;-0.013548013565283533;1.0338612944569923;0.8065010362847481
27.696388;1.0330708769103465;0.925547816711575;0.8959509788682031;-0.0051458536232104075;-0.0049810238958090496;9.999633835421381;0.8334880978069263;0.015561798485493545;0.015561367232039927;0.8063184996735357;-0.013548013720568809;1.0338625192940691;0.8064990693556848
27.706388;1.0330729409407582;0.9255490812949945;0.8959512394135558;-0.005145853322755659;-0.004981023410642204;9.999633348293731;0.8334870330157229;0.015561775118776142;0.015561338784653968;0.8063190296859912;-0.013548013881807413;1.0338637063907232;0.8064970579662046
27.716388;1.0330749863703492;0.9255504132435302;0.8959514404374967;-0.005145853028370863;-0.004981022922323678;9.999632323725097;0.8334860096406276;0.01556175196941521;0.015561310011183091;0.8063195735238797;-0.013548014049089837;1.0338648502047214;0.80649500793411
27.726388;1.0330770129430833;0.9255518082263675;0.8959515885857129;-0.0051458527394338685;-0.004981022432105823;9.999630825561784;0.8334850286454555;0.015561729125810983;0.015561280961714136;0.8063201318590058;-0.013548014222036534;1.0338659444520466;0.8064929249242639
27.736388;1.0330790216258778;0.925553262288471;0.8959516907140403;-0.0051458524556278135;-0.004981021940946664;9.999628913666585;0.8334840903211833;0.015561706655406224;0.015561251705731095;0.8063207052244483;-0.013548014399821532;1.033866982148749;0.8064908146047384
27.746388;1.0330810147230909;0.9255547719466203;0.895951753010455;-0.005145852177061103;-0.004981021449406161;9.999626644821369;0.8334831946724627;0.015561684607161081;0.01556122233612235;0.8063212943687614;-0.013548014581357527;1.0338679563383948;0.8064886826107576
27.756388;1.0330829966239972;0.9255563342203444;0.8959517807993397;-0.005145851904159618;-0.0049810209575296156;9.999624067556514;0.8334823418383356;0.015561663008877664;0.015561192964213539;0.8063219001093287;-0.013548014765694446;1.0338688609002782;0.8064865341197579
27.766388;1.033084973530459;0.925557946971089;0.8959517791735716;-0.005145851637409778;-0.004981020464811306;9.999621212135192;0.8334815321567742;0.015561641880062751;0.015561163703977388;0.8063225230879686;-0.013548014952173176;1.0338696910096947;0.8064843739270033
27.776388;1.033086951989722;0.9255596089446723;0.8959517543616718;-0.005145851377406925;-0.004981019970335637;9.999618087455424;0.8334807658493474;0.01556162125623747;0.015561134647746975;0.8063231636958347;-0.01354801514003333;1.0338704433070791;0.8064822070102688
27.786388;1.0330889376219674;0.9255613190772861;0.8959517147548451;-0.0051458511249704575;-0.004981019473044196;9.99961468730172;0.8334800425720901;0.015561601191730872;0.015561105851473913;0.8063238220212198;-0.013548015327946687;1.0338711161134417;0.8064800386316412
27.796388;1.0330909344660437;0.9255630755808512;0.8959516703365464;-0.005145850880980625;-0.004981018971870228;9.999610995007396;0.8334793613057483;0.015561581748043807;0.015561077342233508;0.8063244975406628;-0.013548015513945124;1.0338717095016436;0.806477873910239
27.806388;1.033092945051615;0.9255648753702963;0.8959516310275564;-0.005145850646182767;-0.004981018465745196;9.999606989440641;0.83347872062866;0.01556156299380168;0.015561049133264993;0.8063251886267752;-0.01354801569566845;1.0338722246857044;0.8064757177252659
27.816388;1.033094971349168;0.9255667139830352;0.8959516055243455;-0.00514585042117255;-0.004981017953816523;9.999602661444655;0.8334781188086706;0.015561545009481518;0.01556102123020467;0.8063258925062633;-0.013548015870564086;1.0338726632838047;0.8064735750007237
27.826388;1.0330970156104453;0.9255685855598274;0.8959516011663317;-0.005145850206536229;-0.004981017435879836;9.999598024095572;0.8334775535519183;0.015561527886027157;0.015560993633060809;0.8063266057846731;-0.013548016036012332;1.0338730272074828;0.8064714509373837
27.836388;1.0330990803813482;0.9255704830641258;0.8959516244081629;-0.005145850003036466;-0.004981016912689365;9.999593104805722;0.8334770217953102;0.015561511719247051;0.015560966339205031;0.8063273246937541;-0.013548016189521134;1.033873318633594;0.8064693512220521
27.846388;1.0331011681601896;0.925572399209175;0.8959516811412752;-0.005145849811611831;-0.004981016385866319;9.999587937194084;0.8334765197627534;0.015561496591387978;0.015560939349130016;0.8063280447229928;-0.01354801632885505;1.033873539573665;0.8064672821828645
27.856388;1.033103281204687;0.925574327136843;0.8959517765945431;-0.005145849633209196;-0.00498101585742534;9.999582559684649;0.8334760432089687;0.015561482538970987;0.015560912671821187;0.8063287603239239;-0.013548016452074393;1.0338736909082136;0.8064652507098512
27.866388;1.0331054217744033;0.9255762602129561;0.8959519153155038;-0.005145849468675437;-0.004981015329357389;9.999577010555669;0.8334755877242087;0.01556146953927317;0.015560886318051501;0.8063294652856186;-0.01354801655754104;1.0338737711946273;0.8064632638101505
27.876388;1.0331075925355053;0.9255781917622066;0.8959521015712041;-0.0051458493187307355;-0.004981014803484184;9.99957131998831;0.8334751488043887;0.0155614575369771;0.015560860289846644;0.8063301536425097;-0.013548016643837698;1.0338737768604929;0.8064613279105048
27.886388;1.033109796161744;0.9255801154056579;0.8959523400446618;-0.0051458491840394;-0.0049810142813059705;9.999565504901216;0.8334747214885757;0.015561446482443099;0.015560834580752086;0.8063308204184447;-0.013548016709702767;1.0338737040143753;0.8064594484433825
27.896388;1.0331120341932074;0.9255820260552114;0.8959526360048097;-0.005145849065444775;-0.00498101376393252;9.999559567225353;0.833474300211415;0.015561436348201984;0.015560809176189877;0.8063314615086541;-0.013548016754011034;1.0338735499113851;0.8064576300588034
27.906388;1.0331143065875874;0.9255839207633498;0.895952994587644;-0.005145848964203735;-0.004981013252452848;9.99955349693005;0.8334738795983928;0.01556142712948339;0.015560784052749679;0.8063320729475153;-0.013548016775720218;1.0338733132399185;0.8064558771896521
27.916388;1.0331166119942858;0.925585798263856;0.8959534201271774;-0.005145848881911942;-0.004981012748482315;9.99954727948697;0.8334734556180907;0.015561418842946696;0.015560759187778718;0.8063326504985234;-0.013548016773929175;1.0338729938799651;0.8064541945713435
27.926388;1.0331189479267688;0.925587657812033;0.895953915751955;-0.005145848820089703;-0.004981012254317506;9.999540902294163;0.8334730258712889;0.015561411514753086;0.015560734566703073;0.8063331898718608;-0.01354801674810814;1.0338725925094974;0.8064525874415417
27.936388;1.033121311337979;0.9255894989292625;0.895954482977064;-0.0051458487798443095;-0.004981011772703439;9.999534356949756;0.8334725889900695;0.015561405157008816;0.015560710183634932;0.8063336873401596;-0.013548016698227895;1.0338721098493413;0.8064510610061816
27.946388;1.033123699388377;0.9255913218855517;0.8959551215790795;-0.005145848761921483;-0.004981011306685048;9.999527636462169;0.8334721441035884;0.015561399754194974;0.015560686050211825;0.806334140018648;-0.013548016624598879;1.0338715459779642;0.8064496195092031
27.956388;1.0331261095454154;0.925593127447659;0.8959558295300679;-0.005145848767001525;-0.004981010859664252;9.999520727429267;0.8334716906522196;0.015561395263305872;0.015560662203232564;0.8063345449790505;-0.013548016527567817;1.0338709006982767;0.8064482660706469
27.966388;1.0331285393775278;0.9255949159665848;0.8959566029152982;-0.005145848795931956;-0.004981010435383241;9.999513602193304;0.8334712282132218;0.015561391615440904;0.015560638693436653;0.8063348979859248;-0.013548016407367683;1.0338701746039942;0.8064470031367118
27.976388;1.0331309862776246;0.9255966872068381;0.8959574365686782;-0.005145848849759663;-0.004981010037703959;9.999506216013463;0.8334707561543505;0.015561388722481478;0.015560615567104039;0.806335193306956;-0.013548016264189276;1.033869370021136;0.8064458324182493
27.986388;1.0331334472706253;0.9255984406913847;0.8959583254694524;-0.005145848929658775;-0.004981009670348639;9.999498512205504;0.8334702733268468;0.01556138648987709;0.015560592859637186;0.8063354244715166;-0.013548016098348279;1.0338684916367202;0.8064447543273096
27.996388;1.0331359199441628;0.9256001754486752;0.8959592655644963;-0.005145849036778228;-0.0049810093367569684;9.999490433147274;0.8334697781946045;0.015561384823074688;0.01556057059336892;0.8063355848998447;-0.013548015910570527;1.0338675462558835;0.806443767797325
28.006388;1.0331384039184912;0.9256018894507707;0.8959602532566753;-0.005145849171995742;-0.004981009039971711;9.99948192542503;0.8334692692444997;0.01556138362623168;0.015560548769771868;0.8063356679260314;-0.013548015702249285;1.0338665413753334;0.8064428708634085
28.016388;1.033140900608294;0.9256035797984283;0.8959612846103087;-0.005145849335812647;-0.004981008782492895;9.99947293891554;0.8334687454159442;0.01556138280770233;0.015560527369982702;0.8063356665160191;-0.013548015475372759;1.033865483874533;0.8064420613847376
28.026388;1.0331434116662892;0.9256052438474318;0.8959623549103181;-0.005145849528506955;-0.004981008566267678;9.999463434364351;0.8334682064470698;0.015561382297116903;0.015560506368588438;0.8063355730969639;-0.013548015232220479;1.0338643802112473;0.806441337371442
28.036388;1.0331459383850619;0.9256068798372775;0.89596345822376;-0.005145849750215398;-0.004981008392840056;9.99945339468825;0.8334676527438432;0.015561382054223555;0.015560485746650223;0.8063353797452799;-0.01354801497504971;1.0338632374040997;0.8064406971969665
28.046388;1.0331484821286514;0.9256084861134651;0.8959645873705733;-0.005145850000707614;-0.004981008263405148;9.999442824708932;0.8334670847565284;0.015561382059163067;0.015560465496007635;0.8063350789984868;-0.013548014705909925;1.0338620633440119;0.806440139784883
28.056388;1.0331510445440397;0.9256100604432975;0.8959657345459825;-0.005145850279256076;-0.004981008178713373;9.999431743841782;0.8334665023132225;0.015561382301144264;0.015560445618254202;0.8063346650160483;-0.013548014426709666;1.0338608660708553;0.8064396642767647
28.066388;1.0331536273337598;0.9256116004108612;0.8959668919594187;-0.0051458505850432166;-0.004981008139031293;9.999420180270981;0.8334659045438536;0.015561382771652976;0.015560426120692342;0.8063341340457564;-0.013548014139353222;1.0338596527496078;0.8064392691397868
