time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
28.076388;1.033156232172826;0.9256131035981767;0.8959680523690792;-0.005145850917730823;-0.004981008144136764;9.99940816677815;0.8334652907209934;0.015561383461443307;0.015560407007528402;0.8063334837224886;-0.013548013845751074;1.0338584295509297;0.8064389516660934
28.086388;1.033158860904894;0.925614566817172;0.8959692096656106;-0.005145851277688124;-0.0049810081932989;9.999395740926033;0.8334646611427835;0.015561384366265547;0.015560388275861273;0.8063327118910266;-0.013548013547798554;1.033857202698092;0.8064387087280815
28.096388;1.0331615155935834;0.9256159853253322;0.8959703594236049;-0.005145851665988436;-0.004981008285462736;9.999382948775077;0.8334640171403213;0.015561385487866768;0.015560369924992204;0.8063318157802367;-0.013548013247363192;1.0338559795948958;0.806438538109704
28.106388;1.0331641985178168;0.9256173529676043;0.8959714993734439;-0.005145852084216523;-0.004981008419615602;9.99936984586736;0.8334633603051037;0.015561386828965743;0.015560351962711183;0.8063307918624815;-0.013548012946228944;1.0338547687643211;0.8064384390792865
28.116388;1.0331669120319567;0.9256186633585674;0.8959726291348761;-0.00514585253400113;-0.004981008595026257;9.999356494287401;0.8334626913836267;0.015561388397631127;0.015560334398121786;0.8063296361310858;-0.013548012645970647;1.03385357863113;0.8064384120116947
28.126388;1.0331696577249674;0.9256199111761475;0.8959737487649316;-0.005145853016569256;-0.004981008811192294;9.999342956577685;0.8334620096123154;0.015561390208660661;0.015560317235598723;0.8063283443333261;-0.013548012347841719;1.0338524163353522;0.806438457671318
28.136388;1.0331724356088503;0.9256210926529925;0.8959748573852644;-0.005145853532581992;-0.0049810090675503505;9.999329288539833;0.8334613130827494;0.015561392277947889;0.015560300477715793;0.8063269122299256;-0.013548012052922576;1.0338512872614418;0.8064385767641121
28.146388;1.0331752445383313;0.9256222053107388;0.8959759533155424;-0.005145854082200654;-0.004981009363154746;9.999315535373675;0.833460599477913;0.0155613946303724;0.01556028413346135;0.8063253361576138;-0.013548011762418277;1.0338501954463575;0.8064387701437258
28.156388;1.033178082938084;0.9256232471610859;0.8959770349216902;-0.005145854665263339;-0.004981009696451465;9.999301730850297;0.83345986634224;0.015561397313646133;0.01556026822568834;0.8063236138359378;-0.013548011477656625;1.033849144688786;0.8064390391497792
28.166388;1.0331809483382637;0.9256242161693433;0.8959781006295632;-0.005145855281453187;-0.0049810100652084455;9.999287898024612;0.8334591110662553;0.015561400395934965;0.015560252786637589;0.8063217448907999;-0.013548011199737874;1.0338481393455072;0.8064393851458311
28.176388;1.0331838368226867;0.9256251109525908;0.8959791487060448;-0.005145855930437736;-0.004981010466737509;9.999274052844232;0.833458330906565;0.01556140394755851;0.015560237840290233;0.8063197305436208;-0.013548010929127557;1.0338471842903336;0.8064398086979288
28.186388;1.0331867440311822;0.9256259317940191;0.8959801777339765;-0.005145856612018756;-0.004981010898301567;9.999260210896388;0.8334575227558472;0.015561408022157016;0.01556022338460405;0.8063175727043468;-0.013548010665481112;1.0338462846834446;0.8064403093470536
28.196388;1.03318966637561;0.9256266805359622;0.8959811869280455;-0.005145857326176154;-0.004981011357355661;9.999246394343901;0.8334566825806464;0.01556141265281092;0.015560209387232073;0.806315273255827;-0.0135480104077448;1.033845445551666;0.8064408856968607
28.206388;1.0331926003420553;0.92562735982388;0.895982175829154;-0.005145858072879377;-0.004981011841537126;9.999232633281062;0.8334558053279021;0.015561417863181751;0.015560195797589436;0.8063128338812349;-0.01354801015431501;1.0338446707690165;0.8064415353616202
28.216388;1.0331955410908489;0.9256279728651331;0.8959831438834305;-0.00514585885181894;-0.004981012348555195;9.99921896157143;0.833454885623549;0.015561423680693826;0.015560182560761563;0.8063102561158288;-0.013548009903231812;1.033843962297212;0.8064422547898208
28.226388;1.0331984827078473;0.9256285235870723;0.8959840899511319;-0.005145859662299393;-0.004981012876050701;9.999205412122341;0.83345391852429;0.015561430142916497;0.015560169623612188;0.8063075416384357;-0.013548009652377397;1.0338433203597974;0.8064430391162835
28.236388;1.0332014193243628;0.925629016326395;0.8959850117454048;-0.00514586050323466;-0.004981013421565633;9.999192013315918;0.8334529002761262;0.015561437295486681;0.015560156940978181;0.8063046927331838;-0.01354800939953978;1.0338427440645879;0.806443882436786
28.246388;1.0332043456857194;0.9256294550754479;0.8959859059020604;-0.005145861373171667;-0.004981013982766018;9.999178790353628;0.8334518294328939;0.015561445182085394;0.015560144477838486;0.8063017122060768;-0.01354800914250981;1.0338422322320229;0.8064447785355177
28.256388;1.0332072574468734;0.9256298429786265;0.89598676906047;-0.005145862270522004;-0.004981014557770053;9.999165771229258;0.8334507074894202;0.015561453827416897;0.015560132199404218;0.8062986032293941;-0.013548008879193628;1.0338417843348897;0.8064457215328236
28.266388;1.0332101509829357;0.9256301821943902;0.895987598730283;-0.005145863193853631;-0.004981015145337263;9.999152990136414;0.8334495381839646;0.015561463220051931;0.015560120062873418;0.8062953696813289;-0.013548008607526113;1.0338414007184549;0.806446706023182
28.276388;1.0332130223531746;0.9256304741869668;0.8959883926742671;-0.005145864141940494;-0.004981015744744851;9.99914048675089;0.833448326032565;0.015561473306941638;0.015560108018287258;0.8062920162576577;-0.01354800832544449;1.0338410818498083;0.80644772682972
28.286388;1.033215866435151;0.9256307206468783;0.8959891479022585;-0.005145865113831039;-0.004981016355318117;9.999128302236713;0.8334470753771971;0.015561484007671836;0.01556009601505826;0.8062885483675246;-0.013548008031098634;1.033840828054854;0.8064487788937086
28.296388;1.0332186770762921;0.9256309241221901;0.8959898610067006;-0.00514586610916566;-0.004981016976010668;9.999116472009387;0.8334457904225628;0.015561495239317304;0.0155600840150224;0.8062849721013431;-0.013548007723027465;1.0338406404107092;0.8064498574669616
28.306388;1.0332214476692714;0.9256310877480243;0.8959905291390691;-0.005145867128393143;-0.004981017605429234;9.999105018490448;0.8334444751854831;0.015561506923414521;0.015560072002022992;0.8062812940666046;-0.01354800740010673;1.0338405215940136;0.8064509583689161
28.316388;1.0332241716308843;0.9256312149857159;0.8959911498921279;-0.005145868172558032;-0.004981018242180998;9.999093949989406;0.8334431329987733;0.015561518971507895;0.015560059980454406;0.8062775212119971;-0.013548007061255326;1.033840476010938;0.806452078245824
28.326388;1.0332268428978595;0.9256313095148875;0.8959917202183315;-0.005145869242780877;-0.004981018885204832;9.999083268553296;0.8334417665459233;0.015561531277776352;0.015560047967465037;0.8062736608049617;-0.013548006705158919;1.0338405093617964;0.8064532144193889
28.336388;1.0332294565420699;0.9256313747925481;0.8959922356794;-0.005145870339772501;-0.004981019533750298;9.99907297571365;0.8334403783717346;0.015561543729112334;0.01556003598309736;0.8062697206078197;-0.013548006330388133;1.0338406278338836;0.8064543640018847
28.346388;1.0332320094992482;0.9256314138328828;0.8959926905290526;-0.005145871463721567;-0.004981020187046874;9.999063064425556;0.8334389715577737;0.015561556223831655;0.015560024046736034;0.8062657087994138;-0.013548005935713352;1.0338408377130062;0.8064555233414298
28.356388;1.0332345005776649;0.9256314296376941;0.8959930783818626;-0.005145872614625366;-0.004981020844171106;9.9990535068794;0.833437550268867;0.015561568683880998;0.015560012181437093;0.8062616330237968;-0.013548005520089832;1.0338411456981633;0.8064566880365943
28.366388;1.0332369292773367;0.9256314257142215;0.8959933929594297;-0.005145873792725709;-0.004981021504319189;9.999044255479799;0.8334361195587969;0.015561581050468377;0.015560000410694752;0.8062574993056995;-0.013548005082363231;1.033841558406531;0.8064578524400522
28.376388;1.0332392950570177;0.9256314059777699;0.895993628245071;-0.005145874998787874;-0.0049810221671211736;9.999035253052526;0.8334346849178167;0.01556159327855228;0.015559988744507248;0.806253312258993;-0.013548004621230774;1.033842080514489;0.8064590092919558
28.386388;1.0332415982034902;0.9256313742584482;0.8959937782359566;-0.00514587623418819;-0.004981022832620043;9.999026435615555;0.8334332519607641;0.015561605341162797;0.015559977171669953;0.8062490762581243;-0.013548004135612024;1.033842713664707;0.8064601503419593
28.396388;1.0332438406747524;0.925631334277048;0.8959938372151199;-0.0051458775008803;-0.0049810235010961535;9.999017732099599;0.8334318260414667;0.0155616172318365;0.015559965661079622;0.8062447959508726;-0.013548003625036798;1.0338434576580184;0.806461267171941
28.406388;1.0332460254594198;0.9256312896884292;0.8959938002088595;-0.0051458788013848825;-0.0049810241730172495;9.99900907366878;0.8334304120352519;0.015561628959140004;0.015559954162476398;0.8062404760394423;-0.013548003089699782;1.0338443124655972;0.8064623517929633
28.416388;1.0332481555152568;0.9256312433937516;0.895993662703232;-0.005145880138675061;-0.004981024848917994;9.99900040527482;0.83342901449258;0.01556164053626329;0.015559942607259927;0.8062361214031439;-0.013548002530167538;1.033845278833482;0.8064633971937507
28.426388;1.0332502336885734;0.9256311971735205;0.8959934201519871;-0.005145881515834672;-0.004981025529261606;9.998991691316725;0.8334276376527817;0.015561651967779195;0.01555993091448289;0.806231737327369;-0.013548001947143121;1.0338463575535979;0.8064643980308402
28.436388;1.0332522635139616;0.9256311521511636;0.8959930679400046;-0.005145882935830301;-0.004981026214644971;9.99898291522504;0.8334262847610386;0.015561663240181147;0.01555991900370784;0.8062273291462253;-0.013548001341601109;1.033847548946771;0.8064653514468004
28.446388;1.0332542499771302;0.9256311089406242;0.8959926014116341;-0.005145884401687381;-0.004981026906122516;9.99897407220642;0.8334249574923589;0.015561674319226603;0.015559906808708796;0.8062229017732417;-0.01354800071486806;1.0338488532092664;0.8064662572588182
28.456388;1.0332561994962153;0.9256310675145843;0.8959920157628158;-0.005145885916811902;-0.004981027605209303;9.998965162026822;0.8334236565681343;0.01556168515290704;0.015559894281872058;0.8062184598490005;-0.013548000068320692;1.0338502711126403;0.8064671171018639
28.466388;1.0332581191234576;0.9256310274585605;0.8959913058673287;-0.005145887485082891;-0.004981028313584963;9.998956188367343;0.8334223827895592;0.015561695686243502;0.015559881388986133;0.8062140085145645;-0.013547999403060779;1.0338518040581817;0.8064679332301511
28.476388;1.0332600156532066;0.9256309883580084;0.8959904660920818;-0.005145889110720807;-0.004981029032715767;9.998947161546543;0.8334211369633808;0.0155617058782157;0.015559868101707104;0.806209553954363;-0.013547998719802652;1.0338534532375367;0.8064687082343956
28.486388;1.0332618951273873;0.9256309502383824;0.8959894906542141;-0.005145890798058044;-0.0049810297635846995;9.998938098433632;0.8334199191345659;0.015561715699434332;0.015559854393801382;0.8062051030661233;-0.01354799801893301;1.033855218850555;0.8064694456631603
28.496388;1.033263762731322;0.9256309139490866;0.8959883745374914;-0.005145892551304411;-0.004981030506697666;9.998929018446859;0.8334187286848894;0.015561725121154845;0.015559840245533117;0.8062006626852835;-0.01354799730070529;1.0338570999930763;0.8064701498142828
28.506388;1.0332656229655464;0.9256308807429842;0.8959871138180189;-0.00514589437445125;-0.0049810312623026955;9.9989199420224;0.8334175650051301;0.01556173411349846;0.015559825649751656;0.8061962387263543;-0.013547996565303236;1.033859094891002;0.8064708247428186
28.516388;1.0332674801579493;0.9256308511563592;0.8959857050280821;-0.005145896271261646;-0.004981032030465861;9.998910892809976;0.8334164273949837;0.015561742640472706;0.015559810603795281;0.8061918355814034;-0.01354799581261226;1.0338612017122548;0.8064714742680664
28.526388;1.0332693391814647;0.9256308242688801;0.895984144407007;-0.00514589824524485;-0.004981032810916122;9.998901899177254;0.8334153142493687;0.015561750644498579;0.015559795091652727;0.8061874559519532;-0.013547995042011445;1.0338634200233885;0.8064721028660874
28.536388;1.0332712057563591;0.9256307977010024;0.8959824276620477;-0.005145900299715824;-0.004981033602927322;9.998892991626663;0.8334142226900881;0.01556175804245554;0.015559779077026518;0.8061831005863894;-0.013547994252443489;1.033865751223401;0.8064727161624553
28.546388;1.0332730863434778;0.92563076814335;0.895980550349995;-0.005145902437816819;-0.00498103440522949;9.998884194480375;0.833413148999777;0.015561764743184837;0.01555976250741854;0.8061787683866115;-0.013547993442603422;1.03386819750475;0.8064733208090787
28.556388;1.033274988067634;0.9256307319370481;0.895978508500256;-0.0051459046623283464;-0.00498103521595669;9.998875519138545;0.8334120889653001;0.015561770659628592;0.01555974531900092;0.806174457740959;-0.013547992611068121;1.033870760982336;0.8064739241713765
28.566388;1.0332769186806634;0.925630684852488;0.8959762991294706;-0.00514590697557706;-0.00498103603291552;9.99886696416356;0.8334110380349635;0.015561775701747245;0.015559727440810588;0.8061701681177135;-0.01354799175642086;1.0338734433402583;0.8064745339574982
28.576388;1.033278886797999;0.9256306215547973;0.8959739204390554;-0.005145909379625806;-0.004981036854094294;9.998858513579217;0.8334099921415166;0.015561779775922971;0.015559708797435795;0.8061659003515255;-0.013547990877343662;1.0338762453087942;0.8064751579534346
28.586388;1.0332809022931952;0.9256305359289758;0.8959713711248368;-0.0051459118765329005;-0.004981037677979841;9.998850127954984;0.8334089486383753;0.015561782800328956;0.015559689308840838;0.8061616557016658;-0.013547989972579593;1.0338791661102005;0.8064758040039272
28.596388;1.0332829758770425;0.9256304218848254;0.8959686492624974;-0.005145914468618136;-0.004981038503535719;9.998841741582204;0.8334079060489293;0.015561784711743645;0.015559668886901405;0.8061574347669477;-0.013547989040886388;1.0338822034694188;0.8064764797868308
28.606388;1.033285117631383;0.925630274237835;0.895965752252222;-0.005145917158727013;-0.004981039330090339;9.998833277718507;0.8334068630812057;0.01556178545693163;0.01555964743918924;0.8061532366691577;-0.013547988081067643;1.0338853543652209;0.8064771923468556
28.616388;1.033287335521431;0.9256300898421383;0.8959626777068804;-0.005145919950241219;-0.004981040157276247;9.99882466815215;0.8334058181552155;0.015561784980778075;0.015559624886371484;0.8061490586905667;-0.013547987091943799;1.03388861604902;0.8064779477978034
28.626388;1.0332896348369225;0.9256298678015886;0.8959594239000608;-0.0051459228466922795;-0.004981040984917179;9.998815858734503;0.8334047694769923;0.015561783213414145;0.015559601166995932;0.8061448967068052;-0.013547986072320188;1.0338919862856188;0.8064787510163929
28.636388;1.0332920187242667;0.9256296081525197;0.8959559895623641;-0.0051459258513856425;-0.0049810418128613;9.998806803876468;0.8334037150433676;0.015561780063890175;0.015559576215568294;0.8061407460915055;-0.013547985021167847;1.0338954622501157;0.8064796055990724
28.646388;1.0332944892127731;0.9256293110111774;0.8959523736050775;-0.005145928967469486;-0.004981042640828455;9.998797464687444;0.8334026522517956;0.015561775429288329;0.01555954993980707;0.8061366023175857;-0.013547983937847428;1.033899039516207;0.8064805143646948
28.656388;1.0332970475275263;0.9256289769543521;0.8959485752039152;-0.005145932198170209;-0.004981043468359289;9.998787813838376;0.8334015775041841;0.015561769207463055;0.015559522218249208;0.806132460918753;-0.01354798282210907;1.0339027126211142;0.8064814796358879
28.666388;1.0332996932631378;0.9256286067636061;0.8959445944948549;-0.005145935546778895;-0.004981044295023894;9.998777834522866;0.8334004863758226;0.015561761302479812;0.015559492915419876;0.8061283171019613;-0.013548981673977027;1.033906476348185;0.8064825199954938
28.676388;1.0333024238536306;0.9256282002382208;0.895940432811461;-0.005145939016516059;-0.004981045120776795;9.998767509927848;0.8333993740479284;0.015561751628591951;0.015559461896203433;0.8061241655232266;-0.013548980493708028;1.0339103262029259;0.8064836031519504
28.686388;1.0333052354011465;0.9256277556386822;0.8959360913648445;-0.005145942610584878;-0.0049810459461678645;9.998756817286125;0.833398235384548;0.0155617401134849;0.015559429027097681;0.8061200004710112;-0.013548979281830078;1.0339142579403011;0.8064847469106793
28.696388;1.0333081237952126;0.9256272700731405;0.8959315697956377;-0.005145946332416125;-0.004981046772270273;9.998745733887368;0.833397064664619;0.015561726694996761;0.015559394173200333;0.8061158162180889;-0.013548978039128131;1.033918267220499;0.8064859522915624
28.706388;1.0333110848895222;0.925626739955281;0.895926866218656;-0.0051459501858704595;-0.004981047600414388;9.998734244582543;0.8333958555866503;0.015561711316572326;0.015559357196635587;0.8061116070593296;-0.013548976766452638;1.0339223499115853;0.8064872202222008
28.716388;1.0333141141428148;0.9256261612385872;0.8959219779860643;-0.005145954175311143;-0.0049810484321623685;9.99872234356809;0.8333946017475274;0.01556169392265475;0.015559317948712325;0.8061073669247053;-0.013548975464509404;1.033926502083114;0.8064885505258557
28.726388;1.0333172067031875;0.9256255296149968;0.8959169021210757;-0.005145958305471356;-0.004981049269537172;9.998710033698874;0.8333932970273061;0.015561674450267305;0.01555927625653422;0.806103089280487;-0.013548974133885647;1.0339307192459462;0.8064899414455451
28.736388;1.0333203578546024;0.9256248404770702;0.895911635549706;-0.005145962581013425;-0.004981050114965139;9.99869732198407;0.8333919357149646;0.015561652825212872;0.015559231921234809;0.8060987678426972;-0.013548972775204315;1.0339349959585187;0.8064913906296886
28.746388;1.0333235634523854;0.9256240886285371;0.8959061753062612;-0.005145967006143632;-0.004981050971063792;9.998684212041423;0.8333905126743505;0.015561628962588808;0.015559184736996098;0.8060943972209804;-0.01354897138922558;1.0339393265224126;0.8064928961422909
28.756388;1.0333268202883006;0.9256232683520593;0.8959005187848588;-0.005145971584640378;-0.004981051840541985;9.99867070185383;0.8333890234293644;0.015561602763879476;0.015559134513544058;0.8060899726311938;-0.013548969976978686;1.0339437059606784;0.8064944562879858
28.766388;1.033330125605215;0.9256223742316497;0.8958946644018257;-0.00514597632004695;-0.004981052725853918;9.99865678722803;0.833387463821141;0.015561574116945802;0.015559081083819355;0.8060854893824383;-0.013548968539892313;1.033948130280241;0.8064960689606472
28.776388;1.0333334756188355;0.9256214020321094;0.8958886125313192;-0.005145981215785568;-0.004981053628777294;9.998642463679177;0.833385829618456;0.01556154290323656;0.015559024296713886;0.8060809428054649;-0.013548967079706788;1.0339525960965361;0.8064977315595587
28.786388;1.0333368646085503;0.9256203486327271;0.8958823657432506;-0.005145986275263292;-0.004981054550534158;9.998627729123346;0.8333841169497685;0.015561509003518095;0.015558964004682872;0.8060763282926875;-0.013548965598220053;1.0339571003119015;0.8064994412830854
28.796388;1.0333402852901217;0.9256192113495327;0.8958759278620857;-0.005145991501997749;-0.004981055492241356;9.998612592871403;0.8333823230346615;0.015561472297973288;0.015558900061398252;0.8060716414183831;-0.013548964097167219;1.033961640190623;0.806501194881652
28.806388;1.033343729669104;0.9256176000734142;0.8958689274912696;-0.005144916481938646;-0.0049800106439056805;9.998597081077303;0.8333804456646154;0.015561432670745997;0.015558832329646995;0.806066878284595;-0.013548962578307374;1.0339662137431578;0.8065029878905517
28.816388;1.0333471894798705;0.9256162887735433;0.8958621191478635;-0.0051449220546488416;-0.004980011629221191;9.998581230793217;0.8333784818551851;0.015561390021474532;0.01555876068420019;0.8060620360670945;-0.013548961043418134;1.0339708201281332;0.8065048145289074
28.826388;1.033350655849323;0.9256148897211648;0.8958551324548978;-0.005144927806693538;-0.004980012638363776;9.998565080774615;0.8333764276581603;0.015561344269736302;0.015558685011607074;0.8060571134137582;-0.013548959493994983;1.0339754600445488;0.8065066685804873
28.836388;1.0333541194459357;0.9256134039262301;0.8958479737094193;-0.0051449337427458205;-0.00498001367265487;9.99854866581277;0.8333742792175582;0.015561295342908923;0.015558605212946688;0.8060521099598967;-0.013548957931026655;1.0339801365916452;0.8065085443940264
28.846388;1.033357572277472;0.9256118326181585;0.8958406496204203;-0.0051449398676888;-0.0049800147332905885;9.998532015606795;0.8333720332210679;0.01556124315477375;0.015558521199177736;0.806047025420402;-0.013548956355188192;1.0339848559436138;0.8065104377858227
28.856388;1.0333610093075276;0.9256101768986688;0.8958331661598737;-0.005144946186509463;-0.004980015821552285;9.99851515741736;0.8333696860324955;0.015561187593901352;0.015558432878943719;0.8060418590414824;-0.013548954767082377;1.033989626563878;0.8065123465169475
28.866388;1.0333644280404635;0.92560843754504;0.8958255285295315;-0.005144952704273728;-0.004980016939078678;9.998498117941189;0.8333672329790329;0.015561128529833743;0.015558340153591959;0.8060366091184853;-0.013548953167173852;1.033994457713326;0.8065142695105408
28.876388;1.033367827376061;0.9256066141772191;0.8958177416234951;-0.005144959426006319;-0.004980018088057638;9.998480922717409;0.8333646689861417;0.015561065825293048;0.015558242924011336;0.8060312727633285;-0.013548951555674702;1.03399935823888;0.8065162055837636
28.886388;1.0333712070062244;0.9256047042797101;0.8958098096292403;-0.005144966356485072;-0.004980019271178889;9.998463596371868;0.8333619896119134;0.015560999341883658;0.015558141099972186;0.8060258461393691;-0.01354894993265598;1.0340043357639483;0.8065181531577748
28.896388;1.0333745667727918;0.9256027032692905;0.8958017350836953;-0.00514497350023943;-0.004980020491237979;9.99844616278719;0.833359191060743;0.015560928936048931;0.015558034593848753;0.8060203246245755;-0.013548948298225205;1.03400939706583;0.8065201106401687
28.906388;1.0333779059751753;0.9256006051258139;0.8957935187359144;-0.005144980861795454;-0.004980021750839244;9.99842864181464;0.8333562690386862;0.015560854453324282;0.01555792329576996;0.8060147029602613;-0.013548946652563572;1.0340145490912875;0.8065220763010396
28.916388;1.0333812232683217;0.9255984026634871;0.8957851602792227;-0.005144988445878446;-0.004980023052472923;9.998411049004071;0.8333532176979702;0.015560775730791105;0.015557807063888963;0.8060089756491777;-0.013548944995902458;1.034019798968228;0.8065240478475416
28.926388;1.0333845174045826;0.9255960877991691;0.8957766588540805;-0.005144996257502667;-0.004980024398679536;9.998393404545538;0.8333500298824201;0.01556069260428135;0.015557685745769205;0.8060031373557519;-0.013548943328592803;1.034025153228965;0.8065260227472357
28.936388;1.0333877880961395;0.9255936519246009;0.895768013126717;-0.005145004302076029;-0.004980025792138888;9.998375737295241;0.8333466979570909;0.015560604919334123;0.01555755919923736;0.8059971833734025;-0.013548941651191306;1.0340306171488918;0.8065279989097167
28.946388;1.0333910355110847;0.9255910861288689;0.895759221518742;-0.005145012585441819;-0.004980027235734543;9.998358070582782;0.8333432141099236;0.015560512548361815;0.015557427291296885;0.8059911099566648;-0.01354893996428296;1.034036194652855;0.8065299747699837
28.956388;1.0333942594620207;0.925588381652894;0.8957502823481411;-0.005145021113822354;-0.0049800287325896305;9.998340405142434;0.8333395708414689;0.01556041539384203;0.015557289884397526;0.8059849136905926;-0.013548938268091762;1.0340418891002077;0.8065319492948732
28.966388;1.0333974605497547;0.9255855306599694;0.8957411935641;-0.005145029893771491;-0.004980030285988451;9.99832271803195;0.8333357621759366;0.015560313371281734;0.015557146825469596;0.8059785905366356;-0.01354893656228341;1.034047704327561;0.8065339225757655
28.976388;1.0334006418467305;0.9255825262127876;0.8957319527565699;-0.005145038932214339;-0.004980031899122695;9.998304968345902;0.8333317842043979;0.01556020640160205;0.015556997950789585;0.8059721359418537;-0.013548934846056506;1.0340536450005682;0.8065358964146935
28.986388;1.0334038087151756;0.9255793611810494;0.8957225577296867;-0.0051450482366400645;-0.004980033574840289;9.998287098621539;0.8333276341663599;0.015560094414423678;0.015556843106187218;0.8059655452987701;-0.013548933118371988;1.0340597163068077;0.8065378741433555
28.996388;1.033406967115745;0.925576027890095;0.8957130065804347;-0.0051450578152254425;-0.004980035315705798;9.998269042401281;0.8333233092449289;0.015559977342178136;0.015556682161507901;0.8059588137007782;-0.013548931378124332;1.0340659235264436;0.8065398596859379
29.006388;1.0334101220243408;0.9255725190723697;0.8957032969642282;-0.00514506767666109;-0.004980037124338567;9.998250735402323;0.8333188060485177;0.015559855112171953;0.015556515009841902;0.8059519355575401;-0.013548929624068408;1.0340722715800403;0.8065418565031226
29.016388;1.0334132773267146;0.9255688284070218;0.8956934256996121;-0.005145077829996087;-0.0049800390036144546;9.998232113020766;0.8333141209084015;0.015559727645640165;0.01555634156428516;0.8059449046915542;-0.013548927854681285;1.034078764654219;0.8065438671884249
29.026388;1.033416437174009;0.9255649501871579;0.8956833889355571;-0.005145088284579609;-0.004980040956566018;9.998213103898703;0.8333092508969212;0.015559594865973404;0.015556161750302723;0.8059377149789604;-0.0135489260681683;1.034085406111106;0.8065458939606416
29.036388;1.0334196071042638;0.9255608790920493;0.89567318220122;-0.0051450990497373655;-0.004980042986305648;9.998193637294454;0.8333041947533771;0.015559456706415316;0.01555597549002233;0.8059303612958383;-0.01354892426246953;1.0340921985662257;0.8065479395112211
29.046388;1.0334227938462244;0.9255566100514834;0.8956628003545423;-0.0051451101345071516;-0.0049800450960746975;9.998173651135096;0.8332989529529181;0.015559313095153548;0.015555782691285052;0.8059228402337403;-0.013548922435206273;1.0340991444917667;0.8065500074221292
29.056388;1.03342600457702;0.9255521379076276;0.8956522375862441;-0.005145121548004486;-0.0049800472891488754;9.998153087521976;0.8332935271715123;0.015559163935860118;0.015555583243289527;0.8059151498841415;-0.013548920583705416;1.0341062476486143;0.8065521020687957
29.066388;1.0334292467643806;0.9255474572234024;0.8956414874134415;-0.005145133299948924;-0.004980049568707406;9.998131889189565;0.8332879195666619;0.01555900911564692;0.015555377014575681;0.8059072885195797;-0.013548918705131413;1.0341135140040334;0.8065542283241648
29.076388;1.0334325285164065;0.9255425624345937;0.8956305428544332;-0.0051451454005573515;-0.004980051937841172;9.998110001478418;0.8332821320984088;0.015558848523641474;0.015555163851767771;0.8058992533456765;-0.013548916796553232;1.0341209508881428;0.806556391010353
29.086388;1.0334358583626666;0.9255374483220764;0.8956193967026963;-0.005145157860011639;-0.004980054399407172;9.998087370073662;0.8332761662890257;0.01555868204793997;0.01555494357849875;0.8058910402719761;-0.013548914854794075;1.034128565627675;0.8065585946230591
29.096388;1.0334392443457538;0.925532110492131;0.8956080414383067;-0.0051451706881947435;-0.004980056955800803;9.998063940231678;0.8332700234708329;0.015558509555144165;0.015554716002640875;0.8058826440554536;-0.013548912876253809;1.0341363651004072;0.8065608437458524
29.106388;1.033442693643232;0.9255265452039843;0.8955964691432252;-0.005145183894800002;-0.004980059609179213;9.998039661984306;0.833263704920444;0.015558330885387947;0.015554480927155508;0.8058740581254273;-0.013548910856947835;1.0341443557142869;0.806563143338329
29.116388;1.03344621300126;0.9255207483404384;0.8955846719340631;-0.005145197489426948;-0.004980062361977351;9.998014488722031;0.8332572115660102;0.015558145874552629;0.015554238148254913;0.8058652746562488;-0.013548908792742365;1.03415254328499;0.8065654986396612
29.126388;1.0334498094898865;0.9255147144345072;0.8955726421290064;-0.005145211481486001;-0.004980065217064784;9.997988366107826;0.8332505435418026;0.015557954381232076;0.015553987448905099;0.8058562855096996;-0.013548906679681918;1.0341609330870751;0.8065679150107435
29.136388;1.0334534915636038;0.9255084367578228;0.895560371896566;-0.005145225880168413;-0.004980068177516173;9.99796122731876;0.8332436996774116;0.015557756299543413;0.015553728603145198;0.805847082982419;-0.013548904514191029;1.03416953009437;0.8065703977679766
29.146388;1.0334572694314872;0.9255019080162222;0.8955478531715831;-0.00514524069458315;-0.004980071246439739;9.997933003437035;0.8332366769313423;0.015557551554186727;0.015553461386706092;0.8058376592333634;-0.013548902293021902;1.034178339024485;0.8065729524662464
29.156388;1.0334611539368932;0.9254951207931675;0.8955350775603117;-0.0051452559338317026;-0.004980074427029614;9.99790363887443;0.8332294701990013;0.015557340079474579;0.015553185588002607;0.8058280054128572;-0.013548900013164767;1.0341873638772037;0.8065755854533306
29.166388;1.0334651557411754;0.9254880680528912;0.8955220361285267;-0.005145271607047999;-0.004980077722675639;9.997873099530743;0.8332220730338572;0.015557121797013592;0.015552901011967551;0.8058181117435905;-0.013548897671876389;1.0341966075730105;0.8065783037072634
29.176388;1.0334692860857528;0.9254807439815264;0.8955087197133814;-0.005145287723569886;-0.004980081136984339;9.997841368896015;0.8332144791019689;0.015556896611491615;0.015552607466581497;0.8058079682315867;-0.013548895266738178;1.0342060728201137;0.8065811142763933
29.186388;1.0334735576760719;0.9254731442940681;0.8954951192332392;-0.005145304293035318;-0.00498008467369346;9.997808438792738;0.8332066832996354;0.015556664418857306;0.01555230474776916;0.8057975653625301;-0.013548892795612147;1.0342157637723977;0.8065840243116882
29.196388;1.0334779845201947;0.9254652658420269;0.8954812255735499;-0.005145321325196524;-0.004980088336488394;9.99777430722776;0.8331986819339529;0.015556425107528875;0.015551992639547887;0.8057868945929912;-0.0135488902565125;1.0342256870457969;0.8065870413489292
29.206388;1.0334825808044896;0.9254571067068905;0.8954670297258633;-0.005145338829751992;-0.004980092128766495;9.99773898300944;0.8331904725199514;0.01555617855479262;0.015551670914608413;0.8057759482486455;-0.01354888764758694;1.034235851775948;0.8065901731855961
29.216388;1.0334873593104088;0.9254486665868094;0.8954525233776593;-0.005145356816437585;-0.004980096053535237;9.997702486931045;0.8331820534379184;0.015555924627540987;0.015551339327348717;0.8057647189187391;-0.013548884967226034;1.0342462690715317;0.8065934276298777
29.226388;1.033492330671646;0.925439945973102;0.8954376994181509;-0.005145375295182945;-0.004980100113557077;9.997664844255715;0.833173423522662;0.015555663185262997;0.015550997614495991;0.80575319913307;-0.013548882214061123;1.0342569510643957;0.8065968123539061
29.236388;1.0334975039401253;0.9254309443873578;0.8954225519322356;-0.00514539427620133;-0.004980104311486545;9.997626073910146;0.8331645822882588;0.015555394080743013;0.015550645505577096;0.8057413809001894;-0.013548879386716667;1.0342679098874932;0.8066003346560497
29.246388;1.0335028873379701;0.9254216593192779;0.8954070754708896;-0.00514541377001256;-0.004980108649802488;9.997586186202195;0.8331555301283146;0.015555117148094657;0.015550282725897844;0.8057292548041188;-0.013548876483570206;1.0342791570657137;0.8066040012120538
29.256388;1.0335084885377672;0.925412086496648;0.8953912637666361;-0.0051454337874836205;-0.004980113130712433;9.997545193177517;0.8331462674364386;0.015554832187696852;0.015549908990583073;0.8057168100325087;-0.01354887350285209;1.0342907031804562;0.806607818001775
29.266388;1.033514314587955;0.9254022207686176;0.8953751090125666;-0.0051454543399536475;-0.004980117756161681;9.997503119275262;0.8331367937066492;0.015554538977286182;0.015549524009174956;0.8057040353853412;-0.013548870442967183;1.0343025575692633;0.8066117903678415
29.276388;1.0335203715876933;0.9253920564369922;0.8953586025236044;-0.005145475439181583;-0.0049801225278430115;9.997459997682881;0.8331271076503617;0.015554237299309926;0.015549127497427638;0.8056909202190138;-0.013548867302766521;1.0343147287508856;0.8066159232482841
29.286388;1.0335266643826087;0.9253815867809833;0.8953417357125342;-0.005145497097034558;-0.004980127447104224;9.99741585843772;0.8331172078251196;0.015553926951561563;0.015548719177148621;0.8056774551172577;-0.013548864081688898;1.0343272255044023;0.8066202216584888
29.296388;1.0335331965523915;0.9253708035969449;0.8953244999509558;-0.005145519325266417;-0.004980132514831624;9.997370722448734;0.833107093016122;0.015553607734306656;0.015548298770842323;0.8056636318314503;-0.013548860779694702;1.0343400571327968;0.8066246909174335
29.306388;1.0335399707066073;0.9253596972822526;0.8953068859489216;-0.00514554213551554;-0.004980137731422288;9.997324601075206;0.833096762166346;0.015553279430800933;0.015547866004691588;0.8056494430492811;-0.013548857397012119;1.0343532324221254;0.8066293364590545
29.316388;1.0335469889940625;0.9253482572825398;0.8952888840707247;-0.0051455655394394995;-0.004980143096798202;9.997277495831321;0.8330862141187917;0.015552941802087166;0.015547420612643154;0.8056348828871738;-0.013548853933849001;1.0343667586602205;0.8066341641615583
29.326388;1.0335542534877253;0.9253364725108864;0.8952704847626606;-0.005145589548976176;-0.004980148610421761;9.997229399323023;0.8330754475328351;0.015552594593814641;0.015546962330770034;0.8056199466033748;-0.013548850390181739;1.0343806419703019;0.8066391809261394
29.336388;1.0335617665217118;0.9253243314035997;0.8952516779729155;-0.005145614176510931;-0.004980154271458174;9.997180300391104;0.8330644611847826;0.015552237537115664;0.01554649089025251;0.8056046292079208;-0.013548846765762118;1.034394888571597;0.806644394129417
29.346388;1.0335695316318403;0.9253118218274954;0.8952324527864824;-0.005145639434766249;-0.004980160079126103;9.997130189452921;0.8330532543756789;0.015551870346036363;0.015546006020759853;0.8055889252640992;-0.013548843060331286;1.0344095057584255;0.806649810510978
29.356388;1.0335775540936116;0.9252989314167068;0.8952127982029875;-0.005145665336649709;-0.004980166032952888;9.99707905818707;0.8330418267482324;0.015551492724628701;0.015545507455236843;0.8055728298347831;-0.013548839273804106;1.0344245019178493;0.8066554359670618
29.366388;1.033585839802378;0.9252856481069485;0.8951927039391652;-0.0051456918951794635;-0.004980172132815184;9.997026895356456;0.8330301772573216;0.01555110437383696;0.015544994928513096;0.8055563386817547;-0.013548835406335193;1.0344398859033999;0.8066612760825276
29.376388;1.0335943942166086;0.925271960067933;0.8951721600588038;-0.005145719123387802;-0.004980178378997333;9.996973687676057;0.8330183030963465;0.015550704983699775;0.01554446817705169;0.8055394476934398;-0.013548831458247998;1.0344556666699551;0.8066673364892504
29.386388;1.0336032225007565;0.9252578552426418;0.8951511560820682;-0.0051457470342910075;-0.004980184772194014;9.996919428061913;0.8330061997522711;0.0155502942279451;0.015543926940335703;0.8055221523448781;-0.013548827429809802;1.0344718534350388;0.8066736230078971
29.396388;1.0336123294691897;0.9252433213736734;0.895129680885546;-0.005145775640917007;-0.004980191313192829;9.996864115786153;0.832993862278338;0.01554987177340091;0.015543370957367198;0.8055044475230501;-0.013548823321014484;1.0344884555371572;0.806680142026074
29.406388;1.033621719210801;0.9252283460613551;0.8951077233291252;-0.005145804956249165;-0.004980198002458351;9.996807745023455;0.8329812864293643;0.015549437283299387;0.015542799957081762;0.8054863275659256;-0.013548819131477251;1.034505481707987;0.8066869009242409
29.416388;1.0336313953816896;0.9252129162092965;0.895085273072791;-0.005145834993161597;-0.004980204839929447;9.996750299602978;0.8329684684513616;0.0155489904114936;0.015542213649730807;0.8054677859720962;-0.013548814860459113;1.0345229396171618;0.8066939079919505
29.426388;1.0336413617550804;0.925197018160281;0.8950623212198905;-0.005145865764429103;-0.004980211825003188;9.99669176080661;0.8329554039024568;0.0155485308022836;0.015541611731286036;0.8054488150257573;-0.013548810507026051;1.034540835947241;0.8067011719448569
29.436388;1.0336516221240533;0.9251806391391247;0.8950388601195974;-0.005145897282682376;-0.004980218956579447;9.996632120018687;0.8329420868612871;0.015548058089705072;0.015540993901868392;0.8054294061181423;-0.013548806070139278;1.034559176393684;0.8067087016152928
29.446388;1.033662179783805;0.9251637682173146;0.8950148823061991;-0.005145929560224319;-0.004980226233051229;9.99657138160599;0.8329285102743319;0.015547571894068826;0.01554035988245993;0.8054095504179732;-0.013548801548581266;1.0345779653674285;0.8067165060916326
29.456388;1.0336730372939293;0.9251463957952084;0.894990379570183;-0.005145962608915994;-0.0049802336522588;9.996509553166428;0.8329146665401833;0.015547071822332852;0.01553970941549657;0.805389239207889;-0.013548796940932079;1.0345972059281325;0.8067245951290376
29.466388;1.0336841965837487;0.9251285125767855;0.8949653428292861;-0.005145996440312895;-0.004980241211565221;9.996446640171884;0.8329005471480745;0.015546557466698882;0.015539042250530537;0.805368464180481;-0.013548792245674861;1.0346169004696095;0.8067329793705519
29.476388;1.0336956591141104;0.9251101092689464;0.8949397628420954;-0.005146031065876023;-0.004980248908007286;9.996382650027625;0.832886142121945;0.015546028401644388;0.01553835812941877;0.8053472177716586;-0.013548787461361811;1.034637051512101;0.8067416700526866
29.486388;1.033707426032287;0.9250911774755717;0.8949136312882856;-0.005146066497146534;-0.0049802567382789;9.996317596915212;0.8328714403673954;0.015545484190853895;0.015537656786899454;0.8053254932222739;-0.013548782586807593;1.0346576613514358;0.8067506782498809
29.496388;1.0337194983667028;0.9250717109124288;0.8948869413100012;-0.005146102745911751;-0.004980264698572892;9.996251506440753;0.8328564303390921;0.015544924398315608;0.015536937963668387;0.8053032845228519;-0.013548777621228155;1.0346787311672876;0.8067600140799
29.506388;1.0337318770215116;0.925051705596679;0.8948596877417383;-0.0051461398242518335;-0.004980272784527036;9.996184419243882;0.8328411004400306;0.015544348589273307;0.015536201410399781;0.8052805865301176;-0.013548772564245337;1.0347002613368539;0.8067696865226789
29.516388;1.0337445623345682;0.9250311588486575;0.8948318677270379;-0.005146177744457595;-0.004980280991326487;9.996116390046623;0.8328254394436172;0.015543756328950295;0.015535446879245667;0.8052573953383688;-0.013548767415708308;1.0347222523672213;0.8067797037288281
29.526388;1.0337575534254677;0.9250100681305929;0.8948034810648285;-0.00514621651880833;-0.004980289313877013;9.996047480349336;0.8328094371089912;0.015543147186430805;0.01553467411933941;0.8052337084895176;-0.013548762175367275;1.0347447047193625;0.806790072962037
29.536388;1.033770847913494;0.9249884303673752;0.8947745298202954;-0.005146256159187655;-0.004980297746928783;9.995977747754054;0.8327930847524779;0.01554252073365739;0.01553388288378221;0.8052095247362995;-0.01354875684262594;1.0347676176532685;0.8068008002212271
29.546388;1.0337844422618538;0.9249662413998258;0.8947450177878402;-0.0051462966768622605;-0.004980306285022459;9.995907245426666;0.8327763754763177;0.015541876537842246;0.0155330729416656;0.8051848436377465;-0.01354875141661203;1.0347909883220716;0.8068118902685081
29.556388;1.0337983322717434;0.9249434956391627;0.894714949822554;-0.005146338082633332;-0.004980314922341987;9.995836036628818;0.8327593041983629;0.015541214157153389;0.015532244079560385;0.8051596653818431;-0.013548745896466914;1.0348148117721103;0.8068233473109316
29.566388;1.033812513245593;0.9249201860202791;0.8946843310342728;-0.0051463803870279426;-0.004980323652629417;9.995764206606532;0.8327418675058775;0.015540533145581436;0.015531396090541341;0.8051339912369694;-0.013548740281441542;1.0348390814248063;0.8068351758449368
29.576388;1.0338269799394462;0.9248963037741014;0.8946531668419643;-0.0051464236001976995;-0.004980332469143451;9.995691861341392;0.8327240632008525;0.015539833063075117;0.015530528767062571;0.8051078242852243;-0.013548734570647723;1.0348637901096434;0.8068473809635092
29.586388;1.0338417266167248;0.924871838496403;0.8946214640106255;-0.005146467731624634;-0.004980341364635778;9.995619125493553;0.8327058899656349;0.01553911347725245;0.015529641903207889;0.8050811698206785;-0.013548728762857403;1.034888932014498;0.8068599684393212
29.596388;1.0338567472163158;0.9248467789733755;0.8945892311121193;-0.005146512789896044;-0.004980350331335977;9.99554614444314;0.8326873472803114;0.015538373949090852;0.015528735294020794;0.8050540352633508;-0.01354872285674012;1.0349145035279954;0.8068729450059818
29.606388;1.0338720356450588;0.9248211136560659;0.8945564777366869;-0.005146558782645943;-0.004980359360924408;9.995473082829225;0.8326684354644829;0.015537614018333023;0.015527808725878152;0.8050264295479961;-0.013548716851333461;1.0349405016013684;0.8068863181419267
29.616388;1.0338875861323171;0.9247948300451542;0.8945232139575346;-0.005146605716538433;-0.004980368444443654;9.99540012469975;0.832649156103047;0.015536833204161816;0.015526861974786315;0.8049983627053444;-0.013548710746170917;1.0349669217136626;0.8069000950649823
29.626388;1.033903392867294;0.9247679143554047;0.894489450925345;-0.0051466535971920364;-0.0049803775720365815;9.995327479195252;0.8326295124350154;0.01553603100887892;0.015525894823136927;0.8049698461900636;-0.013548704541012924;1.0349937569126928;0.8069142820135876
29.636388;1.033919448341577;0.9247403528027076;0.894455201430254;-0.005146702429243579;-0.004980386732590545;9.995255378150288;0.8326095087364307;0.01553520691192529;0.015524907080086157;0.8049408931452404;-0.013548698235829977;1.0350209973941384;0.8069288846804223
29.646388;1.0339357416323165;0.9247121328898504;0.8944204797249038;-0.005146752216647634;-0.004980395913538442;9.99518406280536;0.8325891490771681;0.015534360364616326;0.015523898587850849;0.8049115180822566;-0.013548691831322165;1.0350486299896722;0.8069439088222281
29.656388;1.033952258304335;0.9246832425190471;0.8943853009508761;-0.005146802962887359;-0.004980405101007073;9.995113776202585;0.8325684365852453;0.015533490793076143;0.0155228692109634;0.8048817364754014;-0.013548685329396607;1.0350766376961194;0.8069593600070243
29.666388;1.033968981482097;0.9246536683334969;0.8943496806129109;-0.005146854670842962;-0.004980414280205107;9.995044767568587;0.8325473732898369;0.015532597603494448;0.015521818823453546;0.8048515646907614;-0.013548678733016387;1.0351050002978726;0.8069752429982454
29.676388;1.0339858925035692;0.9246233954300925;0.8943136348097023;-0.0051469073423930575;-0.004980423435644844;9.994977299766772;0.8325259604648373;0.015531680188432156;0.015520747305066146;0.8048210202488785;-0.013548672045598906;1.0351336959875364;0.8069915611375781
29.686388;1.0340029707550868;0.9245924077603661;0.894277181298;-0.005146960978000407;-0.004980432551102569;9.994911652594883;0.8325041995817212;0.015530737936179935;0.015519654541938198;0.8047901221673356;-0.013548665270598972;1.035162702478018;0.8070083161858408
29.696388;1.034020193496351;0.924560688369688;0.8942403406796848;-0.005147015576516425;-0.0049804416095151115;9.994848121962226;0.8324820931345931;0.015529770236123173;0.015518540428057073;0.8047588912515797;-0.013548658411441594;1.0351919971351011;0.8070255093200285
29.706388;1.0340375359431826;0.9245282195265088;0.894203137081788;-0.005147071135129792;-0.004980450592897302;9.994787018186507;0.832459644812094;0.01552877647572482;0.015517404868947877;0.8047273503561637;-0.013548651471505057;1.0352215562493372;0.8070431424109487
29.716388;1.034054970978723;0.9244949826317882;0.8941655978731674;-0.005147127649346628;-0.004980459482379315;9.994728663918792;0.8324368595508316;0.01552775603835034;0.015516247794382737;0.804695524401522;-0.013548644454098745;1.03525135384567;0.8070612182364904
29.726388;1.034072468789762;0.9244609585638143;0.8941277526711625;-0.005147185113121567;-0.004980468258307902;9.994673393786258;0.8324137437009358;0.015526708309169818;0.015515069175891492;0.8046634400341421;-0.013548637362494686;1.035281361395442;0.8070797394595697
29.736388;1.0340899970443342;0.9244261286864351;0.8940896326141423;-0.005147243519009725;-0.0049804769001713725;9.994621556146795;0.8323903050455652;0.01552563268531844;0.015513869030714344;0.8046311252008789;-0.013548630200028696;1.035311548607505;0.8070987072379796
29.746388;1.034107520901035;0.9243904752188212;0.8940512705867244;-0.005147302858028836;-0.00498048538635695;9.994573511455739;0.8323665527655605;0.015524528580155928;0.015512647418803606;0.8045986092237314;-0.013548622970324777;1.0353418837704527;0.8071181204712482
29.756388;1.0341250025251605;0.9243539804701523;0.8940127021462534;-0.005147363119253736;-0.004980493693917515;9.99452963223551;0.8323424971127668;0.015523395420779549;0.015511404457944137;0.8045659235591234;-0.013548615677550576;1.0353723331389428;0.8071379759485015
29.766388;1.0341424010050195;0.9243166261435122;0.8939739663188842;-0.005147424289405749;-0.0049805017984188606;9.994490308056234;0.8323181489646617;0.015522232647689007;0.015510140348672593;0.8045331023608501;-0.013548608326689266;1.0354028608916592;0.8071582692352646
29.776388;1.0341596726927968;0.9242783936612832;0.8939351057184521;-0.005147486352557756;-0.004980509673909782;9.994455943612703;0.8322935202370294;0.01552103971098405;0.01550885537059227;0.8045001822892558;-0.013548600923753613;1.0354334301847443;0.8071789954985911
29.786388;1.0341767713855705;0.9242392652919066;0.8938961662954061;-0.005147549289914091;-0.004980517292947146;9.994426952380119;0.8322686245732256;0.015519816059878594;0.015507549852883877;0.8044672022426773;-0.013548593475654203;1.0354640034698157;0.8072001494408291
29.796388;1.034193648708051;0.9241992249800254;0.8938571974823213;-0.005147613079728094;-0.004980524626523578;9.994403756447133;0.8322434773662313;0.01551856113902573;0.015506224162461262;0.8044342033184081;-0.013548585989862779;1.0354945414986785;0.8072217251213514
29.806388;1.0342102547221288;0.9241582576322395;0.893818252559124;-0.005147677697340309;-0.00498053164401541;9.994386787312507;0.8322180960354622;0.015517274391444298;0.015504878717281755;0.8044012285163401;-0.013548578474259509;1.0355250018412416;0.8072437164267237
29.816388;1.0342265381342097;0.9241163474468742;0.8937793883836971;-0.005147743115082682;-0.004980538313192862;9.994376486696742;0.832192500849207;0.015515955257241313;0.015503514002653776;0.8043683224950947;-0.01354857093721462;1.0355553369864734;0.8072661173151027
29.826388;1.0342424459931132;0.924073477310569;0.8937406649413971;-0.005147809301914249;-0.0049805445999832505;9.99437331104635;0.8321667151194291;0.0155146031699303;0.015502130577385913;0.8043355321175668;-0.013548563387771377;1.0355854927266805;0.8072889215128883
29.836388;1.0342579230413387;0.9240296294115803;0.8937021460282902;-0.005147876223020657;-0.004980550468114945;9.994377732194012;0.8321407645949549;0.015513217555132831;0.015500729069909206;0.8043029075927212;-0.013548555835780312;1.0356154083141826;0.8073121225602378
29.846388;1.0342729110183317;0.9239847856510573;0.8936639008955274;-0.005147943839685835;-0.004980555879116672;9.99439023178689;0.8321146766536629;0.015511797826963505;0.015499310178072705;0.8042705035741665;-0.013548548291837052;1.0356450182292891;0.8073357142564623
29.856388;1.034287347927687;0.9239389275765595;0.893626005527837;-0.005148012109293441;-0.004980560792479751;9.994411303128315;0.8320884797513959;0.015510343379517299;0.015497874680051624;0.8042383799812948;-0.01354854076711749;1.0356742536495729;0.8073596907813142
