time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
29.866388;1.034301167262761;0.9238920361919768;0.8935885430223418;-0.005148080985004256;-0.004980565165556859;9.994441467442854;0.8320622040149828;0.015508853583391118;0.015496423448601903;0.8042066027151155;-0.013548533273420215;1.0357030426713576;0.8073840463300663
29.876388;1.0343142980017181;0.9238440916072335;0.8935516034459319;-0.005148150415068732;-0.004980568953389719;9.994481286227598;0.8320358828385477;0.015507327796801347;0.01549495746312198;0.8041752441006136;-0.013548525823268764;1.0357313097784364;0.8074087744574994
29.886388;1.0343266652839875;0.9237950728706531;0.8935152838233269;-0.005148220342300236;-0.004980572108567705;9.994531356256912;0.8320095537271095;0.015505765383387717;0.015493477821631924;0.8041443823987697;-0.013548518429793346;1.0357589750895153;0.8074338674976699
29.896388;1.0343381904051505;0.9237449586090719;0.8934796886170138;-0.005148290704043806;-0.004980574580751497;9.994592305549626;0.8319832578068325;0.015504165722306583;0.015491985751171831;0.804114100759418;-0.013548511106725523;1.0357859534806686;0.807459316790877
29.906388;1.034348790080721;0.9236937279451402;0.8934449303078039;-0.005148361432352011;-0.004980576316041849;9.994664800524946;0.8319570393694299;0.015502528208680482;0.015490482609664739;0.8040844872513814;-0.013548503868588989;1.0358121532165196;0.8074851134856282
29.916388;1.034358376219684;0.9236413605256855;0.8934111296630213;-0.00514843245384932;-0.004980577256728311;9.994749549217854;0.8319309464106691;0.015500852246964066;0.015488969875072582;0.8040556361145502;-0.01354849673067787;1.0358374748360653;0.8075112484994255
29.926388;1.0343668561705412;0.9235878362074169;0.8933784158840564;-0.005148503689074811;-0.004980577341346001;9.99484730072593;0.8319050315102017;0.015499137241182983;0.015487449128340334;0.8040276484188166;-0.013548489708875452;1.0358618118046952;0.8075377114630878
29.936388;1.0343741322871105;0.9235331354497581;0.8933469269229584;-0.005148575051758975;-0.004980576504791069;9.994958849420776;0.8318793518564748;0.01549738258998417;0.015485922052069853;0.8040006318789242;-0.013548482819739137;1.0358850518026492;0.807564489809338
29.946388;1.0343801010357085;0.9234772396222789;0.8933168099458519;-0.005148646448497032;-0.004980574678386731;9.995085036083907;0.831853968308975;0.015495587690074988;0.015484390453711135;0.8039747011082611;-0.013548476080993166;1.035907076145714;0.8075915683003557
29.956388;1.034384652918473;0.923420130513089;0.893288221376935;-0.00514871777847878;-0.004980571789777783;9.99522674651286;0.8318289449226898;0.015493751946356122;0.015482856287779827;0.8039499781402827;-0.013548469512109937;1.0359277579887605;0.8076189286562246
29.966388;1.0343876731981303;0.923361790259575;0.8932613265929307;-0.005148788932818496;-0.004980567762697294;9.99538491391175;0.8318043498486989;0.015491874782014085;0.01548132166133481;0.8039265927789012;-0.013548463134621694;1.0359469620150679;0.807646549304694
29.976388;1.034389042430746;0.9233022023156573;0.8932363004169499;-0.0051488597936603245;-0.0049805625166021205;9.995560515056685;0.8317802566374075;0.01548995564378558;0.015479788837609329;0.8039046834012206;-0.013548456972217666;1.0359645453019555;0.8076744053750502
29.986388;1.0343886361954018;0.923241352054797;0.8932133281201783;-0.0051489302335063864;-0.0049805559661312586;9.995754560839849;0.8317567450545621;0.015487994004875303;0.01547826024358336;0.8038843976896602;-0.013548451050799309;1.0359803569334616;0.8077024692479456
29.996388;1.0343863237968263;0.9231792265722;0.89319260598782;-0.005149000114906117;-0.0049805480206403475;9.995968100307506;0.8317339015318663;0.015485989363101017;0.015476738473347953;0.8038658922870303;-0.013548445398518094;1.0359942365286396;0.8077307113650106
29.999994;1.0343819668602583;0.9231158144193946;0.8931743418300377;-0.005149069290306931;-0.0049805385840569405;9.996202238630163;0.8317118193334093;0.015483941228020128;0.01547522629412786;0.8038493324109198;-0.013548440045843796;1.0360060133406908;0.8077591002860028
29.999994;0.13936278156886683;0.8922510831835317;6.4776716073893645;-0.09821642124960957;-0.7112799353142351;9.996458149707193;0.8316905986275844;0.015481849105293809;0.015473726662941986;0.8038348923664393;-0.013548435025607817;0.21062850596994537;0.8077876023479961
29.999995;0.13934079093488508;0.8919524904160274;6.476589134553534;-0.09812711155306418;-0.7107000419468339;9.996737076306975;0.8316703468340397;0.015479712495152675;0.015472242743413302;0.8038227562385046;-0.01353643037293296;0.2106135220498601;0.8078159802246748
29.999996;0.13931668338654826;0.8916542115300251;6.475502969632825;-0.09804709466069635;-0.7101853391703399;9.99704032742125;0.8316511789439622;0.015477530902701308;0.015470777916382473;0.8038131185819949;-0.013524426125167832;0.21059585778942982;0.8078443978069051
29.999998;0.1392768249578485;0.8911222048632186;6.473349410414417;-0.09787811074620656;-0.7090931694437068;9.997369280132862;0.8316332172128295;0.015475303846361754;0.015469335787437222;0.8038061855324773;-0.013501422321879803;0.21055229735221992;0.8078726311270158
30.000002;0.1392088243765405;0.8901280482908444;6.4690455172611365;-0.0975502938357316;-0.7069792210546137;9.99772542607588;0.8316165975276134;0.0154730307420322;0.015467920448405644;0.8038021853677961;-0.013454418999278267;0.21046161548626438;0.8079004185561499
30.00001;0.13908641208105435;0.8882098282019999;6.460463848598225;-0.0968817006472718;-0.7026551999698664;9.998110442787805;0.8316014862222164;0.015470710630001817;0.015466537159035879;0.8038023880530617;-0.013361416171156285;0.2102776096627457;0.8079283391725542
30.000026;0.13885738329182162;0.8844447588124357;6.44332901843099;-0.0955536793721244;-0.6940607864016465;9.998526336663687;0.8315880797735489;0.015468342061105457;0.01546519239163414;0.8038060721300608;-0.013176413809864064;0.2099131690078554;0.8079545854432097
30.000058;0.138421401420107;0.8770367296821141;6.409173817974073;-0.09291211510478896;-0.6768899824924622;9.998975810147805;0.8315765633123963;0.015465923254649726;0.015463892198080616;0.803817423992192;-0.012809411849536961;0.20919128653965768;0.8079817246577605
30.000122;0.13756916554634208;0.8624195187176305;6.34131130344832;-0.08770059202883752;-0.6427784797026614;9.999462221149313;0.8315670546124333;0.015463452268741509;0.015462640482979424;0.8038475203546431;-0.012090410201477124;0.20776696797772548;0.8080183868724334
30.00025;0.13588566244139416;0.8338078449592267;6.207378174982797;-0.07755029785896254;-0.575348625127717;9.999988778346623;0.8315595892632978;0.015460927165366543;0.015461439238822547;0.8039404768168407;-0.010708408760362095;0.20496917080079533;0.8081052281846914
30.00047;0.1329983651274203;0.7863442508798519;5.982522104772614;-0.06094450618498512;-0.4619217096118576;10.000557965711552;0.8315541631618119;0.015458346566824216;0.015460289602984683;0.8042206182599615;-0.008503407409425817;0.20027784827595127;0.8083677677640349
30.00047;0.13295917062486545;0.7862245834560095;5.9823465358653545;-0.06094456879401751;-0.46193282888785026;10.001171270798348;0.8315507833959228;0.015455710668705458;0.015459191911540627;0.804243497008666;-0.00850340603604225;0.20025301996433895;0.8083937971615939
30.000471;0.1329077326047068;0.7859405594923852;5.981375120296268;-0.060871466070191976;-0.46142404107477514;10.0018290678355;0.831549503550471;0.01545302163821212;0.015458144830213722;0.8042737345153519;-0.00849340454216626;0.2002028126880223;0.8084207740132809
30.000472;0.1328539951017646;0.785657708037504;5.980410595482363;-0.06079843337043525;-0.4609156828498181;10.002531351059751;0.8315504551089046;0.015450282374894838;0.015457144660364018;0.804308854902769;-0.008484402841349424;0.20014944047315064;0.8084457880607828
30.000474;0.1327848185728963;0.7851650376306248;5.978444404576536;-0.060652539892185;-0.45990027872980976;10.003278408391056;0.8315538520693355;0.015447495319757422;0.015456186376771429;0.8043522567048187;-0.008465400856195772;0.20007210857125596;0.8084718247019064
30.000478;0.13268703187186484;0.784253005641611;5.974475691477348;-0.06036175285815066;-0.457875951848136;10.004070134164175;0.8315599426672271;0.015444663594125253;0.015455265830639052;0.804406232682828;-0.008427398522536444;0.19995088450037032;0.8085009840952118
30.000486;0.13253457027401383;0.7825032866668028;5.96649618254885;-0.05978467298122782;-0.45385594639522014;10.004904659623886;0.8315689198340467;0.015441792296990376;0.015454380956573309;0.8044719446126009;-0.008352395799204809;0.19974263053437144;0.8085343584271579
30.000502;0.13227552972687748;0.7790858002421194;5.9505179510522295;-0.05862758740368682;-0.445773326654541;10.005777735859176;0.8315808765851407;0.015438887450749677;0.015453532066088045;0.8045584196694767;-0.008205392675775242;0.19936610293375306;0.8085810166425046
30.000534;0.13180523227320354;0.7723508723294759;5.91861127383061;-0.05633225565075905;-0.42967707842685654;10.006683305420774;0.8315958686277115;0.015435954866554951;0.01545272183878402;0.8046805701819526;-0.007920389165731788;0.1986541168772155;0.808655881319926
30.000598;0.13091549465181765;0.7590810012179724;5.855154008986982;-0.05181817708198867;-0.3977662991832532;10.007614651496732;0.8316139867097256;0.015433000529526912;0.015451954648879563;0.8048731696019784;-0.00738738529421781;0.19728456929170296;0.8087935474220143
30.000726;0.1291885676319032;0.7331296161254899;5.729831757216235;-0.043082035775358574;-0.3349822784062881;10.008565510253206;0.8316353655069014;0.015430030993878905;0.015451235943574074;0.8052318535976192;-0.006472381100527119;0.19462539109827467;0.80908966841973
30.000854;0.12745696428035938;0.7078675717509454;5.606699728292116;-0.034738654441272165;-0.2736468181603481;10.009531042033169;0.8316601704582217;0.015427053425654445;0.015450572337269911;0.8056502042438936;-0.0057533766481551365;0.19200259535272007;0.8094435334914974
30.00111;0.1240616689581933;0.6594684591376301;5.366720291562875;-0.01924369274664114;-0.15564804166867524;10.010508653582006;0.8316885856184949;0.015424075354089687;0.015449971322608193;0.8065708115725752;-0.0048933720127024355;0.18692536730251563;0.8102954682241044
30.001335;0.12107645876138959;0.6191131207837398;5.162556640456352;-0.006918432110332611;-0.05727943297129605;10.011497959172193;0.8317208101060521;0.01542110360768428;0.01544944001235632;0.8075792609564659;-0.004759367250003636;0.1825670414568166;0.8112365101235123
30.001561;0.11810957507727135;0.5808068349600793;4.964739451473355;0.004214760373211236;0.03582402910256379;10.012499408165242;0.8317570528753645;0.015418143930674907;0.015448984225957318;0.8087631130623818;-0.005193362388006394;0.17830898179971508;0.8123532457624899
30.001763;0.11545356311637534;0.5480385313230544;4.792014900606606;0.013242676316011153;0.11497114984383515;10.013512779258416;0.8317975295485655;0.015415201426907828;0.015448608601418496;0.8099918999823011;-0.006055357455130406;0.1745515763800434;0.8135156144391109
30.001966;0.11282280500574675;0.5168578829094933;4.624274029130161;0.021369209942755516;0.1896806958597513;10.014537076855662;0.8318424913268873;0.01541227960890489;0.015448317083122965;0.8113651393245267;-0.007352352510845288;0.17086933498527276;0.8148251543796183
30.002169;0.11022154510777003;0.48719081630858735;4.4611625470170795;0.028627972354889505;0.2598792368231827;10.015571375385138;0.8318922319379238;0.015409379740869275;0.015448113505402412;0.8128853685855102;-0.009072347645427687;0.16725488593486612;0.8162868255006932
30.002371;0.10766391196168296;0.45911551162739855;4.303334041498924;0.03506921169204293;0.3256091242916482;10.016614984085123;0.8319470191468423;0.015406502245093486;0.015448001535266065;0.8145521396238573;-0.011206342944855289;0.16372195965876615;0.8179030255995058
30.002574;0.10514720038151516;0.4324845741319326;4.150096977675565;0.040734593489701744;0.3868739562714691;10.017667065967805;0.8320070139589061;0.015403647495381527;0.015447983286075353;0.8163659567369143;-0.013743338462483124;0.16025944780528517;0.8196775122248898
30.002777;0.10267407167851272;0.4072436326142265;4.001356702506152;0.045674371956191596;0.4437573576947187;10.018726245613715;0.8320722777899295;0.015400815818560397;0.0154480578718221;0.8183302564149189;-0.016670334226039807;0.15686032833288188;0.8216173753308232
30.002979;0.1002556608396274;0.3834115375207992;3.857409710901241;0.049935332075088226;0.4962814011355182;10.019789606563847;0.8321428745095956;0.015398008576317948;0.015448221261564529;0.8203464651858318;-0.01997933025133747;0.15354045070331393;0.8236281609930184
30.003182;0.09789556676398155;0.36093771362610505;3.7182064277047244;0.05357318156408428;0.5445941447310161;10.020851994590522;0.8322189376675627;0.015395228981099116;0.015448466999712784;0.8223870297491397;-0.023659326550094895;0.15030047066341495;0.8256866584026082
30.003385;0.09559466844485069;0.3397497837117554;3.58357246098659;0.05663508432088446;0.5887956147250343;10.021906846542633;0.8323006405563328;0.015392481563240584;0.015448785913838319;0.8244363712268225;-0.02770032313399774;0.14713799620213852;0.8277819179893972
30.003587;0.09335592724253076;0.3197942643852983;3.453429256907767;0.05916827917434714;0.6289983204146046;10.022947584561862;0.8323881543972868;0.01538977144563095;0.01544916466701964;0.8264898624912738;-0.032093320008682154;0.14405368799448515;0.8299142395282356
30.00379;0.09118407335223233;0.30103112649672203;3.3277667328059524;0.061222346236109795;0.6653501177967281;10.023968283089399;0.8324816209214682;0.015387104175999014;0.01544958642626208;0.828541896923359;-0.036829317176756575;0.14104818650893633;0.8320831599813534
30.003841;0.09055943871181299;0.29642601726663703;3.2969693103476563;0.061668250463957096;0.6738892235649345;10.024963465408076;0.8325811149952134;0.01538448583135997;0.015450033980496002;0.8291429735408206;-0.03807131465001145;0.14026903279967812;0.8326619348022671
30.003841;0.09043839999219305;0.29632774766122966;3.297059469425584;0.06166813623649627;0.6738881177373239;10.025927816208391;0.8326866322115899;0.01538192262098731;0.015450492048882753;0.8292537062237602;-0.03807131243907711;0.14024168139695461;0.8326954614621647
30.003842;0.09030739467316792;0.2961431665466268;3.2965296812316773;0.06167683094696243;0.6740530617487419;10.026855971738978;0.8327981389874145;0.015379420103097988;0.015450948559120922;0.8293707738542279;-0.03809631052350581;0.14018951519295172;0.8327371216269859
30.003843;0.09017610040811985;0.2959605650693876;3.2959981877105;0.061685421197057236;0.6742168601665234;10.027741944329032;0.832915661479114;0.015376983365555914;0.015451394885991995;0.8294858667312067;-0.038121308844583486;0.14014484317806483;0.8327774058055601
30.003845;0.09003410865630457;0.2956903358784205;3.294860854642857;0.061701662275059736;0.6745420485498045;10.028579628824788;0.8330393342039415;0.015374617693640708;0.01545182390610056;0.8296066843410163;-0.03817030733203944;0.14009193307320703;0.8328249481333685
30.003849;0.08987291703407524;0.2952488539987974;3.2925085889019363;0.06173793844317769;0.675227909766066;10.02936520828728;0.8331693565852983;0.015372328207246053;0.015452228657273762;0.8297430140571246;-0.03826930592685314;0.14001804777874058;0.8328904539389489
30.003857;0.08967168235211888;0.2944598388939754;3.2877588446440997;0.06180173211862372;0.676512176976882;10.030098561685902;0.8333059184284699;0.015370119348183149;0.015452603471439827;0.8299147990555147;-0.03846630458185671;0.13989444846102755;0.8329957592381949
30.003873;0.08939301349096627;0.29298181046331656;3.278197252547773;0.061935714520013174;0.6791441160024108;10.030782025935203;0.8334491783107844;0.015367994917063935;0.015452944612035403;0.8301591055858595;-0.03886430325992611;0.13966538092089179;0.8331824799013239
30.003905;0.08895767362172044;0.29013218017706555;3.25910444047594;0.06219010641588641;0.6842848765712826;10.03141884130504;0.8335992697823974;0.015365958377457191;0.015453249132626667;0.8305530387152635;-0.03966430193538187;0.1392170556425337;0.8335372682513962
30.003969;0.08821504227647689;0.2846036409768749;3.2211849517032687;0.06267070648261268;0.6943134084535008;10.032012800179977;0.833756294930393;0.015364014014210526;0.01545351401619314;0.8312496753879377;-0.0412893005764814;0.13832865175653272;0.8342349769187627
30.004097;0.08687241650284995;0.2739508084039471;3.1465930782176876;0.06351573577655915;0.7133197129297975;10.032568488994656;0.8339203202326623;0.015362167971044406;0.01545373698383794;0.8325560299104207;-0.04463629912118299;0.13657035634798992;0.8356346369273148
30.004353;0.08439352404797355;0.25397045022614284;3.0025287953461564;0.06476759411664745;0.7471544726225667;10.033091669591032;0.8340913648995238;0.015360427992842436;0.01545391809847818;0.835083056800026;-0.051706297495751265;0.13312937235878344;0.8384878169369993
30.004609;0.08202993368392236;0.2355794184176005;2.8653030456057484;0.06550674815290504;0.775745929823899;10.033589224494554;0.8342693801041807;0.015358803281767319;0.015454060473622624;0.8376076724455538;-0.05926529565835424;0.12981886706777282;0.8414305096276639
30.004865;0.07978501517244613;0.21868511899556306;2.734825111224438;0.06580478369284337;0.7993869431604771;10.034068261061094;0.8344542654995625;0.015357304870166573;0.015454170100425178;0.84012778015759;-0.06729729359841326;0.12664191690752663;0.8444721719494637
30.005121;0.07765696730865236;0.20318289542488382;2.6109735359487822;0.06572658849587118;0.8184115865387865;10.034535197180894;0.8346459257371927;0.015355945099794453;0.015454255504663771;0.8426453284663337;-0.07578429130008227;0.12359847842460832;0.8476260525676316
30.005377;0.07564572621550941;0.18897908038190744;2.4936266331332084;0.06533185921190723;0.8331483366888079;10.034995758466282;0.8348443072270365;0.015354736493960979;0.015454326665320683;0.8449483750514823;-0.08475828872790114;0.12068737045002509;0.8506971159309727
30.005633;0.07375065107107084;0.17598441115328692;2.382665270309193;0.06467134060157079;0.8438882029067164;10.035455631299431;0.8350493756045164;0.015353691331290116;0.015454393001103694;0.8469980753117606;-0.09428928583792852;0.11791025343773555;0.8536690908430496
30.005889;0.07196972970611906;0.16410935703060314;2.2779330615492226;0.06379534986908;0.8509977904982485;10.035920716888898;0.8352610542744496;0.015352821545989125;0.015454462238579755;0.8482666393372754;-0.10438128259323001;0.1152646295012004;0.8560363782304908
30.006145;0.07030068492117676;0.1532694424366578;2.179264699385438;0.0627462841548196;0.8548071915980509;10.036396672275435;0.8354792034891964;0.01535213799650484;0.01545454115699063;0.8486393390624177;-0.11501527899060474;0.11274790656044922;0.8577040867864794
30.006401;0.06873972745186266;0.14338388313057532;2.0865042307099633;0.061557434566918784;0.8555972630248405;10.036888579088536;0.8357036761458374;0.01535164977750362;0.015454636134156235;0.8487495077891265;-0.1261662750808887;0.1103594642089988;0.8593179708712647
30.006657;0.06728481931285647;0.13437929525431888;1.9994621947040054;0.060266593399552024;0.8537415713661385;10.037401127275128;0.8359343543045684;0.015351364255321565;0.015454752521403506;0.8478604949162222;-0.13780727094855988;0.10809664621888657;0.8601666539209705
30.006837;0.0662934991619684;0.1285178404446556;1.9414861685369025;0.05931235035120912;0.8510334095525344;10.03793894920191;0.8361711256299881;0.015351287378636318;0.01545489470890527;0.8467396290159492;-0.1462822666797121;0.1066077656471376;0.8603997978401992
30.006837;0.06620341997661607;0.12848912314464142;1.9414370973715862;0.059303886176517065;0.8509144944065163;10.038507055744239;0.8364138746104424;0.015351424461939748;0.01545506702364519;0.8467861862229669;-0.14628226235678646;0.1067231873640195;0.8603806041053923
30.006838;0.06611344615797544;0.12843362751307213;1.94110212034957;0.059298356108706804;0.8508959690289275;10.039111049231066;0.8366624458593905;0.01535178139474964;0.015455273703844218;0.8468233628414554;-0.14633025807692515;0.10682037477710817;0.8603599103559955
30.006839;0.06602825877616972;0.1283798195092071;1.9407633769960133;0.059292891264095274;0.8508783600406455;10.039756507657053;0.836916539987106;0.015352364753675515;0.015455518348197382;0.8468602727125241;-0.14637825397811344;0.10692583726229074;0.860338198525139
30.006841;0.06594350131309619;0.12829715785973447;1.9401037151929112;0.05928294749955344;0.850846622143585;10.040447859986692;0.8371756927918271;0.015353180742816388;0.01545580432388118;0.8468869536954124;-0.14647325024171454;0.10702610213443782;0.8603134244864455
30.006845;0.06585274848143326;0.12815193262538366;1.9388146583304622;0.059261786218036905;0.8507783035182618;10.041187713734585;0.8374393782545111;0.015354234890015993;0.015456135946935323;0.8468984016691975;-0.1466642470597309;0.10711075590291413;0.8602888866175039
30.006853;0.06574665718721874;0.12788375926074008;1.9362840042212108;0.059217299461501303;0.8506099442725183;10.041977318125427;0.8377070645145237;0.01535553213344671;0.01545651942476851;0.8468776190986812;-0.1470452446001162;0.10716346189033901;0.8602639256782663
30.006869;0.06560633657235931;0.1273685886864361;1.9312470120561689;0.05913221445285176;0.8503218419887539;10.042817481647612;0.8379781444603752;0.015357076178426873;0.015456962427644624;0.8467946264577603;-0.14780724300222725;0.10714896296583795;0.860242129181275
30.006901;0.06539328289600312;0.1263662569523917;1.9212953213893775;0.05895732108179314;0.8496751490118409;10.043708628534874;0.8382518563014116;0.01535886972538554;0.015457472389274168;0.8465894736388203;-0.1493292423949567;0.10700009339739211;0.8602314293428011
30.006965;0.06503541245801547;0.12441451353011934;1.9016668315087923;0.058606808080832705;0.8483093295112049;10.044650338210587;0.8385273264747272;0.015360915638934734;0.015458055707671078;0.8461402761593957;-0.1523662429053937;0.10658272638461218;0.8602499150289276
30.007093;0.06439839000023634;0.12066786497576697;1.863441557619911;0.05789727970992389;0.8451887477379603;10.04564109432561;0.8388036779696139;0.015363217060909106;0.015458718467811987;0.8452102158528598;-0.15841224464075873;0.10564370598299955;0.8603560747568249
30.007349;0.06324343528736517;0.11369623244088074;1.7908413781267043;0.056448719243553255;0.8375665081597738;10.046678015738403;0.8390800619043252;0.015365776673807533;0.015459466792351238;0.8433315147262187;-0.1703882476654308;0.10372089116428099;0.8607315356106418
30.007861;0.0612307257016132;0.10159461041784595;1.6600198437765408;0.05349946997155283;0.8176761449311358;10.047756615071277;0.8393556451960928;0.015368596138234346;0.015460306214415095;0.8396094570980626;-0.19388725200701465;0.100062214528917;0.862001306369398
30.008373;0.059518669508966685;0.09160471550902237;1.5471262617575463;0.05055910670529592;0.7929759007576543;10.048870892915298;0.8396296522906057;0.015371675529652714;0.015461240828367005;0.8359834431979543;-0.21679425768121946;0.09680460370464321;0.863869810551533
30.008885;0.05807180561630688;0.08337688425148132;1.4504279245018799;0.047702322854743004;0.765058539998665;10.050014281496306;0.8399014244587132;0.0153750123910921;0.015462272773160039;0.8324499915860764;-0.23912226470181897;0.09391986929251463;0.8662848680141354
30.009397;0.056857697787898766;0.07661940401863675;1.368239686104271;0.044971504927224064;0.7351357170552605;10.051181165358138;0.8401703960623986;0.015378601077580038;0.015463402878983713;0.829007648898987;-0.2608852730770417;0.09137869755484906;0.8691987005362277
30.009909;0.0558445809301163;0.07108133291336295;1.29887250970692;0.0423958558900978;0.704282484363736;10.052367431402441;0.8404359871681341;0.015382433974350688;0.015464632065953015;0.825654847629407;-0.28209928281522667;0.08914770270135337;0.8725665366870684
30.010331;0.0551302186588221;0.06726559203170811;1.2500624953121393;0.04040129332089158;0.6788076951274877;10.053569898770359;0.8406975516845832;0.015386503604842856;0.01546596169897568;0.8229618230137882;-0.29919429394112007;0.08754346242245359;0.875648227482686
30.010331;0.05509793710658057;0.06724420271364187;1.2501816548738969;0.04039160006533266;0.6786128603766899;10.054785878755876;0.8409544638660276;0.015390803045133614;0.015467392951227697;0.8230036386534514;-0.29919430650993806;0.08767652083353081;0.875610675787868
30.010332;0.05506135089031729;0.06719727795055966;1.2500275460661912;0.04038807452681021;0.6785658800262828;10.056013345829554;0.8412062225435153;0.01539532543842916;0.015468927065231614;0.8230412423624357;-0.29923432061081695;0.08780338452273834;0.8755829155927851
30.010333;0.055023821136952845;0.06714645089291207;1.2498855323105424;0.04038330605979583;0.6784968857605742;10.057251335411362;0.8414524525186711;0.015400063997471588;0.015470566579930565;0.8230805004744509;-0.29927433636054035;0.08792854309450372;0.8755570872362458
30.010335;0.05498239390940771;0.06708145184904467;1.2496336879832641;0.040374115166896075;0.6783786430762689;10.058499623581637;0.8416928547792487;0.015405011714284024;0.01547231541192437;0.8231142653156254;-0.2993543538880672;0.08804751243362158;0.8755404386585791
30.010339;0.05493627995390442;0.06699599750415763;1.249167866632047;0.040356396217107855;0.6781433093424484;10.059757533578834;0.841927169038554;0.015410161288576165;0.015474177360032523;0.823136468050987;-0.2995143733004364;0.08815687390554086;0.8755410806269798
30.010347;0.05488053075639451;0.06687254575169792;1.2482803055308171;0.04032018864463553;0.677672236978809;10.061023344789044;0.8421551399566033;0.015415505974474912;0.015476154638174804;0.8231351215525502;-0.2998343946510378;0.08824727916637522;0.8755751724858041
30.010363;0.054810086544576614;0.06668124419780042;1.2465584140451347;0.04024730289075019;0.6767103644038722;10.062295007671693;0.8423765082907247;0.015421039610195347;0.01547824686818879;0.8230842402182692;-0.3004744179469579;0.0883034387186651;0.8756733450729203
30.010395;0.054712375035117486;0.06635863194213495;1.2431809884173377;0.040101903198517315;0.6747916401092134;10.063570874002686;0.8425910184530653;0.015426755371992309;0.015480450487140165;0.822931801421867;-0.30175244318378447;0.08829614406354765;0.8758970695445906
30.010459;0.05456709620634378;0.0657876229898416;1.2365785759531305;0.03981355554325134;0.6709518582709235;10.064849185068196;0.8427983803644218;0.015432645012876747;0.015482759575513882;0.8225787326178106;-0.304303470367597;0.08816431923754173;0.8763768871576965
30.010587;0.05433216165641245;0.06474671675010923;1.2238426954769426;0.03924439500688929;0.6633163136010658;10.066127169304538;0.8429982139085703;0.01543869894729709;0.015485167931489794;0.8218218479614811;-0.3093794995042423;0.08779902739520033;0.877375181960558
30.010843;0.053943828467088374;0.06287809276658739;1.2000833715381636;0.03814071729460112;0.6482133523469427;10.067401529600964;0.8431900419063264;0.015444906611991252;0.015487670866994407;0.8202708111035544;-0.3194355305678643;0.08700240579417336;0.8794616609152076
30.011355;0.053316999776250686;0.05972115729406864;1.1587325208546526;0.03606427639915;0.6187985915896789;10.068670093610528;0.8433733399229556;0.015451257093816353;0.015490265996256523;0.8171731838425855;-0.33916656347851337;0.08546760626911723;0.8839016660658794
30.011867;0.052790144573201365;0.057144935534894026;1.1246542267823543;0.034162598148853314;0.5907799194320151;10.069932998152012;0.8435476130721148;0.01545773972160564;0.015492953041456127;0.8141544902351817;-0.35840059811140895;0.08413676376429803;0.8886412208833879
30.012379;0.05234978162687302;0.05505481478713032;1.0968172520852542;0.03243021002367441;0.5643824240780677;10.071192533347183;0.8437124414345097;0.015464343897306602;0.015495733466998946;0.8112142982259484;-0.37714863433520573;0.08298694715686933;0.8936466493855872
30.012891;0.05198018779763451;0.05336600736488497;1.0742874392476613;0.030858097149468102;0.5397560209060076;10.072451867343974;0.8438674892069301;0.01547105826162483;0.015498610743489738;0.808348337748871;-0.39542267205222215;0.08199910361691012;0.8988832902331783
30.013403;0.051670652936051296;0.05200920981868418;1.0562204330930156;0.029439969042399275;0.5170148323288534;10.073713733303432;0.8440125051227181;0.015477870186643653;0.015501590021213268;0.8055545471736245;-0.4132347112081657;0.08115506390125185;0.904320685126928
30.013915;0.051410698302820516;0.05092672503712121;1.0419112350730986;0.028164818167581283;0.496159385418088;10.074980005711884;0.8441472783133717;0.01548476571806666;0.01550467644953976;0.8028329820939302;-0.4305967517664206;0.08043865957334904;0.9099324554451657
30.014427;0.05119077953209422;0.050068961580835514;1.0307350065980592;0.0270242532090447;0.4772010010993371;10.076251984230826;0.8442715585982101;0.015491729847066702;0.01550787443753254;0.8001806776793945;-0.44751979368081324;0.07983387205126213;0.9156913278863349
30.014939;0.05100547869068663;0.049398681790402896;1.0221783756921465;0.026009151438126297;0.46008156703490205;10.077530675806331;0.8443850318063187;0.015498747539815502;0.015511188597320855;0.7975955864977056;-0.4640148369010544;0.07932785851413071;0.9215731503297087
30.015451;0.050849389052942666;0.04888388942820314;1.015801531209638;0.025110900314690168;0.44473642394350354;10.07881661850085;0.8444873719353407;0.01550580473196608;0.015514623831176706;0.7950765633963498;-0.48009288139668715;0.07890984034006832;0.9275567809934099
30.015963;0.05071514368170631;0.048495249124853035;1.0112344316069215;0.024320059830024537;0.43108793572316645;10.080109357794377;0.8445783131092139;0.01551288820333778;0.015518184447310025;0.7926213330200308;-0.49576492716285625;0.07857000553430504;0.9336221947630071
30.016475;0.050601408568562635;0.04821287292579168;1.008157207716905;0.023631017203630117;0.41906874462486265;10.081407131406571;0.844657689202456;0.015519984862183773;0.015521874181458142;0.7902284915039456;-0.5110409742195636;0.07829951515946242;0.9397515223953528
30.016987;0.05050390704495857;0.04801775167209746;1.006311780865852;0.023036080690140667;0.4085903049064338;10.082706705912562;0.8447254372109861;0.01552708159709667;0.0155256963690875;0.7878945429144436;-0.5259300226238244;0.0780895206734635;0.9459263704693763
30.017499;0.05041840317103187;0.04789373020896927;1.0054849638598362;0.022527020827648927;0.3995475813801949;10.08400328572266;0.8447816058578498;0.015534165849268663;0.015529653479078724;0.7856179304698;-0.5404430724652992;0.07793514610007424;0.952132748502807
30.018011;0.050344716563524544;0.04783020492399156;1.0054883264314052;0.022099391275881026;0.39186943284501896;10.085291324273625;0.8448263828805836;0.015541226293397692;0.015533746916688873;0.7833970812905238;-0.5545891238391714;0.07782748922923631;0.9583570385366219
30.018523;0.05027971543755335;0.047815941798747305;1.0061760333203662;0.021746096771620496;0.3854559870345304;10.086565729927894;0.8448601161046478;0.015548253256671288;0.015537976248453792;0.7812294534427107;-0.5683771768261944;0.07776361957684022;0.9645861868826955
30.019035;0.05022127813363947;0.04784195791618442;1.0074247999105737;0.02146079077784807;0.38021094324069193;10.087822022704387;0.8448832964040255;0.015555238405733406;0.015542337517871286;0.779112548451244;-0.581817231487229;0.07773755038467789;0.970809126412965
30.019547;0.050169320816795336;0.04790143218304572;1.0091133834230477;0.021241303594023125;0.37609663404806437;10.089055822119512;0.8448964879104287;0.01556217373121806;0.015546823003984262;0.7770458866557042;-0.5949172878699718;0.07774521819624258;0.9770165196025468
30.020571;0.050162282508299405;0.048164104823584;1.0135519976698133;0.02096996886242077;0.3707780561196142;10.090262641554332;0.8449002518918267;0.015569050713909042;0.015551422509334332;0.773035992135914;-0.6201433460139061;0.07779147951219706;0.9894044677891237
30.021493;0.050155666778232175;0.04844975765182391;1.018337390934906;0.020902447918210987;0.3690715398803752;10.091438306698077;0.8448951227917529;0.015575859832576672;0.015556124307157438;0.769595423306807;-0.6417684059318471;0.07792413290417945;1.0004130195594825
30.022415;0.050153178923872645;0.04877031779412274;1.0236055653818676;0.020980034806132662;0.36990014231599705;10.09257975866424;0.8448816351292963;0.015582589809357238;0.015560915620849632;0.7663048104785497;-0.6624184675879173;0.07812297527789634;1.0112536887023753
30.023336;0.05015147522247641;0.049111085767340835;1.0291481431667666;0.021182962704513572;0.3729236095473149;10.093684909377986;0.8448603338551325;0.015589226879456264;0.015565782757246174;0.7631568523511968;-0.6821395309044292;0.07837586312177659;1.0218973265654683
30.024258;0.05014736512661065;0.04945967960343844;1.0347968402257224;0.021495004015590683;0.37786515769910334;10.094751139982758;0.8448317147665618;0.015595755278651154;0.015570711066319355;0.7601442749527897;-0.7009705957859822;0.07867176686927799;1.03231732475897
30.025179;0.050139684253398695;0.049809106740407026;1.0404428070973002;0.021899600218787243;0.3844311680246443;10.09577445714011;0.8447961688637219;0.015602158700348886;0.015575685369373855;0.7572597836094793;-0.7189536621328965;0.07900081794019224;1.0424952547243316
30.026101;0.05012536214469228;0.05015056342820156;1.0459828019999033;0.022384930111172582;0.3924268183676867;10.09675056988109;0.8447540211015866;0.01560842118286805;0.01558069046322534;0.754499018389133;-0.7361257298422139;0.07935629348948744;1.0524168527047577
30.027023;0.05010542847781373;0.05048206986125814;1.0513616549515659;0.022937981810019263;0.4016116906077869;10.097676294271107;0.844705600801689;0.015614527156978607;0.01558571107460874;0.751852533524495;-0.7525247988028673;0.07973253307633404;1.0620697043576839
30.027944;0.050077051367385085;0.05079827409959354;1.0565383912378803;0.023546007033954652;0.4117797247516797;10.098549482772059;0.8446512529200809;0.015620461388860887;0.015590731241358397;0.7493168258178292;-0.7681838688777946;0.08012286397789598;1.071446450417053
30.028866;0.050040489420267495;0.051096442817451806;1.0614631460222264;0.02420192191524186;0.42280539390555383;10.099368089256208;0.8445913246088713;0.015626209494991643;0.015595734062278137;0.7468853593510013;-0.7831379398758651;0.08052355950976758;1.080542787295446
30.029787;0.0499971274385064;0.051376503078433965;1.0661152310671889;0.024896707777097515;0.43452308164760456;10.100129862879943;0.8445261713685147;0.0156317593442739;0.015600702871678439;0.7445515839512021;-0.7974200115434508;0.0809308503239029;1.0893563473498846
30.030709;0.049945569998623665;0.051636197665361844;1.070493623229082;0.025620123277488457;0.4467693618968795;10.100832604858093;0.8444561638498221;0.015637102383569655;0.0156056229063699;0.7423110348818593;-0.8110580835920024;0.08134200648850724;1.0978853498854095
30.031631;0.049886536887262405;0.05187433904616618;1.0745827401073074;0.02636670481047337;0.4594510823108206;10.101474333764534;0.8443817117166696;0.01564223334980227;0.015610482190330803;0.7401584657599946;-0.8240821557332705;0.08175337197114878;1.1061312837586843
30.032552;0.049820760390324355;0.05209051780962995;1.0783822225141781;0.027129613531875724;0.47245178721220327;10.102053322243089;0.8443033101787448;0.015647148421074612;0.01561527178277154;0.7380898910865789;-0.8365182276965513;0.08216325386998745;1.114095578570575
30.033474;0.049749847925437636;0.05228533958357032;1.0818901306631814;0.02790458978054011;0.48569246573352715;10.102567889363106;0.8442215453304271;0.015651843523148152;0.015619985650461566;0.7361015390801291;-0.8483952992418016;0.0825697816667589;1.121783810499396
30.034395;0.04967339878720641;0.05245827552986883;1.0851185979032303;0.02868503980798538;0.49907011825197767;10.103016240265156;0.8441370565783411;0.015656314092645316;0.015624619772008085;0.7341887872078801;-0.8597353701761289;0.08297090027754016;1.1291972154540542
30.035317;0.04959390471334606;0.05261179693048038;1.088072712979144;0.02946776431154388;0.512515756544158;10.10339693918148;0.8440505208628992;0.015660555846070748;0.01562917058152054;0.7323491274398538;-0.8705654403555311;0.0833654820798259;1.1363434695062813
30.036239;0.04950968165189476;0.0527443146703791;1.090760819287635;0.030248007402002244;0.5259685390175965;10.103709378490237;0.8439626483188503;0.015664565150271675;0.015633634315407624;0.7305791521626527;-0.8809075096706411;0.08375141443810209;1.1432270091176875
30.03716;0.049422952258309394;0.05285955461939636;1.093205332199724;0.031021768467719986;0.5393446848372415;10.103953535713229;0.8438741343561031;0.015668338933609405;0.01563800757872212;0.7288755374747822;-0.8907825780318018;0.08412860620030499;1.1498525495268992
30.038082;0.04933468983244843;0.05295853233486558;1.0954034763501534;0.03178850976994595;0.5526300001324101;10.104129287426417;0.8437855906207695;0.015671875253460962;0.01564228711385622;0.7272370168380811;-0.9002136453560746;0.08449595673541728;1.1562285883925798
30.039003;0.0492430273497472;0.05304063753625465;1.0973797819567277;0.03254300800014225;0.5657562785732132;10.104235597226007;0.8436975345239668;0.01567517415211895;0.015646468987072386;0.7256593409395111;-0.9092187115622979;0.08485231951096711;1.1623588039006156
30.039925;0.049151142055627414;0.0531099243892496;1.0991464954427292;0.033284810504367865;0.578690474892264;10.104270152154665;0.8436104573400263;0.015678237686342078;0.01565054864032417;0.7241422599598393;-0.9178177765796424;0.08519747937180118;1.1682518090712184
30.041768;0.04904753008750045;0.05324151440963826;1.1022364835999208;0.03471949958290705;0.6038277971268995;10.104229952718294;0.8435248903752519;0.015681068742959194;0.015654521294504113;0.7214245442703159;-0.9338918403507118;0.08583314431486774;1.1793607480996349
30.043427;0.0489402540377704;0.0533151915658494;1.1044116783703477;0.03595208228518653;0.6255418862746208;10.104112313564533;0.8434413799067205;0.015683669210615796;0.01565838329986666;0.7191549737334332;-0.9471439028310461;0.08636797972355226;1.1886117396914504
30.045086;0.048828761321348176;0.05335533147487786;1.1061106282734012;0.03712239568065409;0.6462808520467436;10.10391534778117;0.843360381821619;0.01568603974807599;0.015662133896316204;0.7170502599092272;-0.9593439640078296;0.08686670437632277;1.1972000516935206
30.046745;0.048714729271165484;0.05336929078606556;1.1074287987978009;0.03822671440390829;0.6659705716313855;10.103638065267292;0.8432821877900446;0.01568818151778929;0.01566577454814962;0.7150979864529534;-0.9705710239183418;0.08732915920780433;1.2051629899424197
30.048404;0.048602743243719396;0.05336563095766715;1.1084216895080734;0.03926604410674403;0.6845810527846519;10.103280602074182;0.8432069452830645;0.015690096954163305;0.01566930689766318;0.7132876491805205;-0.9809030826342255;0.08775630934208457;1.2125418838966493
30.050063;0.048491385871421745;0.0533461978238954;1.1091426187801567;0.04023884420702734;0.7021049267261629;10.10284394360433;0.8431346958885491;0.015691789178916574;0.015672732069125058;0.7116067572317682;-0.9904101402189194;0.08815121118787798;1.2193733870160504
30.051721;0.04838346148633914;0.053317834419942436;1.1096523194790628;0.04114631976321435;0.7185314281160561;10.102329001719674;0.8430653911353396;0.015693262029406758;0.015676051077518495;0.7100469031565698;-0.999159196697284;0.08851393323397524;1.2256964207590846
30.05338;0.04827958418852793;0.05328286175561069;1.1099777026213409;0.041991575459135275;0.7339078211042268;10.101736218326518;0.8429989359826139;0.01569452024769033;0.015679264919792584;0.7085977448479661;-1.007209252061792;0.08884650424477085;1.2315441633297721
30.055039;0.04818076511020508;0.05324551870380058;1.1101723567919202;0.04277557569819446;0.748238321304917;10.10106623764828;0.8429352448448453;0.01569556920207145;0.015682373423922525;0.707251922975029;-1.0146163062837594;0.08915197897358079;1.2369506830762722
30.056698;0.04808794945009754;0.053208569157141214;1.1102662615607841;0.04350115175159439;0.7615598936634419;10.100320910752465;0.8428742598247814;0.015696415091223548;0.015685373927801154;0.7060009793992333;-1.0214323593049384;0.0894305458883198;1.2419475327040286
30.058357;0.04800208378421315;0.05317451123111813;1.110286493779955;0.04417179618534451;0.7739199867322193;10.099503341220068;0.8428159380431622;0.015697065110219878;0.015688261589527967;0.7048393295750458;-1.0277044110414302;0.08968556992426938;1.2465649900457956
30.060016;0.04792302268062254;0.05314405430291407;1.1102503757487396;0.04479035264609604;0.7853673464973849;10.098616818663066;0.8427602103409831;0.015697527134649204;0.015691030884472813;0.7037583252550248;-1.0334764613974166;0.08991854425632129;1.2508300747584031
30.061675;0.04785129854103169;0.053117883568769;1.110158929031291;0.045361879930781175;0.7959777563918948;10.097664183089696;0.8427069120273291;0.01569781067337104;0.01569367693172585;0.7027533359902002;-1.0387865102674527;0.09013197596255997;1.2547678047407764
30.063334;0.04778684233552075;0.05309818249301925;1.110049024320477;0.045887526196204904;0.8057653680778133;10.096648281653328;0.8426557576060312;0.015697928158075622;0.01569619603241578;0.7018187491484769;-1.0436735575530742;0.09032829106380676;1.2584039829810363
30.064992;0.04772927247634005;0.05308432939671515;1.1099148673441146;0.04637150695494017;0.8148041925670827;10.095572086268914;0.8426063802191077;0.015697893631033667;0.015698585724139;0.7009499140756226;-1.0481706031866456;0.0905078164209496;1.2617604590175342
30.066651;0.0476786845586661;0.05307767147224241;1.109776336410135;0.04681606753888125;0.8231292228784933;10.094437836774652;0.8425583355147671;0.015697720203633414;0.015700845007252207;0.7001400839149812;-1.0523076471115753;0.09067377246291461;1.264855872832135
30.069969;0.04760297251963249;0.05303766513460179;1.1095461386284795;0.04760304079830347;0.8379278590554127;10.09324667506598;0.8425110668006902;0.015697419242115842;0.015702974266016183;0.6988224079885827;-1.0596486892339043;0.09096723816670992;1.2703480987565734
30.072955;0.047546604516233555;0.053021438887008034;1.1093490633555432;0.04820561147147687;0.8492886784786873;10.09199938023997;0.8424639174747115;0.01569700115871943;0.015704974161336985;0.6977790043614265;-1.0652877294257008;0.09119116365434278;1.2745839161860877
30.075941;0.04750033293922694;0.05301810076691571;1.109167469357666;0.04872208692714243;0.8590629265119603;10.090696844772799;0.8424161669656115;0.015696475933605483;0.01570684408913642;0.6968650178009173;-1.0701447675718017;0.09138444849811801;1.2782434311900226
30.078927;0.04746436786198088;0.05302860822073002;1.109008603039572;0.049164194031404165;0.867443538126177;10.089339726841757;0.8423670618089278;0.01569585253647837;0.01570858133190272;0.6960626140063703;-1.0743248035791226;0.09155000340351384;1.2814000582984204
30.081913;0.047437066181195704;0.053052337273487335;1.1088906798612315;0.04954061747569413;0.8745994176388425;10.08792849065385;0.8423158600155906;0.015695138845031893;0.015710181436804742;0.6953569870294004;-1.0779198373634284;0.09169179665446268;1.2841191768452582
30.084899;0.047418318074582515;0.0530876955945221;1.1087857966063182;0.04986300013588885;0.8807299581320331;10.086464355939555;0.8422618596447969;0.01569434277552887;0.015711639474161192;0.6947363670486533;-1.0810118688518715;0.0918149440743986;1.2864603729779263
30.087885;0.04740748475238834;0.053134742581060115;1.108704308129099;0.050138371182307837;0.885962715675176;10.084949924093477;0.842204412415263;0.015693472460394407;0.015712951220641168;0.6941889946106284;-1.0836718979741087;0.09191975155117071;1.2884747320610423
30.090871;0.04740261815799039;0.05319109999342014;1.108636628225753;0.05037306654533455;0.8904342745611273;10.083388915148351;0.8421429482636822;0.015692535258358946;0.01571411334121781;0.6937051163076434;-1.0859589246422696;0.0920116329768169;1.290204899295869
30.093857;0.047404928643828725;0.05325851823619069;1.1085826710527498;0.05057428621229456;0.8942474269598218;10.081786277278018;0.8420770062828968;0.015691537774979777;0.015715122913532928;0.6932779632020627;-1.0879259487448387;0.09209302798876838;1.2916905294870344
30.096843;0.047411588078974956;0.05333468027688754;1.1085503703557238;0.05074459135506546;0.897487806988185;10.080148868178801;0.8420062785586451;0.0156904870046465;0.01571597756351361;0.6928996614166972;-1.0896169701490706;0.09216438035080826;1.2929634620409052
30.099829;0.047423765547293176;0.053420910862640794;1.1085331046376048;0.05088973773544336;0.9002355414757254;10.07848518886587;0.841930643022366;0.015689391417049767;0.01571667595001302;0.6925631757919426;-1.0910709887058734;0.09222909018596649;1.2940520259502655
30.102815;0.047439525933172244;0.05351528534393235;1.1085289928199071;0.05101232366307491;0.9025646947059958;10.0768041235856;0.8418501325810454;0.015688260998363044;0.01571721766832295;0.6922643689381157;-1.0923220042663901;0.09228843925074467;1.2949820111074668
30.105801;0.04745992417332638;0.05361848259500997;1.1085273217276215;0.051117351758220866;0.9045450377409975;10.075113945103915;0.8417648454999541;0.015687105137218202;0.015717602835347743;0.6919981174603219;-1.0933980167019028;0.09234456130230383;1.2957736602897594
30.108787;0.04748433109783488;0.053730349720731596;1.1085414065006043;0.051206121821028384;0.9062090290353224;10.073421743535278;0.8416748762191452;0.015685929818618966;0.015717831879700588;0.6917603970426318;-1.0943230259059578;0.0923964796979552;1.2964444585637993
30.111773;0.047511869911672604;0.053848671782527016;1.1085580729849662;0.051281019756525915;0.9076146039739144;10.07173314151331;0.8415803302330593;0.01568473768813639;0.015717905808727645;0.6915483086725411;-1.0951180317898384;0.09244719349871053;1.297009974681978
30.117745;0.04754040384952859;0.053977776682968666;1.1087089506384336;0.051399260427913776;0.9098129419295448;10.070052922888951;0.8414813640464619;0.015683530799815538;0.015717826356460764;0.6912620468898196;-1.0964070342906993;0.09251873618527987;1.2979435959301804
30.12312;0.047575447204023326;0.054115281111445354;1.1088579124584284;0.0514747022402931;0.911196336657286;10.068385874423496;0.8413781555889471;0.015682312555739958;0.01571759544896104;0.6910478181400859;-1.097277033377802;0.0925771382669944;1.2985516731238163
30.128494;0.047616215549375285;0.05426094519562613;1.109031969593378;0.051527911852543934;0.9121479884558861;10.066736004701543;0.8412708476917041;0.015681087682654537;0.015717215022025395;0.6908717335645873;-1.0979390290495856;0.09263037769010211;1.2989938531429042
30.133869;0.04766315882404955;0.05441223381228368;1.1091931493076421;0.05156660550819549;0.9128045174858728;10.065105243155422;0.8411595742362589;0.01567986142368186;0.015716687460325875;0.6907267244957987;-1.098441021335251;0.09268138190487615;1.299306705631675
30.139244;0.04771434934169025;0.0545674999615795;1.109365686503559;0.051591140872483114;0.9132103374872327;10.063494110271655;0.8410445232858745;0.01567863883026314;0.015716015777163674;0.6906055310296114;-1.098822010291355;0.0927289814519935;1.2995194571093585
30.144619;0.04777233596509505;0.054728103676944806;1.1095381650301757;0.05160774152991775;0.9134407889966382;10.061903521944318;0.8409259240091974;0.015677424365428887;0.0157152039412386;0.6905037340211677;-1.0991099959838426;0.09277582105278491;1.2996539309318225
30.149993;0.04783497076646399;0.05489203554253901;1.1097321101692192;0.05161484906245999;0.9135095290982328;10.0603357148741;0.840804005770324;0.015676221791695852;0.01571425731398174;0.6904167730180347;-1.099327978479025;0.09282138356892912;1.2997279700222188
30.149994;0.04789958440389123;0.05503812887482844;1.109640300453616;0.05161485203425856;0.9135095965269489;10.058794041527955;0.8406790132132727;0.015675034132524718;0.015713181941660315;0.6903679682296713;-1.0993279578573838;0.09286013484224882;1.2996298602765555
30.149994;0.4142207404027548;-0.4619659635954878;-1.0822368043996826;-0.5567489725441174;-1.3169560329937746;10.057282111829153;0.8405512382613587;0.015673863271716125;0.01571198352353218;0.6903215609063297;-1.0993279342226756;0.3963536259084363;1.299526138447271
