time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.149995;0.41447865540894746;-0.46161870678601447;-1.081396158282839;-0.5569832252897806;-1.3169465196521635;10.055802979425211;0.8404210068418196;0.015672709622889275;0.015710667945101887;0.690276777835641;-1.0993279076800129;0.3965734798329484;1.299417541824637
30.149996;0.41474277911364765;-0.461267917295286;-1.0805489110181232;-0.5572177286849014;-1.3169385270379044;10.054358941636213;0.8402886547624052;0.015671572742270032;0.01570924268043851;0.690232925953989;-1.0993278783098406;0.396792349741028;1.299304656492366
30.149998;0.4151945813848202;-0.46071724446955153;-1.0787719264515208;-0.5576862875212056;-1.316919912637531;10.052951690350133;0.8401545360865098;0.01567045249529347;0.015707717001525366;0.6901894519813713;-1.0993278461735434;0.39719090711310207;1.2991879339067678
30.150002;0.41601212872154253;-0.4597579074519946;-1.0751293008291802;-0.5586213947639016;-1.316886099109393;10.051582048139284;0.8400189855088419;0.01566934969150006;0.01570610111292414;0.6901459400883077;-1.0993278113320235;0.3979468535022075;1.2990678021010171
30.15001;0.41755514405058136;-0.457963873920157;-1.067741770791634;-0.560490465211436;-1.3168222356745491;10.050249553189273;0.839882194750584;0.01566826567545787;0.01570440535485825;0.6901020714851077;-1.099327773845407;0.39941496916770036;1.298944735661142
30.150026;0.42052677118875414;-0.45439687381132243;-1.0527744158892645;-0.5642149722842629;-1.3167176780328627;10.048953123816883;0.8397441322436103;0.015667201235477577;0.015702639138580166;0.6900575634923246;-1.0993287337555457;0.40229416419584907;1.2988200917918227
30.150058;0.426296488385812;-0.44690208286367367;-1.0223382076580567;-0.5715998309659119;-1.3165767382451536;10.04769191541478;0.839604603840816;0.015666155318982116;0.01570081032809382;0.6900121403833892;-1.099329691072298;0.4079454599701019;1.2986935414967171
30.150122;0.4374189028731822;-0.43003382575001237;-0.9598091636835041;-0.5860529213785926;-1.3165020970696202;10.046464848692455;0.8394633614036712;0.01566512321108519;0.015698925801447442;0.6899655245883477;-1.099331645780906;0.4189069358611385;1.2985664386139584
30.150186;0.44809960133655136;-0.41053121546980514;-0.8953880102100538;-0.5999863082726355;-1.316577446042512;10.045270086487976;0.8393201543644416;0.01566409453071646;0.015696991993127074;0.6899164105899981;-1.0993335978695553;0.4294337288483756;1.2984378943658517
30.150314;0.46783222118390255;-0.36458794754421253;-0.7625538149430037;-0.625783616004951;-1.3165427257976205;10.044105386447699;0.8391747567946074;0.01566305365498348;0.015695015789406828;0.6898664678601389;-1.0993385473503399;0.44897509562284293;1.298311971613371
30.150426;0.483408774824398;-0.3174773772933248;-0.6432148613052334;-0.6457234783033453;-1.3157290079083863;10.04296855063297;0.8390269887736336;0.015661983488031446;0.015693005980237772;0.6898133834742016;-1.0993414942516164;0.4644274629263846;1.2981838119780436
30.1505;0.492756077875432;-0.2837912541811428;-0.5645150995674377;-0.6572367994422647;-1.3144966294682523;10.041857806752997;0.8388767115233793;0.015660869167206867;0.01569097352749248;0.6897588797378016;-1.099344438606941;0.47370336492920123;1.2980566376070597
30.1505;0.4928847833660289;-0.28363205995385515;-0.5645606091558569;-0.6572367960626035;-1.3144965482283042;10.040771914434814;0.8387238343886196;0.015659699390827782;0.01568893017032316;0.6897016836757871;-1.0993443804651102;0.4737392705439718;1.2979278975709958
30.150538;0.497544708363642;-0.26511533684202826;-0.5232288770228649;-0.6627666165768553;-1.3136506457093475;10.039709593090384;0.8385683446789627;0.015658466653194536;0.0156868863942592;0.6896405152730312;-1.099345319906459;0.4783234609073868;1.297801010347434
30.150651;0.509736902557546;-0.20960946624052856;-0.4041246300744426;-0.6767223005055406;-1.3099871963784815;10.038668715308631;0.8384103055789929;0.015657167255236987;0.015684850609484883;0.6895771234550476;-1.099349257054604;0.4905150833215952;1.2976793257588304
30.150763;0.5203186722015727;-0.15207690708145724;-0.28746836738608;-0.687554945002402;-1.3045558967715316;10.0376459531177;0.838249802966858;0.015655800745783544;0.015682830024751154;0.6895093029047156;-1.0993521920721991;0.5011752938682132;1.2975589828268748
30.150795;0.5231398036938456;-0.13553591687038424;-0.2551612436869376;-0.6900616604088191;-1.3026523952010596;10.036637104796329;0.8380868848402956;0.015654368564882892;0.01568083147759245;0.6894388724303768;-1.099353125137071;0.5039673158226147;1.2974407737707465
30.150795;0.523256196165344;-0.13534224697391803;-0.25512839515576174;-0.690067024564793;-1.302686163526935;10.035637822498133;0.8379215638024411;0.015652871695047157;0.015678861916672965;0.6893646561749092;-1.0993530564386884;0.5039963822746417;1.2973255832707464
30.150796;0.5234648788246818;-0.13467256953017656;-0.2541483804123102;-0.6901427356744427;-1.3026240905114213;10.034644181712858;0.8377538989364934;0.015651308761701073;0.015676928625591946;0.6892865044017203;-1.099352986206782;0.5041326420337866;1.2972148539292736
30.150797;0.523671870769892;-0.13400461775596997;-0.2531656727074751;-0.6902175123351962;-1.3025625421068068;10.033652946415309;0.8375840760396018;0.015649677095177245;0.015675038376092614;0.689204363025713;-1.099352914720894;0.5042650794991982;1.2971091897987947
30.150799;0.5239606161307728;-0.1328218477846126;-0.2511662914969109;-0.6903669275907718;-1.302438750265189;10.032661914554794;0.8374124261510691;0.015647975533664146;0.015673196781073064;0.6891183377657348;-1.099352842283175;0.5044844720458442;1.297009163937484
30.150803;0.5244112715887969;-0.13060506930355092;-0.24713572672270745;-0.6906627035091384;-1.3021909101913727;10.031670349142972;0.837239380221759;0.015646205009548064;0.01567140904565228;0.6890287086842608;-1.0993537691879882;0.5048724132219644;1.2969161523796402
30.150811;0.5251844756708531;-0.12631976058071723;-0.23906174023105467;-0.691243340463327;-1.301686054153917;10.030678787238834;0.8370653938146296;0.015644366823419197;0.01566968077977005;0.6889358897405345;-1.099353695702293;0.5055923636545356;1.2968289509621473
30.150827;0.526584638411082;-0.11788765310111965;-0.22294402234451569;-0.6923585877962376;-1.3006508151415774;10.029688076068492;0.8368909044260945;0.015642461652196304;0.015668018441064937;0.6888403153934071;-1.0993536220507272;0.5069596673287872;1.2967488206348294
30.150859;0.5291795874819655;-0.10116881307034829;-0.1909541477659946;-0.6944132501960155;-1.2984699908436166;10.028698729346333;0.8367163066773403;0.015640489941816396;0.015666429764320065;0.6887423098594688;-1.0993545484112874;0.5095575819748643;1.2966769171819907
30.150923;0.5339172585015298;-0.06796686656917889;-0.12809361043344025;-0.6978311036309083;-1.293683429658052;10.027711102507528;0.8365419183562585;0.015638452512069308;0.0156649232422527;0.6886410652945542;-1.0993564749315246;0.5143843545264013;1.296612937182778
30.151051;0.54206323256834;-0.0026987754754801154;-0.007360495744899484;-0.7020960617725268;-1.2824970140100593;10.02672549835264;0.836367972329824;0.01563635100337046;0.015663507106513895;0.6885387447853402;-1.0993614017468392;0.5228242749186597;1.2965598371003186
30.151179;0.5488174154059413;0.06032609890680073;0.10614526003901306;-0.7033212822566606;-1.2693387619569874;10.025741987548386;0.8361946038647708;0.015634188079277096;0.015662188663427796;0.6884335935762617;-1.0993653289725975;0.529953700121799;1.2965133624706935
30.151307;0.5544395015015753;0.12030730561048544;0.21199335476999126;-0.7020007355117417;-1.2544814576253924;10.02476083926263;0.8360218253576476;0.015631967515556122;0.015660973465784926;0.6883269526187225;-1.0993692566894984;0.5359990601258721;1.2964751124200793
30.151435;0.5591619161778245;0.17673920415107128;0.3100163044794816;-0.6986191586926644;-1.2382346932509491;10.023783488794395;0.8358495668768038;0.015629694209662117;0.015659865091733692;0.6882201818092996;-1.0993731849497552;0.5411678213520545;1.296445890819577
30.151563;0.5631891235006751;0.22937754571468114;0.400291813227991;-0.6936284113862043;-1.2209113602641866;10.022812894929794;0.8356777592647587;0.015627373594304935;0.015658865928129612;0.6881115954353688;-1.0993771137941455;0.5456614412539266;1.296424954791414
30.151691;0.5667003570729711;0.2781685408291342;0.48305897398620323;-0.6874308496897489;-1.2027975726167246;10.02185298303616;0.8355063945187793;0.015625010801035982;0.015657977377166968;0.6880024779755926;-1.0993810432770388;0.5496533437805065;1.2964131653227082
30.151766;0.5685638407784696;0.3048971489207969;0.5280218422750691;-0.6834043567274164;-1.1920882970805269;10.020907700802221;0.8353355619645038;0.015622610152542992;0.01565719901906866;0.6878941429840968;-1.0993829734959872;0.5517588924511515;1.2964096398265572
30.151806;0.5695958566282534;0.3186952474141767;0.5510427402968063;-0.6811525537252897;-1.1862434741150576;10.019980143662888;0.8351654397496897;0.015620174895629429;0.015656527670947152;0.6877859506470317;-1.0993839045931653;0.5528863666836121;1.296414911447976
30.151845;0.5706017736771613;0.3321366212638143;0.5734037910576075;-0.6788411736534241;-1.1803654463334536;10.019072226839768;0.834996246113845;0.015617707644432368;0.01565595723368673;0.6876782031742104;-1.099385836712432;0.5539829727121799;1.2964308625475112
30.151885;0.5715863701651985;0.3452306418683283;0.5951220879423474;-0.676479826132392;-1.1744610869571612;10.01818498173077;0.8348282023581481;0.015615211028229952;0.01565548016801753;0.687570967175232;-1.0993867699498396;0.5550518956494251;1.2964559747155417
30.151925;0.5725521324344426;0.35798251721310775;0.6162092598618056;-0.6740744696682208;-1.1685357349355088;10.017319003288547;0.8346615314968827;0.015612686655151671;0.01565509011833104;0.687463035816305;-1.0993877043345044;0.5560933655316262;1.2964907175788207
30.151965;0.5735031255281233;0.3704013168659115;0.6366814986705984;-0.6716330238756442;-1.1625948410812958;10.016474655596069;0.8344964690546791;0.015610133431172452;0.015654783328426757;0.6873560867695522;-1.0993886398224355;0.5571116915890042;1.2965362987912998
30.152045;0.5752642785772228;0.3941981385997586;0.6758089463028486;-0.6666609590026595;-1.1506856378900443;10.015651857489974;0.8343332558112047;0.01560754837616532;0.01565455764988326;0.6872488467645232;-1.0993915762946558;0.5591112386430528;1.2965939777285997
30.152125;0.5769933811959841;0.4167553144217419;0.7126277387231607;-0.6616082151639497;-1.1387682123352387;10.014849648298005;0.834172134215267;0.015604929537107189;0.01565441056878703;0.6871401457743761;-1.0993935135907158;0.5610673689775072;1.2966606965012837
30.152205;0.5787086137160803;0.43813362037560283;0.747244026675551;-0.6565140104876989;-1.1268729730479556;10.014066266012811;0.8340133687401411;0.015602277393332203;0.0156543381231755;0.6870318778967246;-1.0993964515790338;0.5629954018529799;1.2967391281126954
30.152285;0.5804219230897825;0.45839065198632456;0.7797608947656696;-0.6514124289923093;-1.1150345849900076;10.013300293734849;0.8338572621312598;0.015599592962199463;0.01565433547233361;0.6869229039972629;-1.0993983902095246;0.5649056366428371;1.296826872895753
30.152365;0.5821452092147382;0.47758507517712473;0.8102793187811529;-0.646329739587494;-1.1032749955231738;10.012552027847063;0.8337041170360169;0.015596875043725216;0.015654398183998518;0.6868120035177581;-1.0994003294969168;0.5668094159079697;1.2969239730577307
30.152445;0.5838874685200661;0.49577828419354314;0.8389057936927229;-0.6412876560867827;-1.0916145013543441;10.011823420395842;0.8335541436359201;0.015594119681783864;0.015654522536216207;0.6867009429784822;-1.0994032694687723;0.5687141398168256;1.2970319938436794
30.152525;0.5856583097021315;0.5130245434069205;0.8657315333626037;-0.6363074814524456;-1.0800721384126128;10.011116723230291;0.8334074285010326;0.015591321784037337;0.015654705029615676;0.6865875449698755;-1.0994052101530172;0.5706282310618641;1.2971478009975668
30.152605;0.587463586037919;0.5293799296793252;0.8908543676657109;-0.6314022656654162;-1.0686602725861973;10.010433372963059;0.8332640074062361;0.015588477019149222;0.015654942697352243;0.6864736654529142;-1.0994071515827384;0.5725561578218914;1.297272891501872
30.152685;0.5893089264292839;0.5448925987096419;0.9143572970532232;-0.6265873107112181;-1.0573955801288049;10.00977369173298;0.8331239143157426;0.015585582516413296;0.01565523401076656;0.6863581375772017;-1.0994100937636968;0.5745025437541267;1.2974070705114056
30.152765;0.5911972137862458;0.5596132747717001;0.9363303463199864;-0.6218688278885194;-1.0462842673619397;10.009137192087326;0.8329871648524626;0.015582636772059344;0.015655578880905085;0.6862397651382427;-1.099412036652096;0.5764712747716928;1.2975475026259162
30.152845;0.5931326445383913;0.5735855300637245;0.9568480999617459;-0.6172567699148416;-1.0353364559502223;10.008523222070504;0.8328537755998169;0.015579639598212182;0.01565597761950413;0.6861203723858824;-1.0994149801777786;0.5784665169792162;1.2976962408238621
30.153005;0.5970355785005368;0.599451535166995;0.9938377543033913;-0.6083508994347573;-1.0139396731128907;10.007931595885497;0.8327238103516308;0.015576591545571691;0.015656429977198055;0.685997866078732;-1.099418924258695;0.5827136182358768;1.2978514190995334
30.153149;0.6007397368431246;0.6205825165195419;1.0228659088692367;-0.6007359655186566;-0.9952776598609895;10.007362918888528;0.8325973657610325;0.015573493015071853;0.015656935278578733;0.6858732854452536;-1.099422868792941;0.5866619815132879;1.2980118838499313
30.153293;0.6046141595110817;0.6398863368820745;1.0482503489216306;-0.593499694810492;-0.9771865956679199;10.00681841994564;0.8324745508148157;0.015570344195175376;0.015657493708666842;0.685747812848257;-1.099426813666275;0.5907460321645353;1.298177400223224
30.153436;0.6086577547527453;0.6575200859596473;1.0702961359039806;-0.5866458947393868;-0.959679495157309;10.006299243059178;0.8323555243313665;0.015567145949428693;0.015658107227390472;0.6856197317065507;-1.0994317587666542;0.594965246046217;1.2983471351657403
30.15358;0.6128669895675385;0.6736386279007844;1.0893072093236602;-0.5801598683432756;-0.9427416206522402;10.005805675004916;0.832240519978858;0.015563900930960828;0.01565877898487518;0.6854913556613133;-1.099435703986266;0.5993161441450992;1.298519985408951
30.153724;0.6172350848073827;0.6883735307324824;1.105553148722912;-0.5740280341222904;-0.9263638003701906;10.005336857371333;0.8321298131097463;0.01556061405986498;0.015659512660887262;0.6853609544811616;-1.0994396492383116;0.6037922377854261;1.2986952913591934
30.153868;0.6217525165087704;0.7018428445308434;1.1192845945515404;-0.5682256626542779;-0.9105215316877778;10.004890846404487;0.8320236568389511;0.015557292334146546;0.015660312447374817;0.6852297175938875;-1.0994435944833725;0.6083889956522278;1.298873069517706
30.154012;0.6264122275553773;0.7141519442343208;1.1307253443080134;-0.56273200281958;-0.895192039798463;10.004465179038352;0.8319222192975784;0.015553944549360862;0.01566118222380344;0.6850987769595257;-1.0994475397178918;0.6130968976337665;1.2990531885086287
30.154156;0.6312042103103793;0.7253913110164351;1.1400787454601446;-0.5575227350283349;-0.8803503587181999;10.004057858282533;0.8318255638301129;0.015550581109916898;0.0156621243176842;0.6849662518716249;-1.0994514849402204;0.6179084987069366;1.299233820869331
30.1543;0.6361182255333525;0.7356430147711026;1.147533148421955;-0.552570853496646;-0.8659669005805353;10.003667628598295;0.8317336810276851;0.015547213844437276;0.015663139534432408;0.6848332843297372;-1.099455430139531;0.6228154104739625;1.2994147693960052
30.154444;0.641144726885807;0.7449815503702871;1.1532612619498135;-0.5478499119291613;-0.8520114755459807;10.003293634220052;0.8316465273885162;0.015543854794951966;0.015664228097961357;0.6847010812830232;-1.099459375303288;0.6278082234319642;1.2995959088334468
30.154588;0.6462739014527955;0.7534725966240272;1.1574196536495192;-0.5433347198861134;-0.8384556799773909;10.00293561362076;0.8315640330087416;0.015540513662231548;0.01566538998227069;0.6845679505104605;-1.099462320427482;0.6328794618708959;1.2997746878783938
30.154732;0.6514949232756257;0.7611731879106267;1.160150108625242;-0.5390007548828253;-0.8252728185401881;10.002594688037151;0.8314860970465418;0.015537196501653893;0.01566662426293607;0.6844352726395396;-1.0994662655260665;0.6380196134143137;1.2999527154235602
30.154875;0.656799310562372;0.7681405086239406;1.1615869491295974;-0.5348218657037833;-0.8124302040424498;10.002273658956522;0.8314125984055962;0.015533907458105036;0.015667928579204342;0.6843044415958409;-1.0994702106338847;0.6432221647051393;1.3001291439339684
30.155019;0.662176711779876;0.7744218325847858;1.161849236696247;-0.5307777005980072;-0.7999061085958702;10.001975630793549;0.831343400064399;0.01553065183291107;0.015669298831527744;0.6841738566140266;-1.0994741558056234;0.6484766293215237;1.30030245550957
30.155163;0.6676172501863779;0.7800644005378431;1.1610518846411038;-0.5268409150913328;-0.7876674556390284;10.001701818791139;0.8312783346383925;0.015527437826505362;0.015670728804509936;0.6840459510777106;-1.0994781011090697;0.653777588965627;1.3004733068082142
30.155307;0.673110435253893;0.785118046764914;1.1593113027362694;-0.5229920253588406;-0.7756936555931413;10.001450888397594;0.8312171716998722;0.015524275968989223;0.01567221126251974;0.6839192183032815;-1.099481046611053;0.6591157032996238;1.30063939194774
30.155451;0.6786539793053399;0.7896065314065701;1.1566876874408034;-0.5192139493493927;-0.7639581079132867;10.001219826100769;0.8311595720797205;0.015521177368167193;0.015673739932745616;0.6837952306217594;-1.0994849923770624;0.6644887035418339;1.3008025436461665
30.155595;0.6842387934702334;0.7935684828532328;1.1532725279748177;-0.5154872173871715;-0.7524386715840237;10.001004809715347;0.8311050858346323;0.015518152168859668;0.01567530951927132;0.6836756124390908;-1.099488938486392;0.669890379958594;1.3009620827510648
30.155739;0.6898514938991238;0.7970607534096242;1.1491880784467619;-0.5117888938024362;-0.741112840111423;10.00080201370163;0.8310532273468241;0.015515209038057485;0.01567691444214221;0.6835589396641076;-1.0994918850320015;0.675308485539694;1.301115835483012
30.155883;0.6954870011784988;0.8001077782114157;1.1444924748751806;-0.5081036125825318;-0.7299602167594934;10.000608484912158;0.8310035842638992;0.015512356039375582;0.015678548627223624;0.6834476624131218;-1.0994958321024764;0.6807445976145242;1.3012664351015368
30.156027;0.7011407442165702;0.8027385857203891;1.1392478765132739;-0.5044182773144394;-0.7189635149278956;10.00042261198012;0.8309558787530952;0.015509601771543721;0.015680206233491107;0.6833401605988897;-1.0994997797778743;0.6861890893019912;1.3014119223555514
30.156171;0.7068050108377565;0.804985087092756;1.1335236268316955;-0.5007164334533467;-0.7081040652264329;10.00024420635577;0.8309099352929666;0.015506955764875553;0.015681882380314757;0.6832388516336158;-1.0995027281458554;0.6916392111178107;1.3015524813546795
30.156314;0.7124758665654931;0.806878897626119;1.1273801965569374;-0.4969877657184634;-0.6973681319760362;10.000074107443957;0.8308656155299684;0.015504428124245694;0.015683573549711612;0.6831421954560621;-1.0995066773095938;0.6970901924825995;1.3016886867100612
30.156458;0.7181455484957168;0.8084454163908821;1.1208732593724844;-0.49321737178800446;-0.6867393339856561;9.999913033002274;0.8308227888568016;0.015502028309866332;0.01568527738205578;0.683051603655804;-1.099509627381669;0.70253834868693;1.3018193435138008
30.156746;0.7293362765849517;0.8107284196233734;1.1069598140640258;-0.48550062130513455;-0.6657397952383157;9.99976052206149;0.8307813288642402;0.01549976436770738;0.015686991763666117;0.6829673717191341;-1.0995165784904213;0.7137571286777384;1.3019487085772061
30.157005;0.7393845722366349;0.811908526695349;1.093663030221774;-0.478328641709547;-0.6470997799551149;9.999615186002288;0.8307411222019735;0.015497643580536777;0.015688714130713842;0.6828896818549564;-1.099522530794043;0.7237780072697121;1.3020726193307066
30.157264;0.7493767728872845;0.8123986908285289;1.0798712909032495;-0.4708947412716285;-0.6286481371398307;9.999475972583754;0.8307020689892666;0.015495672649402452;0.01569044136927206;0.6828186167678854;-1.0995294844682544;0.7337413542141504;1.302192783528206
30.157523;0.7592974588401437;0.8123248407985773;1.0657879212451074;-0.46316235154138324;-0.6103375261913578;9.999343178574728;0.830664055808541;0.015493856324626928;0.01569216933470713;0.6827541575044883;-1.0995354396706805;0.7436324616325506;1.302307413552681
30.157782;0.7691332653144687;0.8117950969591664;1.0515789364312915;-0.4551110081206519;-0.5921411587143559;9.99921860102257;0.8306269566516818;0.015492196118361801;0.015693892693747026;0.6826962181633338;-1.0995413965155167;0.7534416229754949;1.3024171972990657
30.158041;0.7788737771154057;0.8109118996272826;1.0373900759938008;-0.44671982221790324;-0.5740298489929742;9.999104963325802;0.8305906870498927;0.015490690313226469;0.015695605990724733;0.6826447016739511;-1.0995473550701789;0.7631581130000675;1.3025220016227705
30.1583;0.7885109104831458;0.8097669819308353;1.0233428445612245;-0.43797541701377407;-0.5559829570032617;9.999005047031737;0.8305552530450344;0.015489335126385735;0.015697304132875404;0.6826005147610128;-1.0995523153615991;0.7727761272908428;1.3026214379043504
30.158559;0.7980360180918326;0.8084288014056811;1.0095241231359278;-0.4288794808006294;-0.5379994536929744;9.99892139131126;0.8305207209711375;0.015488126525824049;0.015698981677057;0.6825615714977219;-1.099558277380918;0.7822868091170939;1.3027160921526748
30.158818;0.8074486738807788;0.8069937145304591;0.9960406999002841;-0.41941641538032093;-0.520050842181127;9.99885692902752;0.8304871162774792;0.01548706126602663;0.015700632670984836;0.6825288119222517;-1.099564241085673;0.7916913827362779;1.3028056050676347
30.158975;0.8131402939704309;0.806124868570658;0.9880831037429834;-0.4134999967115828;-0.5091794499845217;9.998815462568114;0.8304544153992018;0.01548613701277717;0.015702251204974246;0.6825022083289495;-1.0995672064127546;0.797206232954802;1.3028873856273204
30.158975;0.8132300610854514;0.8061990712150614;0.9881854873961217;-0.41349286606506996;-0.50916942613667;9.998801187153905;0.8304226756359245;0.015485353079349295;0.015703831597983536;0.6824827706999103;-1.099567173304134;0.796858816239979;1.302961975635402
30.158976;0.8133135865277714;0.8062637802934556;0.9882759576610355;-0.4134928493467309;-0.509169396215426;9.998818137494174;0.8303921177022922;0.015484710646573436;0.01570536783866118;0.6824695486321418;-1.0995671417268784;0.7965135380825044;1.303031529439399
30.158976;0.8133931019676713;0.8063316566873002;0.988368032313076;-0.4134928324706829;-0.5091693666416506;9.998870371306328;0.8303630962719432;0.015484211179265097;0.015706852644772014;0.6824626005906065;-1.099567111684461;0.7961707642042212;1.303096391268241
30.158977;0.8135043144358455;0.8063967006284966;0.9884115530741968;-0.413455003409959;-0.5091007080171402;9.99896191383731;0.8303360622989939;0.015483854912957439;0.01570827749631751;0.6824719535906111;-1.0995520832109547;0.7958679236069843;1.3031497613487721
30.158978;0.8136126585838581;0.806463737292489;0.988455741480453;-0.41341669147264204;-0.5090314611719102;9.999095541129815;0.8303115595190773;0.015483640662458402;0.01570963369622662;0.6824865691475221;-1.0995360563429721;0.7955685577144229;1.3031983586400715
30.15898;0.8137552693402873;0.8065302102678767;0.9884529956861396;-0.4133403257816302;-0.5088924882299816;9.99927187782342;0.8302901924828872;0.015483565915142203;0.015710912670908246;0.6825173074555045;-1.0995050311083667;0.7953102940588567;1.3032370172604324
30.158984;0.8139656670470958;0.8065851134908917;0.9883497149064434;-0.41318805049108925;-0.508616579109563;9.999490335769218;0.8302725378182045;0.015483626504281528;0.015712105298167522;0.6825739155526521;-1.0994440075483143;0.7951317917391753;1.3032591446169433
30.158992;0.8143179444745954;0.806620350698142;0.9880464739871175;-0.4128841372020457;-0.5080646762993499;9.99975097550209;0.8302591026687419;0.015483816431078413;0.015713202077310806;0.6826730437016515;-1.099319985737809;0.7951066691551706;1.3032465309668055
30.159008;0.814952521017246;0.8066088638090368;0.9873401983007817;-0.4122727103357031;-0.5069584542478597;10.000055425374311;0.8302503735744652;0.015484128376359832;0.015714194928862123;0.6828542631661334;-1.0990729657800848;0.7953844432549281;1.3031702766318234
30.15904;0.8161524269519601;0.8065014018390873;0.9858289403325868;-0.41104841064404063;-0.5047500313246704;10.000406134698103;0.8302468335187798;0.015484554628636264;0.015715078097185486;0.6831941238389634;-1.0985779477882445;0.7962615208121823;1.302966238461783
30.159104;0.8184794896636367;0.8062040165824468;0.9827257910092979;-0.408582645054122;-0.5003342117536308;10.00080511222399;0.8302489003163745;0.0154850871874067;0.01571584632958083;0.68384325994369;-1.0975849318740503;0.7983252631381982;1.302504422356441
30.159232;0.8230402460764159;0.805527689522113;0.9765040397696737;-0.40359048172416634;-0.4915174512146584;10.001253777425998;0.8302568818072783;0.015485716859157747;0.015716493010856956;0.6851094239382023;-1.0955849181270565;0.8027360648660693;1.301521541697473
30.159488;0.8319913751079223;0.8041432623033715;0.9643457689518596;-0.3933702440669944;-0.47394456053933537;10.00175338930957;0.8302710222316141;0.01548643341432656;0.01571701041486545;0.6876034224682298;-1.0915329065804413;0.8117593467989801;1.2994712092680374
30.159581;0.8352836237191376;0.8037187409649778;0.9600948311971456;-0.3895471096468378;-0.4675244494410237;10.002304459135141;0.8302916214227158;0.015487227712101741;0.01571739132152737;0.6885500651586964;-1.0900308972119972;0.8148554916832402;1.2987426688485635
30.159581;0.8353577310790887;0.8038054083887853;0.9601988320404996;-0.38954708318002096;-0.46752442592102217;10.002905974287941;0.8303191167934161;0.0154880937539215;0.01571763079009387;0.6886021632148904;-1.0900308899849505;0.8145827898226263;1.2987960050574339
30.159582;0.8354673929022559;0.803882735422267;0.960252968486617;-0.38950772483996743;-0.4674585538295899;10.003555970681113;0.8303540351438317;0.015489028533065063;0.015717726677242715;0.6886665425958002;-1.0900148848781435;0.8143534090069197;1.298841914805557
30.159583;0.8355816328267328;0.8039619885597102;0.9603071467700609;-0.3894661689567264;-0.467389106249466;10.004252790975746;0.8303968483845089;0.015490030139910061;0.015717678853536962;0.6887350542366822;-1.089998881884521;0.8141334207878632;1.2988897973771114
30.159585;0.8357329626203412;0.8040327211643982;0.9603115352513435;-0.3893841858310418;-0.4672523033014822;10.004995743536195;0.8304478331702239;0.015491096245953457;0.01571748813675151;0.6888155782451787;-1.0899658809939283;0.8139578619464214;1.298929932650165
30.159589;0.8359554708571967;0.8040887249787869;0.9602194099196504;-0.3892200755868609;-0.46697930745587773;10.00578456448774;0.8305070391270182;0.01549222421621852;0.015717154951221914;0.6889180119421742;-1.089901882183487;0.8138627542878376;1.2989562241252224
30.159597;0.8363206516579043;0.8041227686106563;0.9599396043866985;-0.3888913509620385;-0.46643149102876985;10.006618254072569;0.8305743759163129;0.015493412131519039;0.01571667824893564;0.689062251524032;-1.0897738854083718;0.8139190519532367;1.2989520160760701
30.159613;0.8369629263381378;0.804108993026397;0.9592864059742832;-0.38823521289581714;-0.4653393905892803;10.00749479838834;0.8306496881239175;0.015494658918923451;0.015716055812653583;0.6892851704821489;-1.0895158905836588;0.8142696065947779;1.2988821087985705
30.159645;0.838154996706034;0.8040081382377043;0.957900441856458;-0.3869170927286372;-0.46315341553316614;10.008411751253625;0.8307328027634915;0.0154959631202095;0.015715285382491787;0.6896635553075522;-1.0889998975875659;0.8152012716187985;1.2986808690185643
30.159709;0.8404374113698533;0.8037382542381998;0.9550706553095071;-0.3842667036726949;-0.4587851547010357;10.00936633576645;0.8308236003247049;0.015497321819792497;0.015714365241361352;0.690350042223798;-1.0879659062821665;0.8172800488574776;1.298213182762545
30.159837;0.8448766995330405;0.8031593116418345;0.9494446228133179;-0.37891155969579077;-0.45006537937922325;10.010355145134643;0.8309219720633454;0.015498730920236388;0.015713294601134447;0.6916511520840193;-1.0858839165149372;0.8216251027785143;1.2972021076116753
30.160093;0.85354456545635;0.8020652430231587;0.9385660899143878;-0.3679845350971692;-0.43269090209213845;10.011374267336263;0.831027665958819;0.015500186727827513;0.015712074376665663;0.6941774005097282;-1.0816679281116763;0.8304156626843238;1.2950760404916541
30.160349;0.8620775263734264;0.8011627677170213;0.9282758785948784;-0.35678342870597307;-0.4154110282638877;10.012419476361849;0.8311402439983512;0.015501687593896285;0.01571070692884135;0.6967053933959615;-1.077385940878637;0.8390749101539245;1.2929154069151663
30.160861;0.8786127169713188;0.7999905952395246;0.9094582779267811;-0.3336208657499519;-0.38115942117494933;10.013486383063782;0.8312591443017193;0.01550323342108769;0.015709194710176906;0.7016828549515446;-1.0686269546050156;0.8561629000345253;1.2883969241919044
30.161322;0.8930441232584723;0.7998116971327273;0.8945640618082539;-0.31200110913460927;-0.3507278775399182;10.014571267139136;0.8313836945447927;0.015504823759583432;0.01570754006756259;0.7061696107812265;-1.0605259690673583;0.8710605572809027;1.2842178466672465
30.161783;0.9070454573142154;0.800526078637877;0.8815480042137855;-0.28974718231879115;-0.3207116432125731;10.015671980041278;0.8315131408744343;0.015506457545284631;0.015705745891470814;0.7106575550550409;-1.0522239840436878;0.885525748242294;1.2799326086460647
30.162244;0.920625194107757;0.8021488384085932;0.8703131967193298;-0.266958114584278;-0.29115444625652737;10.016787793118072;0.8316468046216846;0.0155081342202887;0.015703815155053775;0.7151455536970921;-1.043730999331102;0.8995663309987161;1.2755517187209604
30.162705;0.9337940441347319;0.8046890055203253;0.860765398909248;-0.24372445688577207;-0.2620901054767601;10.017918318276715;0.8317842185265165;0.015509854577363725;0.015701749836698566;0.7196333219111023;-1.0350520147484585;0.9131891470388293;1.2710820250127652
30.163165;0.946559155630092;0.8081147344729706;0.8527806588544512;-0.22013871209417504;-0.233556160374775;10.019062193889363;0.8319250668711957;0.015511621224969864;0.015699550879947167;0.7241204341664128;-1.0261950301215592;0.9264050158175281;1.2665327896639353
30.163626;0.9589318813063546;0.8123839596526105;0.8462316260924355;-0.19628582543563952;-0.20558156751448167;10.020216359900207;0.8320690570370947;0.015513438322745002;0.015697219390309963;0.7286064755574319;-1.0171670452703176;0.9392207263279041;1.2619124175954186
30.164087;0.9709198299945363;0.8174410428775072;0.8409905847904161;-0.17224697408467446;-0.17819333336727386;10.021376424085677;0.832215923585061;0.0155153109625076;0.01569475747288417;0.7330911613897277;-1.007976060006456;0.9516450273251511;1.2572301564623443
30.164548;0.9825273190000775;0.8232144421404541;0.8369258995179273;-0.14810563771352736;-0.15142231076172544;10.022537857901888;0.8323654994723804;0.015517244642754844;0.015692167943412966;0.737574333651033;-0.998312074143386;0.9636826821894546;1.2522405523787379
30.165009;0.9937634960353865;0.8296615568200313;0.8339401304861375;-0.1239256487113792;-0.12527939420829848;10.023697021056284;0.8325176877482405;0.015519243955478722;0.01568945416998336;0.7420558953312876;-0.9880390875127233;0.9753415753791306;1.2468424725013245
30.165469;1.004629396640312;0.836696679268707;0.8319065697049305;-0.0997874051286192;-0.09979480946101273;10.0248509115453;0.8326723684020287;0.015521311471885594;0.015686620383714836;0.7465357690135603;-0.9771260999671374;0.9866237967245858;1.241020882806755
30.16593;1.0151290594547926;0.8442488525983879;0.8307184409309873;-0.0757627072761418;-0.07499037999396782;10.025996041339475;0.8328293692965465;0.015523448545501424;0.01568367167184215;0.7510139072577999;-0.9655731113782913;0.9975326237024901;1.2347863796759502
30.166391;1.025264339570431;0.8522541449475012;0.8302841627504997;-0.05191842281691862;-0.050884243165292296;10.027128007651951;0.8329885111872604;0.01552565660950133;0.01568061360256326;0.7554902959238258;-0.9533961216576102;1.008070378857481;1.2281628464171164
30.166852;1.035037977659286;0.8606469479925632;0.8305152962006892;-0.028315390397112998;-0.027489664150648258;10.028242212952698;0.8331496700582368;0.015527937149940907;0.01567745161861186;0.7599649030054553;-0.9406151307775826;1.0182412828712117;1.2211777641795512
30.167313;1.0444516241763049;0.8693661273264662;0.8313335601520745;-0.005014118490018726;-0.004820877028629232;10.029334578504683;0.8333128177876735;0.015530291104894879;0.015674190533422686;0.7644376186025611;-0.9272531387621558;1.028047427309124;1.2138612870358871
30.168234;1.0620953828179838;0.8874582124816961;0.8344878649451207;0.040466255713364555;0.03830006008291195;10.030401437080197;0.8334780301180119;0.015532718856426087;0.015670834522330594;0.7733162658448542;-0.8989161456778456;1.0466248349019858;1.1981873616888588
30.16854;1.067724268294884;0.8936409604742185;0.8358293092623599;0.05517861127301739;0.05195250267133246;10.031439028010372;0.8336454745913962;0.015535221059630408;0.015667387212440865;0.7763027006262269;-0.8890651516450756;1.0524404840777222;1.1929015093829178
30.16854;1.0678404665795345;0.8936597609301434;0.8357082954982558;0.05517756334166394;0.051951473359859744;10.032443215748808;0.83381537072236;0.015537799949287855;0.015663851938249856;0.7763599122268002;-0.8890651568203368;1.0524042495342008;1.1931030010060626
30.168541;1.0679623032068304;0.8936969779438997;0.8355920923390555;0.05520946084710036;0.0519809059076106;10.033409662732511;0.8339879342860124;0.015540459080152464;0.015660232344074865;0.7764210358592086;-0.8890431613433689;1.0523878621864717;1.1932963768432356
30.168541;1.0680663266821806;0.8937214390025919;0.8354703150791172;0.0552094932722212;0.05198091340030475;10.034334196161204;0.8341633646902902;0.015543200012267859;0.01565653252727309;0.7764743076835985;-0.8890431653239937;1.0523669921487218;1.1935060772855306
30.168542;1.0681819646359418;0.8937672867896744;0.8353522713494691;0.05525739810163139;0.052025109407870807;10.035213014973058;0.8343418840355835;0.015546019422759953;0.015652756745736924;0.776535033945769;-0.8890111688754632;1.052372365229317;1.1937009081942414
30.168543;1.0682901475311257;0.8938130234647634;0.835233230726942;0.05530551701042113;0.05206955390243682;10.03604282692228;0.8345237700877388;0.015548910302787284;0.01564890902929355;0.7765955607979761;-0.8889781721237326;1.0523847668266368;1.193898206464204
30.168545;1.0684109864335531;0.893881213694073;0.8351190247148448;0.05540130011993026;0.05215793835771804;10.036821068634593;0.8347093349295002;0.015551864397576094;0.01564499209904612;0.7766642095905008;-0.8889131751913093;1.0524229730912835;1.194079472066007
30.168549;1.068560699837243;0.8939902388061014;0.8350146534117892;0.055590766048703;0.05233279357933734;10.03754579689865;0.8348988597963464;0.015554872479856962;0.01564100632405939;0.7767512100589893;-0.888782178195643;1.0525047249798152;1.1942253162059178
30.168557;1.0687764192279905;0.8941826815254053;0.8349313626556408;0.05597398498028253;0.05268645509483292;10.038214988001965;0.8350925442463987;0.015557923922782053;0.01563695075601266;0.7768766752411449;-0.888521181253351;1.0526687518318012;1.1943004468855474
30.168573;1.069127730271225;0.8945395763539058;0.8348908908690885;0.05673704228334546;0.05339040772715082;10.038826268610919;0.8352904914148489;0.015561007250492793;0.015632825494304243;0.7770776191040595;-0.8879971844803805;1.0529897876592829;1.1942291575059425
30.168605;1.0697564294435982;0.8952263290169685;0.8349371684704004;0.058262358180951636;0.05479648396003977;10.039377652047758;0.8354926988521232;0.015564110991622204;0.01562863246868441;0.7774309865147411;-0.8869491879946352;1.0536155426867153;1.1938667487361043
30.168669;1.0709404294701301;0.8965702906701655;0.8351584546030905;0.0613071341238649;0.057598940094651455;10.039868276001613;0.8356990727716952;0.015567223974731552;0.015624374766215192;0.7780896607090474;-0.8848451919132756;1.0548446332402897;1.1929175869796056
30.168797;1.0732259978016214;0.8992344589101495;0.8357449223250485;0.06736711523857083;0.06315952023851482;10.040298442349885;0.8359094829634822;0.015570335267522514;0.015620055963060027;0.7793604635559628;-0.8806091963393273;1.0572555190322919;1.1907875990177976
30.169053;1.0776595633774826;0.9045564778840327;0.8371186392005441;0.07936945525279443;0.074106818505868;10.040669135758785;0.8361237827713014;0.01557343414422659;0.015615679546191733;0.7818552073923049;-0.8720292013384898;1.061962524985794;1.1862634827922407
30.169565;1.0861592428523201;0.9152365799391553;0.8402619152889174;0.10287897567223944;0.095303824135685;10.040981918132527;0.8363417580547637;0.015576510039332461;0.015611248972978246;0.7867967992793842;-0.8544562069169267;1.0710119583137359;1.1768394441308754
30.170589;1.1018791393532668;0.9366747511361346;0.8475785964131564;0.1477629419773163;0.13492108237827027;10.041239509244129;0.8365630822488604;0.015579552777597063;0.015606768097902533;0.7966373150466504;-0.8178172130281004;1.0877662054145283;1.157336999515033
30.171613;1.1159767489707824;0.9580231346068705;0.855859957303841;0.1895223534117582;0.17085566764147467;10.041445498902915;0.8367873421511488;0.015582553165951741;0.01560224120546266;0.8058099875839679;-0.7793962196079384;1.102814721046606;1.1370480772134768
30.172637;1.1284995087923273;0.9788896289987644;0.8647201298927326;0.22787094367754288;0.20313763155105888;10.041602862619154;0.8370141065867722;0.015585503625072687;0.015597673192482174;0.8134621639045542;-0.7394922266013383;1.1162030060267458;1.1156640472150725
30.173661;1.1395157655916295;0.998856465695648;0.8737557767846463;0.26262587314099467;0.23184655953173247;10.04171324775371;0.8372429795772595;0.015588398928593147;0.015593070035919252;0.819504289649562;-0.6995592339654804;1.1280006635260644;1.094120912708427
30.174582;1.1482093478686328;1.015734863740482;0.8817163086892666;0.29074915292334375;0.2547211434861664;10.04177749104415;0.837473610332924;0.015591236716177527;0.015588439103503875;0.8236328719035896;-0.6640262416584171;1.137331436872413;1.0749059936211782
30.175504;1.1558129793839416;1.0313408076176636;0.8892959907875148;0.31586895312070534;0.2748979086623551;10.041796162373656;0.8377056588315316;0.015594016881412692;0.015583789135915661;0.8266483980891155;-0.6290712496262997;1.1455091559675632;1.0560087321517633
30.176425;1.162390710010468;1.045461236099196;0.8962899373479387;0.33800334525356374;0.29248623746591695;10.041769998863122;0.8379387333764409;0.01559673972711644;0.015579130031069904;0.8286823020071933;-0.594764257819519;1.152602673589666;1.037525239595771
30.176487;1.1627860880321146;1.0463899733380182;0.8966549608661105;0.33937094488462455;0.2935671020271919;10.041700116370793;0.8381723466288182;0.015599404520176443;0.015574472562647141;0.82882999929589;-0.5925092662372305;1.153088863482956;1.0364894219844782
30.176487;1.162771424549731;1.0464427103259635;0.8965823274795466;0.33937094202609713;0.2935671137485356;10.04158754901245;0.8384059513563308;0.015602010267768156;0.015569827343822616;0.8288779119307276;-0.5925092749494713;1.1531436217959339;1.036670894217918
30.176487;1.1627508894271756;1.0464970387473507;0.8965164025781622;0.33937093758316006;0.2935671257852588;10.041433037656393;0.8386390167482595;0.01560455776534159;0.01556520315486803;0.8289284483731438;-0.5925092840740654;1.1531988044269716;1.036846913835616
30.176487;1.1627249290029982;1.0465530060041974;0.8964575155172364;0.3393709315625458;0.29356713803731016;10.041237540230265;0.8388710395829458;0.015607050863985209;0.015560606252495234;0.828981957845165;-0.5925092937378353;1.1532541505428533;1.0370173057379721
30.176488;1.1627000008646153;1.046624317271207;0.8964130355474134;0.33939261318184977;0.29358437872178217;10.04100249693264;0.8391015412310655;0.015609496217075578;0.015556040956036393;0.8290396898452858;-0.5924723040519401;1.1533162374746933;1.0371612873392764
30.176489;1.1626708230461025;1.0466989162520473;0.8963772321147514;0.3394156652381152;0.2936027225702511;10.040729520739884;0.8393301425467761;0.015611901431907344;0.015551510556378104;0.8291017880927457;-0.5924353150990477;1.1533774940971897;1.0373000383097737
30.176491;1.1626445077299978;1.0467901567170144;0.8963567487228079;0.3394603859996767;0.29363803791168464;10.040419860341082;0.8395566158173774;0.01561427318090741;0.015547018219272372;0.8291683289893933;-0.5923613269229858;1.1534442988233655;1.0374119433210365
30.176495;1.1626269137589818;1.046910989858299;0.8963588860832975;0.3395482236997833;0.293707498457663;10.040073805513183;0.8397808466333143;0.015616616833346687;0.01554256784929123;0.8292413799623909;-0.5922143395358629;1.1535220614739503;1.0374776291099266
30.176503;1.1626330226140837;1.0470926163868821;0.8963995819717634;0.33972527369190886;0.2938472536860744;10.039690476363765;0.8400028024160845;0.015618936750076336;0.015538164524315442;0.8293250163976512;-0.5919203529422457;1.1536262129290153;1.037457464643656
30.176519;1.1626863326273729;1.0473879103678017;0.8965067734907091;0.34007836354745685;0.2941264762876995;10.039268414676705;0.8402225203341565;0.015621236582387706;0.015533814124601088;0.8294232760594904;-0.5913313671488529;1.1537821753943673;1.0372692523315914
30.176551;1.162841140904609;1.0479132425839128;0.8967390044268997;0.34078160909788413;0.2946818840748097;10.038806486655046;0.8404400574609748;0.015623519511028167;0.015529522811209328;0.8295501062309844;-0.590154382161487;1.1540453750319244;1.0367557974742856
30.176615;1.1631965512423574;1.0488874845956493;0.8972079628980797;0.3421781521353615;0.29578452141595674;10.038304097118331;0.840655444835097;0.015625787615179982;0.015525297191649665;0.8297253673218269;-0.5878023979948699;1.1545212720374647;1.0355972209955644
30.176743;1.1639457432827665;1.0507453485181963;0.8981374106885651;0.34492821312613337;0.2979539174618989;10.03776045924842;0.8408686865178031;0.015628040989901306;0.015521144541730111;0.8299868718004861;-0.583109414681989;1.1554173618448276;1.033163018941068
30.176999;1.1654471304524296;1.0542915877079422;0.899938840293373;0.3502620037468625;0.3021537242297733;10.037173743118782;0.8410797736317771;0.01563027855032269;0.015517072410944922;0.8303813899830113;-0.5737634322613712;1.1571151563882558;1.028205224171324
30.177511;1.168296885991053;1.0609124550210753;0.9033307513771451;0.36026481459413046;0.31000368838855313;10.036540887909647;0.841288690784132;0.015632499948738984;0.015513088191418957;0.8309086422986519;-0.5552354507474618;1.1602551944797554;1.018304677293293
30.178264;1.172038700061651;1.0696561986976414;0.9078300398836641;0.3734316246281044;0.32028412725762273;10.035858187090911;0.8414954191416796;0.015634705736484088;0.01550919957275974;0.8312623334395904;-0.5283724701032245;1.1643471137412145;1.0040202949937715
30.178264;1.1719698974899984;1.0697328428146253;0.9078700149395336;0.373431597968353;0.3202841450176992;10.03512206720951;0.8416999531111905;0.015636895418167117;0.01550541553651661;0.8313572161265633;-0.5283724902480805;1.1643557470307815;1.0041041609764592
30.178265;1.1719028978633172;1.0698231801309641;0.9079203412682166;0.3734478663964752;0.3202967383944577;10.034329150177657;0.8419023239901451;0.015639066376606385;0.015501746142212409;0.8314541235225147;-0.5283375110994596;1.1643631658089808;1.0041616591676084
30.178266;1.1718312398263475;1.0699133660011706;0.9079736995545693;0.37346273668342017;0.32030848418936453;10.033475924017006;0.8421025868628522;0.015641215212358405;0.015498201735016228;0.8315529154597422;-0.5283015326005498;1.1643646470362554;1.0042106458931495
30.178268;1.1717622681559614;1.0700182048222322;0.9080367459333087;0.37349512296478155;0.32033359281022883;10.032559049573607;0.8423007660864992;0.015643339653177192;0.015494793510550052;0.831653375965449;-0.5282315547149251;1.1643656111931038;1.0042332368027567
30.178272;1.1716988877992194;1.0701465946458009;0.908114554411223;0.37355992733551147;0.32038405160386846;10.031576097341427;0.8424968179678883;0.01564543975157289;0.015491533567197584;0.8317551526316568;-0.5280895774055249;1.1643715741515401;1.0042089762518311
30.17828;1.1716496253325648;1.0703193782664253;0.9082179517770501;0.37368982606171675;0.3204855188946866;10.03052597290348;0.8426906461929669;0.015647518532371642;0.015488432890893748;0.8318577611929842;-0.5278076006225753;1.1643920348241426;1.0041015174328978
30.178296;1.1716353304200482;1.0705819158460157;0.9083690396573199;0.37394654629857027;0.32068513987974145;10.029408725914855;0.842882147771361;0.015649581140714526;0.0154854998398368;0.8319606347666024;-0.5272426243061805;1.1644492869033778;1.0038346422409044
30.178328;1.1716899011692696;1.0710158167239907;0.9086106521450832;0.3744599381634158;0.321084827491895;10.02822509123793;0.843071249617723;0.015651633061494953;0.015482740320701804;0.8320621992184112;-0.5261136483886621;1.1645803507625268;1.0032581584003688
30.178392;1.1718845666927713;1.0717857213480864;0.9090274091905997;0.37547527695968713;0.32187500374865646;10.026976315899077;0.8432579022573988;0.015653679316374052;0.015480158379746886;0.8321599386141275;-0.5238576727944856;1.1648610927268992;1.0020727850661038
30.17852;1.172356305136815;1.0732096379776819;0.9097835493112636;0.3774673073548062;0.32342392202276943;10.025663884401416;0.8434420321658983;0.01565572382031177;0.015477757104877168;0.8322444019807519;-0.5193566974429727;1.165438404517086;0.9996863881208826
30.178776;1.1733475907194955;1.075858751857453;0.9111763303275237;0.38129219650823915;0.3263946465610542;10.024289148455471;0.8436234922388324;0.01565776853527316;0.015475539441638231;0.8322751741908635;-0.5103967222580953;1.1665733614561045;0.9949325394794719
30.179288;1.1752502638859308;1.0806558499117858;0.9136827603959419;0.3883280409306554;0.33184612733159885;10.022853731569148;0.8438020368005151;0.015659813740450546;0.0154735075081353;0.8321028917311766;-0.4926497471907584;1.1686833060796662;0.9855689989654809
30.180312;1.1784643630502531;1.0885852439818133;0.9178154233379296;0.40002595602505026;0.3408736399924925;10.021360450358682;0.8439773211500325;0.01566185887458297;0.015471661349923359;0.8311852810456621;-0.45785277223333193;1.1721977930085665;0.9674794754900334
30.181336;1.1807936129582048;1.0945006803641932;0.9209059928783807;0.4086734342170487;0.3475185100137754;10.019814078500753;0.8441489181361482;0.015663902987925242;0.015469999660643203;0.8297011467911826;-0.4239987973935655;1.1747664299977885;0.9502508041435751
30.183384;1.1832450039830644;1.1008210810224293;0.9242271925316543;0.4178246008448789;0.35452564986128415;10.018221618950092;0.8443163485440109;0.015665944986506586;0.01546852151054167;0.8254003381959676;-0.3591918226540913;1.1774667594112596;0.9186588695008089
30.185227;1.1830268931591152;1.1009457007197172;0.9243863026547892;0.417531655919863;0.35430649319174484;10.016591747226672;0.8444791489782052;0.015667983982946755;0.015467226768746515;0.8204087433731042;-0.30420984797954925;1.1773092724067926;0.8934466390616139
30.185673;1.1825858043019795;1.1004153723138572;0.9241624666191749;0.4164250400106198;0.3534629581633772;10.014933928584414;0.8446369382119491;0.015670019458199035;0.015466115997854706;0.8191613007046388;-0.29139487335392994;1.17691351538699;0.8877817191574948
30.185673;1.182460377425013;1.1005497449647084;0.9242513909981123;0.4164235818035262;0.3534618450988491;10.013257918524198;0.844789409367247;0.01567205093847678;0.015465190408804851;0.8192420201686215;-0.2913948987814088;1.1768571985237979;0.8877140570790878
30.185674;1.1823331092109985;1.1006876624054314;0.9243432041367895;0.416421886132877;0.3534604257467475;10.01157370860323;0.8449363195661159;0.01567407810138072;0.015464451530439882;0.819317018791252;-0.2913669242500143;1.1768002299636011;0.887625034888593
