time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.185675;1.1822026195822275;1.1008266208756463;0.9244376975441259;0.4164175040462048;0.35345710599025804;10.009891632536586;0.8450775055661787;0.015676101578059227;0.015463900715209323;0.819389504741428;-0.29133794970149607;1.1767446297777637;0.8875266251568061
30.185677;1.1820694972872263;1.1009662616212126;0.9245348473259071;0.41641142970916023;0.3534526286222643;10.008222106075076;0.8452128465029595;0.015678123324782085;0.01546353820332082;0.8194556474998453;-0.29128097503025385;1.1766903747000463;0.8874062766339982
30.185681;1.1819332164952523;1.1011047032945538;0.9246339455918601;0.416398327829623;0.3534426672592569;10.006574787434296;0.8453422116902087;0.015680146097203702;0.015463362323039704;0.8195144285404949;-0.2911670001119211;1.176637313261593;0.8872536639672576
30.185689;1.181791901997215;1.1012365219594193;0.9247320114506102;0.41637146514051787;0.35342207163047823;10.004957659901237;0.845465422131467;0.015682172645837197;0.015463369708325554;0.8195576050129219;-0.290938024831364;1.176584172603325;0.8870421952657701
30.185705;1.181641593419305;1.101354197828369;0.9248256603599696;0.41632066593904704;0.3533833546628842;10.003377056230546;0.8455822054972363;0.015684205384971544;0.015463555952241848;0.8195727769806002;-0.2904820490792312;1.176527564595009;0.8867235859699644
30.185737;1.181473442335723;1.1014392393828638;0.9249059275714256;0.4162134965108302;0.35330156713035893;10.00183861274416;0.8456922167347515;0.015686246880129862;0.015463915615489448;0.8195345118561156;-0.2895700727410045;1.176459003809095;0.8861987715185896
30.185801;1.181271568644455;1.1014555237635808;0.9249544882934607;0.4159953840087826;0.3531350562100455;10.000347450721154;0.8457951270443855;0.01568830091512121;0.015464442256412855;0.8193914933401355;-0.2877490957012172;1.1763629558039048;0.8852714176803739
30.185929;1.1809980996318366;1.1013237467326835;0.9249338795170656;0.4155354582467607;0.3527839773040728;9.998907343239196;0.8458906627755881;0.01569037236243805;0.015465129555159931;0.8190415912548383;-0.2841181178482127;1.176197806089289;0.8835555038488733
30.186185;1.1805656458525338;1.1008487782568253;0.9247475080435803;0.41452348110403225;0.35201087786184176;9.997520380876693;0.8459785884520509;0.01569246517645621;0.015465972117220757;0.8182778253505122;-0.27690413908701883;1.1758717260076337;0.8803062514702925
30.186697;1.1797395125743142;1.0995215264255926;0.9241480749684853;0.41214538557171815;0.3501934077046016;9.996187331178787;0.8460587125008551;0.015694581815819796;0.015466964161997698;0.8166693407490299;-0.26266315936715995;1.175132630198114;0.8741320092279823
30.187721;1.177851419948089;1.0959024691425427;0.9224367255570618;0.40606806592217054;0.3455401429819202;9.994907987668673;0.8461309066868178;0.015696725080874427;0.015468097048605947;0.8133204179490832;-0.23493117869149888;1.17326529621514;0.862659786722838
30.189769;1.1728746276427497;1.0858225880062942;0.9176405606267927;0.38934653378145445;0.332677146236673;9.99368128448578;0.8461951177918678;0.01569889862084865;0.015469359319183749;0.8064144119465707;-0.18245919710243155;1.1681034691966417;0.8427299678832179
30.191817;1.1663216977449735;1.0728379143468205;0.9115503923433328;0.36745823232647906;0.31570092814641026;9.992505322229787;0.8462513644003762;0.015701105717123496;0.015470740563383432;0.7994656295315926;-0.13394221468457498;1.1612659294687022;0.8263658563083869
30.193865;1.1584780396485435;1.0577924198150557;0.9046253045919435;0.34158293608781487;0.2954215002173952;9.991378067773883;0.8462997108417541;0.015703348788908708;0.015472234343797069;0.7926842780800315;-0.08932123157292292;1.1530605764205888;0.8132690563951563
30.195913;1.1496135565873664;1.041428323910866;0.8972600016444456;0.31280560199755547;0.272585720630596;9.990299115919841;0.8463402638806466;0.0157056290961426;0.015473836980422491;0.7862434896568615;-0.048506247925461994;1.1437744467589215;0.803103981523808
30.197961;1.1399693927392538;1.024367272469762;0.8897815986429434;0.28207890602365443;0.24785837143065853;9.989270934994565;0.846373182766539;0.015707946311823564;0.01547554500172936;0.7802753261658412;-0.011384263880321419;1.1336686675864243;0.7955106827185019
30.199173;1.1338971826780289;1.014144916812229;0.8854250077477285;0.26324172444807353;0.23251389544600498;9.988297933947209;0.8463986525510037;0.015710298610826984;0.015477353772466496;0.7770087988725357;0.008886720455626504;1.1273844282206678;0.7919915150197703
30.200386;1.1276650066569087;1.0039583926048465;0.8811809003997532;0.24415800204238589;0.2168199328681762;9.987384136807359;0.8464168702439472;0.015712682124770172;0.015479257385600693;0.7739589334961673;0.02793770498682803;1.1209410345063202;0.7891719086499666
30.201477;1.1219353527350424;0.9948850144650133;0.8774899507883791;0.22688237050414983;0.20247903361531644;9.986531618208124;0.846428081271204;0.01571509007636979;0.015481249036493366;0.7714127856045988;0.04406668961105104;1.115043981305085;0.7871552139974536
30.202028;1.1189265939620414;0.9904010508791712;0.8757342426106337;0.21814624313843745;0.19517717962614245;9.985740651306584;0.8464326062570877;0.01571751313726771;0.015483321129286931;0.7702084021909005;0.05172167422390317;1.1120609068081406;0.7862057534759964
30.202579;1.1159043892053175;0.9859582516293913;0.874016486683391;0.20942857901919792;0.18785649818626923;9.985010609353965;0.846430815900271;0.01571994014356264;0.015485465638519817;0.7690528314048403;0.05894165874424741;1.1090724826976752;0.7853497939241207
30.20313;1.1128728026468726;0.9815625367432967;0.8723383232018799;0.20074746230707186;0.18053218123837092;9.984340655262434;0.8464230855385478;0.01572235846454927;0.01548767442113865;0.7679461892941922;0.06571064314640863;1.1060873314761592;0.7845740845796644
30.204232;1.1069905859455047;0.9728436909851533;0.8689913270973345;0.18357353647528657;0.1659390694137301;9.983730469380655;0.8464097692923092;0.01572475522985816;0.01548993844683562;0.7658707095336172;0.07792562747020965;1.1000749524369255;0.7834254855552216
30.205334;1.1011427050613833;0.9644035353067749;0.8658329401302294;0.1667214465347966;0.1514819267786306;9.983181134094485;0.8463911722404706;0.0157271195586534;0.015492247138571329;0.7640027053648262;0.08843561179456405;1.0941126870429603;0.7824846781191904
30.206437;1.0953616218977282;0.9562780794826112;0.8628736593268749;0.15028388065804263;0.1372449503900496;9.982695341893475;0.8463675074347169;0.01572944416677007;0.01549458930984007;0.7623444640348366;0.09732759620940015;1.0882367556606873;0.7816943105122154
30.207539;1.0896797418349615;0.9484997613041123;0.8601215027269336;0.1343391804740463;0.12330256011657481;9.982276730868508;0.8463389166856519;0.01573172518225193;0.01549695445582466;0.7608941756867816;0.10469458081019471;1.0824802905717945;0.7810084228386737
30.208641;1.084124596883419;0.9410954975655142;0.8575836950755533;0.11895720330089744;0.10972487888621092;9.98192935182368;0.8463055842860311;0.015733960479630646;0.01549933239800853;0.7596509398619488;0.11063156569101344;1.0768723119260413;0.7803953649502787
30.209743;1.0787206029757783;0.9340877890889429;0.8552660389209658;0.10419426805247407;0.09657228850405397;9.981657686656975;0.8462678237849621;0.015736148037100214;0.015501712627517965;0.7586118528330172;0.11523455091788315;1.071437702903115;0.7798330032348398
30.210846;1.0734899017706077;0.9274947669516309;0.8531722490653334;0.09009051615943005;0.08389229155693188;9.98146681828699;0.8462260514324674;0.01573828552920172;0.015504085467493012;0.757773122861405;0.11860053650481701;1.066200239937277;0.7793080674797417
30.211948;1.0684495372150307;0.921325250527391;0.8513015694821948;0.076682160064938;0.07173054581862144;9.981362217554885;0.8461807232081413;0.015740370918869772;0.015506443219795798;0.7571310796847252;0.12082552242501894;1.0611766819540107;0.7788151830711059
30.21305;1.063614686702424;0.9155885163451981;0.8496552388789965;0.06399273655215867;0.060121971789162065;9.981348882393261;0.8461322982244468;0.015742403575214836;0.01550877965125914;0.7566800787416628;0.12200150864100208;1.056382866576451;0.7783528458295117
30.214152;1.0589974006414322;0.9102898645335291;0.8482332883301716;0.05203716275504677;0.04909414448062947;9.981430420577851;0.8460811654121131;0.015744385176040862;0.015511089440681778;0.7564124211049654;0.12222149511258804;1.0518307374042548;0.777922855528746
30.215255;1.0546080323030271;0.9054294791349392;0.8470321055569657;0.040821283157517464;0.03866635547316508;9.981608541285778;0.8460275415314883;0.01574631918890959;0.015513368423260223;0.7563233166973974;0.12157248178258274;1.0475313165276494;0.777533014030474
30.215912;1.0520202037895114;0.9027504826260055;0.846444760801563;0.034485943423788586;0.0327401651057121;9.98188281107203;0.8459714436942344;0.015748208960861737;0.015515613371496895;0.756353883953281;0.12081246856857154;1.0451586814226572;0.7772459154512606
30.215912;1.0518209860558758;0.9027763200940838;0.8465038625518412;0.034485940633871955;0.032740116659389654;9.982250920415419;0.845912748902324;0.015750056186450794;0.015517820707272674;0.7563641942037483;0.12081245538225577;1.0453369557924888;0.7770600343049733
30.215913;1.051617290346757;0.9027900615098851;0.8465581620235291;0.03447608283410662;0.032730841674313116;9.982709568070856;0.8458512925685322;0.015751861559488583;0.01551998556927221;0.7563752972007588;0.12081144216671905;1.0455202899091582;0.7768762594910357
30.215914;1.0514137434409707;0.9027956398034106;0.8466080151622398;0.03446628078570838;0.032721600661821934;9.983255335282875;0.8457869509881255;0.015753626489128775;0.015522102375463509;0.7563871760962159;0.12081042891624157;1.0457127941903241;0.7766948735444387
30.215916;1.0512059450423163;0.9027876444736844;0.8466522062995744;0.034448175187235495;0.032704595788119094;9.98388528101612;0.8457196484781274;0.015755353232638363;0.015524165974371298;0.7564007032423026;0.12080741566038732;1.045911448008378;0.7765167695148012
30.21592;1.0509912069817153;0.9027643641162897;0.8466917412164724;0.03441017954835047;0.032668916348909775;9.98459718250186;0.8456493226619386;0.015757043669558275;0.015526172694271544;0.7564136649681849;0.12080140242683209;1.0461100637213188;0.7763401584403677
30.215928;1.0507618287249472;0.9027156707687777;0.8467236505172728;0.03433376826118709;0.03259721909386237;9.985389028552076;0.8455758907169859;0.015758698467260995;0.015528121532412413;0.7564278059182287;0.12079038920916936;1.0463033376064632;0.7761671080675829
30.215944;1.0505040279820224;0.9026265575299519;0.846745061681414;0.03418355687792559;0.032456334799011756;9.986258133332557;0.8454991930645417;0.0157603168592196;0.015530014664071768;0.7564418686416856;0.12076837595930072;1.0464739587442955;0.7759960464574913
30.215976;1.0501890851297921;0.9024648588576164;0.8467486719704236;0.03388237696531549;0.032173853628433245;9.987200770348712;0.8454189840091403;0.015761896722720277;0.015531856328864;0.7564576710843298;0.12072236260940714;1.0465926707284636;0.7758271770938543
30.21604;1.049761374524718;0.9021688141258666;0.8467206568776479;0.03328227544211194;0.03161085600666445;9.988212356877035;0.845335027345247;0.015763434893343906;0.01553365095701039;0.7564761683632538;0.12062934910361953;1.0465981806579376;0.7756580843633608
30.216168;1.0491079637922298;0.90161487938937;0.846634524054693;0.032089345144866256;0.030491046748520562;9.989287746275233;0.8452471665577836;0.015764927456412486;0.01553540191733087;0.7565014181830665;0.12043733540546078;1.0463720117686564;0.7754847418878222
30.216424;1.0480129894175798;0.9005683975116401;0.8464407598709425;0.029733019830499613;0.028276355546023358;9.990421688881144;0.8451553073313294;0.015766370588192778;0.01553711128953519;0.7565475039498344;0.12002332148257033;1.0456814744911933;0.7753019731127226
30.216936;1.0460605718294127;0.898595255975801;0.8460605345832931;0.02514077016872995;0.023949526578137117;9.991609460051304;0.8450594177402103;0.01576776250430583;0.015538780627549077;0.7566534957154745;0.1190853073145465;1.0440867477963676;0.7751019645034565
30.21796;1.0425135347169163;0.8949875937068329;0.8454113545483151;0.016431268069027248;0.015704031573360366;9.99284713682088;0.8449595483431482;0.015769104572674053;0.015540412081819516;0.75695044887192;0.11680429293422248;1.0408009598544214;0.7748914160995805
30.218984;1.0391739821397867;0.8917446437994023;0.844943330015318;0.008349606866393581;0.008005886717716923;9.994130868581609;0.8448557892558702;0.015770399673847357;0.01554200853615176;0.7573744122466373;0.11402327844969427;1.0377422272303363;0.7747439928695172
30.220008;1.0360399884615026;0.888855028336113;0.8446486873941385;0.0008813864568882818;0.0008508378905820661;9.995455217128965;0.8447482031547545;0.01577164983122538;0.015543572625781873;0.7579184275256408;0.1107982640228819;1.034909665431462;0.7746667492148025
30.221032;1.0331116035903;0.8863119860734606;0.8445220808170191;-0.005986385776373493;-0.005764747721579933;9.996812258787697;0.8446368233651921;0.015772855854053615;0.015545105806181351;0.7585725272213313;0.10718524982916638;1.0322994207790048;0.7746636391017823
30.222056;1.0303854775578678;0.884106284343936;0.8445581940036875;-0.01227149987577779;-0.011849856513657778;9.998192850337995;0.8445217069126609;0.01577401767280657;0.015546608048192986;0.7593317329254518;0.10323623600658889;1.0299097705944449;0.7747425210211965
30.22308;1.0278573368445432;0.882223191307485;0.8447467662184104;-0.017991041236308243;-0.017413607039260957;9.999588591627187;0.8444029649753684;0.015775133647751603;0.015548077953814346;0.7601860465198499;0.09900222261340134;1.027735182982031;0.7749054852363599
30.224104;1.0255234709147083;0.8806525662103682;0.845081058982672;-0.02316442430306335;-0.02246814919466477;10.000992368342542;0.8442807100702722;0.015776199985701074;0.015549513267439922;0.7611284689189771;0.09453120963456337;1.0257712281317701;0.7751563686648406
30.225128;1.023378504686191;0.8793809664332283;0.845552188649202;-0.027812461777454795;-0.027027794442569017;10.002398089174937;0.8441549704435196;0.01577721045160273;0.015550911680012451;0.7621490318894569;0.08986819701969109;1.0240114711365333;0.775494774545015
30.226152;1.0214155685227795;0.8783955269624122;0.8461530199167996;-0.03195657497302304;-0.031108256166512104;10.003801157876817;0.8440257053835457;0.015778156233112028;0.01555227118166752;0.7632417735851706;0.08505418470229766;1.0224504539574062;0.7759229205464405
30.227176;1.0196285943317704;0.8776785487522255;0.8468711387776395;-0.035616756793798623;-0.03472457709247763;10.005199210154887;0.8438928965432483;0.01577902721657476;0.015553590036603233;0.7643977040994491;0.08012917260281008;1.021079691866985;0.7764390147252479
30.2282;1.018011651708084;0.8772189104447513;0.8477004548880425;-0.03882003178151277;-0.03789934068362483;10.006591974738832;0.8437565484967845;0.015779813930152698;0.01555486697744756;0.7656098427027426;0.07512916064329227;1.0198926773009342;0.7770418212721146
30.229224;1.016556685438869;0.8770004556589496;0.8486316648971884;-0.0415840233391765;-0.04064668644434045;10.007980366466139;0.8436165887135912;0.015780508696699124;0.015556101263562537;0.7668682914053274;0.07008614876455126;1.0188799436262064;0.7777257442338508
30.230248;1.0152577956724393;0.877008889877591;0.849655338355315;-0.043934570552461916;-0.04298928344497785;10.009365749359313;0.8434728074899188;0.01578110657454311;0.015557292622040007;0.7681682773978584;0.0650331369147422;1.0180341220311018;0.7784893680220311
30.231272;1.0141058942667907;0.8772278900495813;0.8507625524485757;-0.04589523861641598;-0.044948252600053154;10.01074971526471;0.84332488574644;0.01578160617031282;0.015558441297604145;0.7695021309276224;0.05999812501890564;1.017346907549881;0.7793270923187365
30.232296;1.0130941140151286;0.8776449339376895;0.851946146398773;-0.04748715120741902;-0.04654271865804458;10.01213372468581;0.8431724738798545;0.015782009455983004;0.015559547648561609;0.770862193626623;0.05500511296810745;1.0168079710138203;0.7802324214784593
30.23332;1.0122143663446224;0.8782439796433016;0.8531964543932046;-0.048734741358574495;-0.047795530526798344;10.013518818029814;0.8430153014837305;0.015782320697273273;0.015560611286875123;0.77224371118838;0.050079100628906165;1.0164109090025923;0.7812013729921942
30.234344;1.0114586403835903;0.8790103708772263;0.8545051432349892;-0.04965920660623251;-0.04872674306410213;10.014905964401223;0.842853260855557;0.01578254512180872;0.015561630623136872;0.7736377777892733;0.04524008784433303;1.0161442604784907;0.7822250369724641
30.235368;1.0108190414447906;0.8799300559130404;0.8558645710182929;-0.05028358360948338;-0.049358537326866674;10.016296046605223;0.8426864057158773;0.015782687587358804;0.015562602959930767;0.7750403573590742;0.040507074425300625;1.01600054974755;0.7832989170990331
30.236392;1.0102887623695957;0.8809892737103828;0.8572667318770583;-0.05062990755461134;-0.049712338844238355;10.017689257235682;0.8425148812633829;0.015782751189554016;0.015563524332240945;0.7764453833611992;0.03589706015718408;1.0159693397954086;0.7844159955643093
30.237416;1.0098595387109308;0.8821722036979398;0.8587030476115662;-0.050719997766896736;-0.049809662779924525;10.019085410653267;0.8423388254917828;0.01578273645040949;0.015564389025660595;0.7778468567310048;0.03142404482186101;1.0160433316739155;0.7855688013101214
30.23844;1.009524367111998;0.8834660161831137;0.8601669347250014;-0.05057343539121422;-0.049669947926057625;10.020484970835296;0.842158296461057;0.01578264224240763;0.015565189908575352;0.7792388292938797;0.027100028212597622;1.016212456251033;0.7867495344996289
30.239464;1.0092765468482123;0.8848576946523486;0.8616514076373911;-0.05021117336917273;-0.04931410522281725;10.021888986006925;0.841973303945987;0.015782467640748022;0.015565920169102241;0.7806183223752843;0.022937010140855436;1.016470823713737;0.787953166070276
30.240488;1.009108959991117;0.8863332692843433;0.8631489126505619;-0.04965293850679311;-0.048761966655559014;10.023298279748944;0.8417839346997581;0.01578221278453156;0.015566575265299384;0.7819793055972497;0.018943990445722033;1.016808600867418;0.789171366459512
30.241512;1.0090151379697028;0.887880163601218;0.8646527234504229;-0.048918938316897795;-0.04803388132510195;10.024713295741575;0.8415904340874267;0.015781878611120723;0.015567153911674814;0.7833187458972573;0.015126969012123572;1.0172179959043717;0.7903985950317354
30.242536;1.0089880479161846;0.8894878523718839;0.8661586031473809;-0.048024956207795046;-0.04714593236110201;10.026134242137731;0.8413931731090363;0.01578146654697114;0.015567658386641358;0.7846336749667996;0.011491945791212106;1.0176932766932467;0.7916292568723442
30.24356;1.0090209579210616;0.8911425091179606;0.8676587518611888;-0.046992311586959885;-0.04611964901246857;10.027561347210037;0.8411925976736916;0.015780979078600398;0.015568094188886038;0.785919226692757;0.008043920795796754;1.0182266921609315;0.7928557343428875
30.245608;1.0094749320181031;0.8946371845844774;0.8706037208979258;-0.04459137014872576;-0.04373338459492237;10.02899541531224;0.8409892242250172;0.015780420588913987;0.015568468776529287;0.7883556018148868;0.001719894073199786;1.019211375217219;0.7952428165065147
30.247656;1.010088339816082;0.8981904301371963;0.873465609263874;-0.04182488489615069;-0.040985808932789046;10.030437879643102;0.8407836293221589;0.015779796745466836;0.015568790067668072;0.7906439782080376;-0.0038421343121954983;1.0203573448106957;0.7975343769144332
30.249515;1.010728859956345;0.90140434024962;0.8759673259579913;-0.03908439417234184;-0.0382673826770065;10.031890322247351;0.8405764177884141;0.015779112981744975;0.015569065634548915;0.7925854334128323;-0.008237164276891787;1.021522625496192;0.7995106741466761
30.251374;1.0114379805000515;0.9045661532335189;0.8783551960630708;-0.0362071950434752;-0.03541762701958004;10.03335406020228;0.8403681995637765;0.01577837360771777;0.015569302957315713;0.7943869275820487;-0.01202719570662114;1.0227513739711833;0.8013673356179293
30.253232;1.0121890975362808;0.9076356327691647;0.8806131387853761;-0.033262004393516245;-0.03250546191757835;10.034829729643834;0.8401595690399146;0.015777581174391632;0.015569509654639404;0.7960453599831185;-0.015234228444366695;1.0240178937208384;0.8030928130081451
30.255091;1.0129603490012669;0.9105812271577063;0.88272988876694;-0.03030922538044735;-0.029591006715147573;10.0363171222037;0.8399510695146742;0.015776736134922843;0.01556969257272357;0.7975576563701058;-0.01788926229089957;1.0252955654949665;0.8046774497536973
30.25695;1.013732313300924;0.913374501258611;0.8846953592991116;-0.027401100173047796;-0.026725871527089547;10.037815539231065;0.8397431936797208;0.01577583781601356;0.015569857224819319;0.7989258008118051;-0.020026297023438524;1.0265637770614808;0.8061182835840967
30.258809;1.014486093880251;0.9159942290804868;0.8865062169376254;-0.02458015307480796;-0.023951761715015493;10.039324275222446;0.8395364588014748;0.015774885821241383;0.015570008668943884;0.8001527828974984;-0.021685332416013392;1.0278059037561393;0.8074149468080047
30.260667;1.0152095794403242;0.9184258340151205;0.8881597885459189;-0.021881913278167214;-0.021303073655587684;10.040842712911738;0.8393314456042896;0.01577388014339892;0.015570151849546108;0.8012425360822617;-0.022907368251794947;1.0290063389799393;0.8085693989521058
30.262526;1.0158893228465984;0.9206566071301151;0.8896563341794754;-0.019337559999951286;-0.018809765990727624;10.042369846645814;0.8391287494393638;0.01577282017994018;0.015570290883720408;0.8022019451998159;-0.02373540432292966;1.0301535163549762;0.8095877505466128
30.264385;1.0165181783710053;0.9226827875018231;0.8909994294164303;-0.016967707985311702;-0.016491233202621088;10.043904057160082;0.8389289515950321;0.015771704168130903;0.015570429034085257;0.8030369050520568;-0.024213440423660276;1.0312379163264398;0.8104759835748544
30.266244;1.0170884874187294;0.9245013889130147;0.8921939555542421;-0.014788914788108058;-0.014362864813969443;10.045443623438223;0.8387326073408925;0.015770529963842636;0.015570569218557451;0.8037563446425721;-0.024384476362929963;1.0322541014907023;0.811243617163601
30.268102;1.0175968235104846;0.9261143519472173;0.8932459109374822;-0.012811594599161388;-0.012433995335725133;10.046987123855327;0.838540200997843;0.01576929633073735;0.015570713942077851;0.8043691890472244;-0.024291511978661112;1.0331967218575773;0.8119005359729748
30.269961;1.0180392380060632;0.9275266296162611;0.8941645667821263;-0.011041240393511115;-0.010709215804020658;10.048533532093959;0.8383521455187329;0.015768003408194904;0.01557086460825645;0.8048833166765903;-0.023974547116928608;1.034065412822947;0.8124558171490835
30.27182;1.0184158481303487;0.9287437761521574;0.8949560927945692;-0.009478654268444795;-0.009188576541442468;10.050082519313213;0.8381688533730551;0.01576665288445643;0.015571021001612399;0.8053095479187464;-0.023473581599351197;1.0348586604009922;0.8129217516577061
30.273678;1.0187269419862577;0.9297780721945373;0.8956327495885089;-0.008121358037944858;-0.00786903089367223;10.051634754345038;0.8379907950286573;0.015765248993862536;0.015571181578131811;0.8056546640155368;-0.02282361521482851;1.0355777501955543;0.8133065996842737
30.275537;1.0189729143933048;0.9306368576743412;0.8962015664169737;-0.0069645080581703135;-0.006745329889914247;10.053191549896255;0.8378184788849705;0.01576380005875147;0.015571344214543226;0.8059304324634605;-0.022059647730392935;1.0362238016579801;0.8136236297065186
30.277396;1.0191576933055808;0.9313346974479849;0.896673277577435;-0.005996923762820705;-0.005806159883538865;10.054753754027667;0.8376523698136118;0.01576231917330637;0.01557150728594577;0.8061426093133042;-0.02121167890581404;1.036800815437725;0.8138798371422492
30.279255;1.0192829195043522;0.9318826828779607;0.8970571347042537;-0.005209670590563257;-0.005042496897257838;10.056320879685439;0.8374928252312723;0.015760822518270278;0.015571670882009548;0.8063019198166814;-0.0203077085020682;1.037311710607784;0.8140869225517293
30.281113;1.0193536981770843;0.9322969290446049;0.8973640759500204;-0.004591097877144591;-0.004442755534857571;10.057891181559512;0.8373400891944534;0.015759326256006023;0.01557183714379422;0.8064150208710653;-0.01937273627568977;1.0377603458627562;0.8142522930609776
30.282972;1.0193732420159958;0.9325908429494376;0.897603800386793;-0.0041256065966969865;-0.00399161822172148;10.059462062413925;0.8371943015530067;0.015757844757129547;0.015572009716103103;0.8064884724454258;-0.01842776198008205;1.038152524480455;0.8143831091390291
30.284831;1.019346726179996;0.9327774241515825;0.8977837782442099;-0.0037989147467028337;-0.003675101462538172;10.061030168152461;0.837055477153622;0.0157563902607521;0.015572193603633195;0.8065297628322742;-0.017490785391376048;1.038493022579158;0.8144873649649036
30.28669;1.0192781859949518;0.932869930265209;0.897912834518523;-0.0035979092439764166;-0.0034804117679811887;10.062591364304122;0.8369234901339533;0.015754972753897457;0.015572395362641125;0.806543381674705;-0.01657880632447596;1.0387866029706354;0.8145699854383334
30.288548;1.019174009330111;0.9328823392582435;0.8979986674958916;-0.0035059607292613542;-0.0033913873142390914;10.064141034219906;0.8367981298651266;0.015753600304458323;0.015572622290181333;0.8065368817994495;-0.0157048246264639;1.0390379840670667;0.8146388107253526
30.290407;1.0190384251007074;0.9328277589217073;0.8980501347794585;-0.003509878611468681;-0.0033952315949777176;10.065674350298918;0.836679207904251;0.015752279237501825;0.01557288104790967;0.8065128829668946;-0.014877840180923195;1.0392528557872711;0.8146966306617184
30.292266;1.0188762363311434;0.932715481884509;0.8980718537802331;-0.0035955252063270323;-0.0034782500585798454;10.067185865495208;0.8365666302804127;0.01575101322904094;0.015573177046238207;0.8064770422076142;-0.014105852914552642;1.0394369463823696;0.8147492179147078
30.294124;1.0186928507222968;0.9325595405314935;0.8980722809070231;-0.003748058891241646;-0.0036260768875736584;10.068668878367957;0.8364604130383042;0.015749802844749184;0.015573514850710858;0.8064320292825017;-0.013395862782209464;1.0395940390537646;0.8147993103259539
30.295983;1.018492948945089;0.9323676398924483;0.8980541303198173;-0.003955182086649306;-0.0038268150945221365;10.070115514791611;0.8363606539330045;0.015748647152211873;0.01557389908424322;0.8063815140318762;-0.012751869756362168;1.039729960145496;0.8148506000620407
30.299701;1.0181809458250577;0.9319654121728719;0.8979309375211123;-0.004475588513293475;-0.004331241371624887;10.071517710988495;0.8362674815310297;0.01574754573439241;0.015574334714057421;0.806241185183615;-0.0116638738416091;1.0397426207629465;0.8148111986548681
30.303418;1.0178359637180625;0.9315144509232612;0.8977897785367026;-0.005088333997011014;-0.00492541080926135;10.072868256656712;0.836181047502763;0.015746498551825576;0.015574826794639191;0.8061137943423623;-0.01083887509393833;1.0397170409111862;0.8147947974737434
30.307136;1.0174823680831335;0.9310622788414834;0.8976551076041052;-0.005729130834304534;-0.005547064201845017;10.074161119097969;0.8361015686335866;0.0157455040320719;0.015575380406828855;0.8060111595554724;-0.010259873618135244;1.0396782769763269;0.8148120152848125
30.310853;1.0171371226051447;0.930637282037877;0.8975392809656444;-0.0063519814720277784;-0.006151592230210745;10.075391250937784;0.8360293386133304;0.015744557440542387;0.015575999947399943;0.8059361089503896;-0.009898869536715135;1.039644348341434;0.8148645485746204
30.314571;1.0168137023238588;0.9302613867240568;0.897451357402467;-0.006919851397297626;-0.006703011602365802;10.0765540417527;0.8359646665863938;0.015743650881159976;0.015576687695375712;0.8058904388795097;-0.009721862954370178;1.0396301980234341;0.8149532195344422
30.317916;1.016537746445332;0.9299714618110052;0.8974042651003883;-0.0073666861926939145;-0.00713708315468711;10.077644548740716;0.835907823347102;0.015742774963086386;0.015577443203046229;0.805874934073038;-0.009692853954877968;1.0396636489676352;0.8150779440588453
30.321262;1.016291052983744;0.9297359089987807;0.8973826193038503;-0.0077409011816085525;-0.007500738342594928;10.078657114472064;0.8358590724499909;0.015741920767514607;0.015578263941627694;0.8058784117017311;-0.009755842628469708;1.0397224438442487;0.8152264709572336
30.324608;1.01607523036099;0.9295534362478359;0.8973831905447718;-0.008041791289296657;-0.007793222629819518;10.07958579815992;0.8358186955974558;0.015741080893976685;0.015579146169008585;0.8058957532879024;-0.00988682907862074;1.039810385453643;0.8153930123510292
30.327953;1.0158869468103566;0.9294183300531069;0.8974029808083541;-0.008269922805439776;-0.008015059489215699;10.0804251876462;0.8357869302758589;0.015740250348601395;0.015580084904508861;0.8059248939485985;-0.01006381338825206;1.0399254370203153;0.8155748610340211
30.331299;1.0157276173380005;0.9293283842613154;0.89743866383152;-0.008429659582046665;-0.008170428668531371;10.081170343828628;0.8357638904529221;0.015739428328252668;0.015581073555472788;0.8059607757201521;-0.010264795591388291;1.0400666866232082;0.8157663224838458
30.334645;1.0155921143297282;0.9292732800245154;0.8974851098892876;-0.00853041198212279;-0.00826846505125331;10.081816110957057;0.8357495425956682;0.01573861911303529;0.015582104592236815;0.8059983553182688;-0.01047577568180912;1.0402312426639624;0.8159618310208877
30.337991;1.0154763935659854;0.9292449918944456;0.8975386626289084;-0.008578957247354864;-0.008315755247194566;10.08235736054396;0.8357437457882914;0.01573782997479141;0.015583170813977237;0.8060366598645469;-0.010682753643340646;1.040415164846719;0.8161598819620713
30.341336;1.0153863149407663;0.929247806600993;0.8975989724856187;-0.008570545149274944;-0.008307640148513987;10.082789592824367;0.8357463111971406;0.01573706814831831;0.015584265849561576;0.8060698035545567;-0.010868729474695487;1.04062239405082;0.8163539630669335
30.344682;1.0153059086358336;0.9292572004295517;0.8976565580409082;-0.008536794022631047;-0.008274895134951377;10.083108529903361;0.8357570039409412;0.015736339805361703;0.015585383603940201;0.806095994067677;-0.011028703193113278;1.0408386707306743;0.8165417204052117
30.347693;1.0152321849301416;0.9292607470795992;0.8977021443490515;-0.008492886298126624;-0.008232260958353678;10.083309764383849;0.8357755051316839;0.01573565029661298;0.015586517394137656;0.8061085456472711;-0.01115267482991283;1.0410595198480592;0.8167157659110983
30.350704;1.0151647648540825;0.9292655765926252;0.8977429481987699;-0.008440284432557088;-0.008181158318240133;10.083389419428384;0.8358014187016315;0.015735004503971993;0.015587659366057272;0.8061138253973343;-0.011257644428223698;1.0412822788341698;0.816882143173544
30.353715;1.0151000767283862;0.9292667466173983;0.8977771782875728;-0.008381591434126732;-0.008124139066317114;10.083344456183056;0.835834333582372;0.015734407601818934;0.015588800154723564;0.8061101758385036;-0.011343612036672682;1.0415041306150357;0.8170386584075482
30.359738;1.0150568528380755;0.9293196607301819;0.8978421457712008;-0.008262991912521543;-0.008008898348213118;10.083172256801763;0.8358738918914795;0.01573386501270088;0.015589929201309263;0.8061269224566608;-0.011470577720159511;1.0417441600069983;0.8172148952975687
30.36576;1.0150149985424777;0.9293531270238216;0.8978862342642917;-0.008150085741634772;-0.007899183670046456;10.082870846185985;0.8359198135390941;0.015733381641144448;0.015591036145528673;0.806124422894242;-0.011539541594812157;1.0419794105772167;0.8173691809386145
30.37576;1.0149880495276242;0.9294015415984099;0.8979309724996285;-0.008004289852160873;-0.007757502572803205;10.082439743328242;0.8359718790874474;0.015732962819623223;0.015592112742169647;0.8061160814718402;-0.011566503840134027;1.042221947146903;0.8175145344311161
30.383751;1.014939113849099;0.9293808871831896;0.8979269452432718;-0.007929028828249479;-0.007684371363461554;10.081880323127141;0.8360299317177229;0.015732615462798208;0.015593154258620782;0.806075339318009;-0.011536464675108276;1.042432970808328;0.8176236838796987
30.391742;1.0148811861521065;0.9293301578359525;0.8979004953847974;-0.007888804672554418;-0.007645284760978961;10.081195439058833;0.8360938856673642;0.01573234648413124;0.015594159157004649;0.8060216553244333;-0.011491424336575838;1.0426229075742772;0.8177163048627161
30.399733;1.0148166802858516;0.9292553591542015;0.8978551389389272;-0.007876230208333623;-0.007633066511036165;10.080388740018064;0.8361636627144243;0.015732160764618343;0.015595126798067198;0.8059604985712805;-0.011447383066766185;1.0427953682666862;0.817797783992449
30.407724;1.0147499003531195;0.9291672973093731;0.897797454391107;-0.00787974915793666;-0.0076364881571852825;10.079463894966516;0.8362391062094398;0.015732061190667584;0.015596055190747839;0.8058963435559398;-0.011414341093158734;1.0429540959554722;0.8178724555597141
30.415715;1.0146841721960616;0.9290730897992191;0.8977314417014857;-0.007889736329875798;-0.007646200405582547;10.078423836527751;0.8363199837207228;0.015732049385124354;0.015596941043402018;0.8058326456084401;-0.011395298610438193;1.04310101631107;0.8179435364496426
30.425715;1.0146230195998007;0.9289772398576799;0.8976585989966595;-0.00790080277663565;-0.007656957361255327;10.077270216210554;0.8364060668396676;0.01573212636903465;0.015597781736750612;0.8057698455365643;-0.011390255784049308;1.043240246373682;0.8180111078286827
30.435715;1.0145693647568979;0.9288848582843817;0.8975817180908019;-0.00790601973371593;-0.007662025153764607;10.076003208649473;0.8364972206395942;0.015732293408672184;0.015598577055379599;0.8057103997727717;-0.011398212762360978;1.0433749874599214;0.8180770891400423
30.445715;1.0145246018667466;0.9287968770956773;0.897500965419228;-0.00790207334278325;-0.007658185142659853;10.074621884142113;0.8365934279883557;0.015732552116086585;0.015599328990328638;0.8056537763459752;-0.011411169672782157;1.0435054667659376;0.8181402023338364
30.455715;1.0144873807595678;0.9287116339775294;0.8974163755673251;-0.007890888091966789;-0.007647316328093399;10.073125028453791;0.8366946838463455;0.015732903294268286;0.01560003997972404;0.8055994272131763;-0.011425126622415923;1.0436319612720335;0.8181992360920071
30.465715;1.0144584552907123;0.9286279654057337;0.8973265750225063;-0.007876312251416648;-0.007633146162247717;10.071511663405264;0.8368008614714731;0.01573334551064282;0.015600711869867761;0.8055467637703646;-0.011436083731471276;1.0437528192906047;0.8182530259328821
30.475715;1.0144362735197516;0.928542073648465;0.8972295985558528;-0.007861046022973708;-0.007618305323689545;10.069780840964748;0.8369117149458717;0.01573387445582243;0.015601346477518433;0.8054951489387862;-0.011443041168520728;1.0438684995989103;0.8183004341991111
30.485715;1.0144215908609144;0.9284562571789183;0.897127352974744;-0.007846932766054278;-0.007604575665535741;10.067931166511881;0.8370269695606515;0.015734483678762373;0.015601945870515272;0.8054458823295796;-0.01144799914649911;1.043977558280091;0.818342289916181
30.495715;1.0144122716797994;0.9283686109242694;0.8970201051393466;-0.007833903569473678;-0.007591906132292605;10.065960681391164;0.837146354207465;0.015735166605499992;0.01560251176852852;0.805398159141095;-0.011450957898375198;1.044081480327874;0.8183773295066453
30.505715;1.014410376562978;0.9282801989071083;0.8969072845746968;-0.00782133641457027;-0.007579678068226922;10.063867310117143;0.8372695716963815;0.015735917763736954;0.015603045894301363;0.8053530622915686;-0.011452917672500448;1.0441795309860604;0.8184062735078914
30.515715;1.014413918610122;0.9281908647084571;0.8967907129116042;-0.00781184721769631;-0.007570440345730694;10.061649605562156;0.8373962954115522;0.015736732066575866;0.01560355112019261;0.8053105922250905;-0.011455878744341738;1.0442728073534917;0.8184288525472743
30.525715;1.0144244801365951;0.9281038960090097;0.8966725396936263;-0.007801129881757559;-0.007560008186153905;10.059307587999559;0.8375262227816083;0.015737604462265478;0.015604031313292934;0.8052696767868534;-0.011459841414424137;1.0443613683440653;0.8184438029485163
30.535715;1.0144414121939032;0.9280170525163429;0.8965514281808493;-0.007791643208108928;-0.007550769371759037;10.056843471583756;0.8376591035468274;0.015738530802430366;0.015604489800628174;0.8052321515731057;-0.011463805975369012;1.0444452948673852;0.8184528896508774
30.545715;1.0144644361658375;0.9279317480385346;0.896429067236641;-0.007781005832134859;-0.007540418170947521;10.054261315868029;0.8377946785090232;0.015739507823354443;0.015604928153091033;0.8051967254531303;-0.0114677726644638;1.0445236961821969;0.8184548879578583
30.555715;1.0144949948685715;0.9278512748466341;0.896307335383228;-0.00777137151593825;-0.007531030462868982;10.05156577951889;0.8379326241754596;0.01574053230394103;0.01560534584873549;0.8051629782867;-0.01147274164199693;1.044598693330435;0.8184495491258903
30.565715;1.0145320132468958;0.9277721680976956;0.8961837136827535;-0.007761047425498014;-0.0075209726524587605;10.048761947177955;0.8380725633654119;0.015741601607686853;0.015605739994534237;0.8051314396911686;-0.011477713006583705;1.0446693923369539;0.8184376061016532
30.575715;1.0145750364801547;0.9276968638721454;0.8960609083390191;-0.007751178527189375;-0.007511356662868346;10.04585605313756;0.8382140432880151;0.015742715201992264;0.015606106056384633;0.8050997045654699;-0.011482686823313982;1.0447359197475394;0.8184169132678362
30.585715;1.0146246389220344;0.9276239552671101;0.8959371083034294;-0.007740857419857977;-0.007501298149005694;10.042854953609591;0.8383564964966513;0.015743874662438002;0.015606440269313017;0.8050684977472885;-0.011487663146025302;1.0447974865146405;0.8183884552262829
30.595715;1.0146803523860837;0.9275553565132829;0.8958146866659508;-0.007730150061558312;-0.00749086342127509;10.039764791259723;0.8384992954220298;0.01574508202248559;0.015606740464629138;0.8050376741330612;-0.011492642031384209;1.0448563462198692;0.8183522752386406
30.605715;1.014741076455205;0.9274891249872687;0.8956928651235037;-0.007719133907494214;-0.007480134300754601;10.036590696947407;0.8386418224366762;0.015746338468651765;0.015607004640361645;0.8050081811994457;-0.011496623548845017;1.0449117239776202;0.8183094013624029
30.615715;1.0148085721527624;0.9274261159641498;0.8955711930044045;-0.0077098967520250515;-0.007471120196920409;10.033337418101157;0.8387834649583431;0.01574764378059754;0.01560723044053511;0.8049779977429605;-0.01150160778345877;1.0449628389707846;0.8182579068614639
30.625715;1.014881490867953;0.9273663030581099;0.8954511549501324;-0.007700036121786722;-0.007461502200375581;10.03001044764972;0.838923636655534;0.015748995372350905;0.015607415137675275;0.8049480938503917;-0.011506594825471547;1.0450119726573688;0.8181988547394422
30.635715;1.0149603839089294;0.9273085615027473;0.8953314128338251;-0.007690802745709973;-0.007452487339133153;10.026617386091155;0.8390618410468927;0.01575038759264641;0.01560755479118522;0.8049194677672893;-0.011511584757933723;1.0450585142800175;0.8181333861516631
30.645715;1.015043684684402;0.9272526892596336;0.8952130499797935;-0.007679794162881832;-0.007441756791904216;10.023167930037463;0.8391976531378142;0.015751812315693767;0.015607643859254582;0.8048902472923961;-0.011516577653707233;1.0451019252620932;0.8180597502415657
30.655715;1.0151328655646064;0.927198536940481;0.8950942479983451;-0.007670564940811147;-0.007432741477520711;10.019672347555334;0.8393306468441869;0.015753259329722248;0.015607675300862602;0.8048627418870086;-0.011521573565156679;1.045144629158974;0.8179803275125167
30.665715;1.01522529126811;0.9271454456957335;0.8949761649367086;-0.007661481256926689;-0.00742387428760479;10.016140751813603;0.8394603709255644;0.015754716432099466;0.015607640670142097;0.8048353422291584;-0.01152657249976237;1.0451849186822604;0.8178935683514199
30.675715;1.0153231025842555;0.927093176339224;0.894856263813045;-0.007652256364464992;-0.007414859100605227;10.012583561428363;0.8395863456675592;0.015756170697400904;0.0156075308982097;0.804809335918658;-0.011531574404633163;1.045223948969241;0.817800902774092
30.685715;1.0154235580416775;0.927041645212774;0.8947363568472331;-0.007642335500277792;-0.007405174513734983;10.0090117976854;0.8397080396247333;0.015757609517908687;0.015607337337876514;0.8047857959363638;-0.011536579175820022;1.0452628109182553;0.8177037205385904
30.695715;1.0155278813938051;0.9269903243556641;0.8946141787143166;-0.007633114921444062;-0.0073961602140323116;10.005437005744515;0.8398248465004711;0.01575902069750202;0.015607052680476251;0.8047625934852254;-0.011542586683441202;1.045299560457606;0.8176004062977253
30.705715;1.0156331394929174;0.9269383914658269;0.8944906446326186;-0.007624427608294076;-0.007387670541947453;10.00187025822293;0.8399361039620192;0.015760393241679042;0.015606672308509133;0.804741480943746;-0.011547596774305875;1.0453361465330635;0.8174932881360125
30.715715;1.0157412615667207;0.9268893622440809;0.8943667805116636;-0.007614823072276226;-0.007378281961607596;9.998320156656568;0.8400411924007775;0.015761718158106168;0.015606194847778088;0.8047211761084804;-0.011552609246237284;1.0453703656490554;0.817381722490502
30.725715;1.0158496161466164;0.9268391667102295;0.8942406448031793;-0.007605297737946601;-0.0073689762268733345;9.994792059430937;0.8401396178624491;0.015762987705742276;0.015605620720614702;0.8047004196127726;-0.011557623845930584;1.0454029061204015;0.8172650373106916
30.735715;1.015959959662521;0.9267916105869685;0.8941146039926656;-0.007595696402184286;-0.007359589799705511;9.991289568845666;0.8402309653976803;0.01576419416496069;0.015604950657836516;0.8046810165184324;-0.01156364029840488;1.0454343977777618;0.8171455645563281
30.745715;1.0160701537805836;0.9267424086069969;0.8939868991293937;-0.007587015600404932;-0.007351104427476251;9.987816275301443;0.8403148142171963;0.01576532970170397;0.015604185982326296;0.804660841078027;-0.011568658336197564;1.0454624220997375;0.8170215944517462
30.755715;1.0161819337606275;0.9266939757231839;0.8938589944845117;-0.007577494600843724;-0.0073418026874229325;9.984375961021021;0.840390725161023;0.01576638719269417;0.015603329369646875;0.8046417886128371;-0.011573677719564529;1.0454875356241924;0.8168954421840642
30.765715;1.0162959664623195;0.9266482694015759;0.8937327750050367;-0.007568976464717025;-0.007333466404852391;9.980971913555123;0.8404582792713042;0.01576736046016289;0.015602384808735088;0.8046227073007829;-0.011579698229320229;1.0455093258174715;0.8167663397698076
30.775715;1.0164104256866036;0.9266007276889021;0.8936058932167551;-0.0075594580818667285;-0.007324168209609225;9.97760686027792;0.8405171208624662;0.01576824268313216;0.015601357403423836;0.8046023480736559;-0.011584719632877808;1.0455274376898647;0.8166333519398663
30.785715;1.0165260309988657;0.9265545311190991;0.8934813178692157;-0.0075503946954289455;-0.007315314126030943;9.974283666946919;0.8405669842255378;0.015769024389267583;0.015600252745198419;0.804582387325632;-0.011589741675154253;1.045542536525116;0.8164984930721672
30.795715;1.0166436207057565;0.9265085896541687;0.8933578493492071;-0.0075419578613368215;-0.007307065823395067;9.971006060395565;0.8406076937657286;0.015769694025465214;0.015599075452347413;0.8045615172325187;-0.01159576410616142;1.0455522526829673;0.8163607441935938
30.805715;1.016763913274397;0.9264637153657697;0.8932362012319132;-0.007532753169159357;-0.0072980681489406484;9.967778648558278;0.840639159225986;0.015770241300535167;0.01559782870199021;0.8045395221844569;-0.011600786706256463;1.0455571963122412;0.8162200774494772
30.815715;1.016885055477732;0.9264199992628342;0.8931185255759874;-0.007523930579460851;-0.0072894489042616;9.964605967492762;0.8406614046476405;0.015770659277824364;0.015596515117006963;0.8045153052421838;-0.011606809295673422;1.0455570592791745;0.8160756290063337
30.825715;1.0170076678060531;0.926375307914891;0.8930026523885312;-0.007516338335897974;-0.007282025874059151;9.961491487761744;0.8406746085915613;0.015770943020162544;0.015595136809504858;0.8044908938588772;-0.011611831733740571;1.0455516872040596;0.8159295987976101
30.835715;1.0171324986271502;0.9263308370405694;0.8928895526395153;-0.007506826365488284;-0.0072727421125183735;9.958437744279784;0.8406791002994938;0.015771087878606423;0.015593694172396214;0.8044654514178313;-0.011617853916435847;1.0455410618680885;0.8157813201164213
30.845715;1.0172592900745514;0.9262880750840634;0.8927812872822908;-0.007498006742965856;-0.007264131054953405;9.955447365323055;0.8406752864447967;0.01577108952971938;0.015592185307586692;0.804439246861359;-0.011622875782052141;1.045525292940695;0.8156311152825593
30.855715;1.0173886567835306;0.9262450120931686;0.8926755845754119;-0.007490727669670239;-0.007257010354410881;9.952523621362225;0.840663542143662;0.015770944652039216;0.01559060680674209;0.8044115435303135;-0.01162889731032351;1.0455046242471038;0.815478390559978
30.865715;1.017519320765206;0.9262017283004943;0.8925735930209946;-0.007482297864578614;-0.0072487808199866235;9.949669870041827;0.8406441596895645;0.015770651555168328;0.015588954467563535;0.8043844889241947;-0.011634918501846529;1.0454793384838734;0.8153254840185424
30.875715;1.0176517953015545;0.9261596364960278;0.8924759642402986;-0.00747240201928658;-0.007239132714337064;9.94688880944469;0.8406173960910733;0.0157702100274827;0.015587223310835448;0.8043571102426331;-0.011639939348061486;1.0454496025660804;0.8151717066354277
30.885715;1.0177860876036513;0.92611770085458;0.8923813237958272;-0.007463974046812695;-0.007230908802517873;9.944182267181134;0.8405835394552625;0.015769620079911787;0.01558540784237771;0.8043294032684823;-0.011645959806192622;1.045415399845982;0.8150174643660696
30.895715;1.0179220091956878;0.9260767386612565;0.8922902948179597;-0.007456388477283847;-0.007223505400555141;9.941551732087792;0.8405428972365829;0.015768881219948124;0.01558350315928851;0.8043014009242774;-0.011650979805156562;1.0453765735517844;0.8148632147983644
30.905715;1.01806045996289;0.9260389378042658;0.8922038854208574;-0.007447574239681141;-0.0072149110962270715;9.938999636402453;0.8404957067647576;0.015767992867517466;0.01558150637810554;0.8042731532840098;-0.011656999286540161;1.0453329091008337;0.8147095744009646
30.915715;1.018201305533016;0.9260024020085033;0.8921199518126511;-0.0074391483544940865;-0.007206695122402098;9.936530188800713;0.8404420587610759;0.01576695507652438;0.01557941700426516;0.8042446722915331;-0.011663018231446469;1.0452841474000665;0.8145571829542708
30.925715;1.0183446685312907;0.9259688423503559;0.892039506066264;-0.007430722842351586;-0.0071984816306732416;9.934149058314985;0.8403819559197007;0.015765769740268953;0.015577235573627836;0.8042159426669889;-0.011668036650500872;1.0452299252404385;0.8144066788881554
30.935715;1.0184902233014748;0.9259396281819744;0.8919635502092035;-0.007422751332959073;-0.007190712540001529;9.931862521378125;0.8403154985540058;0.015764441489706738;0.015574962203345815;0.8041869928329627;-0.011674054569756115;1.0451687954236584;0.8142586667566116
30.945715;1.0186385561431313;0.9259137225136955;0.8918899299821592;-0.00741432622249658;-0.0071825037563298414;9.929676422454998;0.840242987135901;0.015762976666093335;0.015572596881323593;0.804157922257636;-0.011680072022315033;1.0451023108239639;0.8141136208320807
30.955715;1.0187891668462095;0.9258922641701526;0.8918195576537821;-0.007405901197026738;-0.007174297283293995;9.927595505513944;0.840164834215909;0.015761381825428158;0.015570140222538163;0.8041278856110085;-0.011685089028488908;1.045029067643702;0.8139709421689734
30.965715;1.018941838895437;0.9258769292448752;0.8917537233102932;-0.007398167568349301;-0.007166763087485543;9.925623182745756;0.8400814216822452;0.01575966377596032;0.015567592758157204;0.8040990810442951;-0.011691105581022246;1.0449487922402745;0.8138329659006489
