time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.975715;1.019095951454694;0.9258645255379628;0.8916894545726182;-0.007390584017026086;-0.007159379245306147;9.923760908084473;0.8399930412342154;0.015757830179952553;0.015564954174196937;0.8040707134198581;-0.011697121658009431;1.0448614407552563;0.8136988555048221
30.985715;1.0192518299887616;0.9258571342025892;0.8916280171226119;-0.007382158679364991;-0.0071511802680733596;9.922007442452665;0.8398999216728219;0.01575588975061722;0.015562224327001327;0.8040429564038546;-0.011702137243829758;1.0447661603435927;0.8135687027400105
30.995715;1.0194077889434263;0.9258536568923299;0.8915691835215306;-0.007373423018064212;-0.0071426901235566295;9.920359049248933;0.8398022629191225;0.015753852028272883;0.015559404267940192;0.8040159790594186;-0.011708152334713739;1.044665207698853;0.8134426373729329
31.005715;1.0195652376842772;0.9258573010180542;0.891514152668156;-0.007365688378156297;-0.007135166441793124;9.918810774700884;0.8397002428788867;0.01575172641092952;0.015556495798259797;0.8039909852722481;-0.011714166927997515;1.0445579754293168;0.8133217680317083
31.015715;1.0197223629486019;0.9258638818182046;0.8914598943090868;-0.007358103408680429;-0.007127793313486157;9.917358451167441;0.8395940331970736;0.015749521179190703;0.015553501206068908;0.8039662063135606;-0.011719181004450952;1.0444450269943926;0.813204256014183
31.025715;1.0198793152635899;0.925875179890347;0.8914076997785475;-0.0073496762686268485;-0.007119605200591514;9.916000351194636;0.8394838010226822;0.015747243535118277;0.015550423745518977;0.8039428894173578;-0.011725194520360862;1.0443260282210713;0.8130913863547632
31.035715;1.020035324021767;0.9258908163229455;0.891357912929336;-0.007342327639760813;-0.007112465462369574;9.914736936584998;0.8393696501576542;0.01574490034220001;0.01554726810005224;0.8039212794823856;-0.011731207413442909;1.044203654067386;0.8129834495531267
31.045715;1.0201897467118306;0.9259102625377305;0.8913109916096962;-0.0073343526745045535;-0.007104724670359382;9.91356930952136;0.8392515638580338;0.015742498641028987;0.015544040936136717;0.8039015832955685;-0.011737219610550595;1.044077535018067;0.8128807174268629
31.055715;1.0203421055462965;0.9259313887236751;0.8912659508033312;-0.00732669223006265;-0.007097296175566061;9.912498426848492;0.8391294465257821;0.01574004520361631;0.015540750854895162;0.8038839455314738;-0.01174223103680016;1.0439472414163775;0.8127833472007707
31.065715;1.02049379293983;0.9259553500945045;0.8912235038454819;-0.007318261363466568;-0.007089118074817314;9.911525311045093;0.8390032342599127;0.015737545788357173;0.015537406852842047;0.8038684092185125;-0.011748241633632193;1.0438153176378944;0.812691421424704
31.075715;1.0206438487514482;0.9259815786597748;0.8911848495270855;-0.007310908502507954;-0.007081987582371754;9.910651071890113;0.8388729373744608;0.015735005523729008;0.015534016117590537;0.8038548963477791;-0.0117542513734021;1.043681317677008;0.8126048978728524
31.085715;1.020792088205248;0.9260096440710092;0.8911506951360609;-0.007302928808742204;-0.00707425505056334;9.90987634386261;0.8387386083026152;0.015732429859852102;0.015530582819888979;0.8038432771667509;-0.011759260250715898;1.0435447845616128;0.8125237327075445
31.095715;1.020938438964727;0.9260376412031265;0.8911201179518826;-0.007295263265035372;-0.0070668337283600665;9.909200760360779;0.838600357673218;0.015729824890615227;0.015527108720066612;0.803833462769926;-0.011765268255670437;1.0434082085335021;0.8124479780327396
31.105715;1.0210845518375213;0.9260674596051045;0.8910941678717484;-0.007287906180892687;-0.007059707215196532;9.90862270195817;0.8384583898328138;0.01572719800363282;0.015523594727799291;0.8038264152210445;-0.011771275354985308;1.0432710040122524;0.8123786557923135
31.115715;1.0212295640695834;0.9260977744266131;0.8910728424717794;-0.007279468396319937;-0.007051535680621607;9.90813922841879;0.8383129869874439;0.01572455908695072;0.015520042048830061;0.8038200770994666;-0.011777281493856862;1.043132481401085;0.8123137324870736
31.125715;1.0213732796079273;0.9261300707388762;0.8910582580184241;-0.007272562276182096;-0.007044852017473695;9.907746674216858;0.8381645046600388;0.015721920650294686;0.015516452427928616;0.8038153371449256;-0.011782286604544554;1.0429948202427928;0.8122540834035407
31.135715;1.0215156198638333;0.9261615650627261;0.8910481922567246;-0.007264891207029232;-0.007037432541230241;9.90744137124608;0.838013385058913;0.0157192972303218;0.015512827638600743;0.8038120624512798;-0.011788290614808754;1.0428561154213307;0.8121996366190355
31.145715;1.021658315004575;0.9261947601624658;0.8910437932119694;-0.00725752878860164;-0.007030306513906897;9.907219214261419;0.8378601222184245;0.01571670495951702;0.015509168687216033;0.803810082876742;-0.011794293463523812;1.0427184836882926;0.8121503362333833
31.155715;1.0218006198511815;0.9262285295953478;0.8910447427958061;-0.007249085962142555;-0.007022134225263228;9.907074961131194;0.8377051989341948;0.015714160285695722;0.015505475057149495;0.8038091391028337;-0.011799295115229482;1.0425801005331616;0.812106131731888
31.165715;1.0219414827742468;0.9262636885647606;0.8910528927336617;-0.007241865347404258;-0.0070151549198890035;9.907002371091554;0.8375490669288349;0.015711678016722012;0.015501744764977829;0.803809893701908;-0.011805295560824214;1.042443136932046;0.8120679569711319
31.175715;1.0220837119797626;0.9263000719912047;0.8910658387143853;-0.007234499902761772;-0.007008026484571176;9.906994409410386;0.8373921545773882;0.01570926998302997;0.015497976526307345;0.803809967223636;-0.011811294809813409;1.0423067160301243;0.8120336644726547
31.185715;1.022226233093433;0.9263376585889915;0.8910846560390356;-0.00722713354494329;-0.007000896897129842;9.907043503143305;0.8372348114300832;0.015706944731516504;0.015494172723983601;0.8038099637363496;-0.011817292880357318;1.0421699446771426;0.8120041105029405
31.195715;1.0223678293304803;0.9263753763030711;0.8911093789081314;-0.0072202979609478106;-0.0069942898861401325;9.907142214261619;0.8370772188127382;0.015704708368039756;0.015490339754756645;0.803809519259503;-0.011822289778703959;1.0420349590789968;0.8119790723956385
31.205715;1.022510932840399;0.9264156888084855;0.8911400684675305;-0.0072129295555473;-0.0069871576539491465;9.907283483623644;0.8369194204326168;0.015702565383004945;0.015486485362094037;0.8038093285185596;-0.011828285475645427;1.0418999565344764;0.811959288797675
31.215715;1.0226530308516768;0.9264579122276985;0.8911777985714844;-0.0072048624087853825;-0.006979354472959042;9.907460433120189;0.8367614663122407;0.015700517669290696;0.015482616127591943;0.8038071168940317;-0.011834279905742567;1.041766183353243;0.8119424870825729
31.225715;1.0227956039705381;0.9265018005616759;0.8912204663348754;-0.007197491700209542;-0.00697221921736949;9.90766687127634;0.8366034992535255;0.015698562984512852;0.015478736874399919;0.8038036179925131;-0.01183927298991277;1.0416348279107666;0.811929526121274
31.235715;1.022936006810501;0.9265466200083506;0.8912691178684499;-0.007190651591329173;-0.00696560609386805;9.907898496906979;0.8364457419947797;0.015696695591375234;0.015474850896185449;0.8037985748509424;-0.011845264655906107;1.0415039081743966;0.8119204029635527
31.245715;1.0230764092885016;0.9265947957321173;0.8913237921476219;-0.007183278505255215;-0.006958467256649708;9.9081531408529;0.836288472228003;0.01569490836767605;0.015470960889770407;0.8037927517989448;-0.011851254840286367;1.041375248468336;0.8119160710970366
31.255715;1.0232151774931169;0.926645231199341;0.8913844890346713;-0.007175904255266921;-0.006951326406053696;9.908429079055322;0.8361320345885593;0.015693193902245127;0.015467070822767865;0.8037839588619052;-0.011856243482002642;1.0412465031754663;0.8119144141231225
31.265715;1.02335107712571;0.9266981504295242;0.8914521896121403;-0.00716783132811759;-0.0069435139576162494;9.908723317587164;0.8359768433719255;0.015691544596113445;0.015463186659346255;0.8037730576981409;-0.0118622305283003;1.0411191848576287;0.8119162590117348
31.275715;1.0234854783786944;0.9267527406553152;0.8915246787202141;-0.007161296483719928;-0.006937186386898992;9.909032069818029;0.8358232740544109;0.015689952871409715;0.015459315040584438;0.8037609530609744;-0.011868215960286942;1.0409906876491872;0.8119223229776575
31.285715;1.0236170690973794;0.9268090591540046;0.8916029092768011;-0.00715360931612405;-0.0069297452470139815;9.909352552031818;0.8356714867667328;0.015688411731434544;0.015455461937000937;0.8037456088073514;-0.011874199810892569;1.0408613423572517;0.8119303722500865
31.295715;1.0237471908484175;0.9268686157603822;0.8916867923672761;-0.00714623096497019;-0.006922595691363286;9.909684061078837;0.8355213787217938;0.015686915170204124;0.015451632335449366;0.803728069267871;-0.011879182135872232;1.0407315277495466;0.8119412653181499
31.305715;1.0238735678973079;0.9269298979780517;0.8917762917155659;-0.007138542060317713;-0.006915150260959757;9.910027912263937;0.8353727090728693;0.015685457999410943;0.01544783081652768;0.8037094358973825;-0.011885162968184043;1.0405987539825943;0.8119559525521578
31.315715;1.0239972318392498;0.9269955038750319;0.891872428953543;-0.0071316159256771625;-0.006908438386729727;9.910386834942072;0.83522523090434;0.01568403606997669;0.015444063335141416;0.8036878076076198;-0.011890142323695;1.0404646793406838;0.8119722595831108
31.325715;1.0241164425695217;0.9270627065145316;0.8919734729104584;-0.007125004973004828;-0.006902034510838327;9.910764221031028;0.8350787383057892;0.015682647200408517;0.01544033827265165;0.8036642409880351;-0.011896120238077939;1.040327100782363;0.8119909798786503
31.335715;1.0242321936553105;0.9271332350231772;0.8920795900747452;-0.007117623714998409;-0.006894876741538449;9.91116330953048;0.8349330995786877;0.01568129127675467;0.015436664604771683;0.8036397387714955;-0.0119020967758087;1.040186901313169;0.812012808854834
31.345715;1.0243420323448953;0.9272057609242699;0.8921909558357952;-0.007109932135226961;-0.006887423342212015;9.911586439328731;0.8347882815394476;0.015679969022674236;0.015433049832375248;0.803612246818681;-0.011907072009654171;1.040044994315484;0.8120354072811587
31.355715;1.0244460146558598;0.9272810645469493;0.8923076475260036;-0.007104160937549411;-0.006881831389354713;9.91203476649869;0.8346442861391157;0.015678680907257533;0.015429500564654945;0.8035826628462168;-0.011913045992472353;1.0398993800266687;0.8120594365369669
31.365715;1.024545246608687;0.9273606601164388;0.8924295498458528;-0.007096390162171868;-0.006874292576656055;9.912508684515647;0.834501080003682;0.015677427106172644;0.015426024260378327;0.8035518537243569;-0.011919018750388685;1.0397512484171765;0.8120854729491815
31.375715;1.0246370117851373;0.927440479279455;0.892554437763261;-0.007088697033977848;-0.0068668341779078755;9.913008571612203;0.8343586416541255;0.015676208117258675;0.01542262967727048;0.8035176846096886;-0.011923990304677544;1.03960093806836;0.8121110975183364
31.385715;1.024722791624075;0.9275234099208438;0.8926832496893952;-0.007082392469289992;-0.006860713789586;9.913535144174444;0.8342170626216014;0.015675026096133683;0.015419325633251038;0.8034820654788037;-0.0119299606928307;1.0394497846541633;0.8121379791439745
31.395715;1.0248001718408593;0.9276064689301963;0.8928148081011671;-0.007075539979997627;-0.006854070326904799;9.914089426339864;0.8340765881926028;0.01567388628209001;0.015416119608580883;0.8034429756282817;-0.011934929987553236;1.0392960533339328;0.8121637779675143
31.405715;1.0248707494741216;0.9276912624458634;0.8929490834543806;-0.0070678454374845006;-0.006846608255191272;9.914673308340522;0.8339375624377867;0.015672796785984697;0.015413017842112861;0.803401406163847;-0.01194089831964955;1.0391409419209385;0.812189275620123
31.415715;1.0249351976424022;0.9277784372508825;0.8930859900176089;-0.007061539433674473;-0.006840484646293665;9.915290522810313;0.8338003320301618;0.015671766637527118;0.015410026137921489;0.8033582678547283;-0.0119468658894838;1.0389855481666517;0.8122152869883591
31.425715;1.0249914478034252;0.92786606934009;0.8932252973995123;-0.0070542977090965395;-0.006833462707630117;9.915946722125568;0.8336652126421313;0.015670803447304517;0.015407149428282038;0.8033114184376636;-0.011951832964670612;1.038827859517283;0.8122396744170937
31.435715;1.025042309434377;0.927954931459906;0.893365132155777;-0.0070479907280336105;-0.0068273376937212985;9.916648569672303;0.8335325197905709;0.01566991117862112;0.015404390939827737;0.8032628062242807;-0.011957799853356573;1.0386688087973772;0.8122643435809085
31.445715;1.0250858965518899;0.9280432950137222;0.8935053206560492;-0.0070402942896521025;-0.006819872846334155;9.917402601631192;0.8334025779439722;0.01566908821616683;0.015401752854820356;0.8032105416330746;-0.011962766847383212;1.0385083020951602;0.812287178754814
31.455715;1.0251235364784537;0.9281328152032909;0.8936462038397724;-0.007033676835672877;-0.0068134533554399515;9.918214313796117;0.833275687479173;0.015668327587162034;0.015399237397089146;0.8031568294026888;-0.01196873418216701;1.0383471538968054;0.8123102542191896
31.465715;1.0251562676511485;0.9282232971443947;0.8937865544707999;-0.00702713072936397;-0.0068070991437188914;9.919087623739443;0.8331521253737042;0.01566761968426588;0.015396846801672298;0.8030998940460236;-0.01197370204708944;1.0381830118245656;0.8123317037928616
31.475715;1.0251833694368153;0.9283144218041075;0.8939265318185734;-0.007020512387663313;-0.006800679079272677;9.920024638051;0.8330321990732136;0.01566695445859331;0.015394583017232292;0.8030420016579476;-0.011979670607263342;1.0380163868868024;0.8123537053327716
31.485715;1.0252059985079498;0.9284068045486729;0.8940656915725765;-0.007012426276032068;-0.006792837259230772;9.921025778925156;0.8329162795907018;0.015666322151872115;0.015392448196556144;0.8029814953531497;-0.011984640006689078;1.0378467981007249;0.8123742573161462
31.495715;1.0252248439468994;0.9284986329290907;0.8942019338063277;-0.007005806660950755;-0.006786416263312759;9.922090474858898;0.83280480237379;0.015665714052611968;0.015390445404360692;0.8029207409166758;-0.011990610370263147;1.0376739520512805;0.8123953015364501
31.505715;1.0252413396528814;0.928590619243912;0.8943352042041883;-0.007000337308523102;-0.006781105844415049;9.923218041434177;0.8326982422210422;0.01566512293039439;0.015388578402364503;0.8028580392556078;-0.011995581802193973;1.0374977991366876;0.812414663507745
31.515715;1.025255139896709;0.9286808180760765;0.8944644799772503;-0.006992636372700074;-0.006773637906612032;9.924407720130167;0.8325970310519311;0.015664542814147645;0.015386850677106857;0.8027956041035668;-0.012001554374143013;1.0373194048347385;0.8124342050451852
31.525715;1.0252675731520406;0.9287700349721845;0.8945898657185842;-0.006986013739048112;-0.006767214990430431;9.925657923377702;0.8325014506650124;0.01566396872833632;0.015385264949228315;0.8027316144441846;-0.012006528122907575;1.0371368124196512;0.8124517122943441
31.535715;1.0252790841223367;0.9288573462525478;0.8947103468749041;-0.006979389899478961;-0.006760791386413545;9.926965992785519;0.8324115720104711;0.01566339609340782;0.015383823141608752;0.8026682728989515;-0.012012503056642976;1.036951020121325;0.8124689990993695
31.545715;1.0252903860310179;0.9289434643875275;0.894825941188058;-0.006972448649080736;-0.006754056837006359;9.928329018702037;0.8323272486090163;0.0156628203389419;0.015382526010633498;0.8026037826577275;-0.012017479153086897;1.0367620289746573;0.8124837552135661
31.555715;1.0253000949029418;0.9290255205809351;0.8949347214227782;-0.006965822158968508;-0.0067476316139445484;9.9297449387562;0.8322481326493577;0.015662238009907598;0.015381372755661945;0.8025402642112986;-0.012023456356249351;1.0365699157422954;0.812497676166688
31.565715;1.0253084764107772;0.9291044298501189;0.8950368388671032;-0.006959194269748329;-0.0067412054706658415;9.931213003105304;0.8321737328216513;0.01566164811970547;0.015380361247446012;0.8024757206977311;-0.012028434579783061;1.036374906107373;0.8125084145758591
31.575715;1.0253152500829175;0.9291800324477357;0.8951318400728675;-0.0069525649695083;-0.006734778367607898;9.932733688500678;0.8321035246537963;0.0156610517654259;0.015379489265035509;0.8024120567532195;-0.012034413707395266;1.0361774154638654;0.8125177091016984
31.585715;1.025320981859667;0.9292525087112121;0.8952188380950934;-0.006946005915548943;-0.006728415727066621;9.934308601597554;0.8320370533460404;0.01566045099181914;0.015378755950038353;0.8023471085388847;-0.012039393596509086;1.0359790002521134;0.8125232093197489
31.595715;1.0253247151157756;0.9293217698113019;0.8952980130500687;-0.006939373919044525;-0.00672198657749383;9.935940273747892;0.831973958583083;0.015659848384038447;0.015378161307840506;0.8022827232410005;-0.012044374095772423;1.0357782458783407;0.8125265853464162
31.605715;1.0253275875265753;0.9293892852283222;0.8953694238478063;-0.006932352912317629;-0.006715180612294251;9.937631635737947;0.8319139088294994;0.015659246930886002;0.015377704453141496;0.8022178546720564;-0.012050355055954552;1.0355767052818055;0.8125265594868565
31.615715;1.0253304374794727;0.9294530774341987;0.8954304547809693;-0.00692571858532433;-0.006708749015216981;9.939385746534633;0.8318565172127981;0.015658649639660155;0.015377383764909124;0.8021515411160954;-0.012055336327403826;1.0353748913674392;0.8125218928624138
31.625715;1.0253339965347366;0.9295140157084614;0.8954817427339753;-0.00691992484849581;-0.006703133446374249;9.94120588872088;0.8318013106319628;0.015658059556033187;0.015377198500672127;0.8020858122448188;-0.01206131775868715;1.0351732717621598;0.8125144740963991
31.635715;1.025341016197625;0.9295736550410589;0.8955229539021244;-0.006913598106939135;-0.006696992572813757;9.943095085943714;0.8317477761822178;0.015657480889523144;0.015377149299690626;0.8020187024912317;-0.012066299204877867;1.0349722895747662;0.8125022041906602
31.645715;1.0253503033659292;0.929630147998508;0.8955536877878337;-0.006906961178539824;-0.006690556440935198;9.94505519593418;0.8316954739674298;0.01565691945792169;0.015377237157147219;0.8019523114212904;-0.012071280542470425;1.0347724064747934;0.8124871070048463
31.655715;1.0253636189087008;0.9296840936175037;0.8955730990643679;-0.006899244191672865;-0.006683072970204356;9.947086631434773;0.831644115548325;0.015656380904740808;0.015377461584526958;0.8018847770808923;-0.012077261667077076;1.034574073462133;0.8124672798117855
31.665715;1.0253813008465233;0.9297360441705063;0.8955814782373784;-0.006893447822863505;-0.006677450920347166;9.949188446735606;0.8315935099731895;0.015655869440469927;0.015377819324326764;0.8018182286365989;-0.012082242479468663;1.0343776058091936;0.8124448288036505
31.675715;1.025404683842663;0.9297873495912508;0.8955791246628446;-0.006886421781301447;-0.006670634106037371;9.951358450417418;0.8315434501367431;0.015655388995979607;0.01537830467485645;0.8017517715227931;-0.012087222898114374;1.0341830982605191;0.8124189265836239
31.685715;1.0254340847620496;0.9298355531441092;0.8955636844101201;-0.006879783374650491;-0.006664191292743828;9.953593998339347;0.8314936806981005;0.01565494437299045;0.01537891031536409;0.8016844639655921;-0.012093202894456779;1.0339904575916707;0.8123887507301499
31.695715;1.0254700936305896;0.9298817356753952;0.8955361743834074;-0.006873144950550701;-0.006657746898034283;9.955892740638909;0.8314439317777688;0.015654540760285163;0.015379627563219101;0.8016182796368034;-0.012098182512594957;1.0337994681798912;0.812356408688034
31.705715;1.0255128041326556;0.9299256260783587;0.8954968650480691;-0.00686734821695162;-0.006652118426079434;9.958251978076083;0.8313939162760182;0.01565418310439954;0.015380446580583098;0.801552101517651;-0.012103161857567926;1.0336098233150028;0.8123209467732496
31.715715;1.025563998884455;0.9299687683385546;0.8954463377751912;-0.006861019489087391;-0.00664596480630732;9.960667725030016;0.8313433166802037;0.01565387625532806;0.01538135675899858;0.8014847744664322;-0.012108141066685308;1.0334211559839757;0.8122812442755746
31.725715;1.0256213368665559;0.9300096280493757;0.8953857500529404;-0.0068554611714694335;-0.006640561984761814;9.963135085357125;0.8312918202908667;0.015653624989399248;0.015382347453971245;0.8014181603135518;-0.012114120278091594;1.0332331171181348;0.8122391108171113
31.735715;1.025685453933902;0.9300493434109859;0.8953162720165552;-0.006848435982949855;-0.006633736706793795;9.965649333811028;0.8312391659364199;0.01565343382447835;0.015383409566238303;0.8013511438524324;-0.012119099600095358;1.033045461310589;0.8121933117259159
31.745715;1.0257556744655525;0.9300857054082619;0.8952370720952655;-0.006842640707509106;-0.006628103439948152;9.968206347340962;0.8311851695778899;0.015653306668882244;0.015384536375560816;0.8012826224439674;-0.012124079093811767;1.0328580479446454;0.8121426683140481
31.755715;1.0258324103197876;0.9301201609162209;0.895150124640797;-0.006836004511456481;-0.006621651834852614;9.97080224796004;0.8311297246392592;0.0156532457714976;0.01538572204696685;0.8012145253826229;-0.012129058787160139;1.0326707541221398;0.8120890115407843
31.765715;1.0259151478515198;0.9301521158450887;0.8950564146735376;-0.0068293691178814625;-0.006615199363083393;9.9734330783914;0.8310727831947421;0.01565325129556573;0.015386960131804473;0.8011458440097846;-0.01213503870740027;1.0324833872589456;0.8120312775599521
31.775715;1.0260037970888938;0.9301813892075057;0.894956993766337;-0.006822734666704526;-0.00660874610126142;9.976094776215694;0.83101434303875;0.015653323190463066;0.015388243655054552;0.8010756028925556;-0.012140018895337026;1.0322956672727046;0.8119684813423856
31.785715;1.0260983661233989;0.9302079411412452;0.8948528851467434;-0.006816101302237527;-0.0066022921326755685;9.978782930221174;0.8309544405877689;0.01565346359000741;0.015389564983580533;0.801005804930479;-0.012144999400918816;1.0321073001555334;0.8119027730867099
31.795715;1.026198624846451;0.930231855630334;0.8947453370242662;-0.006811390278380993;-0.0065977006148300555;9.981492395268548;0.8308931267133336;0.015653676692964733;0.01539091541053358;0.800935464457679;-0.01214998028472964;1.031918101633205;0.8118333355593994
31.805715;1.0263054536724499;0.9302540031365103;0.8946353377658126;-0.006804371725704538;-0.006590869917167823;9.984217661956668;0.8308304265085816;0.01565396677798925;0.015392285956083997;0.8008636861263504;-0.012154961608577736;1.031728057195872;0.8117593987079851
31.815715;1.0264187773066697;0.9302721676194374;0.8945217071480204;-0.006797742438064947;-0.006584414545449246;9.986954093220215;0.8307663271075717;0.01565433718331628;0.0153936689468538;0.8007926429082397;-0.012160943404524277;1.0315362740593834;0.8116832816569974
31.825715;1.0265388419042736;0.9302872659560082;0.8944059716012156;-0.006791114711147194;-0.006577959047255586;9.989698572790312;0.8307008041783496;0.01565479083199523;0.01539505884425361;0.8007214892395049;-0.012165925665187986;1.0313449196724964;0.8116043321720998
31.835715;1.0266654915202784;0.9302992923793313;0.8942889468120007;-0.0067864097133970335;-0.006573366615171794;9.992448894614737;0.8306338482137299;0.015655331045755613;0.015396451799774377;0.8006503754648022;-0.012170908370046475;1.0311532468788898;0.8115229854248304
31.845715;1.0267995135826038;0.9303081505866005;0.8941703130984855;-0.006779785217690888;-0.006566911242036477;9.995203132659306;0.8305654656551884;0.01565596163336025;0.015397844919207142;0.8005785250432684;-0.012175891513240097;1.0309616724718118;0.8114386879904135
31.855715;1.0269406006125068;0.9303140932525503;0.8940508355536365;-0.00677316236155348;-0.006560456009795979;9.997959301692104;0.8304956522109702;0.015656686109317346;0.015399236089086422;0.8005082134932718;-0.012180875104533556;1.0307707411693423;0.8113539116034314
31.865715;1.0270886806554593;0.9303173335134747;0.8939308511500206;-0.006766541169342499;-0.006554000872723581;10.00071467740245;0.830424407336555;0.01565750668150637;0.015400623811253402;0.800438672163231;-0.012185859147215431;1.030580938050941;0.8112681398352546
31.875715;1.0272432600847006;0.9303192694760188;0.8938120171816143;-0.006761455018013223;-0.006549033141289986;10.003465356368325;0.8303518087649485;0.01565842365389436;0.01540200653570853;0.8003690280334164;-0.012190843629690246;1.0303925793628572;0.8111808295823583
31.885715;1.0274048309024262;0.9303179143509503;0.8936916522444234;-0.006754837209199122;-0.006542577869145954;10.006206702874339;0.8302780372056776;0.01565943561871928;0.015403382303795432;0.8003013166636593;-0.012195828538561528;1.030205904101649;0.8110943521671333
31.895715;1.027572860416403;0.9303152685235154;0.8935716652634671;-0.006749300623570019;-0.006537168034778117;10.00893426842369;0.830203337323221;0.015660540158929245;0.015404749210520917;0.8002345314677657;-0.012200813865012268;1.0300201690845903;0.8110079658484726
31.905715;1.0277471416272577;0.9303110831025619;0.8934514674026667;-0.00674268610454403;-0.006530712130992713;10.011644247766952;0.8301279575216012;0.015661734659131177;0.015406106073348219;0.8001686415012752;-0.012205799609133934;1.0298376034041594;0.8109218336486449
31.915715;1.027927149104805;0.9303059433428574;0.893331615446246;-0.006736914738919928;-0.006525073091066806;10.014333123235867;0.8300520410721655;0.015663016798536454;0.01540745257978088;0.8001036025444669;-0.012211785794826449;1.0296573452743405;0.810836043314029
31.925715;1.0281134189470433;0.9303012956182554;0.8932126356530726;-0.0067313828692553215;-0.006519661915296768;10.016997610399516;0.8299755269038634;0.015664383543970786;0.015408788424960053;0.8000383876862459;-0.012216772480690507;1.0294794692761924;0.8107495538857845
31.935715;1.0283055080122099;0.9302964469388303;0.8930938591491436;-0.006724772930652915;-0.006513204534767264;10.019635600928275;0.8298981396106428;0.01566583007708852;0.015410112777070514;0.7999749688956703;-0.01222175975323421;1.029304026763848;0.8106643433429171
31.945715;1.028502387890736;0.9302917080315687;0.892976094561244;-0.006718934814140025;-0.006507498778734139;10.02224674840259;0.8298194236386723;0.01566735113434573;0.015411425731519943;0.7999123083508242;-0.012226747699397262;1.0291310099794841;0.8105794095923969
31.955715;1.0287058351499487;0.9302894166314399;0.892859625161723;-0.006711939989118585;-0.006500664833518948;10.02483171079042;0.8297387986243576;0.015668942977733635;0.015412729825311354;0.7998504397562308;-0.012231736377211786;1.0289593015212726;0.810494785389681
31.965715;1.0289143413804014;0.9302873221302136;0.8927430251655823;-0.006707255493483404;-0.006496069078003972;10.027391082688286;0.8296556299369083;0.01567060407013346;0.015414029804942895;0.7997885183650846;-0.012236725821554455;1.028790705000965;0.8104094804221535
31.975715;1.0291281569765691;0.9302865809898249;0.8926264363640599;-0.00670065119513443;-0.006489609913282852;10.029924974011056;0.8295692602360376;0.015672334803999554;0.015415332164542158;0.7997287544023673;-0.012241716073646504;1.0286240098096076;0.8103254344209794
31.985715;1.029346397059015;0.9302879056305381;0.8925103159047563;-0.006695127887171585;-0.006484196067358091;10.03243302338905;0.8294790339189115;0.01567413610513087;0.01541664517331672;0.7996703072587742;-0.01224570717745942;1.0284590136074814;0.8102415404241717
31.995715;1.029568461658469;0.9302907952734522;0.8923934974424592;-0.006688526485816069;-0.006477736159135296;10.034914573762846;0.829384345881698;0.01567600746513464;0.015417978337039992;0.7996132473095147;-0.012250699145577469;1.0282945426568417;0.8101577969330847
32.005715;1.029793286079312;0.9302959850631413;0.8922762613409867;-0.0066838478211356835;-0.006473138889934476;10.037369125420314;0.829284636151339;0.015677946044064583;0.015419341108551044;0.799557598922938;-0.012255691946121434;1.0281325066082714;0.8100742550948087
32.015715;1.0300206576951756;0.9303039119482367;0.8921578648659148;-0.0066783291589305625;-0.006467724002668404;10.03979700705133;0.8291793535542982;0.015679947486350473;0.015420741591169258;0.7995033691631765;-0.01226068550445197;1.027971925355041;0.8099910247820244
32.025715;1.030248332621757;0.9303131789578635;0.8920377540805828;-0.006671423350202759;-0.006460969571376837;10.042199876916285;0.8290680045685701;0.015682007114417383;0.015422185918459614;0.7994495287879335;-0.012265679686288344;1.0278128997215699;0.8099071838062728
32.035715;1.0304772377756044;0.9303275091702377;0.8919177583539437;-0.006665520118657231;-0.006455178559308688;10.044580583127638;0.8289502286020732;0.015684119763320424;0.015423679065883662;0.7993979968632602;-0.01227067429362239;1.0276545737129301;0.8098247537659393
32.045715;1.0307052348464154;0.9303431343069856;0.891795188875388;-0.006659768209081617;-0.006449534517694751;10.04694202477872;0.8288257891929185;0.01568627894059207;0.015425226822362286;0.7993476333135545;-0.012275669108879242;1.0274991222145629;0.8097426942831356
32.055715;1.0309323383856102;0.9303629512282076;0.8916720398277218;-0.00665425577124833;-0.006444118690570993;10.049285858871526;0.8286945567528549;0.015688477148953675;0.015426836866561018;0.7992982457926493;-0.012280663942918449;1.0273458033765923;0.8096608726489938
32.065715;1.0311577497702522;0.9303867309485634;0.891548127352609;-0.0066487446937554765;-0.006438702663624243;10.051612397779383;0.8285565687674499;0.01569070714217196;0.015428517595420407;0.79924964127738;-0.012285658646394627;1.0271950521339475;0.8095791029167057
32.075715;1.031381091371933;0.9304149439530962;0.8914236768223164;-0.006643234879466367;-0.006433286472746697;10.053921294002748;0.8284120820688539;0.015692962111191956;0.015430275741478434;0.7992016812891537;-0.012290653106382202;1.0270464880520118;0.8094972597792695
32.085715;1.031601019380751;0.9304468074328546;0.8912985022615544;-0.006636337508576422;-0.006426530942313385;10.05621177120738;0.8282615458636367;0.015695234335754333;0.015432115587260571;0.799154300058492;-0.012294647232781005;1.0269027808816342;0.8094152769113158
32.095715;1.031818621167011;0.930484892512168;0.8911734182906123;-0.00663167154496024;-0.0064219319300706625;10.058482211509972;0.8281055612700922;0.01569751450355251;0.015434040556071595;0.7991065199532816;-0.012299640922505085;1.0267634594839832;0.809332122640867
32.105715;1.0320331019079483;0.9305289893020159;0.8910480604767326;-0.006626164962004905;-0.006416515778341539;10.060729881573064;0.8279448417470991;0.015699792416818417;0.015436054204750365;0.7990604612298307;-0.012304634035301363;1.0266278067002355;0.8092496852493796
32.115715;1.032243505987832;0.9305801947032162;0.8909234586855125;-0.0066202714504970984;-0.006410724248801895;10.062951457293593;0.8277801063774478;0.015702056998569802;0.01543815933159069;0.7990153189118057;-0.01230962641366877;1.0264978743158846;0.8091668223633284
32.125715;1.0324482622287843;0.9306352662894678;0.8907971359407801;-0.006613377700734328;-0.006403969373462615;10.065144059842673;0.8276119751873008;0.015704295689627317;0.015440356882048435;0.7989713309769501;-0.012314617914520803;1.0263725258979521;0.8090832665219283
32.135715;1.0326484008911851;0.9306973598807827;0.8906708668070279;-0.006608714747605127;-0.006399371349173715;10.067306164034408;0.8274410263384293;0.015706495295758537;0.015442645878974271;0.7989287336394201;-0.012318608418405206;1.0262504790349558;0.8089985879990277
32.145715;1.0328432958482026;0.9307656557554644;0.8905443012448592;-0.0066032103961964185;-0.006393956495898243;10.069437886053722;0.8272679364481936;0.015708642979213653;0.015445024357584262;0.798887704120885;-0.012323597838351645;1.026133364730058;0.8089122955791622
32.155715;1.0330323291234884;0.9308396385177707;0.8904174525991163;-0.006597705913315821;-0.006388542107816275;10.071540005230915;0.8270934826043439;0.015710725432119512;0.015447490172436597;0.798848335785887;-0.012328586129087988;1.0260197664070414;0.8088237437720569
32.165715;1.033214289489598;0.9309183358086011;0.8902902931037686;-0.006591891937510287;-0.006382834724407338;10.073612214532757;0.8269184389569308;0.015712728590654517;0.015450040711574794;0.7988106484982824;-0.01233357327489186;1.0259082278243954;0.8087322205837418
32.175715;1.0333908080448018;0.9310033345471636;0.8901627409569459;-0.00658638635465724;-0.006377421491152971;10.075652468744666;0.8267435199852872;0.01571463929814734;0.015452672201534855;0.798774629361552;-0.012337559279898304;1.0258002591527733;0.8086370386529887
32.185715;1.0335604334035418;0.9310929662812357;0.8900343951271156;-0.006580641861746508;-0.006371780489198799;10.077657534814973;0.8265693479470616;0.01571644635239776;0.015455380035281456;0.7987402979428425;-0.012342544163602271;1.0256943394984501;0.8085377225511017
32.195715;1.0337237699488837;0.9311895342866106;0.8899071800426437;-0.006574746648914272;-0.006365993188668377;10.079623430753037;0.8263963965637007;0.015718140427897064;0.015458159829658657;0.7987077388022352;-0.012347527937446224;1.0255889204249147;0.8084339639657606
32.205715;1.0338795463859964;0.9312891407558144;0.8897788153055128;-0.006568929101485798;-0.0063602888604070386;10.081546104742698;0.8262249783859386;0.015719714169353916;0.015461007393942957;0.7986770695866925;-0.012351510588472269;1.0254854465252405;0.8083256344139668
32.215715;1.0340296956505566;0.9313943037110853;0.8896504920892248;-0.006563419487787066;-0.006354879043241372;10.083422612302027;0.8260553005375345;0.015721161780319366;0.01546391763530313;0.7986483912122975;-0.012356492090750825;1.0253813833454304;0.8082127622789872
32.225715;1.034173335780088;0.9315038893465563;0.8895223074152364;-0.006557908794716691;-0.006349470277767668;10.085251714737867;0.8258875287972701;0.01572247821754026;0.015466884126248102;0.7986207767363324;-0.012361472416784246;1.025278243092264;0.8080943874088282
32.235715;1.034309265056848;0.9316164356401856;0.8893943707246296;-0.0065529296551921565;-0.006344586314469995;10.087033671768094;0.8257218459596715;0.01572365890635871;0.015469899481874647;0.7985962904450317;-0.01236545153310064;1.0251745964914896;0.8079725845783773
32.245715;1.0344401511300203;0.9317339445466776;0.8892668524847123;-0.006547416957527854;-0.0063391798603429144;10.088769550584354;0.825558496464302;0.015724698946953032;0.015472955841316418;0.7985739791745426;-0.012370429389213051;1.0250690532436992;0.8078465309424667
32.255715;1.0345648488785648;0.931854973059639;0.889139907708561;-0.006541903293269469;-0.006333774761804522;10.09046041921438;0.8253977811372751;0.015725592094317366;0.015476045541695817;0.7985538088255577;-0.012375405914682775;1.0249632072754182;0.8077164381621171
32.265715;1.0346826055844565;0.931978367075489;0.8890136515706502;-0.006536079633423488;-0.006328077690678337;10.092107144897225;0.8252400317595453;0.015726331345802327;0.015479161530390799;0.7985356128308531;-0.012379381038863553;1.0248546077247513;0.8075825348044444
32.275715;1.0347952686563338;0.9321062223455125;0.8888892299028266;-0.006531017697352208;-0.0063231174342851535;10.09371066264658;0.8250856136535265;0.01572690975246851;0.01548229683068026;0.7985191207912644;-0.01238435472512309;1.0247448214010952;0.8074450154600633
32.285715;1.034902997486312;0.932235714115196;0.8887647624149687;-0.006525500723176145;-0.006317717373745596;10.09527201749876;0.8249349258331384;0.015727319744623606;0.015485443351954455;0.7985039999138226;-0.012388326993294917;1.02463151963028;0.8073039190272937
32.295715;1.0350049704543551;0.9323662458694082;0.8886416272930814;-0.006519673439570689;-0.0063120256999233465;10.0967918330615;0.8247883647471407;0.015727553354491105;0.015488591158915675;0.7984898716824861;-0.012393297913722614;1.0245165108092031;0.8071592736625992
32.305715;1.0351034612447667;0.932498958697827;0.8885202599636739;-0.006514153715488849;-0.006306629449150618;10.09826922981567;0.8246462914423169;0.01572760455696112;0.015491729475840838;0.7984763718663449;-0.012398267586990438;1.024397728732188;0.8070110049544024
32.315715;1.0351978253660101;0.9326328987711124;0.8884015420369846;-0.006509712220646115;-0.0063022808643336675;10.09970131856012;0.8245090484058797;0.015727470715050318;0.015494848586451967;0.7984631987977632;-0.012402236135154506;1.0242772067672037;0.806859023494641
32.325715;1.0352870042848765;0.9327656946709388;0.8882852955767995;-0.0065047222139260385;-0.0062974122331024085;10.101084184136532;0.8243770074942611;0.0157271519515755;0.015497939935643633;0.7984500756970337;-0.012407203696589682;1.0241530777493009;0.8067033211994047
32.335715;1.0353737179527798;0.9328996120984179;0.8881725564590741;-0.006499198080578468;-0.006292021907347861;10.102414211801308;0.8242505759025867;0.015726650675082065;0.015500994074612926;0.7984367170766423;-0.012411170405346846;1.0240275872460487;0.8065438792031778
32.345715;1.035455862512551;0.9330321931780583;0.8880640412153118;-0.006493363496147234;-0.00628634005897764;10.10368875998187;0.8241301677076027;0.01572597184269419;0.01550399926541355;0.7984228593138991;-0.012416136364313676;1.0238990757795106;0.8063807568489122
32.355715;1.0355354456075536;0.9331645767055975;0.8879604791990424;-0.006487836346373335;-0.006280953607010515;10.104906646487388;0.8240162504627965;0.015725122447815636;0.015506942564130117;0.7984082874528157;-0.01242010163355123;1.0237699455780331;0.8062139440466509
32.365715;1.0356117424833022;0.9332964000283173;0.8878635482865029;-0.006481919938849634;-0.0062751934179098795;10.10606840590201;0.8239094169199025;0.015724110221730696;0.015509811326447935;0.7983928292820588;-0.012425066239511416;1.0236386177767383;0.8060434982761288
32.375715;1.0356838053867528;0.9334241403608441;0.8877719707498305;-0.006478002251763564;-0.00627137992754702;10.107175966134154;0.8238103258850181;0.015722942462658335;0.015512593170593671;0.7983773536830452;-0.012429030203918088;1.0235074986978705;0.8058704238943807
32.385715;1.0357545628150004;0.9335498590441226;0.8876863289923822;-0.006472470836286546;-0.006265998701730823;10.108232265085261;0.8237195677039464;0.015721624952096426;0.01551527625902618;0.7983597682318404;-0.01243399358329931;1.02337502242346;0.8056927958462172
32.395715;1.0358220620865923;0.9336715202583499;0.8876071861964748;-0.0064666292313873336;-0.006260325601798868;10.109240927430802;0.8236375748034773;0.01572016171767671;0.015517851132029704;0.7983410230080329;-0.012437956481765532;1.0232437278296564;0.8055116477061383
32.405715;1.035888202553927;0.9337905376825568;0.8875346720149155;-0.006461095319779476;-0.006254947559379681;10.110205696417914;0.8235645582711018;0.015718556657873042;0.015520311942112154;0.798321133040683;-0.012441919026177637;1.0231122743524168;0.805327079589105
32.415715;1.0359508110065345;0.9339054987509119;0.887469251233875;-0.006456331045334812;-0.006250323342587656;10.111130360804564;0.8235004946742683;0.015716815203930274;0.015522656083634054;0.7983001687587695;-0.012446881350817174;1.022983407288407;0.8051392269387597
32.425715;1.0360109512824665;0.9340169589429551;0.8874102287785794;-0.006451636417013766;-0.006245765607578505;10.112019265258887;0.8234452298182342;0.015714943753462638;0.015524884010239411;0.7982781934822435;-0.01245084360531067;1.022855888775716;0.804948260434983
32.435715;1.0360669473372353;0.9341241608115177;0.8873580815978768;-0.0064457902270141825;-0.006240098822357676;10.112877046541538;0.8233986152656403;0.015712947898553143;0.015526999579092555;0.7982552008132461;-0.012455805948095462;1.0227324021389457;0.8047544853582239
32.445715;1.0361199919122221;0.9342286491246499;0.8873132380260109;-0.006441331643768787;-0.0062357727074734085;10.113707626588765;0.823360557653395;0.015710830979531402;0.01552900919933777;0.7982311299940458;-0.012459768521326131;1.0226115413256212;0.804558133472167
32.455715;1.0361679689640164;0.9343286784947422;0.8872759385800459;-0.006435095783487382;-0.006229733220338378;10.114513883873059;0.8233309968211138;0.01570859356804338;0.01553091994639119;0.7982059539211243;-0.01246373143192586;1.0224959271743281;0.8043594350698301
32.465715;1.0362126290711846;0.934423749663832;0.8872442889055475;-0.006429555734032253;-0.0062243640001709575;10.115298322243168;0.823309890577745;0.015706235124145134;0.015532738422302883;0.7981797389650663;-0.012468694750766783;1.0223842984249543;0.8041586320165399
32.475715;1.0362517426614126;0.9345129793125625;0.8872195337760241;-0.006425627376919075;-0.006220565326391917;10.1160636433123;0.82329721754017;0.015703756954678287;0.01553447099410762;0.7981526413048672;-0.012472658525635878;1.0222784824476006;0.8039559831091516
32.485715;1.0362880067221434;0.9345975783365971;0.8872008415515615;-0.006420085806488349;-0.006215198390149437;10.11681230557389;0.8232929425159469;0.015701163545961405;0.015536124529634732;0.7981248707881028;-0.01247762278847737;1.0221802937825823;0.803751838832022
32.495715;1.036319442043837;0.9346756261761221;0.8871885416706972;-0.006414234635451574;-0.006209539070669378;10.117545869355562;0.8232969589094384;0.015698461662542268;0.01553770664450781;0.7980966608898686;-0.012481587555651187;1.0220884294857606;0.8035464685111453
32.505715;1.0363481667133285;0.9347488214841172;0.8871828476046476;-0.006409771285825678;-0.006205219908829481;10.118265405125888;0.8233090886972405;0.01569565878722288;0.015539225710340847;0.798069293615261;-0.012485552830783434;1.0220054389458457;0.8033411870241989
32.515715;1.0363724553883227;0.9348142176055367;0.8871826524633724;-0.006403918603514593;-0.006199562425885645;10.118972395441755;0.8233291179572001;0.015692762198594133;0.015540690764690574;0.7980411426239756;-0.012489518604315472;1.0219297757258339;0.8031343339766108
32.525715;1.0363939344129376;0.934873395102295;0.8871882298486187;-0.0064002953562758;-0.00619606189794031;10.119668756623835;0.8233568118466539;0.015689778901431087;0.015542110695029317;0.7980136503669897;-0.012494484861773564;1.021862833629617;0.8029273244434357
32.535715;1.036411480216597;0.9349239487999675;0.8871983865349702;-0.00639444122346995;-0.006190405584142758;10.120355765203806;0.8233919545653733;0.015686715771413427;0.015543493231107592;0.7979872515769254;-0.012498451608707693;1.0218059431712594;0.8027205745446822
32.545715;1.036426812054801;0.934968551015762;0.8872144845976355;-0.006389587192768642;-0.006185713184278868;10.121033089541593;0.8234344221613625;0.015683579635741955;0.015544844389547305;0.7979623181563477;-0.012502418883242045;1.021757382376814;0.8025145290158142
32.555715;1.0364383283219092;0.9350020160984205;0.8872332859503524;-0.006383731715228417;-0.006180057264463607;10.12169906970053;0.8234841800993359;0.015680377750889197;0.015546167375549607;0.7979391595347739;-0.012507386749365763;1.0217193670968046;0.8023095748869875
32.565715;1.036448240327254;0.9350273683558786;0.887256178522259;-0.00637926422134631;-0.006175740392686986;10.1223514512569;0.823541207208603;0.015677118518266798;0.015547461056789934;0.797918046581567;-0.012511355290923397;1.0216900191043279;0.8021060359448414
32.575715;1.036454654642171;0.9350414629783579;0.8872819328529218;-0.0063742492689155255;-0.006170901114183368;10.122987450201567;0.8236054792524905;0.015673811528945477;0.015548720284870693;0.797900241816003;-0.012515324603088854;1.0216704036179807;0.8019053076876047
32.585715;1.0364604680243197;0.9350471511895727;0.8873107546538163;-0.006369780822660536;-0.006166583339698071;10.1236033828003;0.8236769906232445;0.01567046664021203;0.015549938490446481;0.7978840627836806;-0.012519294778377234;1.0216616107602994;0.801705766485911
32.595715;1.0364638770944787;0.9350415236747741;0.8873413640827245;-0.006363923408189093;-0.006160925625039166;10.124194139665224;0.8237556940423351;0.01566709319031275;0.015551110262741072;0.7978709386262711;-0.012523265896296815;1.0216617997011106;0.80150871906763
32.605715;1.0364663242539993;0.9350260698379086;0.8873741263332537;-0.0063591453680133005;-0.006156312645585356;10.124752783396717;0.82384140308989;0.015663700369209815;0.015552232341966947;0.7978613713534011;-0.012528238017062869;1.0216722002491565;0.8013143925728917
32.615715;1.0364692495911778;0.9350011492588272;0.8874084634113342;-0.006354675716829779;-0.006151991909863803;10.125270946057716;0.8239337992727697;0.01566029737686328;0.015553302620919553;0.7978558369181765;-0.012532211174702922;1.0216940817196132;0.8011228909339835
32.625715;1.0364708467419559;0.9349643925452327;0.8874439072953251;-0.006349658707048409;-0.006147147703018856;10.125739969449063;0.8240325513922662;0.015656892789067896;0.015554317556006274;0.7978547599745296;-0.012536185359612472;1.0217257000828535;0.8009342961079641
32.635715;1.036473959544251;0.9349190383249733;0.8874810693406762;-0.0063451881707930575;-0.006142823980117408;10.126151834683965;0.8241374055989227;0.015653495166375674;0.015555270593531682;0.797859556888773;-0.012540160504961229;1.0217682036583484;0.8007495785534898
32.645715;1.036476520355199;0.9348637140056416;0.8875198945635986;-0.0063389408002621885;-0.006136783814184047;10.126499240470118;0.8242481521607958;0.015650114724057446;0.015556153276963358;0.7978686287381775;-0.012544136507338776;1.0218215314076395;0.8005665956225043
32.655715;1.0364795341366952;0.9347982969531622;0.8875585185128827;-0.006334160360753901;-0.006132163024653257;10.12677547507536;0.824364535752453;0.015646763768219617;0.015556956784539826;0.7978833297674065;-0.012548113266371893;1.0218864151452112;0.8003861203411097
32.665715;1.036483961696595;0.9347248103670484;0.8875971034689577;-0.00632968797987516;-0.006127833654495213;10.126975248883447;0.8244862246987071;0.01564345524128038;0.015557672508806583;0.7979039900428133;-0.01255309071201761;1.0219604577553463;0.800207897206018
32.675715;1.0364875442889239;0.9346418639338379;0.8876353156054758;-0.006325747733385458;-0.006124025818076603;10.127096144541444;0.8246128285472321;0.01564020072885252;0.015558292931616535;0.7979309514517807;-0.012557068807453376;1.022044211720962;0.8000316293856367
32.685715;1.0364917739475998;0.934551272655829;0.8876726381246006;-0.00631988539009277;-0.006118352991881363;10.127138863642328;0.8247438991670919;0.015637009727835202;0.015558812355502693;0.7979655674444717;-0.01256104752200495;1.022138251151386;0.7998581444442256
32.695715;1.036497075559505;0.934455148931126;0.8877097511505261;-0.006315410870130252;-0.006114016975947655;10.127105559032398;0.8248789526600664;0.01563389004127581;0.015559226309669223;0.7980061701720792;-0.012565026797543167;1.022240212275034;0.7996853593502191
32.705715;1.0365013732639023;0.9343521980443569;0.8877461915217909;-0.006310626953314042;-0.006109385052702913;10.126998047679196;0.8250175458162108;0.01563084762417445;0.015559530870401865;0.7980540343756815;-0.012569006546273569;1.0223508366669363;0.7995142838069703
32.715715;1.0365053974102185;0.9342436143673354;0.8877814186391679;-0.0063047626015340094;-0.0061037047306097235;10.12681748021227;0.825159348485883;0.01562788618080003;0.01555972324555021;0.7981093797052135;-0.012572986672720896;1.022470020082805;0.7993450361537734
32.725715;1.0365095651538847;0.9341313693658153;0.8878159901583299;-0.0063011277733424275;-0.006100177742496747;10.126564516597137;0.825304167027246;0.01562500823616534;0.015559802608740219;0.7981723867462532;-0.012576967083548253;1.0225987416706734;0.7991778752605913
32.735715;1.0365125741649983;0.9340145068145955;0.887849384348075;-0.006296342158176447;-0.006095537315443698;10.126239207197624;0.8254519281330562;0.015622216838428779;0.015559769966457125;0.7982441356710859;-0.012580947679748974;1.0227348899608673;0.7990142473826716
32.745715;1.0365149767124806;0.933894973648676;0.8878824943002983;-0.006291168405864656;-0.006090518270347955;10.125841133955785;0.8256026219753381;0.01561951627967338;0.015559627648308075;0.7983225185170567;-0.012584928347850504;1.0228792205735522;0.7988528168358459
32.755715;1.036517582451205;0.9337717363741286;0.8879130548608969;-0.006286690826726184;-0.006086165003593167;10.125369511239136;0.8257562268557846;0.015616912104338502;0.015559378780909476;0.7984082997526254;-0.012588908955360157;1.0230315373899497;0.7986953918318274
