time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
32.765715;1.0365182437696367;0.933644147219131;0.8879415158667768;-0.00628082455106786;-0.006080469415961425;10.124822939895978;0.8259127039994962;0.015614410563732741;0.015559026067778686;0.7985013263566598;-0.012592889346959768;1.0231918640020015;0.7985427794566318
32.775715;1.0365175340887096;0.9335142407742847;0.8879683768971899;-0.006276037964779535;-0.006075816339593989;10.124199871762931;0.8260720703090202;0.015612017907508775;0.0155585705535413;0.798602697137176;-0.012596869343170086;1.0233613878831402;0.798396707131919
32.785715;1.0365156546792162;0.9333826195471556;0.8879930084096671;-0.006272401589079095;-0.006072270442567131;10.123499827531449;0.8262344187824724;0.01560974023086101;0.01555801172496212;0.7987107327698121;-0.01260084874700147;1.0235382487252587;0.7982558686315739
32.795715;1.0365110687808277;0.9332486927141259;0.8880151616009502;-0.006267614898599558;-0.0060676108498900075;10.12272393599289;0.8263998399598933;0.015607582813552014;0.015557347880574125;0.7988268171277704;-0.012604827354788562;1.0237233965352919;0.7981219702211927
32.805715;1.036504150166432;0.93311346016093;0.8880345185713013;-0.006262828167926029;-0.006062947938102492;10.121874259811404;0.8265683544617599;0.01560554847618855;0.015556575628325601;0.7989522910930641;-0.012608804969824122;1.0239166431748574;0.7979966592517724
32.815715;1.036494676650443;0.9329773546004666;0.8880507138846732;-0.0062580413601789125;-0.0060582816646908245;10.12095255808157;0.8267399026267898;0.015603637075234378;0.015555690465261689;0.7990853938768362;-0.01261278142904657;1.0241178196536493;0.7978784508461786
32.825715;1.036483356899373;0.9328416359213577;0.888063343776057;-0.006253563072956327;-0.006053905396649643;10.119959659005907;0.8269143407610527;0.015601846583728452;0.01555468837199872;0.7992271848191025;-0.01261675663200856;1.0243278830821745;0.7977687656093136
32.835715;1.03646784192593;0.9327047732448207;0.8880720272407348;-0.006249617563045529;-0.00605004936170765;10.118895833072262;0.8270914586751624;0.015600173954372909;0.01555356537050347;0.799377491808608;-0.012620730544616175;1.0245448754861308;0.7976679926295972
32.845715;1.0364497670655939;0.9325698041872097;0.8880775290648343;-0.006244442516654853;-0.006044997426990518;10.11776137060319;0.8272710363902016;0.015598615765671443;0.015552315741638513;0.7995369360963379;-0.012624703189227806;1.0247697876076753;0.7975775009038718
32.855715;1.036428864685523;0.9324347245826583;0.8880775632961898;-0.0062396550888517794;-0.006040317688302671;10.116557103065235;0.8274528661269483;0.01559716927916738;0.015550931630208004;0.7997030337161221;-0.012628674640923944;1.0250025293081966;0.7974955722165097
32.865715;1.0364061312205162;0.9323018523080816;0.8880730356027312;-0.006235176199443031;-0.006035928102973786;10.115284789322;0.827636709956526;0.015595833416305762;0.015549403964368642;0.7998762824410514;-0.012631645010436813;1.025243010067132;0.7974232871380272
32.875715;1.0363797745761525;0.9321698260338481;0.8880638317955296;-0.006230388656795853;-0.0060312420574908055;10.113947062677745;0.827822290405685;0.015594608698671563;0.015547723964609683;0.8000571321342317;-0.012635614420741997;1.0254911398334063;0.7973615976739666
32.885715;1.0363508808965571;0.9320397157953231;0.8880498415636873;-0.006225601163138873;-0.006026553121073785;10.112547240706057;0.8280093736941119;0.015593495748084484;0.01554588488235854;0.8002429307604593;-0.012639583009238039;1.0257477411523834;0.7973083299902002
32.895715;1.0363192011508744;0.9319113762255606;0.8880308824495171;-0.006221655369453573;-0.0060226784873019645;10.111089171599575;0.8281978357273205;0.015592494084839637;0.015543882976360545;0.8004339578048759;-0.012643550941330628;1.0260104708389337;0.7972643044766242
32.905715;1.036285371447491;0.9317855658232282;0.8880066471624827;-0.006216868101119531;-0.006017984389879432;10.109576739226116;0.8283876040407305;0.015591602385135999;0.015541717741605654;0.8006304609459185;-0.012647518405715836;1.0262798152843666;0.7972302940682573
32.915715;1.0362499102662945;0.93166292009371;0.8879767378650927;-0.006212389600291054;-0.006013581452267575;10.108013075933776;0.8285785546179545;0.015590818524322845;0.01553939178867853;0.8008296294353603;-0.012651485594143466;1.0265551864249738;0.7972039554523637
32.925715;1.0362109042892547;0.9315417935918379;0.887940815595965;-0.006207602738465332;-0.00600888324258454;10.106400555392254;0.8287704989300685;0.015590138912476941;0.01553691014469723;0.8010315907164142;-0.01265445268701836;1.0268360204553713;0.7971858206547672
32.935715;1.03616931115718;0.9314230285695925;0.8878986126451175;-0.0062028162332068894;-0.006004183475871685;10.104742025610475;0.8289632807490019;0.015589558725027168;0.015534279274859628;0.8012364818642509;-0.012658419848106367;1.0271217772371533;0.7971764729595621
32.945715;1.0361247708347923;0.9313063145936555;0.8878499304567629;-0.006198871805661999;-0.006000299462052328;10.10304176270066;0.8291568855432138;0.01558907275961125;0.015531505737827422;0.8014414997643708;-0.012662387219721195;1.0274119021307775;0.7971735299333479
32.955715;1.0360778155442092;0.9311933325344246;0.8877957314542609;-0.006193698587485983;-0.005995222035321216;10.101305156191726;0.8293514385782218;0.015588675446215778;0.015528594812952344;0.8016468718524796;-0.012666354921096955;1.0277058432051627;0.7971776655410538
32.965715;1.036028792462817;0.9310824187006956;0.8877339225086076;-0.006189222337343359;-0.00599081281232841;10.099538320615025;0.8295470868176754;0.015588360774645494;0.015525550685825293;0.8018528341111257;-0.012670323048885648;1.0280030841963261;0.7971894902083935
32.975715;1.0359755432187572;0.9309733417476768;0.8876659758360632;-0.006185518052242271;-0.005987155539503307;10.097748334331325;0.8297439177406672;0.015588123149668452;0.015522377566764318;0.802056665440278;-0.012673291686447912;1.0283041233258718;0.797206458485009
32.985715;1.0359187755160015;0.9308661901190306;0.88759114870417;-0.006180734653759601;-0.00598245236213987;10.095943378909277;0.8299420130183508;0.015587956851990789;0.015519079793815964;0.8022587222391948;-0.012677260927233413;1.0286063841228381;0.7972289745343021
32.995715;1.0358582761435737;0.9307613818285256;0.8875097707571886;-0.00617595210413035;-0.005977749291063195;10.094132435407332;0.8301415191760063;0.015587853174894549;0.015515661601421532;0.8024594301556415;-0.012681230884546273;1.0289101214263574;0.7972574018627284
33.005715;1.0357934826766884;0.9306586363052664;0.8874218151834752;-0.0061720121547143925;-0.005973863585568521;10.092324578317557;0.8303426008722028;0.015587799637236296;0.015512127344865179;0.8026562529940737;-0.012685201674284477;1.029214473769203;0.797289146373617
33.015715;1.03572484379109;0.9305585708784926;0.8873274072370915;-0.006167231768382477;-0.005969161631859834;10.090528181014701;0.8305453254289651;0.015587782716695323;0.015508481490466833;0.8028496767990106;-0.012688173389339478;1.0295186040677813;0.7973245857395347
33.025715;1.035651807383515;0.9304611950264946;0.8872272192334655;-0.0061635325871705485;-0.005965506415465918;10.088750754452109;0.8307496006540138;0.015587790065292486;0.01550472900601007;0.8030401961940706;-0.012692146077852762;1.0298217201988618;0.797364124508574
33.035715;1.0355751354500629;0.9303664739970038;0.887120951622415;-0.006159063561520933;-0.005961100078087335;10.086999387339699;0.8309552157255697;0.015587811119645498;0.015500876338408649;0.8032252696035269;-0.012696119739760555;1.0301230604936702;0.7974051379576922
33.045715;1.0354928222262176;0.9302730193590605;0.8870094984076694;-0.006154287619522739;-0.005956401913199348;10.085280794318571;0.8311619335363069;0.015587838259402203;0.015496931250730536;0.8034062894521572;-0.012699094352759772;1.030421950931342;0.7974490696546608
33.055715;1.0354057364984612;0.9301815313043872;0.8868934064742413;-0.006149513401431095;-0.005951705504595296;10.083600630148657;0.831369552968459;0.015587867793167072;0.015492901669820794;0.8035806427044343;-0.012703069900809204;1.0307178232403071;0.7974934732719435
33.065715;1.0353135304295493;0.9300929657560459;0.8867747171306849;-0.0061462746774024945;-0.005948498243483087;10.08196320230204;0.8315779399448993;0.015587897961340419;0.015488795637401395;0.8037488391358352;-0.012707046377013552;1.031010172154993;0.7975388605012316
33.075715;1.0352169941995568;0.9300048206972598;0.8866512695326392;-0.006141503977669868;-0.005943805964614843;10.08037216081129;0.8317870558569839;0.015587925370370367;0.015484622248481354;0.8039116054959764;-0.012710023778999496;1.031298509141598;0.7975857349570682
33.085715;1.035116050009937;0.929918118889762;0.8865250839164358;-0.006136734951266802;-0.005939116023294049;10.078831244384192;0.8319969408155471;0.015587944064526623;0.015480391536228431;0.8040668902434192;-0.012714002121094796;1.031582356225229;0.797631647084365
33.095715;1.035011028181805;0.9298331162933314;0.8863970086881405;-0.006133047368297172;-0.00593547426376103;10.0773445231972;0.8322076102590753;0.015587947002689227;0.015476113355224065;0.8042167942262707;-0.01271698144151744;1.0318612939344725;0.7976780391426441
33.105715;1.0349022744281717;0.9297489101343985;0.886266653611658;-0.006128281313302848;-0.005930789241488681;10.075916385802255;0.8324189485688979;0.015587927027260697;0.015471797250908902;0.8043594601876272;-0.012720961775079219;1.0321349956083932;0.7977223499799111
33.115715;1.0347901538843385;0.9296658169832861;0.8861346969790577;-0.006123516513611169;-0.005926106691437812;10.074551503095106;0.8326306976449688;0.015587876541587848;0.015467453195345923;0.8044969912225728;-0.012724943121061002;1.0324032332277497;0.7977659504836123
33.125715;1.034674680737614;0.9295839441026276;0.8860018066842135;-0.0061206742835211185;-0.005923289271656068;10.073254736029622;0.8328424747434152;0.01558778637729003;0.01546309184953645;0.8046274516999321;-0.012727925439872627;1.0326658859405105;0.7978062265598032
33.135715;1.0345568417749917;0.9295032677850196;0.885867561564243;-0.006115911419494346;-0.005918611648728082;10.07203081613476;0.8330538011475814;0.015587644726910748;0.015458724716746763;0.8047519084680347;-0.01273190865462107;1.0329229314640118;0.797843609685044
33.145715;1.0344365958209663;0.9294241180788442;0.8857326469438844;-0.006111149217359539;-0.005913936478107941;10.070883989679615;0.8332642258491247;0.015587437475143988;0.015454364205791158;0.8048714564809032;-0.012734892644559516;1.033174431383757;0.7978784615534201
33.155715;1.0343142303090835;0.9293473001117231;0.8855976862884334;-0.006107467387583118;-0.005910309444794268;10.069818154067395;0.8334734423752556;0.015587150483765045;0.015450023418914601;0.8049842245725719;-0.01273887725900292;1.0334205294968457;0.7979082749326164
33.165715;1.0341900199432523;0.9292726079496663;0.8854620845274;-0.006102705928975755;-0.005905638961917431;10.068837307489412;0.833681267264824;0.015586772274732633;0.015445716339181409;0.8050923783165913;-0.012741862358964278;1.0336614374617454;0.7979346221575369
33.175715;1.0340651828411414;0.929203326161015;0.8853277588752921;-0.006098945152663315;-0.005901934216985352;10.06794550846264;0.8338875550830851;0.015586294613068272;0.015441457488090272;0.805194134185247;-0.01274584785507127;1.0338974179268585;0.7979552465841439
33.185715;1.0339377269107777;0.9291350341232134;0.885192000518757;-0.006095025256352522;-0.005898084831704908;10.067146359234457;0.8340921736781964;0.01558571138537752;0.015437260067694226;0.8052917892596044;-0.012749833718472972;1.0341287999369624;0.7979718850976155
33.195715;1.0338093691877455;0.9290714717996756;0.8850567446694513;-0.006091343390425577;-0.005894466178389127;10.066442465931434;0.8342950335566298;0.015585018226218859;0.015433134141801358;0.8053837439736307;-0.012752819957940103;1.0343559854972675;0.7979823158595605
33.205715;1.033679782974266;0.9290119236104573;0.8849213639722059;-0.006086581196940063;-0.005889803571013703;10.06583499696633;0.8344960773403955;0.015584212755475333;0.015429086485548926;0.8054724784307473;-0.012756806567583972;1.034579402260547;0.797988432608526
33.215715;1.0335490396515727;0.9289574786653033;0.8847868046379173;-0.006082898411142772;-0.0058861883951100485;10.065323597308646;0.834695233692095;0.015583294095769952;0.0154251218963983;0.8055565122577348;-0.012759793481967017;1.034799459434271;0.7979881486196845
33.225715;1.033417352393011;0.9289076172710594;0.8846526516460457;-0.00607813519021413;-0.0058815290656912276;10.064906468889324;0.83489241060287;0.015582262369887797;0.01542124495114004;0.8056384097353644;-0.012762780567672398;1.0350155508989753;0.797983486393318
33.235715;1.0332849994565578;0.9288633430373442;0.8845201503773199;-0.006074451400885221;-0.0058779169591852195;10.064580460542171;0.8350875134125416;0.01558111889717382;0.015417460954451569;0.8057167736882753;-0.012766767637801652;1.035230057185904;0.7979724925893288
33.245715;1.0331518779554385;0.9288237712934473;0.8843891638156405;-0.006070528839934098;-0.005874077355530754;10.064341918141853;0.8352804665955244;0.01557986600485225;0.01541377572382836;0.8057941957052988;-0.012769754477894812;1.0354422839942325;0.7979572031623842
33.255715;1.033017922114699;0.9287895570333239;0.8842611842044406;-0.006066535719288709;-0.005870174515381214;10.064187863926884;0.8354712728342081;0.015578506126673356;0.015410195312945362;0.8058692408895871;-0.012773740889090293;1.0356523795729913;0.7979358153612433
33.265715;1.0328849148098462;0.9287613306275859;0.8841362642224322;-0.00606177062683179;-0.005865520363306389;10.064116076023355;0.835660063046898;0.015577041573888327;0.015406726318589225;0.8059444428626693;-0.0127767267356242;1.0358603491413758;0.7979105499862507
33.275715;1.032752219249087;0.9287390638443324;0.8840159275159373;-0.006058084915877256;-0.00586191301095673;10.064124457824528;0.8358470893360539;0.01557547513785786;0.015403376432650048;0.8060182784135009;-0.012780711965307964;1.0360661556547148;0.7978796752838374
33.285715;1.0326202163963223;0.928722394156748;0.8839003684368516;-0.006054398538160875;-0.0058583066779770085;10.064210884322385;0.8360327148467438;0.01557381010339226;0.015400154299372583;0.8060931722367413;-0.01278369660396479;1.0362697972646107;0.7978452999696458
33.295715;1.0324893996045337;0.9287119948165261;0.8837905927037852;-0.006049243637239501;-0.005853280113201608;10.064373335780987;0.8362173770938871;0.015572048961732468;0.01539706815560422;0.806167514468808;-0.012786680754310522;1.0364713209100986;0.797805497299138
33.305715;1.0323600199885152;0.9287061652283911;0.8836854715248349;-0.006046397006528896;-0.005850492604822039;10.064609710799026;0.8364014885207686;0.015570192103587127;0.015394124055262496;0.806243676377631;-0.012790664594682278;1.0366708237620486;0.7977623143927637
33.315715;1.032233359689874;0.9287063084453533;0.883585935783071;-0.006042707570573943;-0.00584688910092132;10.064917191390183;0.8365853822201177;0.015568238232233968;0.015391324144071709;0.8063200063433346;-0.012793648351372335;1.0368684802742958;0.7977137952595064
33.325715;1.0321096581249416;0.9287119673906911;0.8834919304707309;-0.006037936817013499;-0.005842240641964547;10.065291233878666;0.8367693356094573;0.015566185675495541;0.015388665932274694;0.8063987783689254;-0.01279763225993755;1.0370635201435778;0.7976621671964917
33.335715;1.0319894673947818;0.9287242379994591;0.8834045213105438;-0.00603424441847839;-0.0058386386184206334;10.065725199723264;0.836953583790648;0.015564033017310366;0.015386143620751715;0.806478150606975;-0.012800616550525716;1.0372581450523988;0.7976057505916936
33.345715;1.0318733346708728;0.92874303859688;0.8833235804142224;-0.006030550212193791;-0.005835037193190825;10.066211550946178;0.8371382982818759;0.015561779794756004;0.015383749461199584;0.8065601809305825;-0.012803601447899519;1.037451489970546;0.7975470249445323
33.355715;1.0317617920235007;0.92876827691633;0.8832489659409013;-0.006025774024439356;-0.005830390560376628;10.066743126841285;0.8373235586023576;0.015559427657722344;0.01538147374243064;0.8066428947748672;-0.012807587158935735;1.037643659143646;0.797484494994695
33.365715;1.031655273422964;0.9288010685848037;0.8831816748101217;-0.006022075533858481;-0.005826790188809179;10.067313017637051;0.8375093543566133;0.015556980893099986;0.01537930544042379;0.8067283461850399;-0.012810573862678221;1.037834806418702;0.7974205692218742
33.375715;1.0315537160902442;0.9288410717444107;0.8831215247022418;-0.006019216223773848;-0.005824007172961412;10.067913908815143;0.8376956432355183;0.01555444627278993;0.015377234202138849;0.8068146066152379;-0.012813561718408936;1.038025180242811;0.7973536107464685
33.385715;1.0314579575068241;0.9288887674611113;0.8830682396054411;-0.006014432791018483;-0.005819362009858244;10.068537834651316;0.8378824116597642;0.01555183267775261;0.015375251480576379;0.8069037325602921;-0.0128175508717802;1.0382140505837418;0.797285855085271
33.395715;1.0313668357347323;0.9289438380608087;0.883022497204727;-0.006010418291880801;-0.005815469696347736;10.069176531262384;0.8380696581441933;0.015549150693615154;0.015373349852111876;0.8069947805621466;-0.012820541448268524;1.0384036311151335;0.797216347791175
33.405715;1.031282337664967;0.929007451616298;0.8829836607363826;-0.0060067094115427025;-0.005811870919444198;10.06982215787189;0.8382573172826253;0.015546412110027665;0.015371521522235036;0.807086823506379;-0.012823533535967241;1.0385931102885697;0.797144085359034
33.415715;1.031203629132726;0.9290795891646778;0.8829523916503442;-0.006002609953852639;-0.005807896717029363;10.070467775370739;0.8384452141622994;0.015543629100198242;0.015369757021539206;0.8071819092090652;-0.01282652716243003;1.038782692093177;0.7970710355256158
33.425715;1.031130813702796;0.9291577135769545;0.8829261791663104;-0.005998895348658105;-0.005804297819650421;10.07110761595839;0.8386330612650811;0.015540814221942329;0.015368045437108515;0.8072780065665414;-0.012830522289526613;1.0389726044546295;0.796995171077183
33.435715;1.031063628288909;0.929241711053018;0.8829052619959711;-0.0059949394541905935;-0.0058004696892278605;10.071737043768584;0.8388204432000385;0.015537981563231074;0.01536637633249659;0.8073769692289791;-0.012833518846445091;1.039162114974394;0.7969183147495433
33.445715;1.0310027777895527;0.9293323623779964;0.8828899733102631;-0.005991218988766392;-0.005796870032474611;10.072352064872545;0.8390068119601932;0.015535146848208059;0.015364741071337474;0.807476497126831;-0.01283651677904874;1.0393534944940481;0.7968382118214403
33.455715;1.0309478754908366;0.9294282671636125;0.882879527725607;-0.005987495641207483;-0.005793269909858978;10.072949360449162;0.839191531561183;0.015532325951301454;0.015363132830714728;0.8075781381952902;-0.012839516069269086;1.039545915611304;0.7967565630375107
33.465715;1.0308987351090686;0.9295286991787549;0.8828735187236371;-0.005983769462807352;-0.005789669337169884;10.073526917817947;0.8393739377120161;0.015529533645207403;0.015361546849461187;0.8076803499154667;-0.012843516731163821;1.0397393786248081;0.7966721551283311
33.475715;1.030854082260426;0.9296321372641504;0.8828714847053908;-0.00597973218284841;-0.005785775082256533;10.074083959491643;0.8395533975434811;0.015526783450565384;0.015359980707060749;0.8077815615740643;-0.012846518818616065;1.0399337387913452;0.7965838430398978
33.485715;1.0308154032296974;0.9297396232595214;0.8828729178274201;-0.0059760004732817085;-0.005782173752889397;10.074620189957955;0.83972936139291;0.015524088407497345;0.015358433582916733;0.8078831751669023;-0.012849522420019781;1.040127814376037;0.7964936632597285
33.495715;1.0307814040369956;0.9298496623068778;0.8828773791359968;-0.005972266010425587;-0.005778572144654676;10.075135418470381;0.8399013643887875;0.015521461415836033;0.015356905150745594;0.8079825337956069;-0.012852527626623617;1.0403234479238739;0.7963997327436702
33.505715;1.0307514973022525;0.9299608924208669;0.8828842381209492;-0.005968290407498801;-0.0057747414178247695;10.075629480645906;0.8400689987881433;0.015518913948369973;0.01535539488516733;0.8080809595924716;-0.012855534513936;1.0405194474349455;0.7963042063758016
33.515715;1.0307262381552833;0.9300740651349608;0.8828942195827203;-0.005964550394268627;-0.0057711395198889156;10.076102047181068;0.8402319217635524;0.015516454931027003;0.015353902052493682;0.8081768354326349;-0.012858543143139724;1.0407155099846392;0.7962062871255595
33.525715;1.0307043472193413;0.9301870208267494;0.882906986125217;-0.005960499328370171;-0.005767244389341516;10.076552605046171;0.8403898907858302;0.015514090885626136;0.015352426502166462;0.8082686293326048;-0.01286255356077308;1.0409102386884872;0.7961052752412309
33.535715;1.0306877567480925;0.9303008078470401;0.8829225160474771;-0.005956753841434849;-0.005763642716865036;10.076980410830526;0.840542793922894;0.01551182625618103;0.015350969392056121;0.8083578972567331;-0.012865565802479056;1.0411052128481253;0.7960034493339565
33.545715;1.0306755397244938;0.9304150393375861;0.8829417662637588;-0.005952617934838956;-0.00575966595041361;10.077384301288882;0.8406906679993617;0.015509663627334204;0.015349532558657612;0.8084433301587901;-0.012868579907801513;1.0412990215687261;0.7959000492282258
33.555715;1.0306676409807627;0.9305269714125539;0.8829625540308482;-0.005948867191672065;-0.005756065184055001;10.077763087538926;0.8408336557367214;0.015507603245143019;0.015348116754753572;0.8085237748898163;-0.0128715959119309;1.041491244432298;0.7957941878564001
33.565715;1.03066395157626;0.9306371354222018;0.8829858678178008;-0.005945113980273523;-0.005752465093915505;10.078116139494643;0.8409718956627524;0.01550564251613226;0.015346720774036912;0.8086011335023086;-0.012874613797291398;1.0416804394039791;0.7956879331162617
33.575715;1.0306630899548406;0.9307439063357283;0.8830116037152924;-0.0059418917773665595;-0.0057493893074818565;10.07844309956524;0.8411054398418988;0.015503777435163783;0.015345341997316873;0.8086742257570144;-0.012877633459505707;1.0418682116948221;0.7955803385864799
33.585715;1.0306675947049773;0.9308492322063471;0.883039571168166;-0.005938134071576069;-0.005745790756651236;10.078743299426485;0.8412342293672355;0.015502004183716746;0.015343977134264082;0.808741779514559;-0.012880654735078547;1.042053321757667;0.795470429853309
33.595715;1.030676280355755;0.9309516685475574;0.8830695545065392;-0.0059343743625412376;-0.005742193019477748;10.079015961451523;0.8413580967586637;0.015500318772159384;0.015342623315010927;0.8088055174896966;-0.012883677452452903;1.0422347071137934;0.7953602301302919
33.605715;1.0306893403936894;0.9310508536431209;0.883101408251306;-0.005930612839804108;-0.0057385961264241;10.079260895344033;0.8414768050859527;0.01549871680562854;0.01534127887487417;0.8088632075813492;-0.012886701454468606;1.0424144065259755;0.7952478404379564
33.615715;1.0307070462213663;0.9311463314568402;0.8831350403844216;-0.005926849711947926;-0.005735000104615104;10.079478723180838;0.8415901055410309;0.015497194662822483;0.015339942298964186;0.8089166616547382;-0.012889726604608364;1.042591476899512;0.7951354958230528
33.625715;1.0307288139532762;0.9312368091493994;0.88317040569398;-0.005922776927510115;-0.005731111719455985;10.079670447441687;0.8416977686319048;0.01549575006927351;0.015338611069702203;0.8089647124909931;-0.012892752794149233;1.0427659356122367;0.7950225410316049
33.635715;1.0307569885420158;0.9313239966908676;0.8832079240416006;-0.005920091164867901;-0.0057285632247571425;10.079836893937546;0.8417995782598269;0.015494381686591906;0.015337282121179265;0.8090062068522118;-0.012896779946039324;1.0429367196863746;0.7949083544157252
33.645715;1.0307908276339346;0.9314056134858015;0.8832469986974606;-0.005917165920932752;-0.005725786610846087;10.079978504519596;0.8418952989200349;0.015493089188410789;0.01533595255832219;0.8090430400336714;-0.012899808014804396;1.0431056810585866;0.7947951607436584
33.655715;1.030830607703985;0.9314812857392528;0.8832882466519925;-0.005913089863502116;-0.0057219007355592795;10.080095873627261;0.8419846757316672;0.015491872993415852;0.01533461996436031;0.8090741400012592;-0.012902836974511788;1.043271618383628;0.7946820735108303
33.665715;1.0308783292337624;0.9315516328080915;0.8833319504444245;-0.00590932116824831;-0.005718308826195503;10.080190423924533;0.842067532591065;0.015490733140835612;0.01533328230451912;0.8090993829422786;-0.012905866808723706;1.0434333302392516;0.79456912903676
33.675715;1.0309333546126394;0.9316150284541017;0.8833784408509193;-0.005905551619999431;-0.0057147175521803815;10.080263772035421;0.8421438734474956;0.015489669032037958;0.015331937269996878;0.8091175910139357;-0.012908897515307553;1.0435927069114008;0.7944554151749162
33.685715;1.0309958623431743;0.9316719363515418;0.8834290349171396;-0.0059013934500393465;-0.005710751343679688;10.080316508312325;0.8422138357980178;0.01548868033005477;0.015330582550291214;0.809130613160647;-0.012911929101265835;1.0437488071556627;0.794343079738619
33.695715;1.031065022675844;0.9317189176579865;0.8834817690163795;-0.005897313888272627;-0.005706867698748411;10.080348268812687;0.8422775671351835;0.015487768182173688;0.015329216977461486;0.8091373504057878;-0.012914961568200732;1.0439008229436437;0.7942313491411697
33.705715;1.0311428011898365;0.9317583645458523;0.8835376339756882;-0.005893541583590226;-0.005703277492057066;10.080358606813403;0.842335189683522;0.015486936024742742;0.015327840279936578;0.8091367249604504;-0.012916994908810795;1.0440510149955977;0.7941195618195128
33.715715;1.031228025323018;0.9317891488924595;0.8835967784467953;-0.005891689893689172;-0.005701549882115933;10.080347641974711;0.842386842295238;0.015486189001810697;0.015326452175793832;0.809130646129919;-0.012920029109810273;1.0441977079339309;0.794010148376438
33.725715;1.0313205756348616;0.931809960887642;0.8836581259105888;-0.005887607334599083;-0.005697666452108316;10.080316311170938;0.8424327058420263;0.01548553272903447;0.015325052884560946;0.8091179947367118;-0.012923064158030934;1.0443432776601727;0.7939023459129624
33.735715;1.0314221126962402;0.93182235153313;0.8837216824673575;-0.005883831967282778;-0.00569407610791603;10.08026563893852;0.8424730150692524;0.015484973094799721;0.015323644199465306;0.8090976594429998;-0.012926100049472134;1.0444871252941632;0.7937952167884113
33.745715;1.0315316930551082;0.9318252966676525;0.8837871214958799;-0.005880055625859149;-0.005690485491874655;10.080195490783288;0.8425080934594884;0.015484516852997688;0.01532222976240076;0.8090715751339127;-0.012929136795456703;1.044628635492066;0.793690766708849
33.755715;1.0316482428674834;0.9318181468372486;0.8838545264042814;-0.0058770502050482995;-0.005687647008366982;10.080104315828965;0.8425383695563599;0.015484172028374085;0.015320814781704018;0.8090386859082036;-0.012932174417502865;1.0447700839779652;0.7935880767854125
33.765715;1.0317734522408901;0.9318016977960255;0.8839228679448644;-0.005873272112054669;-0.005684055499466299;10.079989953281922;0.8425643306426109;0.015483947959653601;0.015319405255084625;0.8089988779300765;-0.012935212926182972;1.044910587795305;0.7934873547510137
33.775715;1.0319061890432035;0.9317755331369312;0.8839922640134843;-0.005869493209583083;-0.005680463388192161;10.079850312638184;0.8425864510061933;0.01548385452306289;0.015318007085894435;0.8089509821481995;-0.01293825230475116;1.0450491357848108;0.7933879400311119
33.785715;1.0320449756873042;0.9317385995124491;0.8840624528860263;-0.005866246955664258;-0.005677394115344321;10.079683674022908;0.8426051320305854;0.015483900481148902;0.01531662609429362;0.8088968415050279;-0.012941292524835134;1.0451875794250522;0.7932922944778451
33.795715;1.0321921315691645;0.9316936449166823;0.8841335117402583;-0.005863546561738266;-0.0056748462741334224;10.079489115204833;0.8426206697794841;0.015484091897168763;0.015315268305676772;0.8088353462313609;-0.012944333585730357;1.0453235644481607;0.7931999716732447
33.805715;1.0323460977429892;0.931638777173237;0.8842043350300458;-0.005859765408791859;-0.005671251749683167;10.0792666434018;0.8426332707542394;0.015484431170664571;0.015313939709243569;0.808766421648781;-0.012947375522586667;1.0454585193624313;0.7931115513638725
33.815715;1.0325056303240105;0.9315735896504517;0.8842749887081649;-0.005855675366950369;-0.005667362912845853;10.079017006507081;0.8426430611463372;0.015484917236310073;0.015312646355378025;0.8086890205643543;-0.012949418358833602;1.0455907238567106;0.7930265655623365
33.825715;1.0326722788536087;0.9315013045628747;0.8843466671371005;-0.0058525850733744805;-0.005664436358678402;10.078741984662601;0.8426500528131541;0.015485547577103919;0.015311394772322755;0.8086051376056296;-0.012952462071324474;1.0457183678517907;0.7929475494487562
33.835715;1.0328447314898843;0.9314182259386284;0.8844163414552523;-0.00584880173549236;-0.005660838045526966;10.078444791502516;0.8426541509059323;0.01548632053626043;0.015310191519215257;0.8085138520852402;-0.012955506607798971;1.0458425918043142;0.7928739712461512
33.845715;1.033021653964116;0.931325077393215;0.8844852204256962;-0.005844709396338942;-0.0056569449234793795;10.078129986290062;0.8426552293582339;0.015487235395960593;0.01530904241141185;0.8084153550203718;-0.012958551904341158;1.0459605573433821;0.7928063061957458
33.855715;1.0332045027093013;0.9312240614463332;0.884553416444422;-0.005842004288483499;-0.005654389125756705;10.077803234943413;0.8426531813997469;0.015488291109453803;0.015307952141011112;0.8083088960118876;-0.012961597889555051;1.0460735254266569;0.7927439994182214
33.865715;1.0333915226701602;0.9311134214942198;0.8846198653419993;-0.005839059619078761;-0.00565160269290886;10.077471240703998;0.842647896666322;0.015489486159572399;0.015306923991737498;0.808196717174177;-0.012964644503827243;1.0461789133930086;0.7926894827977361
33.875715;1.0335819146538823;0.9309935409852167;0.8846845933489889;-0.0058349639037768115;-0.005647704813936266;10.077141505015742;0.8426392385277537;0.015490819425461214;0.015305960250209685;0.8080780658135173;-0.012966691707968792;1.0462783093734915;0.7926421878157869
33.885715;1.0337765918994448;0.9308664576966418;0.8847475974067581;-0.0058322549721867515;-0.005645144626134368;10.07682132216102;0.8426271035812473;0.015492290893418338;0.01530506275527297;0.8079532309912245;-0.012969739452808476;1.0463694183495453;0.7926025485691439
33.895715;1.033972893163499;0.9307300131664885;0.8848078623868056;-0.005828156350978851;-0.005641244387013738;10.076516579663322;0.8426115065639364;0.015493901272724984;0.015304232233751307;0.807822536936759;-0.012972787639808482;1.0464540066325527;0.7925708369474387
33.905715;1.0341717494769425;0.9305869967107394;0.8848660518634734;-0.005825444365625142;-0.005638682260346545;10.076231681395246;0.842592562453223;0.015495650617628868;0.015303467859506826;0.8076853391443086;-0.012975836114207892;1.0465309140592602;0.7925462703903955
33.915715;1.0343711359971002;0.9304361547715294;0.8849214977147584;-0.00582165074708614;-0.005635073727048396;10.075970366211928;0.8425703722008523;0.01549753784382;0.01530276840292027;0.8075440654844196;-0.012977884693756044;1.04659907054221;0.7925310762263991
33.925715;1.0345690112691197;0.9302773724072293;0.8849747615091027;-0.005817547427755532;-0.005631171557147743;10.075736204193856;0.8425449430845632;0.015499561424624997;0.015302133061374363;0.8073982606507581;-0.012980933199739147;1.0466604732405294;0.7925246000319521
33.935715;1.0347659233579585;0.9301126897928633;0.8850264681022026;-0.00581567236377041;-0.005629424857249643;10.075532719712784;0.8425162034142993;0.015501719541353296;0.015301560431374222;0.8072485792567676;-0.012983981469943832;1.0467131875048747;0.792527178189136
33.945715;1.034959832492716;0.9299405126066314;0.8850762122663781;-0.005811566013580745;-0.005625522377425402;10.075363450157914;0.8424840760908102;0.015504009598600146;0.015301047626865197;0.8070957214498707;-0.01298702936923297;1.046759379476537;0.7925391630301495
33.955715;1.03515158725442;0.9297632501320438;0.8851251147735324;-0.005808846411321368;-0.005622958901534609;10.07523156728099;0.8424485567332693;0.015506428209753417;0.015300591641086025;0.8069393469528969;-0.012989076797245744;1.0467973392574565;0.7925598893866372
33.965715;1.0353387074071836;0.9295787353712213;0.8851728065243293;-0.00580473729726637;-0.005619056572584246;10.075139062462522;0.8424097168220812;0.015508971706636813;0.015300191783160215;0.8067820053384773;-0.012992123679472006;1.0468294963748326;0.7925917416061207
33.975715;1.0355226054936792;0.9293897554715339;0.885220388491181;-0.0058020151527055745;-0.0056164933883089095;10.075086068214382;0.8423676244329092;0.015511636641743574;0.015299850504108902;0.8066231028261865;-0.012995169959416892;1.0468544206759671;0.7926340302955289
33.985715;1.0357010952052852;0.9291952467216021;0.8852684718488038;-0.005797516049974378;-0.005612216034764973;10.075070755885548;0.8423223174495168;0.015514419984941977;0.015299571982645949;0.8064629072723651;-0.012997215597240569;1.0468747992918541;0.7926869873580346
33.995715;1.035875905501401;0.9289957594675745;0.8853159842627019;-0.005794791996373491;-0.00560965332504556;10.075089593539566;0.8422738511191478;0.015517318773575194;0.015299360743949402;0.8063015665040525;-0.013000260553899985;1.0468894033626037;0.7927507717393364
34.005715;1.036046032913998;0.9287913393460829;0.8853638579667458;-0.0057920672658469405;-0.00560709086277197;10.075137726689437;0.8422222557178002;0.01552032940571249;0.015299221615752761;0.8061381276279668;-0.013003304767617251;1.0469010326685821;0.7928243732898742
34.015715;1.0362101250520224;0.928580588989806;0.8854119702180162;-0.005788795505048174;-0.005604006411770476;10.07521010384441;0.8421674143325106;0.015523447756789939;0.01529915966675419;0.8059745687661215;-0.01300534814678326;1.0469084284121972;0.7929096747228537
34.025715;1.036370553440595;0.9283666520412243;0.8854613133841731;-0.005786070041722349;-0.005601444530411071;10.075303015311272;0.8421090412850992;0.015526670074229814;0.015299179585067971;0.8058098416231172;-0.013008390588805898;1.046914211050281;0.7930054880884679
34.035715;1.0365247637238515;0.9281467750040958;0.8855113212155717;-0.005781956410714519;-0.005597544124579262;10.075414218907563;0.8420467506020424;0.015529992630876227;0.015299285301595758;0.8056439284059871;-0.01301143200293097;1.0469169201131228;0.7931114519376069
34.045715;1.0366741965833048;0.9279234244551521;0.8855628693501045;-0.00577923119381975;-0.005594983258324644;10.075541727739253;0.8419801137140871;0.015533410905911635;0.01529947987528847;0.8054769040493109;-0.013013472302787736;1.0469181388959905;0.7932271102622203
34.055715;1.0368165146350106;0.9276941820827208;0.8856153322969298;-0.005775118341160497;-0.005591084155272811;10.075683149041541;0.841908742480093;0.015536920686896324;0.015299765944485113;0.8053089781058879;-0.013016511396609556;1.046919586713378;0.793352013798518
34.065715;1.0369532481523749;0.9274616058655812;0.8856696172240376;-0.005772394445727016;-0.00558852483420386;10.07583563139933;0.841832404436008;0.01554051918957983;0.015300146934991623;0.8051405094198245;-0.013019549209819122;1.046920081633587;0.7934857292165903
34.075715;1.0370823290929017;0.9272238266972836;0.8857255216467935;-0.005769363568030769;-0.005585673196248936;10.075995776052979;0.841751055060377;0.015544203895202184;0.01530062714134682;0.8049709607235531;-0.013021585706853502;1.0469223958091884;0.7936270017843418
34.085715;1.0372055968280427;0.9269824533433404;0.8857827993063425;-0.005765562026361465;-0.005582069901737968;10.076160153054172;0.8416647571644145;0.01554797034012167;0.015301209991843494;0.8048027909929498;-0.01302462089608673;1.0469251556490464;0.7937777854303772
34.095715;1.0373208631174817;0.9267366294944265;0.8858422846547129;-0.005763375658412334;-0.005580036878820507;10.076326159853581;0.8415736224014987;0.015551810541938361;0.015301896275918898;0.8046353963923274;-0.013026654826131358;1.0469308486958944;0.7939370320557076
34.105715;1.0374307026180227;0.926488578876993;0.8859036211241552;-0.005760657418511012;-0.005577481451969393;10.07649212832747;0.8414778378452699;0.0155557133415067;0.01530268360187045;0.8044691528080731;-0.013029687563040604;1.0469378268423433;0.7941047912554312
34.115715;1.0375327826816672;0.9262361231387639;0.8859663083541516;-0.005756552799434146;-0.005573588311927845;10.076656912035888;0.8413776901909442;0.01555966628967965;0.015303567275534951;0.8043044242168296;-0.01303271916020841;1.0469483268780726;0.7942810669959625
34.125715;1.0376287073626198;0.9259818210165431;0.8860308001476715;-0.00575383815377751;-0.005571035509735175;10.0768195438953;0.8412735167909512;0.015563656847650289;0.015304541504771818;0.8041414786855217;-0.013034749642475047;1.0469605424041584;0.7944657326067954
34.135715;1.0377162402937081;0.9257236617330957;0.8860962801675486;-0.005750817332480883;-0.0055681910482854305;10.076978642868832;0.8411656007808535;0.015567672560488289;0.01530560011628564;0.8039804677555605;-0.013037778996525728;1.0469756009974465;0.7946584843975212
34.145715;1.0377959798564818;0.9254632376102772;0.8861628285362858;-0.005746330584503286;-0.005563927051788181;10.07713192392845;0.8410541153771564;0.015571701348147091;0.015306737151794732;0.8038215117876953;-0.013039807159088533;1.0469944890153295;0.7948588034068533
34.155715;1.0378685590579075;0.9252000593183499;0.886228371534589;-0.005743621643229079;-0.005561379210862399;10.077276940301823;0.8409391872413442;0.015575731867066395;0.015307947214338525;0.8036637624856098;-0.013042834012579113;1.047015111077392;0.7950652072922021
34.165715;1.037931899218696;0.9249331444830045;0.8862927753642055;-0.005740606627804641;-0.0055585401338739265;10.077411867354972;0.8408209870649402;0.0155797537784716;0.015309225871352123;0.8035093904657399;-0.013044859399039785;1.0470394361310507;0.7952791561675324
34.175715;1.0379879499670452;0.9246640590694033;0.8863552561530634;-0.005737901647280201;-0.0055559963361851835;10.077534775505182;0.8406997237280024;0.01558375798739399;0.015310570386190015;0.8033575641954249;-0.013047883162171826;1.0470655830542483;0.7954991791094101
34.185715;1.0380348628597065;0.9243901249592574;0.8864147578470833;-0.005734652160858194;-0.005552932507757795;10.07764309513574;0.8405755812194836;0.0155877360839943;0.015311979882694907;0.8032085047551973;-0.013049905193703453;1.0470948213300253;0.7957247715187551
34.195715;1.0380757624108918;0.9241139956424674;0.8864715246531364;-0.005731951191484114;-0.005550393282193805;10.077734150127378;0.8404487282714586;0.01559167910659986;0.015313454819150389;0.8030625808564146;-0.013052925429444275;1.0471285139266913;0.7959555486805567
34.205715;1.038109108863505;0.9238328986875873;0.8865248835499387;-0.005728944177310634;-0.005547563273877525;10.077805093443622;0.840319378792869;0.015595577012214049;0.015314996340545261;0.802920328799731;-0.013054943812129014;1.0471650171171851;0.7961910949551848
34.215715;1.0381375312608823;0.9235482665052921;0.8865746981909637;-0.00572624714556206;-0.005545028792263673;10.077852367694359;0.84018777089112;0.015599418958399615;0.01531660534052299;0.8027823816264409;-0.01305796028781417;1.047206584622812;0.796431053440657
34.225715;1.0381598505149536;0.92325831627844;0.8866208875783584;-0.005723244032209208;-0.005542203351526832;10.07787202837675;0.8400540599514227;0.015603193637687971;0.01531828149482204;0.8026493809917298;-0.013059974824487449;1.0472513133726433;0.7966749652469968
34.235715;1.0381776049004854;0.9229635041739687;0.8866630082053133;-0.005719162696497024;-0.005538334164268453;10.077860424250016;0.8399182449290908;0.015606889581905016;0.015320022573464737;0.8025219352161812;-0.013062987407635007;1.0473001415080363;0.7969223894125246
34.245715;1.0381922579045928;0.9226655148638195;0.8867017938887131;-0.00571647124656617;-0.005535805733209562;10.07781437743662;0.8397802181170998;0.01561049490551208;0.015321823496796042;0.8024006172975889;-0.013064998029419593;1.0473539222901511;0.7971728127220473
34.255715;1.0382023979618096;0.9223623741190363;0.8867369125743205;-0.005713473401360234;-0.00553298572711841;10.07773132633335;0.8396399044077477;0.015613996491410098;0.015323676163717046;0.8022859499387092;-0.013068006692127659;1.0474105068249073;0.7974258339617591
34.265715;1.0382100322339123;0.9220555487668342;0.886768452345037;-0.005711626613924808;-0.005531276899133266;10.077609596706196;0.8394973343488429;0.015617380667369526;0.015325571004752694;0.8021773863147597;-0.01307001340845088;1.0474707574884812;0.7976800175165953
34.275715;1.0382144984673947;0.921744052647393;0.8867965845572513;-0.005708631492719326;-0.005528459338886095;10.077448302226857;0.8393525986598329;0.01562063585794507;0.015327498180117603;0.8020773403779102;-0.01307201819926369;1.0475355429848339;0.7979369357101169
34.285715;1.0382170651022695;0.9214284694976502;0.8868214749637071;-0.0057056375267892576;-0.0055256426806987715;10.07724688544595;0.8392058376628911;0.015623754589025513;0.015329447681297775;0.8019852393046788;-0.013075021095478022;1.0476027318087797;0.7981951043649983
34.295715;1.0382194133657343;0.9211096613900276;0.8868432641875542;-0.005702952608387857;-0.005523119956728436;10.077004429154309;0.839057308416308;0.015626733376764592;0.015331410365101905;0.8019015092034435;-0.013077022129070729;1.0476731649409932;0.798453990979979
34.305715;1.0382204001767081;0.9207860236393578;0.886862097978269;-0.005699960676964444;-0.005520304761885947;10.076719171695833;0.838907374083851;0.015629571564846394;0.015333379449181679;0.8018264927813397;-0.013080021322009746;1.0477476562034933;0.7987131852581096
34.315715;1.0382226059190942;0.9204601198121904;0.8868788309253302;-0.005695809796793049;-0.005516362184215905;10.076388525433803;0.8387563779670096;0.01563227027289728;0.015335350374528114;0.8017604004844708;-0.013082018701897962;1.0478239974752326;0.7989722785276194
34.325715;1.0382248049266132;0.9201291157755276;0.8868923470667592;-0.005692819662958931;-0.0055135481987283975;10.076008973678864;0.8386045405096267;0.015634832090646526;0.015337319179119428;0.8017033423505799;-0.013084014343712362;1.0479029055252225;0.7992309704708718
34.335715;1.0382285534855067;0.9197947791154365;0.8869034959195492;-0.005689830345730182;-0.005510734726982456;10.075576133109351;0.8384519529463358;0.0156372616244764;0.015339280709837226;0.801655378795149;-0.013087008400922138;1.0479849796996261;0.7994890426867514
34.345715;1.038235357153303;0.9194582299041596;0.886912341639216;-0.005687149736022981;-0.005508214866412851;10.075085710867983;0.8382986122083205;0.015639566178076044;0.015341228114347339;0.8016165529504057;-0.013089001094623715;1.0480677517919093;0.7997463469467814
34.355715;1.038243495585708;0.9191178513943293;0.8869188691709601;-0.005685003391329682;-0.005506218871552201;10.07453437509496;0.8381444578845805;0.015641755498023404;0.015343154002538363;0.801586923841912;-0.013091992673585951;1.048151769666812;0.8000029119242169
34.365715;1.0382550496859118;0.9187755661752737;0.8869231141281831;-0.005682015948067687;-0.005503406502690015;10.073919774693529;0.8379894343083317;0.015643840074118127;0.015345051968626282;0.8015665713438167;-0.013093983375728008;1.0482376437139602;0.8002587254629074
34.375715;1.0382711480718003;0.9184324010757868;0.8869251954151376;-0.005679336887816467;-0.0055008874493121945;10.073240738355755;0.8378335495283745;0.015645829630457467;0.015346917559531601;0.8015555338183962;-0.01309597341081006;1.0483230652199396;0.8005137530847769
34.385715;1.0382905217448608;0.9180871325509938;0.8869253128938034;-0.005676350191956285;-0.005498075283841825;10.07249776643992;0.8376768483939656;0.01564773356709086;0.015348748701703326;0.8015537398654182;-0.013098962970030478;1.0484088000131182;0.8007678869531349
34.395715;1.0383147132463015;0.9177410569718314;0.8869236936367217;-0.005673363731694373;-0.0054952630369571424;10.071692574891086;0.8375193147177774;0.015649561914614796;0.015350545830559288;0.8015610135508617;-0.013100952236512843;1.0484946715687031;0.8010209288493153
34.405715;1.038345179297113;0.9173955428538262;0.8869205946916289;-0.0056706853565188595;-0.005492743726774453;10.07082695558831;0.8373608027073796;0.01565132502064729;0.015352312011470986;0.8015771202998356;-0.013102941377666256;1.048581517963448;0.8012726941029363
34.415715;1.0383804721010388;0.9170495397003613;0.8869163499338121;-0.005667699054232513;-0.005489930908456622;10.06990219868983;0.8372010515919103;0.015653032744841224;0.015354052971743287;0.8016017956809631;-0.013105930531366881;1.048667064895966;0.8015230211335591
34.425715;1.0384219012534146;0.9167046261337018;0.8869113874986083;-0.005664712696859595;-0.005487117583877857;10.068919247063645;0.8370397680269714;0.01565469424162304;0.015355776585569376;0.8016347617504619;-0.013107919792440718;1.0487518349590632;0.801771784905887
34.435715;1.0384707124362087;0.9163624642320782;0.8869061785659009;-0.005662034169761864;-0.005484596752792266;10.067878842873556;0.8368767224400854;0.015656317839879766;0.01535749145133095;0.8016757240297927;-0.013109909205787126;1.0488362384579837;0.8020189592183578
34.445715;1.0385248986670432;0.9160219189095606;0.8869011099087617;-0.005659889162352318;-0.005482598618542184;10.066781531716872;0.8367118114898869;0.015657910944736435;0.015359205228779581;0.8017243491331856;-0.013111898776002714;1.0489177653250146;0.8022645079599436
34.455715;1.0385861422083753;0.915685283455957;0.8868963977687023;-0.0056569023758516745;-0.005479782954988872;10.065628334378186;0.8365450772662355;0.015659480533161466;0.015360923987724503;0.8017802563604204;-0.013114888494962616;1.048997111372293;0.8025083879512478
34.465715;1.03865493754186;0.9153538658251837;0.8868921223253141;-0.005654223363637032;-0.00547725944895697;10.064421741327065;0.8363767038228889;0.015661033322680745;0.015362652622775369;0.801843017016446;-0.013116878370418228;1.0490741454196864;0.8027503950195577
34.475715;1.038729176022229;0.9150270677394309;0.8868887647145471;-0.005652316425643921;-0.005475487508438458;10.063165784510307;0.8362070017234341;0.01566257509280468;0.0153643954570999;0.8019121592927432;-0.013118868425106166;1.0491497951300677;0.8029902072283452
34.485715;1.0388095788811393;0.9147055866840149;0.8868856820949026;-0.005649329247913145;-0.005472668646338789;10.061865256240088;0.8360363615258074;0.01566410969824826;0.015366156682353554;0.8019871870607077;-0.013120858674245187;1.0492219684876583;0.8032273908174308
34.495715;1.0388959898243744;0.9143914643572758;0.8868843187107758;-0.005645954274446175;-0.0054694731333861865;10.060524755487448;0.835865192622213;0.0156656376818379;0.01536794074371772;0.8020675784369166;-0.013123849117635394;1.049291516556234;0.8034615217168593
34.505715;1.0389891675995;0.9140838907483799;0.8868825322652046;-0.00564327495634608;-0.005466944777702352;10.05914784261589;0.8356939205796369;0.015667155504366665;0.015369752434742017;0.8021527625966328;-0.013125839745877034;1.0493582465919378;0.8036921253954337
34.515715;1.0390869079848235;0.9137827076282964;0.8868813241044653;-0.005640287809565075;-0.005464121742067466;10.057736558639734;0.835523052436881;0.015668656841534827;0.015371596574412519;0.8022421351679982;-0.013127830538521013;1.0494229771450176;0.8039187618385089
34.525715;1.0391896417800297;0.9134891102880325;0.8868806760405414;-0.005637300912333873;-0.005461296977275357;10.056291364275406;0.8353532145423843;0.015670134711271915;0.015373477767439065;0.8023351426916154;-0.013129821460543705;1.0494835797155542;0.8041410055732277
34.535715;1.039297614014643;0.913204112952262;0.8868805802705392;-0.005634622374299953;-0.005458763421185974;10.054811125048797;0.8351851100097635;0.015671582797015162;0.01537540015612594;0.8024313462320062;-0.013132812468425951;1.0495409930822708;0.8043585399511424
34.545715;1.039407755428423;0.9129257134274814;0.8868809737032384;-0.005632478201021021;-0.0054567512481067506;10.053293112895474;0.8350194345055837;0.015672996608117076;0.015377366656717134;0.8025303669560243;-0.013134803500762637;1.0495952023101687;0.8045710931590541
