time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
34.555715;1.0395206797636538;0.9126557695807049;0.8868821090803307;-0.005630573441101735;-0.005454966012918595;10.051733716224648;0.8348567722521145;0.015674374455886587;0.015379378364897134;0.8026317772909639;-0.013136794457403542;1.0496461802040888;0.8047784642722646
34.565715;1.0396348812459848;0.9123934421297563;0.8868831046722231;-0.005627589602141985;-0.0054521326742518715;10.050129577179158;0.8346975117908422;0.015675716952320694;0.015381434715202626;0.8027350529328497;-0.013138785217995377;1.0496948202185308;0.8049804085419311
34.575715;1.0397500321376616;0.9121403898025753;0.8868842369360778;-0.005624914928578967;-0.0054495900690322155;10.048477879406093;0.8345418544219935;0.015677025819233883;0.01538353383002747;0.8028396208222407;-0.013140775680443988;1.0497388908110308;0.8051766858344233
34.585715;1.0398629780628468;0.9118953386740252;0.8868854047064079;-0.005621933797403939;-0.0054467519196651154;10.046776246852653;0.834389876618808;0.015678302940184;0.015385672718828148;0.8029449410239481;-0.013142765766750015;1.049779056660126;0.8053670982877814
34.595715;1.0399734478724687;0.9116594097680539;0.886886507706708;-0.005618954253984473;-0.005443911393933567;10.04502370917616;0.8342415744695961;0.01567954901000175;0.015387847550431292;0.8030505364912033;-0.013145755414190297;1.049814981315527;0.8055515105095918
34.605715;1.040080347379081;0.9114331930625086;0.8868878709490416;-0.005617056554631315;-0.00544211433154194;10.043222068209012;0.8340968975377381;0.015680762906234116;0.015390054436287116;0.8031559897439018;-0.013147744571613813;1.0498464153226958;0.8057298016088568
34.615715;1.0401837191581231;0.9112169543040788;0.8868887505976427;-0.005614388314969914;-0.005439562392912096;10.041375674716681;0.833955774681626;0.015681942878999627;0.015392290688277027;0.8032619198134006;-0.013149733197956356;1.049874171604966;0.8059029960641667
34.625715;1.040280985001545;0.9110095654845883;0.8868895751867707;-0.005611413923389479;-0.005436715215053892;10.039489779680705;0.833818110967715;0.015683088193020604;0.015394555987024038;0.8033659334399282;-0.01315172127764361;1.0498960584705392;0.8060691959565146
34.635715;1.0403725104818027;0.9108119277486781;0.8868904087964528;-0.005608441225280203;-0.005433866101902876;10.037569714082684;0.8336837220955174;0.015684199979354267;0.015396853142417271;0.8034686358464268;-0.01315370883892594;1.0499128891348473;0.8062295370008279
34.645715;1.0404574702335145;0.9106240770100523;0.8868917237033863;-0.0056073919238290425;-0.005432877667379229;10.035621456373903;0.8335522453748875;0.015685280636730956;0.015399187517090043;0.8035696684649153;-0.013155695942455779;1.049924563720062;0.8063841272595198
34.655715;1.0405361843464829;0.9104457982529424;0.8868929804413255;-0.0056044223756219385;-0.005430025441239833;10.03365221323281;0.8334231370713109;0.015686332456686797;0.015401564819553154;0.8036686923077009;-0.013157682662480873;1.049931138712933;0.8065330373363625
34.665715;1.0406090363592841;0.9102780158204773;0.8868948793787573;-0.005601762171423758;-0.00542746521225605;10.031670398400461;0.8332957575616905;0.015687357332499343;0.015403989484504228;0.8037654020623503;-0.013159669088645135;1.0499327681846213;0.8066763178176349
34.675715;1.040674029713382;0.9101194686461055;0.8868982272630082;-0.005599875686246014;-0.005425656777444734;10.029685328113079;0.833169472245727;0.01568835679088692;0.015406464845497757;0.8038595556749888;-0.013161655330567871;1.0499305110412742;0.8068140100660988
34.685715;1.040732072294277;0.9099702456563217;0.8869027289175428;-0.005596910402962535;-0.0054228019395193925;10.027706823276393;0.8330437136142232;0.015689330962008977;0.015408993630281318;0.8039509176511808;-0.013164641515983781;1.0499222021186658;0.8069462174317857
34.695715;1.0407831598534063;0.9098318396051277;0.8869102341640063;-0.005593558719596353;-0.005419571319153346;10.02574441394557;0.8329179923310174;0.015690278441490554;0.01541157746058677;0.8040392105945933;-0.013166627788047508;1.0499085237272816;0.8070731362629253
34.705715;1.0408272639700202;0.909702144953063;0.8869190159326059;-0.005590596101780412;-0.005416715929798823;10.023806269772676;0.8327918902769544;0.01569119787851702;0.015414215174640157;0.8041241742553783;-0.013168614304532344;1.0498891468617042;0.80719517613112
34.715715;1.0408652871764126;0.9095835683606921;0.8869307676353039;-0.005589022890629152;-0.005415199495873004;10.02189870627975;0.8326650355648121;0.01569208842071087;0.015416901640201711;0.8042056407904682;-0.01317060123639522;1.0498637597585068;0.807312835669779
34.725715;1.0408953619309553;0.9094737705827589;0.8869449544289528;-0.005586063112527505;-0.0054123444051369235;10.020026853375674;0.832537080209918;0.015692948707282214;0.015419628779384258;0.8042835381820497;-0.013172588747489897;1.0498319981057835;0.8074266454902966
34.735715;1.040918490213449;0.9093744524287117;0.8869625964025721;-0.00558418510427321;-0.005410535493152307;10.018196236137964;0.8324077323331729;0.015693777310731308;0.015422386926199622;0.8043588572487793;-0.013174576959864213;1.0497934318683717;0.8075380728239435
34.745715;1.0409343531951754;0.9092845290503642;0.8869833419227656;-0.005582070249436635;-0.005408497925651997;10.01641335772697;0.832276807399995;0.01569457435321791;0.015425164998443031;0.8044296136360842;-0.013176565936749948;1.0497486573678938;0.80764544581871
34.755715;1.0409435684626955;0.9092048891907119;0.8870080321561731;-0.0055791156070271195;-0.005405644430706021;10.014684249200707;0.8321442312458307;0.01569534205300114;0.015427951622720516;0.8044968299590743;-0.013178555687692488;1.049695377883153;0.8077499818881831
34.765715;1.0409457259408017;0.9091353744416815;0.8870374390398441;-0.005577243088662823;-0.005403837486854622;10.01301338514958;0.8320100067808863;0.015696084116916368;0.015430737419376598;0.804560580693991;-0.01318054618401576;1.0496344163389506;0.8078518776047463
34.775715;1.0409418209561945;0.9090757371820883;0.8870711436662633;-0.005574600277485371;-0.005401278777611621;10.011404033144148;0.8318742227480957;0.01569680446131252;0.015433515833981951;0.804621042297441;-0.013182537387445733;1.0495656996677756;0.807951336829697
34.785715;1.0409302881660412;0.9090243858579659;0.8871098077005382;-0.005571651753426176;-0.005398427993878093;10.00985824729187;0.8317371288224997;0.01569750575696251;0.015436282301927671;0.8046785014006939;-0.013184529278401138;1.0494892465740069;0.8080485342205017
34.795715;1.0409126538813076;0.9089823288079922;0.8871540523281835;-0.005569785581009735;-0.00539662416606782;10.008376478249357;0.8315991533771736;0.015698188795274803;0.015439033733713867;0.8047333570926911;-0.013186521856565825;1.0494051646633888;0.8081435938766554
34.805715;1.0408896686204276;0.9089486331044053;0.8872033761823698;-0.005566841391541463;-0.0053937758774769105;10.006957950298391;0.8314607933158191;0.01569885234949286;0.015441768979587404;0.8047860808066357;-0.013188515123848842;1.0493136448002427;0.8082366117159385
34.815715;1.040862126634043;0.9089239224949068;0.8872587702870306;-0.005564979551399652;-0.005391974814206864;10.00560142493989;0.831322523191661;0.015699493148184213;0.01544448866824943;0.8048381270727427;-0.013190509080543224;1.0492149797617765;0.808328683797953
34.825715;1.0408307488689823;0.9089072297854028;0.887319632614857;-0.005562039672512523;-0.0053891294981773885;10.00430538848389;0.831184815559827;0.01570010694403852;0.015447193475505234;0.8048878942287394;-0.013192503731739389;1.0491095675413031;0.8084178943187114
34.835715;1.040796137947566;0.9088991285967216;0.8873867306279056;-0.00556018212536094;-0.005387331531722719;10.00306784316347;0.8310481788489265;0.01570069021378262;0.015449882387211906;0.8049367303324273;-0.013194499097363472;1.048998828998249;0.8085052663844234
34.845715;1.0407597883492516;0.908899557626635;0.8874592398851535;-0.00555755435613742;-0.005384782481737807;10.001886450345493;0.8309131489194357;0.01570124043852966;0.015452552330881062;0.8049849117318993;-0.013196495228678098;1.0488811332553825;0.808590732079342
34.855715;1.0407200860907848;0.9089072916800012;0.8875378051797047;-0.005556542759158452;-0.005383804265127845;10.000758570703201;0.8307802484424638;0.015701755184750362;0.015455199225653039;0.8050326188296064;-0.013198492200274373;1.0487577796066159;0.8086741505775072
34.865715;1.0406793614698007;0.9089230876792095;0.8876215702552152;-0.005553611585071046;-0.005380965264766032;9.999680800198972;0.8306499495165434;0.01570223241199747;0.015457819537064864;0.8050799514511742;-0.01320049007295675;1.0486289620974911;0.808755334444361
34.875715;1.0406380669725719;0.9089475358697797;0.8877111473073304;-0.00555176287941242;-0.005379173543128886;9.998648957812073;0.8305226749060665;0.015702671518782296;0.015460410757438751;0.8051269552274101;-0.013202488883083485;1.0484947724494114;0.8088340281543773
34.885715;1.0405969753161501;0.9089800129712724;0.8878056003316976;-0.005548836257483959;-0.005376337442645663;9.997659013121975;0.8303988386822128;0.015703072219056802;0.01546297088850826;0.8051746118606997;-0.013204488667364412;1.0483553376173098;0.8089108754169775
34.895715;1.0405567792853099;0.9090214050204507;0.8879054154229568;-0.005546992098222239;-0.005374548411043363;9.996708233901506;0.830278903027365;0.01570343224528683;0.015465498097123545;0.8052208067271076;-0.013205489481805556;1.048210981034782;0.8089834582836348
34.905715;1.040518091769223;0.9090709101979731;0.8880095166624656;-0.005544069997521783;-0.005371714737487443;9.995795624257736;0.8301633983247122;0.01570374748343906;0.015467990026625664;0.805266339144291;-0.01320749140960979;1.0480622171916563;0.8090524663687828
34.915715;1.0404814341430326;0.9091301795687947;0.8881193752345012;-0.0055418426434309664;-0.005369552405482653;9.994921671898817;0.8300528746192417;0.015704014418867287;0.015470442350667397;0.8053109932912889;-0.013209494562474292;1.047909615261832;0.8091176038806838
34.925715;1.040447176190393;0.9091958836765901;0.8882318399666632;-0.005538925145463894;-0.005366720359553858;9.994088261265954;0.829947836322871;0.01570423148669157;0.015472848603600512;0.8053545871397685;-0.013211499071782052;1.0477536948898099;0.8091785883661734
34.935715;1.0404164210212086;0.9092701951842651;0.8883483718859305;-0.005537398016404315;-0.005365227615224772;9.993298389665116;0.8298487100425113;0.015704397833157312;0.015475202223657503;0.8053969642429467;-0.013213505079475408;1.0475948684995164;0.8092351341260715
34.945715;1.040387244633036;0.9093501645849216;0.8884678069272599;-0.005534485284451502;-0.005362396145212368;9.992554976465003;0.8297558463514;0.015704511578067244;0.01547749819690737;0.8054389968843612;-0.013215512724600482;1.0474334132948435;0.8092879848135086
34.955715;1.0403604082994873;0.9094371176275894;0.8885903659732015;-0.005532655166295832;-0.005360610350065843;9.991859652579183;0.8296695369228637;0.015704569508810644;0.015479732788216998;0.8054785849527054;-0.013217522121612533;1.0472695119065785;0.8093349064034007
34.965715;1.0403353358589633;0.9095303256354534;0.888715102833094;-0.005531669085188087;-0.005359640755033573;9.991212188936599;0.8295900136935097;0.015704567943331273;0.015481902760661402;0.80551660036497;-0.013219533348809117;1.047103319527549;0.809376683376927
34.975715;1.0403123930739968;0.9096301309290077;0.8888411920963974;-0.005528763591502888;-0.005356808282070946;9.990610803485636;0.8295174310558637;0.015704504083026864;0.015484005001589323;0.8055528314840086;-0.013221546456274437;1.0469350257401706;0.8094131355231137
34.985715;1.0402907625032947;0.9097370731020653;0.8889691021727094;-0.005526940662628117;-0.005355020931575271;9.99005326604268;0.8294518942439789;0.015704376821554185;0.015486036596326027;0.8055869616723177;-0.013222561480360669;1.0467649209390928;0.8094441159358882
34.995715;1.0402697970118484;0.9098503449493279;0.8890979243673094;-0.00552403975771397;-0.005352187107015157;9.989537530522377;0.8293935433241111;0.0157041859707117;0.015487995472628652;0.8056195729597653;-0.013224578457381285;1.0465934030707413;0.8094706317535225
35.005715;1.0402488106230587;0.9099706294245586;0.8892282610919008;-0.005522221137439292;-0.0053503984062700264;9.989061701468072;0.8293425876214441;0.015703930596204792;0.015489881411574419;0.8056482086262998;-0.013226597427158879;1.046420916986544;0.8094907996409624
35.015715;1.0402271908786793;0.9100973842499626;0.8893595529615415;-0.005520404437204327;-0.005348609096574615;9.988623914926539;0.8292992639529182;0.015703608332502363;0.015491696410748653;0.8056734746911604;-0.013228618410919742;1.0462479049618825;0.8095058246957125
35.025715;1.0402044066936673;0.9102299956630943;0.8894912233764343;-0.005517509322310109;-0.005345773435168327;9.988222171572103;0.8292638029489516;0.015703216467238268;0.015493443871258315;0.805695089334623;-0.013230641383632223;1.046074790500187;0.8095158390243078
35.035715;1.0401799330477368;0.9103689707528189;0.8896238416340603;-0.005515696131353919;-0.005343983026993133;9.987854471915297;0.8292363766879142;0.015702753357630078;0.015495127870949095;0.8057128641285398;-0.013232666268297938;1.0459029523433123;0.8095209115535935
35.045715;1.0401532161570908;0.9105136633061931;0.889756862165908;-0.005513884578952914;-0.00534219213652003;9.987519132316729;0.8292169915639804;0.01570221869426308;0.015496753260519339;0.8057276988071721;-0.013233692950744795;1.0457306363000354;0.8095221607561582
35.055715;1.0401237405448085;0.9106635211085717;0.8898897010027846;-0.005510994396601125;-0.005339355043302229;9.987214881770615;0.8292054533264537;0.015701612686586104;0.015498325634728348;0.8057376305024433;-0.013235721294607003;1.045558847949899;0.8095178866695348
35.065715;1.0400911032927664;0.9108192810984784;0.8900228580931049;-0.005509186009423375;-0.005337563399724211;9.986940798349483;0.8292014454393867;0.01570093487171827;0.015499850466753404;0.8057438672707834;-0.013237751138799426;1.0453873600622228;0.809509424711473
35.075715;1.0400546508480346;0.9109802593661406;0.8901556943314122;-0.005508220866200885;-0.0053365880549977275;9.986696287389124;0.8292045868056057;0.01570018374406715;0.015501332019896334;0.8057467802156589;-0.013239782295737967;1.0452148591136206;0.8094971157927527
35.085715;1.0400147403074205;0.9111466531824081;0.8902875602761564;-0.005505335611175298;-0.005333750254715448;9.986481013885372;0.8292144272376019;0.01569935717164771;0.01550277348306637;0.8057468907711903;-0.013241814564289661;1.0450430823706773;0.8094812498163645
35.095715;1.0399706824007149;0.9113188244885062;0.8904188355914354;-0.00550353242885453;-0.005331958202093466;9.98629432133225;0.8292304568399008;0.0156984525143754;0.015504178300091907;0.805745831700113;-0.013242847742814541;1.0448708498916235;0.8094630958677339
35.105715;1.039922157443213;0.9114962593246535;0.8905487267725747;-0.005501731209761335;-0.005330166220287017;9.986134643670582;0.8292521463088046;0.015697467004867842;0.015505550574949015;0.8057422982706508;-0.013244881646411128;1.0446980416992537;0.809441013060581
35.115715;1.0398689644827839;0.9116784891587053;0.8906765261030744;-0.005498851803562443;-0.005327328642749421;9.985999873344996;0.8292789480646378;0.015696398562254705;0.015506894043553146;0.8057380052459118;-0.013246916124183243;1.04452454033192;0.8094163407643932
35.125715;1.0398110588873484;0.9118662033559768;0.8908028127595552;-0.005497054694219502;-0.005325537150064814;9.985888284215822;0.829310252403454;0.0156952459679904;0.015508211657843258;0.8057336006517025;-0.01324895104977859;1.044350153613511;0.8093894074828285
35.135715;1.0397485445764136;0.912058815354316;0.8909271358555577;-0.005495259638733634;-0.005323746029531446;9.98579915000274;0.8293454012076068;0.015694008823606873;0.01550950605349024;0.805730583484245;-0.013249986303936418;1.0441746436678703;0.8093614366461696
35.145715;1.039681658817255;0.9122559653134756;0.8910494433791845;-0.005493466534724798;-0.005321955299263753;9.985732608246064;0.8293837885543724;0.015692688480153906;0.015510779333251654;0.8057272767458058;-0.013252021781413457;1.0439978866683748;0.8093306239268282
35.155715;1.039610739854341;0.912457849693236;0.8911703719382026;-0.005490207250293991;-0.0053187437842703;9.985688708800177;0.8294249527762052;0.015691289137491113;0.015512032527492895;0.8057248240294518;-0.013254057400782759;1.0438199728430098;0.809298100830788
35.165715;1.0395361706081312;0.9126625297834079;0.8912885640202869;-0.005488417500885805;-0.005316953753858491;9.985666648525429;0.8294685744819921;0.015689817339518006;0.015513265780196411;0.8057232300935468;-0.013256093097305771;1.043641147142002;0.809264027899103
35.175715;1.0394583323324302;0.9128701578590042;0.8914046767068996;-0.005486629129224867;-0.005315164019767218;9.985665011599275;0.8295144084906929;0.015688280362483927;0.01551447889499881;0.8057224419361606;-0.013257128813803113;1.0434617015610168;0.8092285500504093
35.185715;1.0393775859921817;0.9130802278857424;0.891518698579305;-0.005484841946876899;-0.005313374549359543;9.98568231118814;0.8295622348925888;0.015686685212585063;0.015515671662381714;0.8057234003776733;-0.013259164497751679;1.0432819183395776;0.8091928530784104
35.195715;1.0392942693839018;0.913292266696489;0.8916306230791555;-0.005483055777325151;-0.005311585311676198;9.985717167884637;0.8296118480638034;0.015685038441007326;0.015516843933171381;0.8057240504424356;-0.013261200100637908;1.043102058745895;0.8091550645572473
35.205715;1.0392083598635864;0.9135051382070776;0.8917400678174209;-0.005481031839638065;-0.005309567007714251;9.985768297498993;0.8296630559280038;0.01568334618532917;0.015517995609956087;0.80572534042887;-0.013262235577556982;1.042922364989642;0.8091163026427746
35.215715;1.0391208263353067;0.9137198245860264;0.8918477940499958;-0.005479247208921889;-0.005307778146796091;9.985834489306404;0.8297156787396008;0.01568161420567735;0.015519126641623929;0.8057282208113651;-0.013264270886792724;1.042743062723225;0.8090777260670694
35.225715;1.039031602888068;0.9139352515942242;0.8919534248129397;-0.005477463125956541;-0.0053059894342745465;9.98591459400776;0.8297695478546805;0.01567984789075038;0.015520237019461114;0.8057306442465607;-0.013266305989418865;1.0425643629174886;0.8090374360746306
35.235715;1.0389409410684756;0.9141510676239986;0.8920569657593836;-0.00547567945592828;-0.00530420084509477;9.986007518284001;0.8298245051830538;0.015678052259076935;0.015521326777074042;0.8057335665205441;-0.013267340849235643;1.0423864626497692;0.8089965254149413
35.245715;1.038849073798453;0.914366945614047;0.8921584247386539;-0.005473896073743792;-0.005302412355844871;9.986112217571037;0.8298804030955094;0.015676231980651514;0.01552239598937743;0.8057369468940229;-0.013269375433101199;1.0422095452939175;0.8089551286932658
35.255715;1.0387562175680707;0.9145825813444534;0.8922578117091905;-0.005472112863530287;-0.0053006239448044785;9.986227697314613;0.8299371037870059;0.015674391412029344;0.015523444764983034;0.8057417470700614;-0.013271409711112304;1.0420337808421372;0.8089143237448266
35.265715;1.0386625747492608;0.9147973046867864;0.8923547631675239;-0.00546924947698812;-0.005297789804551257;9.986353022043227;0.8299944782376301;0.015672534625130206;0.015524473232292906;0.8057459298059515;-0.013272443656388118;1.041859326412642;0.808872182020642
35.275715;1.0385683355863622;0.9150116296908922;0.8924500429142634;-0.005467466296311999;-0.0052960014904615185;9.98648731627002;0.8300524051195071;0.015670665422561483;0.01552548152276251;0.8057504581294819;-0.013274477244749278;1.0416863266211072;0.8088298175477528
35.285715;1.0384736790581424;0.9152249276114464;0.8925432900208975;-0.005465682990269801;-0.005294213197627277;9.986629755982783;0.8301107699010537;0.01566878734716447;0.015526469759689679;0.8057552953818252;-0.013276510454475705;1.0415139139513394;0.8087872891415645
35.295715;1.0383787727379643;0.9154369774095903;0.8926345218243039;-0.0054638994745352;-0.005292424909754834;9.986779562323347;0.8301694646660583;0.01566690369093893;0.01552743805551357;0.8057614063118214;-0.01327754326619281;1.0413442094350835;0.8087456505577533
35.305715;1.0382837725558993;0.9156475774833954;0.8927237599525693;-0.005462115671013629;-0.005290636612187245;9.986936001493342;0.8302283883075315;0.01566501750971441;0.015528386515369065;0.8057667583773328;-0.013279575662902252;1.0411763236123404;0.8087030016817355
35.315715;1.0381888229498317;0.9158565447913425;0.8928110298955546;-0.005460331507284757;-0.005288848291752715;9.987098386813702;0.8302874464772407;0.015663131643381654;0.015529315252107823;0.8057723219191999;-0.013281607630089565;1.0410103572198208;0.8086603892938636
35.325715;1.0380937196019184;0.9160634057309427;0.8928963541747698;-0.005459388535152232;-0.005287876437436328;9.987266080650627;0.8303465514599374;0.015661248724339973;0.015530224408971886;0.80577906954412;-0.013282639155762246;1.040846401380967;0.8086188565246725
35.335715;1.037999261496018;0.9162686252396135;0.892979769755034;-0.00545760345500423;-0.005286088035306375;9.9874384933131;0.8304056222804741;0.015659371174217097;0.015531114171202913;0.8057849757966188;-0.01328467023020037;1.0406845380332643;0.8085764923356649
35.345715;1.0379052243842182;0.9164717593527623;0.8930612981154331;-0.0054558178289094515;-0.005284299577570964;9.987615074185646;0.8304645846559434;0.015657501204969768;0.015531984757530018;0.8057910169709378;-0.013285700845471454;1.0405248406846022;0.8085343151317606
35.355715;1.0378117120821468;0.9166722973757763;0.8931405884886466;-0.0054529513534248685;-0.005281465266220351;9.987795297578762;0.8305233702858056;0.015655640831912756;0.015532836404160155;0.8057971708002929;-0.013287730995024076;1.0403673747225741;0.808492405037626
35.365715;1.0377178781592755;0.9168700624266235;0.8932184163443289;-0.005450856794691648;-0.005279383610353097;9.987978653295931;0.830581915850953;0.015653791906545374;0.015533669359587618;0.8058044165810101;-0.01328976067335227;1.0402121973285268;0.8084517882316062
35.375715;1.0376256922805949;0.9170662501778619;0.8932944256205829;-0.005449069233791157;-0.00527759493367524;9.988164647132736;0.8306401623639824;0.01565195615626747;0.015534483887458626;0.8058107355569482;-0.013290789875585064;1.0400583578060707;0.8084104862820933
35.385715;1.0375342932216565;0.9172599286062447;0.8933686415493768;-0.005447280941163018;-0.005275806169076839;9.988352806637755;0.830698054868372;0.015650135197042045;0.015535280264552849;0.8058171110631246;-0.01329281859722936;1.0399078983505425;0.8083695642964436
35.395715;1.0374437524676512;0.9174510160255177;0.8934410883273559;-0.005445491879929339;-0.005274017310589373;9.988542689108716;0.8307555420710419;0.015648330517304382;0.015536058775672781;0.8058245284607963;-0.013293846834231989;1.0397598543074877;0.8083300165942096
35.405715;1.0373541325537887;0.9176394397844824;0.8935117903524287;-0.005443702016877413;-0.005272228352943809;9.988733888167715;0.830812576224571;0.015646543466402162;0.015536819712131639;0.8058309745026934;-0.013295874583209138;1.0396142542560898;0.8082899006290868
35.415715;1.0372654879795538;0.9178262166759119;0.8935818177920882;-0.005441523594490446;-0.0052700639349059645;9.988926029966455;0.8308691134666157;0.015644775267870708;0.015537563373312772;0.805837436253746;-0.013296901841787343;1.0394711212981123;0.8082502057020211
35.425715;1.037177866103923;0.9180091311781379;0.8936491039135093;-0.005439732041951081;-0.005268274766231195;9.989118762513922;0.8309251134376753;0.01564302703727833;0.01553829006756058;0.8058449006222728;-0.013298928608962753;1.0393304747080552;0.8082119853358339
35.435715;1.0370913080153614;0.9181892161041307;0.8937147206944553;-0.005437939608356455;-0.005266485486212176;9.989311749705578;0.8309805385095359;0.01564129977484025;0.015539000111876873;0.8058513546289081;-0.013300954885204469;1.0391923303775452;0.8081732418945669
35.445715;1.0370058498797372;0.9183664311160478;0.8937786960260026;-0.005436146273617294;-0.005264696091135373;9.98950467143419;0.8310353539394032;0.01563959435024561;0.015539693829376436;0.8058577857616681;-0.01330198067216275;1.039056700722362;0.8081349755447559
35.455715;1.0369215240831537;0.9185407428227481;0.8938410593334416;-0.005434352020546521;-0.005262906577026899;9.989697226204841;0.8310895280786963;0.01563791151539541;0.015540371540425951;0.8058651822339298;-0.013304005972000845;1.0389225945814697;0.80809823449901
35.465715;1.0368370806375011;0.918710975475996;0.8939018381064662;-0.00543309079039473;-0.005261640371650235;9.98988913340877;0.8311430321568759;0.01563625192908196;0.01554103354582559;0.8058715330104228;-0.013305030786725541;1.0387920165949807;0.8080609992997675
35.475715;1.036755103620915;0.9188794081163262;0.8939610695732094;-0.005431294662732558;-0.005259850606414874;9.990080131666984;0.8311958403660511;0.015634616162821663;0.015541680109078979;0.8058778276128511;-0.013307055118178871;1.0386639668907915;0.8080243129828868
35.485715;1.036674337602008;0.919044878250489;0.8940187817530519;-0.005429497581790806;-0.0052580607105352185;9.990269977738077;0.8312479301032561;0.015633004698995704;0.01554231145494254;0.8058850563079712;-0.013308078968658519;1.0385384419923662;0.8079891497474451
35.495715;1.0365948040333013;0.9192073774865328;0.8940750054976938;-0.005427699540521561;-0.005256270681521304;9.990458456130316;0.8312992820019668;0.01563141793785365;0.015542927788325627;0.8058912108725823;-0.013310102341341138;1.0384154360545765;0.8079535484645388
35.505715;1.0365165217859689;0.919367288827844;0.894130146468781;-0.005426980799324775;-0.0052555263081669416;9.990645392029675;0.8313498797929317;0.015629856206396498;0.015543529317358954;0.805897285130104;-0.013311125240049636;1.0382949411899078;0.8079184801857925
35.515715;1.0364395064668168;0.9195238360197598;0.8941834834819045;-0.0054251808249070185;-0.005253736007912996;9.990830649821724;0.8313997102407558;0.015628319762960072;0.015544116270940057;0.8059042747657578;-0.013313147668770139;1.0381759469400167;0.807884980371821
35.525715;1.0363637697303083;0.9196774106994831;0.8942354207325732;-0.005423379879985928;-0.005251945570106007;9.9910141203162;0.8314487629435899;0.015626808801785835;0.015544688900470132;0.8059101768830209;-0.013314169631505678;1.0380604399471978;0.8078510175183458
35.535715;1.0362883774594447;0.919827179824696;0.8942859885802408;-0.0054212703139507636;-0.005249861946820928;9.99119571113524;0.8314970296168559;0.015625323463786575;0.015545247456524252;0.8059159896516588;-0.013316191132451268;1.0379474041794625;0.8078176248131889
35.545715;1.0362152147319217;0.9199748388618136;0.8943352126542937;-0.005419467429376276;-0.005248071233016276;9.991375338857331;0.8315445035801472;0.015623863854794527;0.015545792167850828;0.8059227122634591;-0.013317212175954824;1.0378368212257243;0.8077857685563741
35.555715;1.0361433394055928;0.9201195608852571;0.8943831242581443;-0.0054176635754833394;-0.005246280380705161;9.991552919538389;0.8315911801294635;0.01562243006016727;0.015546323248074654;0.805928345354895;-0.013319232766248544;1.0377286703745972;0.8077534807647573
35.565715;1.0360727477259168;0.9202613624680069;0.8944297529083252;-0.005415858754829279;-0.005244489389909077;9.991728367255805;0.8316370570899553;0.015621022142966444;0.015546840912311422;0.8059338912354274;-0.013320252907663768;1.0376219283370174;0.80772172609509
35.575715;1.0360034338723207;0.920400262288242;0.8944751273976211;-0.005414052970913949;-0.005242698260779351;9.991901601041672;0.8316821345288254;0.015619640129899404;0.015547345387759131;0.8059403532322015;-0.013321272605230427;1.0375185692801154;0.8076915173908168
35.585715;1.035935390869756;0.9205362816357565;0.8945192754181371;-0.005412246228172137;-0.005240906993778058;9.992072549362101;0.8317264136804399;0.015618283999148485;0.015547836918613256;0.8059457343317437;-0.01332329186474512;1.0374175661896965;0.8076608668910956
35.595715;1.0358676701385952;0.9206686027727051;0.8945622254373886;-0.005410130895544338;-0.005238822546577073;9.992241148684435;0.8317698957213385;0.015616953682207129;0.015548315759724774;0.8059520359679254;-0.013324310692380529;1.0373188923731909;0.8076317363721092
35.605715;1.0358018090616559;0.9207990147787942;0.8946043709677868;-0.005410244149873228;-0.005238893266898069;9.992407338535436;0.8318125808419402;0.015615649080412238;0.015548782160877938;0.8059572580106295;-0.013326329094456866;1.0372225209929606;0.8076021534808737
35.615715;1.035737534437744;0.9209265426849405;0.8946449989197464;-0.005408434572336428;-0.005237101590180508;9.992571064152834;0.8318544683755968;0.01561437008008109;0.015549236361260408;0.805962399777611;-0.01332734707734797;1.037127423440449;0.8075730780023604
35.625715;1.0356744989048512;0.9210512944962184;0.8946845067330135;-0.005406624064846155;-0.0052353097786252255;9.992732289930961;0.831895558228991;0.015613116554729143;0.015549678601972053;0.805968460910175;-0.013329364647422553;1.0370355688772297;0.807545534847315
35.635715;1.0356126903813332;0.9211732999499208;0.8947229222812416;-0.005404812636531916;-0.005233517833347723;9.992891000603308;0.8319358520878063;0.015611888360154513;0.015550109136925004;0.8059734418549502;-0.013330381811011913;1.0369459248453161;0.8075174832168598
35.645715;1.0355520952525372;0.921292590991332;0.8947602739490047;-0.0054030002968942495;-0.005231725755287378;9.993047185151227;0.8319753529930346;0.015610685327793352;0.015550528229799623;0.8059783439332989;-0.013331398574267066;1.0368584573689625;0.8074899324400797
35.655715;1.0354917583277694;0.9214083598093004;0.894796591565668;-0.005400879431259327;-0.005229640506558308;9.993200827125014;0.8320140643410999;0.015609507253654132;0.01555093614689864;0.8059841687314623;-0.01333341494305809;1.03677313079411;0.8074638931666426
35.665715;1.0354335478830425;0.921522712570445;0.8948322749297613;-0.0054001455808391635;-0.005228893957565554;9.993351906840028;0.8320519899186865;0.015608353892314441;0.01555133315342689;0.8059889176464081;-0.013334430923107763;1.0366889087273272;0.8074373275791329
35.675715;1.0353765084106166;0.9216340681236161;0.8948666029811909;-0.005398330570576064;-0.005227101484496036;9.993500405508357;0.8320891342235966;0.01560722497139572;0.01555171951305203;0.8059945923475635;-0.013336446520167028;1.0366077553775381;0.807412263425619
35.685715;1.035320626132601;0.9217428499139848;0.8948999790093027;-0.005396514690269544;-0.005225308880160562;9.993646306878965;0.8321255021346291;0.01560612021082198;0.015552095491543159;0.8059991952068803;-0.013337461740097917;1.0365286354851335;0.8073866624298364
35.695715;1.0352658879758312;0.9218490931459725;0.8949324304949351;-0.0053946979512816745;-0.005223516144895531;9.993789595328431;0.8321610992185333;0.015605039323791562;0.01555246136359154;0.806003728953958;-0.013338476588940293;1.0364515129567684;0.8073615349901648
35.705715;1.035211339638321;0.921951991409778;0.8949639852387855;-0.005392572751024549;-0.005221430243911883;9.993930253813792;0.832195932649493;0.015603982014653543;0.015552817416553361;0.8060091960767939;-0.01334049107294697;1.0363753498070465;0.8073378914720788
35.715715;1.0351588501497475;0.9220547317657344;0.8949960849224661;-0.005391446891827433;-0.005220307695514982;9.994068265590196;0.8322300106999229;0.015602947991775763;0.015553163943165874;0.8060135984146911;-0.013341505198568122;1.036302106375153;0.8073136936244872
35.725715;1.0351074653497825;0.9221535728969699;0.8950259110761305;-0.0053896276529757405;-0.005218514571045977;9.99420361769626;0.8322633415098369;0.015601936976573055;0.01555350122595019;0.8060189370313275;-0.013343518972415093;1.0362307423448434;0.8072909694827052
35.735715;1.03505717355558;0.9222500188842968;0.8950549058738008;-0.005387807604958698;-0.005216721317187148;9.994336301526914;0.8322959332804623;0.015600948695958725;0.015553829528828785;0.8060232122847851;-0.01334453240111713;1.036161217894245;0.8072676815459393
35.745715;1.0350079643818793;0.9223441049785822;0.8950830894176989;-0.005385986760621108;-0.005214927934059896;9.994466310891466;0.8323277951382329;0.015599982877987653;0.015554149100078704;0.8060274239985669;-0.013345545491071606;1.0360934947042624;0.8072448407360863
35.755715;1.0349585490837008;0.9224351040013139;0.8951108529365882;-0.005385779437382486;-0.0052147036357626944;9.994593641407238;0.8323589371655445;0.015599039253633007;0.015554460178162702;0.8060325718658355;-0.013347558248408874;1.036026536155259;0.8072234568078458
35.765715;1.03491147547373;0.9225245719247678;0.895137469761305;-0.0053839570424953995;-0.005212909993514854;9.994718291437726;0.8323893702563224;0.015598117547068873;0.015554762997207356;0.8060366560304846;-0.01334857067931888;1.0359623064900936;0.8072014896257138
35.775715;1.0348654528894183;0.9226117784705775;0.8951633296860307;-0.0053821338894537345;-0.005211116221891109;9.994840264577318;0.8324191064205154;0.015597217459953414;0.015555057783220317;0.8060416774497431;-0.013349582790421288;1.035899769936621;0.807180948094986
35.785715;1.0348204686017333;0.9226967541148956;0.8951884505293695;-0.005380309990284402;-0.005209322321342645;9.994959570698075;0.8324481589573476;0.015596338665415693;0.015555344739497249;0.8060456377466186;-0.013351594588813149;1.035837890705744;0.807159841887162
35.795715;1.0347755681915831;0.9227790762918067;0.8952132277439825;-0.005379258051452014;-0.005208281057959992;9.995076219420362;0.8324765425769388;0.015595480813580247;0.015555624042738124;0.8060495388083992;-0.0133526060817443;1.0357786334594317;0.8071391309834257
35.805715;1.03473262059014;0.9228596854976677;0.8952369255615712;-0.005377432699765927;-0.005206486904188612;9.99519021378276;0.8325042733738752;0.015594643538916398;0.015555895855775116;0.8060543825810438;-0.013353617276387151;1.035720963574935;0.8071198251520058
35.815715;1.034690670991713;0.9229381619486766;0.8952599385570945;-0.005375606639050408;-0.005204692625611443;9.995301554675502;0.8325313679884772;0.015593826459829287;0.01555616033786524;0.806058170780684;-0.013355628180031507;1.0356648475190495;0.8070999340514208
35.825715;1.0346497059938928;0.923014929327407;0.8952826587097578;-0.005374860176511482;-0.005203944017883195;9.995410249815581;0.8325578425727368;0.015593029181784623;0.015556417639582812;0.8060629042234975;-0.013356638800189464;1.0356092533062964;0.807081416446476
35.835715;1.0346087712523964;0.9230884086301074;0.8953043529231638;-0.005372725147126682;-0.005201856466547342;9.995516318937906;0.8325837124676118;0.015592251311101375;0.015556667885499899;0.806066582406171;-0.013357649144247426;1.035556150135373;0.8070622810836672
35.845715;1.0345697361077886;0.9231607106936043;0.8953254087968996;-0.00537089703949367;-0.0052000618219348845;9.995619792889777;0.8326089923982475;0.015591492456550603;0.015556911163354822;0.806071203694233;-0.013358659219199149;1.0355045072559235;0.8070445196287603
35.855715;1.034531645765223;0.9232314224536468;0.8953462199020541;-0.005370148571379049;-0.00519931285314907;9.995720707108688;0.8326336968463292;0.015590752221167516;0.015557147533982229;0.8060747656446106;-0.01336066903181312;1.0354542933857385;0.8070261407511118
35.865715;1.0344944851395432;0.9232998094098684;0.8953660534183295;-0.005368319163766754;-0.0051975179730299765;9.995819093445698;0.8326578405908478;0.015590030213263266;0.015557377050036571;0.8060782653590356;-0.013361678588846179;1.0354044772043507;0.807008102418804
35.875715;1.0344572949316957;0.9233654585309855;0.8953853047149178;-0.00536618154290323;-0.005195429954467345;9.995914975725695;0.832681439186417;0.015589326062780693;0.015557599767098319;0.8060827001142709;-0.01336268789703816;1.0353570282098532;0.8069914117315262
35.885715;1.0344219362266491;0.9234304815667072;0.8954043634213006;-0.005365431187185129;-0.005194680644961188;9.99600837204755;0.8327045091661828;0.015588639418027787;0.01555781574558037;0.8060860680015468;-0.013364696963047899;1.035310917120865;0.8069740767120385
35.895715;1.0343874452978474;0.9234933017470097;0.8954224972089819;-0.005363599928654504;-0.005192885433102678;9.996099299198443;0.8327270676966444;0.015587969932497153;0.015558025049797022;0.8060903684348502;-0.013365705793396633;1.0352651153101144;0.8069580564186909
35.905715;1.0343538006053465;0.9235543465265011;0.8954400970619966;-0.005361768078813677;-0.0051910901175203986;9.99618777516191;0.8327491309200629;0.015587317253672541;0.015558227751781475;0.8060936026329362;-0.013366714394377161;1.035221593984411;0.8069413610553661
35.915715;1.0343197023851565;0.9236128945466381;0.8954575499482456;-0.005361549999638667;-0.005190863911537337;9.996273821812352;0.8327707118035621;0.015586681020557122;0.015558423934476096;0.8060977734883092;-0.013367722771987407;1.0351793240896487;0.8069259839406624
35.925715;1.0342876877321323;0.9236705099218036;0.8954741252670426;-0.0053597170132013115;-0.005189068398042023;9.996357465359429;0.8327918201156185;0.01558606086908754;0.015558613688878644;0.8061008843438258;-0.013369730931885532;1.035137276466105;0.8069099354939361
35.935715;1.0342564570266217;0.9237268603320505;0.8954905848640187;-0.005358963781328829;-0.005188318585586123;9.996438735673467;0.8328124645467206;0.01558545643487407;0.01555879711690327;0.8061049373837067;-0.01337073887940343;1.0350974217944002;0.8068951756005383
35.945715;1.0342250499974976;0.9237803694975029;0.8955061945461886;-0.005356822142152273;-0.0051862298651228645;9.996517672973551;0.8328326540427795;0.015584867358963533;0.01555897433423239;0.8061079328901353;-0.013371746619838388;1.0350587305351695;0.8068797139024411
35.955715;1.0341953316983146;0.9238331486606974;0.8955213409450757;-0.005354987553503395;-0.005184434074314397;9.99659433351912;0.832852397538566;0.015584293297134195;0.01555914545229734;0.8061108699011593;-0.013372754158832378;1.0350211731974999;0.8068645425014213
35.965715;1.034166344640049;0.9238847840044017;0.895536414858958;-0.00535423276194426;-0.005183683990687652;9.996668782857483;0.8328717038501319;0.015583733915685872;0.015559310553358855;0.8061147475711251;-0.01337476150221526;1.0349837211293615;0.806850670116733
35.975715;1.0341380727339615;0.9239345396052053;0.8955506784680549;-0.005352397170640208;-0.005181888024465938;9.996741088576625;0.8328905819874259;0.015583188876402506;0.015559469689420262;0.8061175658628378;-0.013375768655404066;1.034948346851911;0.8068360568994285
35.985715;1.034109557994219;0.9239823878647101;0.8955648966883184;-0.005351333841529634;-0.005180844753350743;9.996811322354247;0.8329090409304822;0.015582657828563024;0.015559622902557179;0.8061213250166309;-0.013376775623100644;1.0349140231043636;0.8068227132190661
35.995715;1.0340826655052937;0.9240292744823386;0.8955783282433883;-0.0053494973018856804;-0.0051790486234881555;9.996879564091572;0.8329270890214564;0.015582140414970008;0.01555977024374617;0.8061240248069523;-0.01337778240943931;1.0348797218979326;0.8068086345802433
36.005715;1.0340564365876221;0.9240747829003711;0.8955913631785524;-0.005347660305308713;-0.005177252416540134;9.99694590191365;0.8329447335723396;0.015581636280624285;0.015559911778948885;0.8061276643304466;-0.013378789018151063;1.0348474151829554;0.8067958172228065
36.015715;1.0340299125541983;0.9241184956123912;0.895604391224638;-0.0053465956159582315;-0.005176208917027288;9.997010430138646;0.8329619810929447;0.015581145068524947;0.015560047588036923;0.806130241770393;-0.013380795452535984;1.034816076195452;0.8067822754786851
36.025715;1.034004958934742;0.9241613560315607;0.8956166705735605;-0.005344757744008932;-0.0051744125673693665;9.997073247964249;0.8329788377388324;0.01558066641504978;0.015560177769775384;0.8061337540526148;-0.013381801715502033;1.0347846791137418;0.8067699737893856
36.035715;1.0339806193284555;0.9242033334442225;0.8956289657638535;-0.005343999760186512;-0.005173661947279443;9.997134455801044;0.83299530905443;0.015580199964730581;0.015560302449852867;0.8061361971069829;-0.013382807809860009;1.034755197283289;0.8067569270851913
36.045715;1.033955939411008;0.9242428462155952;0.8956405395344554;-0.005341853501489758;-0.005171572452138666;9.997194149906916;0.8330113996566795;0.015579745389634504;0.015560421773511243;0.8061395666449073;-0.013383813738603537;1.0347266026372182;0.8067451335282213
36.055715;1.0339327896031276;0.9242823880829862;0.8956521495788703;-0.00534109470696776;-0.005170821706293653;9.997252420405399;0.8330271138308579;0.015579302392589122;0.015560535886748156;0.8061418588390811;-0.013384819504911716;1.0346978671659308;0.8067325927733279
36.065715;1.0339102170860932;0.9243203763157709;0.8956630563143239;-0.005339255208914954;-0.005169025103789062;9.997309350951708;0.8330424565810965;0.015578870699147668;0.015560644926152804;0.8061450707845275;-0.013386825111961778;1.0346709646543923;0.8067213213992336
36.075715;1.0338872699749935;0.9243578590995233;0.8956750671416276;-0.005337800371607532;-0.00516760589278458;9.997365018051994;0.8330574345656448;0.015578450044353319;0.015560749016400446;0.8061472006638343;-0.013387830562869551;1.0346448705638032;0.8067092865115587
36.085715;1.0338658208475877;0.9243936182942502;0.8956853452765227;-0.005335960121202268;-0.0051658091782167985;9.997419488340874;0.8330720562743924;0.015578040151854777;0.01556084826968477;0.8061502474422398;-0.013388835860907927;1.0346185605464018;0.8066985032450895
36.095715;1.0338445804659642;0.9244283961099772;0.8956956922192317;-0.005336041444733723;-0.005165874627205272;9.997472809592935;0.8330863310435019;0.01557764071629114;0.015560942791928628;0.8061522101756681;-0.013389841009710367;1.0345940100125604;0.8066869692764371
36.105715;1.0338232722979512;0.9244612268423641;0.8957053761403404;-0.00533389293468219;-0.005163784795953426;9.997525003017172;0.8331002681002687;0.015577251405219409;0.015561032688595733;0.8061550874303075;-0.013390846013222707;1.0345691946925237;0.8066766805359351
36.115715;1.0338034297833505;0.9244942983464546;0.8957151476512613;-0.005333131940031731;-0.005163033723912664;9.997576067440642;0.8331138766546091;0.015576871875938326;0.015561118057312697;0.8061568774568099;-0.013391850875561323;1.0345460906380493;0.8066656326538608
36.125715;1.0337841001905919;0.9245260305337103;0.8957242660466506;-0.005331290292812585;-0.0051612368067318806;9.997625991733003;0.8331271660535206;0.015576501789303414;0.015561198970191276;0.8061595790355496;-0.01339285560092615;1.0345236743812105;0.8066558202442792
36.135715;1.0337643305317972;0.9245563942758114;0.8957334916464857;-0.005330221098115903;-0.005160192632876278;9.997674767949286;0.83314014517761;0.015576140815153268;0.015561275467997432;0.8061611922145616;-0.013394860193484381;1.034500924035868;0.8066452552511938
36.145715;1.0337459918000333;0.9245863337129856;0.8957420773831359;-0.0053283788053896984;-0.005158395626760466;9.997722400928144;0.833152821961911;0.015575788634968817;0.015561347581647646;0.8061637183012715;-0.013395864657197554;1.0344798201137002;0.8066359002064059
36.155715;1.033728131796511;0.9246158169380779;0.8957507813124393;-0.005327616520849156;-0.005157644375841345;9.997768913885107;0.8331652037034586;0.015575444939907371;0.015561415358938109;0.8061651591680126;-0.013396868995708968;1.0344593454534698;0.8066257691116633
36.165715;1.0337097985939585;0.9246432584571819;0.895758859276365;-0.005325466081992727;-0.005155554278275376;9.997814351813009;0.8331772974729714;0.015575109424007444;0.01556147887137898;0.8061675169240442;-0.013397873212265158;1.0344384849370378;0.806616859377029
36.175715;1.0336928643015009;0.92467114636673;0.8957670630951318;-0.005324703204306304;-0.005154802946435301;9.997858777690787;0.833189110131233;0.01557478178387823;0.015561538209348257;0.8061687945377041;-0.013398877309672238;1.0344192249657065;0.8066071691523301
36.185715;1.0336763777595321;0.924697891680686;0.8957746483716369;-0.005322859721265574;-0.005153005777686643;9.997902259379433;0.8332006485384882;0.015574461723100388;0.015561593478244224;0.8061709961776826;-0.01339988129052588;1.0344005523380875;0.8065986958418416
36.195715;1.0336593880407479;0.9247234554014511;0.8957823721598891;-0.005321788757488469;-0.005151961364276139;9.997944857107;0.8332119200681348;0.015574148949966341;0.015561644790824699;0.8061721266138613;-0.013400885157657411;1.0343814533449958;0.8065894369286876
36.205715;1.0336437678013364;0.9247491593472345;0.8957898603394624;-0.005321025057399192;-0.005151209921130176;9.997986618500121;0.8332229323344669;0.015573843176318719;0.015561692253235893;0.8061741905759441;-0.013401888914372086;1.0343639139532126;0.8065813896067533
36.215715;1.0336285655325195;0.9247737997316666;0.8957967435169986;-0.0053191807762640415;-0.005149412644559818;9.998027579634867;0.8332336919838607;0.015573544125202461;0.015561735958364686;0.8061751923437186;-0.013403892564374511;1.0343459205377223;0.8065725695908357
36.225715;1.0336128292986295;0.9247973351813507;0.8958037781909083;-0.005318109046805291;-0.005148368128649732;9.998067766076487;0.8332442042694502;0.015573251536740938;0.015561775998054184;0.8061771354681779;-0.013404896111648324;1.0343294604618323;0.8065649435029748
36.235715;1.0335984308292347;0.924820697061404;0.8958102148116278;-0.005316264275785752;-0.005146570786643253;9.99810719146172;0.8332544740429186;0.015572965163431573;0.015561812481392958;0.8061780227737309;-0.013405899560356857;1.0343135221980095;0.8065565288552015
36.245715;1.0335834773294028;0.9248429999090623;0.8958168126135359;-0.005315192076259674;-0.005145526209468132;9.998145862661453;0.8332645065289088;0.015572684762872569;0.015561845532652413;0.8061798564008807;-0.01340690291470885;1.0342970948436059;0.8065493255748218
36.255715;1.0335698416846735;0.9248655603669033;0.8958231990494446;-0.005314427172055767;-0.0051447746069888224;9.998183789248024;0.8332743071884149;0.015572410101847673;0.015561875268764083;0.8061806381615532;-0.013407906178974438;1.0342821678800858;0.806541332936444
36.265715;1.0335565742345223;0.9248871677630888;0.8958290075744729;-0.005312581721064333;-0.0051429771774759185;9.998220985285071;0.8332838814462397;0.015572140968309904;0.01556190178986333;0.8061823705881931;-0.013408909357625716;1.0342667315718483;0.8065345482693455
36.275715;1.0335427263021315;0.924907771051079;0.8958349985685937;-0.005311508868683505;-0.005141932517468301;9.998257471704406;0.8332932344892613;0.015571877180296562;0.015561925196668942;0.8061830575064618;-0.013409912455222604;1.0342527771300092;0.80652696885459
36.285715;1.033529835517783;0.9249279824914289;0.8958404219518628;-0.005310504620271775;-0.005140951436462637;9.998293280715554;0.8333023710916733;0.015571618589566318;0.015561945604050852;0.806184703425601;-0.013410915476035169;1.0342392963116132;0.8065205919978657
36.295715;1.0335176289276284;0.9249483606223717;0.8958460477810825;-0.005309738877859457;-0.005140199723158314;9.998328448112572;0.8333112954325451;0.015571365079434176;0.015561963129774035;0.8061853129234945;-0.0134119184238492;1.0342252802380607;0.8065134166962616
36.305715;1.0335048198101002;0.9249673764427152;0.8958515052510481;-0.005308665431213604;-0.005139154983367274;9.998363002841375;0.8333200108353939;0.015571116560549745;0.015561977880131602;0.8061868905900327;-0.013412921302054265;1.0342127177484208;0.8065074421547205
36.315715;1.033493283375731;0.9249863318738865;0.8958564227447772;-0.0053068189788814165;-0.005137357416802876;9.998396967081845;0.8333285197478562;0.015570872963477946;0.015561989955324465;0.8061874409889932;-0.013413924113658136;1.0341995951909446;0.8065006682876251
36.325715;1.0334811312306762;0.9250043247519637;0.8958615613029514;-0.0053057451679942415;-0.005136312623994931;9.998430358492882;0.8333368239555231;0.015570634221961633;0.015561999459889495;0.8061889684309465;-0.01341492686127616;1.034187898139038;0.8064950944159437
36.335715;1.033470241302211;0.9250226561545329;0.8958665487892078;-0.0053049786906689995;-0.0051355608031766;9.998463191162854;0.833344924934721;0.01557040026495834;0.015562006493123738;0.806190476803363;-0.013415929547374647;1.0341756133027067;0.806489720270984
