time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
36.345715;1.033459668656899;0.925040102473917;0.8958710170181663;-0.005303131709404192;-0.005133763155514683;9.998495480937557;0.8333528245082856;0.015570171030653147;0.01556201113325761;0.806190969655526;-0.013416932174465854;1.0341647293422556;0.8064835453461763
36.355715;1.0334484680396423;0.9250566037899439;0.8958757228569223;-0.005302057390637161;-0.005132718283523122;9.998527249775021;0.8333605251194154;0.015569946474653035;0.015562013445949131;0.8061924502821836;-0.013417934745001704;1.034154236543171;0.8064785676215874
36.365715;1.0334385169655957;0.9250734629633418;0.8958802919454539;-0.005301290414160257;-0.005131966381718749;9.998558521784458;0.833368029000973;0.015569726557181378;0.015562013502469881;0.8061929215948833;-0.01341893726125271;1.034143126158298;0.8064727836699837
36.375715;1.033427927450688;0.9250886176438498;0.8958843571876913;-0.005299135444574815;-0.005129875656372211;9.998589314678428;0.8333753371208971;0.015569511229915064;0.015562011375490318;0.8061943860287946;-0.013419939725342812;1.03413339007813;0.8064681878161284
36.385715;1.0334185760434944;0.9251045365059745;0.8958886715915635;-0.005298368157913333;-0.0051291237002371055;9.998619630658744;0.8333824494042598;0.015569300436360824;0.015562007128595675;0.8061948456018714;-0.01342094213930067;1.034123020834475;0.8064627741055401
36.395715;1.033408573821187;0.9251191602385651;0.895892868907711;-0.005297293225754934;-0.005128078721596568;9.998649452990726;0.8333893662633451;0.015569094122453078;0.015562000822777373;0.8061963020368625;-0.013421944504958136;1.0341140116267613;0.8064585354223871
36.405715;1.0333997964265371;0.9251337976138272;0.895896574793533;-0.005295445312690678;-0.005126280911357296;9.998678758818459;0.8333960899358239;0.01556889224383027;0.015561992527449059;0.8061967568582349;-0.013422946823776124;1.03410435576056;0.806453464518457
36.415715;1.0333912971363586;0.9251483967836772;0.895900543839455;-0.005294677596355581;-0.005125528873981053;9.998707538647043;0.8334026245712848;0.015568694764394769;0.015561982327382966;0.8061982113757006;-0.013423949096852449;1.0340960456974628;0.8064495531917166
36.425715;1.0333821321148817;0.92516174348857;0.8959044027945503;-0.005293602252035867;-0.0051244838160194;9.9987357992148;0.8334089754139885;0.015568501659998854;0.015561970327265372;0.806199666792531;-0.013424951325154031;1.0340880728762183;0.806445793805567
36.435715;1.0333741841584054;0.925175536630849;0.8959081474116873;-0.005292834271442834;-0.005123731725825294;9.998763550882954;0.8334151478584915;0.015568312924464969;0.015561956650637955;0.8062001245621802;-0.013425953509806306;1.0340794281410148;0.8064411796015118
36.445715;1.0333655727744102;0.9251877208784028;0.8959114042364441;-0.0052906783335939945;-0.005121640816101982;9.99879079638358;0.8334211466806065;0.01556812856042438;0.015561941433942066;0.8062015866993991;-0.013426955652220466;1.0340721019504375;0.8064377048590071
36.455715;1.0333581822446856;0.9252007696971675;0.8959149190302744;-0.005289910101552569;-0.005120888674101551;9.998817525232703;0.8334269757280207;0.015567948559565808;0.015561924820676136;0.8062020560021714;-0.013427957753914506;1.0340640846361842;0.8064333656433418
36.465715;1.0333501309681246;0.9252126257073691;0.8959183182294546;-0.0052888342605215;-0.005119843513710316;9.998843716371912;0.8334326382615965;0.015567772884796117;0.01556190696046591;0.8062035359916138;-0.01342895981615814;1.0340573665913404;0.8064301580405838
36.475715;1.0333433009701727;0.9252245969490828;0.8959212215456176;-0.005286985449148229;-0.005118045518304469;9.998869350629729;0.8334381372479335;0.015567601462139653;0.015561888013312451;0.8062040301218025;-0.013429961839840968;1.034049938110095;0.8064260789500565
36.485715;1.0333364115743953;0.9252363215132291;0.8959243754714853;-0.005287058485069399;-0.005118109682900068;9.99889442141469;0.8334434753976503;0.015567434191151681;0.01556186815479524;0.8062055409907725;-0.013430963825711838;1.0340437894311396;0.8064231246778336
36.495715;1.0333291948484677;0.9252482766607115;0.8959284611792794;-0.005285594583738125;-0.005116689118271314;9.998918935086538;0.8334486556799741;0.015567270963496346;0.015561847577193262;0.8062070706094381;-0.013431965774504522;1.034036910710075;0.8064202917908346
36.505715;1.0333231929352442;0.9252596879970908;0.895931379758766;-0.005284825778377635;-0.0051159368396948585;9.998942906162746;0.8334536821078399;0.015567111667389394;0.015561826479847158;0.8062076207949197;-0.013432967686656333;1.0340312911301717;0.8064165774809605
36.515715;1.0333165198401755;0.9252695741188729;0.8959338071621442;-0.005282669043272945;-0.005113845741489333;9.998966355931257;0.8334585601947526;0.015566956182451257;0.015561805048346027;0.8062091926321384;-0.01343396956211397;1.0340249180133756;0.8064139795957254
36.525715;1.0333110525798752;0.9252804020708209;0.8959364944971346;-0.005281900030432245;-0.005113093404872025;9.99898931567674;0.8334632968789627;0.01556680438365665;0.015561783438107105;0.8062097861486939;-0.013434971400538556;1.0340197774428987;0.806410496641046
36.535715;1.033304901875686;0.9252901095431812;0.8959390745561898;-0.005280823440743318;-0.005112048050126933;9.999011826916158;0.8334678995804838;0.015566656149859037;0.015561761779027227;0.8062114011543974;-0.013435973201625451;1.034013856057557;0.8064081255859326
36.545715;1.0332999429280894;0.9253003891582671;0.89594154870281;-0.005280054233973486;-0.005111295654957145;9.999033935228022;0.8334723749734643;0.015566511364095537;0.015561740194580951;0.8062120381524107;-0.013436974965253323;1.034009142593028;0.8064048628676928
36.555715;1.0332942863275187;0.9253095674537835;0.8959439242738172;-0.005278977458733181;-0.005110250243161332;9.999055682954499;0.8334767288353851;0.015566369908521283;0.015561718812683313;0.8062136981919769;-0.013437976691300084;1.0340036283876233;0.8064027041616127
36.565715;1.0332898083429611;0.9253189500318895;0.8959458256683509;-0.005277127723649964;-0.0051084519897199275;9.999077104285261;0.8334809668425157;0.015566231664213488;0.015561697757722743;0.8062153822582372;-0.013438978379428477;1.0339993066899578;0.8064006467556825
36.575715;1.033284621705463;0.9253276394685611;0.8959480091406429;-0.005276050775170992;-0.00510740652325194;9.999098226255757;0.8334850947889526;0.015566096518068043;0.015561677132547944;0.8062160913109635;-0.013439980029328672;1.033995171548813;0.8063976896651759
36.585715;1.033280605454709;0.9253369421545262;0.8959500976655815;-0.005275281216244865;-0.0051066540168154435;9.999119077987764;0.8334891181565525;0.015565964363645605;0.01556165700759761;0.8062178268676439;-0.013440981641132322;1.0339902173312607;0.8063958321810875
36.595715;1.0332768157901362;0.9253460282204568;0.8959520939378854;-0.005274511576138099;-0.0051059014836579856;9.999139698810104;0.8334930422965638;0.015565835095002808;0.01556163742834823;0.8062185910544184;-0.01344198321545654;1.0339864385729114;0.8063930735610553
36.605715;1.0332723089260558;0.9253540685649235;0.8959540002113173;-0.005273434388253124;-0.005104855939206848;9.999160137174822;0.8334968729726331;0.015565708614828614;0.015561618433726328;0.8062203856417189;-0.013442984753025905;1.0339818296040186;0.8063914117185911
36.615715;1.033268963763175;0.925362371245338;0.8959554385313017;-0.005271584243541473;-0.005103057553032792;9.999180446901802;0.833500616550077;0.015565584854205027;0.015561600066889742;0.8062222109117908;-0.013442986254293831;1.033978384414906;0.8063898282496923
36.625715;1.033264892613968;0.9253700403614422;0.8959571642972527;-0.0052705069072356385;-0.005102011958420021;9.999200685764048;0.8335042800447678;0.01556546378014662;0.015561582371997763;0.8062230653532291;-0.013443987719448446;1.0339740968062643;0.8063873552516709
36.635715;1.0332619716314577;0.9253783825840762;0.8959588013593985;-0.005269736964390591;-0.005101259322586671;9.999220912994236;0.83350787063819;0.015565345385601021;0.015561565387317287;0.8062249462864096;-0.013444989148538932;1.0339709605110403;0.8063859745445652
36.645715;1.0332583123582204;0.9253857248808525;0.8959603566638601;-0.005268659486378808;-0.005100213676805456;9.999241187725618;0.8335113944980478;0.015565229667503424;0.015561549140980362;0.8062258506609664;-0.01344599054150539;1.0339669699212135;0.8063836845985299
36.655715;1.0332557915561507;0.9253937591288997;0.8959618311118649;-0.005267889401926544;-0.005099460989453523;9.999261569628324;0.833514856088473;0.015565116604178343;0.01556153364862976;0.8062277752748018;-0.013446991898294488;1.0339641210192254;0.8063824823088529
36.665715;1.0332525203726766;0.9254008090403655;0.8959632325502397;-0.005266811786304792;-0.005098415294291894;9.999282114855282;0.8335182586845244;0.015565006149545273;0.01556151891755611;0.8062297167516655;-0.013447993218855163;1.0339604107930198;0.8063813638814983
36.675715;1.0332503738070602;0.9254085640158465;0.8959645623936107;-0.005266041564058023;-0.0050976625586821415;9.999302865146225;0.8335216052584835;0.015564898242942127;0.015561504953008223;0.8062306717389006;-0.013448994502822281;1.0339578355400771;0.8063793245845506
36.685715;1.0332474616539746;0.9254149586419081;0.8959654533558836;-0.005263883462491051;-0.005095571015708881;9.999323836042599;0.8335248986914906;0.015564792821229564;0.015561491755853946;0.806232637073608;-0.013449995749320173;1.0339543902396224;0.8063783584781602
36.695715;1.0332456581110274;0.9254224559233858;0.8959666569776711;-0.005263113108008081;-0.0050948182357928905;9.999345016901172;0.8335281413626815;0.015564689831113886;0.015561479321820096;0.8062336100838909;-0.013450996957112715;1.0339510694943002;0.8063764597163785
36.705715;1.0332430708261957;0.9254289879307138;0.8959678049349564;-0.005262035234589728;-0.005093772453816363;9.999366389093751;0.8335313348307852;0.015564589234935514;0.015561467652674714;0.8062355889684988;-0.013450998124675123;1.0339488684990796;0.806375605641646
36.715715;1.0332412333627734;0.9254359326930598;0.8959688923646668;-0.005262106379102136;-0.005093836005134292;9.999387945987825;0.8335344799782327;0.01556449099827493;0.015561456765278179;0.806237572305822;-0.013451999249935696;1.0339457827605998;0.806374825354374
36.725715;1.0332389286335892;0.9254422235655324;0.8959699344061303;-0.005261028385722914;-0.005092790185582964;9.999409698960136;0.8335375772473287;0.015564395072524202;0.015561446685604243;0.8062385581091787;-0.013453000330024941;1.0339438071959095;0.806373099364491
36.735715;1.033237692788177;0.9254492376386018;0.8959709251663242;-0.00526025778612069;-0.005092037328972346;9.999431669370173;0.8335406265818459;0.015564301392512407;0.015561437435512217;0.8062405436948457;-0.013454001361481251;1.0339409356350155;0.8063724252368104
36.745715;1.0332356357552677;0.925455292534846;0.895971869710105;-0.005259179675170318;-0.005090991477424195;9.999453870067478;0.8335436275672737;0.01556420988400692;0.015561429026780935;0.8062425261407373;-0.013455002340837447;1.0339391605717785;0.8063718006689787
36.755715;1.033234632123898;0.9254620714793518;0.8959727660039687;-0.005258408956490386;-0.005090238590859985;9.99947629159062;0.833546579953221;0.015564120471344884;0.015561421465511002;0.806243502649267;-0.013456003265048627;1.0339364733481808;0.8063702224547499
36.765715;1.0332327906992942;0.925467502243711;0.8959732432267822;-0.005256250371265023;-0.005088146909567614;9.999498907774017;0.833549483743395;0.015564033087007222;0.015561414754685421;0.8062454706793011;-0.013457004131571478;1.0339348647476652;0.8063696865154725
36.775715;1.0332319844754403;0.925474041256839;0.895974050759904;-0.005255479532707094;-0.005087393998113098;9.999521689558163;0.8335523389467716;0.015563947680027819;0.015561408885018634;0.8062464280262993;-0.013457004938328148;1.0339323251085797;0.8063681732119055
36.785715;1.0332303214402627;0.9254796149964749;0.895974820219241;-0.005254401188507859;-0.005086348098581935;9.999544611330839;0.8335551458251538;0.015563864214302314;0.015561403828278303;0.8062483728627716;-0.013458005683734814;1.0339308445113353;0.8063677134991942
36.795715;1.0332296744035971;0.9254859044083756;0.8959755524402749;-0.005253630231267621;-0.0050855951673826364;9.999567654507485;0.8335579053193553;0.015563782653363882;0.015561399548836818;0.8062503036256072;-0.01345900636683364;1.0339284137097908;0.8063672893529694
36.805715;1.0332281512483492;0.9254912240723226;0.895976253893734;-0.00525255177193535;-0.005084549251306754;9.999590814363815;0.8335606187715899;0.015563702941677728;0.01556139602155137;0.8062512192001574;-0.013460006987399176;1.0339270248209524;0.8063658993648343
36.815715;1.0332276252892392;0.9254972545890447;0.8959769228389326;-0.005251780699320538;-0.005083796305199491;9.999614100224532;0.8335632867886362;0.015563625003774091;0.015561393232463685;0.8062531194182337;-0.013461007545834987;1.0339246713660908;0.8063655411092422
36.825715;1.0332262056489359;0.9255023092499142;0.8959775630715702;-0.005250702128496601;-0.005082750377258942;9.999637526531814;0.8335659082533948;0.0155635487655067;0.015561391160144116;0.8062550049023698;-0.013462008042832352;1.0339233480567633;0.8063652118145612
36.835715;1.0332248255401841;0.9255072256220748;0.8959781732399967;-0.005249623502970683;-0.005081704444708938;9.999661104217541;0.8335684806559068;0.015563474173541456;0.015561389763236106;0.8062558759885972;-0.01346200847904491;1.0339210502100125;0.8063638920895269
36.845715;1.0332244187068766;0.9255128415059813;0.8959787527793321;-0.005248852261588152;-0.005080951483493316;9.999684833950457;0.8335710009055725;0.015563401196296392;0.015561388985166777;0.8062577319954751;-0.013463008855048328;1.0339197730836687;0.806363613923879
36.855715;1.0332230957569841;0.9255174711721947;0.8959793071350114;-0.005247773525447295;-0.005079905542960293;9.999708704929397;0.8335734651713558;0.015563329815545118;0.01556138876077307;0.8062595714628938;-0.013464009171353314;1.033917511772858;0.8063633619476265
36.865715;1.0332227321516705;0.9255227972740526;0.8959798357897697;-0.005247002171300902;-0.0050791525738126675;9.999732703247322;0.8335758685004083;0.015563260019262984;0.01556138901950946;0.8062603922706032;-0.013465009428263232;1.0339152614260811;0.8063621387413908
36.875715;1.0332214379623832;0.925527137767661;0.8959803450906417;-0.00524592332481919;-0.005078106627079673;9.999756818799737;0.8335782052623295;0.015563191797015567;0.015561389688258235;0.806262191533931;-0.013466009625948027;1.0339140175866224;0.8063619467890699
36.885715;1.0332210877312027;0.9255321786015109;0.8959808346310123;-0.005245151858318301;-0.005077353652091209;9.999781041246848;0.8335804698951982;0.015563125142209262;0.01556139069549154;0.8062639661946854;-0.013466009764816954;1.0339117767916004;0.8063617728086145
36.895715;1.0332197909152472;0.9255362399812406;0.8959813102427505;-0.005244072901884328;-0.005076307701648363;9.99980535362814;0.8335826572337102;0.015563060058365507;0.01556139197806863;0.8062647136625525;-0.013467009845700872;1.0339105368293453;0.8063606545219908
36.905715;1.0332194219696074;0.9255410082017408;0.8959817702591895;-0.0052433013233656725;-0.0050755547236576055;9.999829731421546;0.8335847621507452;0.015562996558197349;0.015561393482925595;0.8062664313947666;-0.01346800986970349;1.0339082968077398;0.8063605793197939
36.915715;1.0332180911349005;0.9255448022203523;0.8959822186495298;-0.005242222257184326;-0.005074508772262012;9.999854141196243;0.8335867789696334;0.01556293466095689;0.015561395161543902;0.806267116059142;-0.01346900983808109;1.03390705763268;0.806359550667978
36.925715;1.0332176745611024;0.9255493072321518;0.8959826522648118;-0.005241450566472963;-0.00507375579314827;9.999878539634715;0.8335887016267975;0.015562874394350893;0.01556139696739076;0.8062687634129588;-0.013469009752275931;1.0339048218161289;0.8063595532549047
36.935715;1.033216284350824;0.9255528421075526;0.8959830746779097;-0.005240371389751354;-0.005072709841276673;9.999902879889413;0.8335905245945996;0.01556281578783197;0.015561398857433722;0.8062703686572896;-0.01347000961383223;1.0339025924304772;0.8063596212296852
36.945715;1.0332157981239123;0.9255570921442504;0.8959834828904819;-0.005239599585486361;-0.005071956860278377;9.99992712151987;0.8335922436485377;0.01556275885594806;0.015561400795563195;0.806270926732475;-0.013471009424194342;1.0339013725340946;0.8063587377469585
36.955715;1.0332143289054496;0.92556037568928;0.895983880371406;-0.005238520296819374;-0.005070910906457296;9.999951236252773;0.8335938561489373;0.015562703589696567;0.015561402760470456;0.8062724325781254;-0.013472009184766313;1.033899164728645;0.8063589015211478
36.965715;1.033212813750214;0.9255635351025118;0.895984265619708;-0.005237440953135292;-0.00506986495123631;9.999975205765233;0.8335953611549286;0.015562649960909279;0.015561404749854868;0.8062738812991114;-0.01347300889720655;1.033897970492455;0.806359110904132
36.975715;1.0332118531373136;0.9255671042544481;0.8959846328863167;-0.005237510603497019;-0.005069928320330901;9.999999014588479;0.8335967592260982;0.015562597927919334;0.015561406771396337;0.806274268388111;-0.013473008563515788;1.0338957903866266;0.8063583459056729
36.985715;1.033210238851447;0.9255700135047209;0.8959849956882064;-0.005236431152891486;-0.00506888236292389;10.000022647342284;0.833598051658625;0.01556254743979304;0.0155614088271077;0.8062755902739411;-0.013474008185876516;1.0338946249212488;0.8063586340202087
36.995715;1.0332095154526433;0.9255736368198442;0.8959853472627861;-0.005235659074052003;-0.005068129375294097;10.000046092540522;0.833599239721816;0.015562498446173708;0.01556141090955648;0.8062768447060206;-0.013475007766536555;1.0338924746934839;0.8063589514309856
37.005715;1.0332078013776087;0.9255762891393355;0.8959856918078453;-0.0052345795228189;-0.005067083420060418;10.000069345419929;0.8336003246493416;0.01556245090073177;0.01556141301783476;0.8062770303392187;-0.013476007307858785;1.0338903397991681;0.8063582904808269
37.015715;1.0332069807622188;0.9255796526918758;0.8959860259373832;-0.005233807343636373;-0.00506633043632675;10.00009240388443;0.833601307853381;0.015562404748100812;0.015561415171824486;0.8062781460701243;-0.013476006812382276;1.0338892196575717;0.8063586266958502
37.025715;1.033205173284506;0.9255820440514321;0.8959863517315664;-0.005232727696323137;-0.005065284488483048;10.00011526044517;0.8336021902170444;0.015562359918369196;0.015561417403318121;0.8062791910039917;-0.01347700628262496;1.0338871135148968;0.8063589869363683
37.035715;1.0332033231548496;0.9255853853307031;0.8959877115878462;-0.005231260285107121;-0.005063863233718224;10.000137899728536;0.8336029711505858;0.015562316339504117;0.015561419739785781;0.8062791648358287;-0.013478005720769785;1.0338860206844944;0.8063583485894358
37.045715;1.0332023763564873;0.9255883575795709;0.8959880108936864;-0.005230487963160566;-0.005063110267134347;10.000160302884657;0.833603648919989;0.015562273942280895;0.015561422204217216;0.806280068162079;-0.013479005128640045;1.0338839403647184;0.8063587058153925
37.055715;1.0332004567153923;0.9255903585276667;0.8959882983422668;-0.0052294081793849805;-0.005062064341243391;10.000182449331351;0.8336042221678619;0.015562232648567943;0.01556142482231138;0.8062809025015237;-0.013479004507949754;1.0338818719079734;0.8063590374518438
37.065715;1.033199453082532;0.9255930725754447;0.8959885711962404;-0.00522863576739322;-0.005061311392364099;10.00020431501247;0.8336046913132431;0.015562192363927255;0.015561427625099699;0.8062816697126131;-0.013480003860603076;1.0338808151914118;0.8063593739049262
37.075715;1.0331974884018755;0.9255948174162254;0.8959888338790192;-0.0052275558987151;-0.005060265487314466;10.000225875629383;0.8336050588053805;0.015562152988920637;0.015561430654651135;0.8062813713690855;-0.013481003188897042;1.0338787704873336;0.8063586967388291
37.085715;1.0331964490211052;0.9255972764801224;0.8959890838753597;-0.005226783402708128;-0.005059512560851172;10.00024711352084;0.8336053284996776;0.015562114430928852;0.015561433969784544;0.8062820091514178;-0.013481002495394122;1.033877738420107;0.8063589874218584
37.095715;1.0331944549941667;0.9255987662644554;0.8959893243237342;-0.005225703455658105;-0.005058466681362512;10.000268017926366;0.833605504882501;0.015562076593283973;0.015561437637756394;0.8062825855362498;-0.013482001782492863;1.0338757198952597;0.806359278136656
37.105715;1.0331924494529596;0.9256001286076346;0.895989552237336;-0.0052246234731232405;-0.005057420816425304;10.000288581658605;0.833605592573678;0.015562039359567095;0.015561441716485611;0.8062821034816976;-0.013483001052117843;1.0338737154988855;0.8063585513393507
37.115715;1.0331913756591158;0.9256022069598312;0.8959897637483858;-0.005223850866425174;-0.005056667932492139;10.000308801499218;0.8336055965209549;0.015562002594778072;0.015561446249622529;0.8062825658787361;-0.013484000305641444;1.0338727250530413;0.8063588066628448
37.125715;1.033189353076925;0.9256037097597254;0.8959903349770126;-0.005223851194774813;-0.005056667904864258;10.000328675168912;0.8336055226899148;0.015561966150469663;0.015561451274683188;0.8062829756076361;-0.013483999543863544;1.0338707477589586;0.8063590285111452
37.135715;1.0331882652922972;0.9256055502375126;0.8959905092431415;-0.005223078527614959;-0.005055915053263107;10.000348197899187;0.8336053782445338;0.015561929872355945;0.015561456816220042;0.8062823353039595;-0.013484998767093508;1.0338697825290546;0.8063582516328127
37.145715;1.0331862302077752;0.9256064389689754;0.8959906614769856;-0.005221998426867463;-0.005054869253759533;10.000367366771478;0.8336051708380772;0.015561893616333679;0.015561462868399474;0.8062826469423633;-0.013485997975325044;1.0338678286049192;0.8063584591379843
37.155715;1.033184189338085;0.9256072247760376;0.895990785100047;-0.00522091830444558;-0.005053823471653506;10.000386182150306;0.8336049081736979;0.01556185725798698;0.015561469397257584;0.8062829123053217;-0.013485997168321261;1.0338658865893442;0.8063586333961601
37.165715;1.033183084604561;0.9256087582869975;0.8959908727493391;-0.0052201455674678815;-0.005053070671621224;10.000404639910027;0.8336045983108279;0.015561820697411724;0.015561476358114204;0.8062821333821438;-0.013486996345630288;1.0338649592156028;0.8063578066162933
37.175715;1.0331810341678345;0.9256093667306183;0.8959909219703966;-0.005219065408192833;-0.00505202492686492;10.00042272623717;0.8336042494501812;0.015561783869193291;0.015561483711863376;0.806282311855906;-0.013487995506726521;1.0338630511787588;0.8063579608390855
37.185715;1.0331799206660648;0.9256107440095843;0.8959909242850398;-0.005218292636479742;-0.005051272165393187;10.000440424770714;0.8336038691105682;0.01556174674704279;0.01556149144031126;0.8062824488004731;-0.013487994651393305;1.0338621682909848;0.8063580789601856
37.195715;1.0331778614727825;0.9256112166089636;0.895990878566176;-0.005217212448898794;-0.00505022646127247;10.000457725480253;0.8336034637579333;0.015561709341355314;0.01556149955447724;0.8062815448340045;-0.013488993780170513;1.0338603168986575;0.8063571937243056
37.205715;1.0331757962543684;0.9256116346861363;0.8959907791642394;-0.005216132250984807;-0.005049180777465585;10.000474621459405;0.833603038664809;0.015561671690130225;0.015561508089855331;0.8062816002984351;-0.013489992894426648;1.0338585038130899;0.8063572863836174
37.215715;1.0331746624571683;0.9256132351612271;0.8959909958778502;-0.005216439823833804;-0.005049473881693417;10.000491102073216;0.8336025975159498;0.015561633834409103;0.015561517094047734;0.8062816156431253;-0.013489991996006109;1.0338577358433765;0.8063573379408691
37.225715;1.0331725726664098;0.9256135662898645;0.8959907775037106;-0.005215359610604066;-0.005048428237089411;10.000507153351569;0.8336021423288402;0.015561595793892304;0.015561526616481702;0.8062815916654492;-0.013490991086871837;1.0338560187507169;0.8063573793270142
37.235715;1.0331704631161143;0.9256138635776108;0.8959904934765142;-0.00521427939300888;-0.005047382611591041;10.00052275953626;0.833601674222024;0.01556155756468511;0.015561536709472381;0.806280529530961;-0.013491990168955552;1.0338543566841472;0.8063563915661436
37.245715;1.0331692702395787;0.9256149733701503;0.8959901375730444;-0.0052135065691919094;-0.005046629966028918;10.000537902416387;0.8336011945796983;0.015561519130384211;0.015561547432583197;0.8062804309641767;-0.013491989244174179;1.0338537522386084;0.8063563551161925
37.255715;1.0331671074654996;0.925615215408789;0.895989708884475;-0.005212426346217272;-0.005045584376698257;10.000552565326961;0.8336007054265042;0.015561480473873226;0.015561558842405602;0.8062802983319798;-0.01349298831454113;1.033852206615046;0.8063563010257642
37.265715;1.033165516593359;0.9256159677797032;0.8959891963160297;-0.005212495142394163;-0.0050456481042000295;10.000566740112893;0.8336002084790451;0.015561441591050553;0.01556157097245743;0.8062791345844629;-0.013493987382198121;1.0338517199267208;0.8063552112919142
37.275715;1.0331632884122197;0.9256161648625225;0.8959886101558637;-0.005211414920523639;-0.0050446025472192235;10.000580425050936;0.8335997040704634;0.015561402501851743;0.015561583820670384;0.8062789431815452;-0.013493986449193038;1.0338502916520698;0.8063550693145328
37.285715;1.0331610234025168;0.9256167321051344;0.8959883177670236;-0.005211415084411299;-0.005044602811846922;10.000593613843499;0.833599191344045;0.015561363245998798;0.015561597347638212;0.8062787278433119;-0.013494985517169196;1.0338489210959678;0.8063549102200804
37.295715;1.033159659191953;0.925617738862473;0.8959875652511211;-0.005210642263220932;-0.005043850243405173;10.000606292810948;0.8335986694753298;0.015561323865983134;0.015561611484247619;0.8062784926446048;-0.013495984587356158;1.0338486073448798;0.8063547188511344
37.305715;1.0331573098633264;0.9256178917067149;0.8959867297392532;-0.005209562054777727;-0.005042804729687731;10.000618449404847;0.8335981386684428;0.015561284403358787;0.015561626149623444;0.806277242491921;-0.013495983660908971;1.0338473484046327;0.8063534798497184
37.315715;1.0331549139392286;0.9256180331429708;0.8959858086583148;-0.0052084818532976244;-0.005041759230190507;10.000630073946608;0.8335976004603499;0.015561244913490866;0.015561641272425954;0.8062769828826867;-0.013496982739225474;1.0338461410023232;0.8063532277354285
37.325715;1.0331534113052794;0.9256190044575628;0.8959848003080625;-0.005207709048286786;-0.0050410067036533;10.000641150787223;0.8335970574094512;0.015561205471450259;0.015561656804177003;0.8062767191244151;-0.013497981823956035;1.033845982153098;0.8063529479423484
37.335715;1.0331509196200368;0.9256191206934649;0.8959837089976015;-0.005206628861264516;-0.005039961234048095;10.000651653823946;0.8335965118532511;0.015561166165939819;0.015561672712146438;0.8062754562694724;-0.013497980916806998;1.0338448703480043;0.806351626821758
37.345715;1.0331493227517017;0.9256204498321293;0.8959829084606925;-0.005206936454554638;-0.005040254545292598;10.000661548078304;0.8335959646638309;0.015561127097940438;0.015561688950655718;0.8062751995381701;-0.013498980019359627;1.0338438045277552;0.8063513015417964
37.355715;1.0331467420205593;0.9256205300108277;0.8959816531057118;-0.005205856282287723;-0.005039209109435955;10.000670787820232;0.8335954152869626;0.015561088376220378;0.015561705438800059;0.806274954180938;-0.013498979132953618;1.033843782964865;0.806350943820403
37.365715;1.0331441259947136;0.9256205887003126;0.8959803183279067;-0.005204776117265843;-0.005038163691819171;10.000679316110558;0.8335948623425206;0.015561050098483705;0.015561722068575133;0.8062747250420468;-0.013499978258699821;1.0338428036723821;0.8063505929473337
37.375715;1.0331424260373883;0.9256214676577681;0.8959789048224477;-0.0052040033434111;-0.005037411249370641;10.000687072693948;0.8335943040777369;0.015561012332785923;0.015561738728060815;0.8062735166449451;-0.013500977397721768;1.0338418646893928;0.8063492380533449
37.385715;1.033139770742427;0.9256214853264271;0.8959774191942235;-0.005202923190137066;-0.005036365868359076;10.000694004006725;0.8335937388651076;0.015560975114557205;0.015561755315195828;0.8062733333903812;-0.013500976551443687;1.0338419634411737;0.8063488668898028
37.395715;1.0331371118478168;0.9256218732750388;0.8959762394486653;-0.005202923428953434;-0.005036366312653636;10.000700071410456;0.8335931654614963;0.015560938451726486;0.015561771734906298;0.806273179185952;-0.013501975721688372;1.0338410962658477;0.8063485168268547
37.405715;1.0331353998489612;0.92562269955964;0.8959746183598186;-0.0052021506681075155;-0.005035613924319369;10.000705256733072;0.8335925828621346;0.015560902328258422;0.015561787888521585;0.8062730569356684;-0.013501974910609378;1.0338402589190274;0.8063481577235546
37.415715;1.033132760520538;0.9256226697738887;0.8959729394864818;-0.005201070528355609;-0.0050345685989845925;10.0007095590516;0.8335919901068652;0.015560866711114453;0.015561803672209086;0.8062719686156424;-0.013502974120517446;1.0338404475566025;0.8063468262921901
37.425715;1.0331301426763515;0.9256226260667058;0.8959712057794019;-0.00519999039295678;-0.005033523293439532;10.00071298457538;0.8335913862900415;0.015560831562426148;0.015561818980192883;0.8062719156771619;-0.013503973353640774;1.0338396590330854;0.8063465078850505
37.435715;1.0331284942382901;0.9256234104579721;0.8959694201759849;-0.005199217640883532;-0.005032770963489413;10.000715542057767;0.8335907706859675;0.015560796851001786;0.015561833701704081;0.8062718989621254;-0.013503972611993022;1.0338388906699796;0.8063461877533149
37.445715;1.0331259379088185;0.925623728397311;0.8959679659306378;-0.005199217902394496;-0.005032771506931394;10.000717243362471;0.8335901427577105;0.015560762563302475;0.01556184772269387;0.8062719185970258;-0.013504971897487162;1.0338391404157772;0.8063459015772275
37.455715;1.0331234182989435;0.9256236483683332;0.8959660949912396;-0.005198137780285124;-0.005031726264580673;10.00071810030215;0.8335895020501184;0.015560728714350523;0.015561860934685206;0.8062709746487143;-0.013504971212100002;1.0338384072723645;0.8063446187156738
37.465715;1.0331218788414818;0.9256244035770127;0.895964184029313;-0.00519736504092521;-0.005030973997650398;10.000718123760779;0.8335888481077737;0.01556069534731885;0.015561873240895968;0.8062710675497944;-0.013505970557776796;1.033837691435927;0.8063443749016731
37.475715;1.033119438805115;0.9256243156987147;0.8959622380741173;-0.005196284930722175;-0.005029928796663462;10.000717329307566;0.8335881803627953;0.015560662514489839;0.015561884566148532;0.806271197600504;-0.013506969936177334;1.0338379940948408;0.8063441552879501
37.485715;1.0331170408400403;0.925624618995038;0.8959606321606653;-0.005196285218373405;-0.005029929422571029;10.000715737371603;0.8335874982059751;0.015560630258535789;0.015561894872493992;0.8062703645684856;-0.013506969348575404;1.0338373168862856;0.8063429443841353
37.495715;1.0331156273128772;0.925625383674355;0.8959586159070319;-0.005195512499304275;-0.005029177212971443;10.000713361527083;0.8335868013850035;0.01556059861543051;0.015561904161330197;0.8062705678795509;-0.01350796879592184;1.0338366613931684;0.8063427761073177
37.505715;1.0331133169695577;0.9256253171575547;0.8959565701040074;-0.005194432414389513;-0.005028132066895022;10.000710199452783;0.8335860899864141;0.015560567632571656;0.01556191245461452;0.8062708070737258;-0.013507968278888572;1.0338370295615222;0.8063426175794115
37.515715;1.0331110527533507;0.9256252635331498;0.8959544949139885;-0.005193352339990662;-0.005027086936215906;10.000706241181367;0.8335853641257607;0.015560537379016472;0.015561919772395709;0.806271082234689;-0.013508967797833627;1.0338364243001539;0.8063425031609164
37.525715;1.0331097777421736;0.9256264547672942;0.895952765645724;-0.005193660040174065;-0.005027380579112054;10.000701483862995;0.8335846241179631;0.015560507931590181;0.015561926120874366;0.806270393689392;-0.013508967352786415;1.0338358490455972;0.8063414009628096
37.535715;1.0331076104226489;0.9256264348766112;0.8959506372151346;-0.005192579987469949;-0.005026335472639826;10.00069593664067;0.8335838704785604;0.015560479348077494;0.015561931492604802;0.8062707410225731;-0.013509966943524692;1.033836307298755;0.8063413456619282
37.545715;1.033105491769927;0.9256264352110265;0.8959484860675797;-0.005191499945930114;-0.005025290374894335;10.000689615121555;0.8335831037561721;0.015560451658036415;0.015561935875084311;0.8062711228459565;-0.013510966569718811;1.0338358027230354;0.8063413214324309
37.555715;1.0331043624064769;0.925627685600426;0.8959466892342652;-0.005191807676752891;-0.00502558404301059;10.00068253188453;0.8335823250022125;0.015560424877839839;0.015561939257858119;0.8062715379048916;-0.01351096623106745;1.0338353391300286;0.806341311389042
37.565715;1.0331023399770591;0.9256277258049027;0.8959445040524554;-0.0051907276529704295;-0.005024538955046741;10.000674691417686;0.8335815362292918;0.015560399024582929;0.015561941632531358;0.8062709861788379;-0.013511965927398546;1.0338359205259906;0.8063403480039191
37.575715;1.033100367203354;0.925627781914477;0.8959423102665887;-0.0051896476363811365;-0.005023493868573314;10.000666094793004;0.8335807402252664;0.015560374110018748;0.0155619429928277;0.8062714688289557;-0.013511965658811187;1.0338355512831041;0.8063403954013928
37.585715;1.033099388554601;0.925628692004521;0.8959401129514746;-0.005188874992208011;-0.005022741733105284;10.000656745622807;0.8335799400802651;0.015560350127407615;0.01556194333947584;0.8062719875129241;-0.013512965425773028;1.033835235846542;0.8063404847013932
37.595715;1.0330975264681248;0.9256291578338253;0.8959382970590943;-0.00518887537922448;-0.005022742453393153;10.000646649038227;0.8335791386099549;0.0155603270519308;0.015561942685055716;0.8062725437717498;-0.013512965228966382;1.033834977666119;0.8063405797358142
37.605715;1.0330957278519588;0.9256292438303432;0.895936115693601;-0.005187795375287322;-0.005021697363949119;10.000635812873128;0.8335783377445066;0.015560304845022844;0.015561941056127971;0.8062731385268335;-0.013513965068936108;1.0338357779952867;0.8063407113330946
37.615715;1.033094601354189;0.9256298709729012;0.8959339423007742;-0.005187864362791101;-0.005021761545153201;10.000624251716433;0.833577538228379;0.015560283449197273;0.015561938492473861;0.8062727716785762;-0.013513964945851815;1.0338356355872642;0.8063398435415169
37.625715;1.033092944602652;0.9256303580889816;0.895932168487309;-0.00518786475753975;-0.005021762258282391;10.000611983965317;0.8335767397719354;0.01556026278449354;0.015561935045003895;0.8062734420958915;-0.013514964859562684;1.0338355472764718;0.8063400072579766
37.635715;1.0330913660649133;0.925630464172982;0.8959300411096891;-0.005186784757697461;-0.0050207171596844315;10.000599032416867;0.8335759413430687;0.015560242754757463;0.015561930780641274;0.8062741483353025;-0.013515964809672898;1.0338365087894157;0.8063401836915725
37.645715;1.0330908123856455;0.9256314192211055;0.8959279371684912;-0.005186012120525288;-0.0050199650061730485;10.000585431016754;0.8335751412431158;0.015560223262690643;0.015561925791421143;0.8062748889850956;-0.013515964795402024;1.0338365151896705;0.8063403540182184
37.655715;1.0330894049153834;0.9256319283875457;0.8959262382917248;-0.005186012516784425;-0.005019965707835694;10.000571220457504;0.8335743372796707;0.015560204227949967;0.015561920190965903;0.8062746618451635;-0.013516964815521499;1.0338365607083684;0.8063395501672934
37.665715;1.0330880854529747;0.9256320579209425;0.8959241954803719;-0.005184932516097451;-0.005018920595620241;10.000556438002912;0.8335735274332133;0.015560185595816994;0.015561914097878224;0.8062754638490787;-0.01351696486857079;1.03383763878086;0.8063397370573453
37.675715;1.0330868510775675;0.9256321949190683;0.8959221877111531;-0.005183852514570457;-0.005017875477117734;10.000541115765838;0.8335727103885533;0.015560167333712138;0.01556190762058875;0.8062762924091751;-0.013517964953139273;1.0338377430959633;0.806339947258159
37.685715;1.0330866370266654;0.9256331803124614;0.8959202169182899;-0.005183079870354334;-0.005017123299563271;10.000525282071761;0.833571885585395;0.015560149421609255;0.01556190084734352;0.8062771463916785;-0.013517965068012868;1.0338378685180496;0.8063401463224628
37.695715;1.0330855528068672;0.9256337181929881;0.8959186649316639;-0.00518308026157335;-0.00501712397525873;10.000508962916774;0.8335710532429675;0.015560131841278002;0.015561893837648564;0.806277026035792;-0.01351896521225098;1.0338380107781064;0.8063393673140689
37.705715;1.0330845310605892;0.9256338746275504;0.8959167834165223;-0.005182000252063742;-0.005016078834899144;10.000492189764955;0.8335702139691545;0.015560114568581576;0.0155618866175729;0.8062779325121768;-0.013518965385291973;1.0338391664925068;0.8063395754755406
37.715715;1.033084504666277;0.9256348790160379;0.895914951549004;-0.0051812275958100906;-0.005015326634501366;10.000475010279043;0.8335693676577757;0.01556009756617571;0.015561879187081943;0.8062788678326408;-0.013519965586875614;1.0338393342634884;0.8063398023455588
37.725715;1.0330835828862135;0.9256354359587442;0.8959135546350433;-0.0051812279768098275;-0.005015327288770788;10.000457489600079;0.8335685129905022;0.01556008077586248;0.015561871544842284;0.8062798349409294;-0.013519965816692053;1.0338395149841746;0.8063400110757102
37.735715;1.0330826988790058;0.9256356115841833;0.8959118473445766;-0.005180147954572194;-0.005014282127800134;10.000439701874953;0.8335676484550346;0.015560064118917239;0.015561863715965307;0.8062808373085016;-0.013520966074053065;1.0338407108852004;0.8063402310644273
37.745715;1.0330827860949743;0.9256370223217213;0.8959105849217556;-0.0051804556819398375;-0.005014575716032667;10.00042172272363;0.8335667737716811;0.015560047503929444;0.01556185575954169;0.8062808783184031;-0.013520966357792593;1.0338409246776576;0.8063394241766003
37.755715;1.033081953821445;0.9256372078637053;0.8959090249624777;-0.0051793756485858464;-0.005013530543268447;10.000403622475263;0.8335658900694726;0.015560030836174996;0.015561847759862045;0.8062819610434903;-0.013521966666419884;1.0338411590908436;0.8063396185754932
37.765715;1.0330811345407598;0.925637395022906;0.8959075440876894;-0.005178295610072689;-0.005012485365296655;10.000385457461288;0.8335649983430165;0.015560014032371885;0.015561839813108963;0.8062830881885106;-0.013521966998503297;1.0338414162754848;0.806339775661905
37.775715;1.0330803205317056;0.9256379685475371;0.8959065186320595;-0.0051782959667210915;-0.005012485991362593;10.00036726643843;0.8335640976093069;0.015559997032887525;0.015561832008908753;0.806284262004222;-0.013522967353001306;1.0338426977948383;0.8063399236413641
37.785715;1.0330804473816066;0.9256389912099882;0.8959051961721646;-0.005177523271121165;-0.0050117337495880114;10.000349074303088;0.8335631847304079;0.015559979794677848;0.015561824421188862;0.8062844844656154;-0.013522967729129518;1.0338430057555372;0.8063390237324485
37.795715;1.0330796284783836;0.9256391636560051;0.895903954688308;-0.005176443217751216;-0.005010688558003473;10.000330899055978;0.8335622557290272;0.015559962276610904;0.015561817119350155;0.8062857573767943;-0.01352396812593123;1.033843343350733;0.8063391040795591
37.805715;1.033078801619912;0.9256397115671716;0.8959031673193524;-0.005176443560632106;-0.005010689171878647;10.000312761880044;0.8335613068283046;0.015559944436250995;0.01556181017797497;0.8062870818881356;-0.013523968542089143;1.0338437138841863;0.8063391268481216
37.815715;1.033078905947671;0.925640697998812;0.895902081188358;-0.005175670847005521;-0.0050099369185659425;10.000294693352918;0.8335603347230226;0.015559926235749819;0.015561803672166903;0.8062884580383471;-0.01352496897601971;1.0338451196759615;0.8063391224789637
37.825715;1.0330780593820448;0.9256419049719118;0.8959021190565952;-0.00517420306117134;-0.005008516416540753;10.000276726226346;0.8335593369201509;0.01555990765053996;0.015561797677109298;0.8062898850409188;-0.013524969425903633;1.0338455620013793;0.8063390564599703
37.835715;1.0330772060924804;0.925642398027179;0.8959015594024745;-0.005174203388022122;-0.005008517023367381;10.00025888626575;0.8335583123678434;0.01555988867776976;0.015561792272511712;0.8062903617266667;-0.013525969889548954;1.033846042089385;0.8063379639704755
37.845715;1.0330763506484797;0.9256424788312017;0.8959006915991541;-0.005173123308374677;-0.0050074718201459905;10.000241195055642;0.8335572617697131;0.015559869336876277;0.015561787534000891;0.8062918865029813;-0.013525970364387236;1.0338475623209191;0.8063378147420107
37.855715;1.0330764393398215;0.9256437611628825;0.8959002575785537;-0.005173430975216557;-0.005007765370207258;10.000223677336189;0.833556187355556;0.015559849658128344;0.015561783524731353;0.8062934575126917;-0.013525970847799955;1.0338481265065982;0.8063376304088453
37.865715;1.033075594687157;0.9256437839124192;0.895899503867524;-0.005172350887906217;-0.005006720166888207;10.000206363363315;0.8335550923423573;0.015559829670890403;0.015561780304544866;0.8062950733475628;-0.01352697133745902;1.0338487390817857;0.8063374327198685
37.875715;1.0330747626415884;0.9256437754986775;0.8958987998751674;-0.00517127079781137;-0.005005674964034404;10.000189286658552;0.8335539801938047;0.015559809406712116;0.015561777940292941;0.8062967332340868;-0.013526971831402081;1.0338494040334278;0.806337192848705
37.885715;1.0330739473069235;0.925644123732505;0.8958985173742559;-0.005171271108392154;-0.005005675570783636;10.000172480387027;0.8335528540186674;0.015559788912534022;0.01556177650294506;0.806297436226699;-0.013527972327975955;1.0338511243686184;0.8063359486158677
37.895715;1.033074093055174;0.9256448948516667;0.8958978999769215;-0.005170498357286474;-0.005004923311553294;10.000155976192818;0.8335517167993839;0.015559768255462132;0.015561776060562494;0.8062991806640727;-0.013527972825771997;1.033851902258472;0.8063356694780878
37.905715;1.0330733196070507;0.9256451808023163;0.8958976972680442;-0.005170498661804912;-0.005004923917139998;10.00013980267789;0.8335505722673479;0.015559747512776423;0.01556177667222963;0.8063009645930966;-0.013528973323622344;1.0338527390474237;0.8063353916527579
37.915715;1.0330725698539391;0.925645047451045;0.89589715368557;-0.005169418558047076;-0.005003878711563557;10.000123982144036;0.8335494250882466;0.015559726757713397;0.015561778376155792;0.8063027863252038;-0.013528973820748379;1.0338536343140194;0.8063350837181462
37.925715;1.0330718456873627;0.9256448815055276;0.8958966422044043;-0.005168338449995365;-0.005002833503720581;10.000108536464571;0.8335482798911141;0.01555970605639456;0.015561781178646568;0.8063046447788401;-0.013529974316806415;1.0338555849654893;0.8063347815289258
37.935715;1.0330720906317514;0.9256459099952792;0.8958965346516774;-0.0051686460838357385;-0.005003127045456855;10.000093498598051;0.833547140492384;0.01555968547991246;0.015561785059556807;0.8063055396818233;-0.013529974811573305;1.0338565858377198;0.8063334542534352
37.945715;1.033071424494205;0.9256456711205965;0.8958960822286546;-0.005167565964340419;-0.005002081832268893;10.000078912641742;0.8335460101161813;0.015559665114884134;0.0155617899868855;0.8063074712725885;-0.013530975304665068;1.0338576310866148;0.8063331374781859
37.955715;1.0330707903149758;0.9256457788168694;0.8958960330762434;-0.005167566243528129;-0.005002082425460076;10.000064822347808;0.8335448917999841;0.015559645059185825;0.015561795922817381;0.8063094398852438;-0.01353097579572926;1.033858714549558;0.8063327995564719
37.965715;1.0330701890673217;0.925645454674316;0.8958956364714723;-0.005166486108415115;-0.005001037205605326;10.000051260268053;0.8335437887555982;0.01555962540914788;0.015561802822804656;0.8063114457936204;-0.013530976284869394;1.0338608290293694;0.8063324587311925
37.975715;1.0330705621830643;0.9256463132318007;0.8958956415085544;-0.005166793707944025;-0.005001330733293647;10.000038249015565;0.83354270489435;0.015559606250790949;0.01556181064010841;0.8063134886153834;-0.013531976772752021;1.0338619661178077;0.8063321331616187
37.985715;1.0330700277274072;0.925645894586588;0.895895300981358;-0.005165713547795538;-0.005000285505192542;10.000025812022319;0.8335416448115438;0.015559587659682813;0.01556181933715747;0.8063145661689423;-0.013531977260242467;1.0338631170819652;0.8063307908982382
37.995715;1.0330695289345548;0.9256454285785942;0.8958949887536277;-0.0051646333729329875;-0.004999240272141293;10.000013975147269;0.8335406132362313;0.015559569702947518;0.015561828888349807;0.8063166739948072;-0.013532977747903943;1.033864273461462;0.8063304670641707
38.005715;1.033069069071477;0.9256453048681834;0.8958950803769744;-0.0051646335888391555;-0.004999240842594454;10.00000275687921;0.8335396149505216;0.015559552436447887;0.01556183926872897;0.8063188062678247;-0.01353297823576574;1.0338664264598616;0.806330130685392
38.015715;1.0330695927256437;0.9256455920970852;0.8958948239812502;-0.005163860718029721;-0.004998488536724362;9.999992164591202;0.833538655270605;0.015559535897870083;0.015561850448071657;0.8063209571857582;-0.013533978723539238;1.0338675663292682;0.8063298180952293
38.025715;1.033069220256056;0.9256453840080063;0.8958949739658378;-0.005163860900028274;-0.004998489090311713;9.999982200726462;0.8335377403683625;0.01555952011035035;0.015561862397799196;0.8063231216990575;-0.01353397921104935;1.0338686829630683;0.8063294982655036
38.035715;1.033068894999625;0.9256447469126833;0.895894778769693;-0.005162780657141967;-0.004997443824030665;9.999972865907209;0.8335368769123165;0.015559505100230846;0.015561875095704433;0.8063242951769392;-0.013533979698462812;1.0338697666117203;0.8063281904618146
38.045715;1.0330682799305322;0.9256441483720997;0.8958949854345929;-0.005163622431034593;-0.0049982606652208125;9.999964153624704;0.8335360710601069;0.015559490904921404;0.015561888526242506;0.8063264723312084;-0.013534980186153015;1.0338708076916807;0.8063279138135067
38.055715;1.0330689903071544;0.925644269046417;0.8958948520864726;-0.005162849490074185;-0.004997508316864443;9.99995604676965;0.8335353276013906;0.015559477567136585;0.015561902679555241;0.8063286467053062;-0.013534980674350418;1.0338727969820793;0.806327638070189
38.065715;1.0330688023822006;0.9256438941478344;0.8958951288509373;-0.00516284960686164;-0.0049975088282619585;9.99994852385225;0.833534650114481;0.015559465134116816;0.01556191754598746;0.8063308114056191;-0.013535981162910892;1.0338737269704463;0.8063274004232227
38.075715;1.0330686533324456;0.925643090413726;0.8958950630331342;-0.005161769299274261;-0.004996463518659134;9.999941569860516;0.8335340418252482;0.015559453660531812;0.015561933111791574;0.806332960054178;-0.01353598165126828;1.0338745927378894;0.8063271708728368
38.085715;1.033068539859827;0.9256426333613356;0.8958954030266064;-0.00516176938493301;-0.0049964640082478026;9.999935181578332;0.8335335058368606;0.015559443207797249;0.015561949357556448;0.8063340866401376;-0.013536982138372625;1.0338753913033814;0.806325986130487
38.095715;1.0330694011779684;0.9256425885889439;0.8958953929747148;-0.005160996378052722;-0.0049957116149213126;9.99992936232012;0.8335330445494988;0.015559433842676348;0.015561966258377432;0.8063361842986346;-0.013536982622744009;1.0338771202929014;0.8063258150645012
38.105715;1.0330693542524911;0.9256416594859875;0.8958954072753246;-0.005159916021702259;-0.004994666270772431;9.999924115411142;0.8335326594841092;0.015559425629644135;0.015561983787984858;0.8063382447498215;-0.013536983102720727;1.0338777771191205;0.8063256780123792
38.115715;1.0330693411535432;0.9256410740448566;0.8958958155603876;-0.005159916058756988;-0.004994666724924107;9.999919445282249;0.8335323515243053;0.015559418615374347;0.015562001917790972;0.8063402595587427;-0.013537983576625338;1.0338783590295444;0.8063255961078454
38.125715;1.0330693636785573;0.9256400556187859;0.895895863676909;-0.005158835668529887;-0.004993621356847727;9.99991535723303;0.8335321208415306;0.015559412828778419;0.015562020607477885;0.8063422221555817;-0.013537984042833786;1.0338788635087082;0.8063255402945626
