time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
38.135715;1.0330703649183073;0.925640221271383;0.8958962976705998;-0.005159143000157438;-0.004993914725346102;9.999911849257156;0.8335319667650207;0.015559408303304836;0.015562039796736492;0.8063441288293012;-0.013538984500000536;1.0338802884641096;0.8063255483606224
38.145715;1.0330704638167953;0.9256391146918147;0.8958963679031156;-0.005158062571593091;-0.00499286933340746;9.99990890434389;0.8335318880283545;0.01555940509085762;0.015562059403243726;0.8063449782054752;-0.013538984947438232;1.0338806323218077;0.8063245908906813
38.155715;1.0330706025640806;0.9256383572674313;0.8958968217108764;-0.005158062534358563;-0.004992869739663851;9.999906491232897;0.8335318832959533;0.015559403256900074;0.015562079327845917;0.8063467701400919;-0.013538985385329227;1.033880894162903;0.8063246880375335
38.165715;1.0330707811431892;0.925637178052964;0.895896907727561;-0.005156982066112478;-0.0049918243229837254;9.999904574212637;0.8335319514155175;0.015559402875059488;0.015562099466634017;0.8063485047002279;-0.013539985814616955;1.033881073598435;0.8063248596582803
38.175715;1.0330709973628647;0.925636355990723;0.8958973762087602;-0.005156981989674376;-0.004991824704107121;9.999903127046226;0.8335320909079672;0.015559404022853326;0.015562119718558656;0.8063501812740039;-0.013539986236726599;1.0338811706169155;0.8063250745206282
38.185715;1.0330721880941875;0.9256359601092916;0.8958974737605206;-0.0051562088107702415;-0.004991072198950938;9.999902138576692;0.8335322991583679;0.015559406770672963;0.01556213998160877;0.8063517983089313;-0.013539986653221843;1.0338821858148444;0.8063253512737045
38.195715;1.0330724659798132;0.9256350852733525;0.8958979510627224;-0.005156208700141583;-0.004991072554007106;9.999901603698488;0.8335325722762321;0.015559411168891686;0.015562160154675663;0.8063533543227447;-0.013540987065583803;1.0338821207633535;0.8063257077631074
38.205715;1.0330727677306903;0.9256338002284585;0.8958980507137628;-0.005155128163452746;-0.004990027085295804;9.99990151543317;0.8335329056948623;0.015559417240444576;0.015562180153378218;0.8063538495203247;-0.013540987475271197;1.0338819781249915;0.8063251110247939
38.215715;1.0330730887291955;0.9256328825840241;0.8958985172357908;-0.005155128028013488;-0.004990027414057082;9.999901870455774;0.8335332948619651;0.015559424982853015;0.015562199921136596;0.8063552864718088;-0.013541987883830793;1.0338817614328202;0.8063255951653738
38.225715;1.033074365490407;0.9256324004340857;0.8958985923602973;-0.00515435479730592;-0.004989274855517853;9.999902676062883;0.8335337358108016;0.015559434381947769;0.015562219428264872;0.8063566695072718;-0.013541988292738734;1.0338814748597527;0.8063261280519828
38.235715;1.0330747112585175;0.92563144763637;0.8958990241165976;-0.005154354650814401;-0.004989275158297078;9.999903948326718;0.833534225729335;0.015559445426525717;0.015562238669617662;0.8063580036073643;-0.013541988702998525;1.0338821232586726;0.8063267275663089
38.245715;1.0330750626580434;0.9256300914608321;0.8958990544882673;-0.005153274091257389;-0.004988229637706656;9.999905705811678;0.8335347632796228;0.015559458112076822;0.01556225765836994;0.8063592935823883;-0.01354298911488305;1.033881712261818;0.8063274108674884
38.255715;1.0330754136104032;0.9256291078209643;0.8958994280061332;-0.005153273948567743;-0.004988229915796504;9.999907964253103;0.8335353484095072;0.0155594724398261;0.0155622764122874;0.8063605439400985;-0.01354298952811636;1.0338812479990593;0.8063281437791847
38.265715;1.0330757569417421;0.9256277221425184;0.8958993874767944;-0.005152193398943947;-0.004987184372269412;9.999910736815321;0.8335359817975126;0.01555948841561518;0.015562294945705749;0.8063607589867696;-0.013542989942259926;1.0338807364049956;0.8063279415275044
38.275715;1.0330770266332112;0.925627553386974;0.8958996747641498;-0.0051525005940497685;-0.004987477565657023;9.99991404192288;0.833536663845368;0.015559506046064053;0.015562313273197154;0.8063619427274257;-0.01354399035689054;1.0338801826558321;0.8063288182332141
38.285715;1.03307733312385;0.9256265332321149;0.8958999105588993;-0.005152500478674361;-0.004987477815935545;9.999917909463871;0.8335373937831804;0.015559525329947142;0.015562331409094349;0.8063630987290722;-0.0135439907715893;1.0338805908473108;0.8063297379667889
38.295715;1.0330776108363513;0.9256251184206991;0.8958997111781943;-0.005151419962803317;-0.004986432249580335;9.999922376465312;0.8335381701308536;0.015559546246405766;0.01556234935588558;0.8063642300746008;-0.013544991185892292;1.0338799638386085;0.8063307316418328
38.305715;1.033077854016255;0.9256240871255621;0.8958998218209607;-0.005151419877323604;-0.004986432489876765;9.999927478994389;0.8335389917400334;0.015559568755167959;0.015562367097914006;0.806365339548596;-0.013544991599158406;1.0338793037986016;0.8063317625036063
38.315715;1.033078058659068;0.9256226664613385;0.8958994882889665;-0.005150339395223569;-0.004985386916612707;9.999933247468013;0.833539857951996;0.015559592811083794;0.015562384606607329;0.8063664299848773;-0.01354499201056831;1.0338786128909596;0.8063328439087335
38.325715;1.0330791635501106;0.9256224758740618;0.8958994577373081;-0.005150646666962998;-0.004985680087384394;9.999939705175109;0.8335407681912819;0.015559618370288615;0.015562401850242255;0.8063665044045728;-0.013545992419463849;1.0338778928202428;0.8063329893987552
38.335715;1.0330792844794134;0.9256210592202898;0.89589898270206;-0.005149566223719102;-0.004984634511565154;9.999946872022118;0.8335417215009773;0.015559645376789612;0.015562418802261387;0.8063675657385443;-0.01354599282568848;1.033878144240337;0.8063341618375046
38.345715;1.0330793610563271;0.9256200365057404;0.8958988135073631;-0.0051495662175440665;-0.004984634745994853;9.999954769284567;0.8335427163837592;0.015559673742796445;0.015562435438538483;0.8063686163799837;-0.013545993229548409;1.0338773672018395;0.8063353749973441
38.355715;1.0330793917606331;0.9256186358229662;0.8958982018622034;-0.005148485818061473;-0.004983589168613956;9.99996341692156;0.8335437510647362;0.015559703344172799;0.015562451727426431;0.8063696578335553;-0.013546993631464981;1.03387656153212;0.8063366425067913
38.365715;1.0330793751604517;0.9256176368729355;0.8958979005390508;-0.005148485856744777;-0.004983589401299742;9.999972827910076;0.833544823296258;0.015559734041100285;0.015562467629101743;0.806370690490576;-0.01354699403167356;1.0338757269040515;0.8063379275942689
38.375715;1.0330802511900652;0.9256171105274569;0.8958971585406622;-0.00514771281908749;-0.004982836756315584;9.99998300859183;0.8335459295227844;0.015559765704617068;0.015562483101707632;0.8063717139162228;-0.013546994430191793;1.0338748635819597;0.8063392439504145
38.385715;1.033080136699594;0.9256161532694117;0.8958967303683106;-0.005147712902511451;-0.004982836988301578;9.999993959577493;0.8335470643791301;0.015559798217273296;0.015562498099398926;0.8063727274816157;-0.013547994826961344;1.033874973116382;0.8063406052562729
38.395715;1.0330799731924396;0.925615222740338;0.895896240499104;-0.005147713007615715;-0.0049828372205498565;10.000005670699792;0.833548221160517;0.015559831456325423;0.01556251256874336;0.8063727305574946;-0.01354799522198555;1.0338740579763166;0.8063409748982795
38.405715;1.0330797614670317;0.9256139346224669;0.8958953164250251;-0.005146632717104295;-0.004981791642206212;10.00001811926026;0.8335493928890005;0.015559865289405181;0.015562526459643183;0.8063737223717969;-0.01354799561537022;1.0338731211558208;0.8063423664935646
38.415715;1.0330795023973942;0.9256130678817748;0.8958947122575217;-0.0051466328634513685;-0.004981791875482821;10.00003127510241;0.8335505732537547;0.015559899574273325;0.015562539739972327;0.8063747021775652;-0.013548996007275481;1.0338721666411708;0.806343794890462
38.425715;1.0330801387885078;0.9256126934179786;0.895893679325468;-0.00514585992651371;-0.004981039231090593;10.000045104690258;0.833551756907557;0.015559934151974176;0.015562552390957322;0.8063756697719989;-0.013548996397859473;1.033871199710141;0.8063452261042752
38.435715;1.033079791431252;0.9256119097630465;0.8958929750831104;-0.005145860109161969;-0.004981039464458934;10.000059574968834;0.8335529390394305;0.01555996885045444;0.015562564390835861;0.8063766255434748;-0.013548996787226786;1.0338712265438448;0.8063466787962199
38.445715;1.033079406157191;0.9256107900755353;0.8958918508848975;-0.0051447798897930825;-0.004979993885666554;10.000074658057514;0.8335541151681128;0.015560003500610728;0.0155625757112795;0.8063775699595896;-0.013549997175313293;1.0338702537257045;0.8063481727676474
38.455715;1.0330789876474553;0.925610116160609;0.8958910599747102;-0.00514478010244086;-0.004979994116352486;10.000090330119646;0.8335552814074523;0.015560037949705006;0.01556258632209571;0.806378503453206;-0.013549997561738487;1.0338692873342263;0.8063496766124211
38.465715;1.0330785400535878;0.925609506059112;0.8958902284690351;-0.0051447803276796645;-0.004979994344621838;10.000106563603405;0.8335564342352381;0.01556007206996247;0.015562596189379442;0.8063784265606742;-0.013549997945875632;1.0338683315844122;0.8063502078102988
38.475715;1.0330790081056231;0.9256094191466636;0.8958889809719404;-0.005144007458049172;-0.004979241690949959;10.00012332038445;0.833557570040735;0.015560105765691766;0.015562605277511823;0.8063793398901696;-0.013550998327217841;1.0338673884227056;0.8063517823321875
38.485715;1.0330785124550814;0.9256089524375156;0.8958880743813588;-0.005144007702742191;-0.004979241912464277;10.000140551356557;0.8335586851319057;0.015560138973820654;0.015562613561643871;0.8063802444079143;-0.013550998705598833;1.0338664586660704;0.8063533659116112
38.495715;1.0330779981554188;0.9256081754373947;0.8958867611565833;-0.005142927535678863;-0.004978196318250462;10.00015820130492;0.8335597758201001;0.015560171658938152;0.015562621035100994;0.8063811418868744;-0.013550999081049196;1.0338665430585532;0.8063549744197811
38.505715;1.0330774701419814;0.9256078648981364;0.8958857974744696;-0.005142927793374157;-0.0049781965302985835;10.00017621662858;0.8335608385565922;0.015560203808449366;0.015562627701680744;0.8063820348199364;-0.013551999453583322;1.0338656421456855;0.8063566235238734
38.515715;1.0330769333329781;0.9256076334619113;0.8958848133627283;-0.005142928055932808;-0.004978196736693738;10.000194553359025;0.8335618705217795;0.0155602354291025;0.015562633562974533;0.8063829255808465;-0.01355199982308307;1.0338647560608667;0.806358278786842
38.525715;1.0330773326303675;0.9256079360908697;0.8958834362965651;-0.0051421552133629;-0.004977444056982346;10.000213178978827;0.8335628701935364;0.01556026654860533;0.015562638619206731;0.8063838152863637;-0.013552000189446849;1.0338638849631587;0.8063599572837109
38.535715;1.033076787460953;0.9256078670501802;0.895882424555705;-0.005142155481998569;-0.004977444250091657;10.00023206868052;0.8335638372404129;0.015560297218928673;0.015562642883531878;0.806383703388188;-0.013552000552941045;1.0338630294019924;0.8063606606323688
38.545715;1.0330762392253408;0.9256074946781271;0.8958810315860957;-0.005141075331302775;-0.004976398624495637;10.000251205268285;0.8335647722367866;0.015560327511268377;0.015562646386141273;0.8063845883893127;-0.013553000914156104;1.0338621899531566;0.8063624072560011
38.555715;1.033075687046796;0.9256075958322237;0.8958800144168545;-0.005141075599569734;-0.004976398803388383;10.000270579874089;0.8335656767669535;0.015560357500647562;0.015562649161606379;0.8063854688478544;-0.013553001273531325;1.033862366503099;0.8063641650550883
38.565715;1.0330751299462817;0.92560778360057;0.8958790035883197;-0.00514107586497546;-0.004976398975974667;10.000290186122623;0.8335665532952901;0.015560387252551197;0.015562651240343978;0.8063863438858647;-0.013553001631122497;1.0338615577800114;0.8063659509056608
38.575715;1.0330745674588009;0.9256076707549145;0.8958776285796836;-0.0051399957055727665;-0.00497535333136791;10.000310013793218;0.8335674044394997;0.015560416825617622;0.015562652653811718;0.8063872133163578;-0.013554001986810496;1.0338607608353843;0.8063677800890254
38.585715;1.0330749410346642;0.9256088742744837;0.8958766428207107;-0.0051403032671619945;-0.004975646423531547;10.000330047168758;0.8335682326097701;0.01556044628378125;0.015562653440701853;0.8063880775967731;-0.013554002340545773;1.033859970350857;0.806369616270826
38.595715;1.033074369499649;0.9256089340558415;0.8958753039489257;-0.005139223091066626;-0.004974600768278377;10.000350262954044;0.8335690405411063;0.015560475701493782;0.015562653646208218;0.8063889377370329;-0.013554002692414588;1.0338591786963351;0.8063714727838248
38.605715;1.0330737969534167;0.9256094639709623;0.89587436643158;-0.005139223325221967;-0.004974600919933135;10.000370623122377;0.8335698316830524;0.015560505155458775;0.015562653322620565;0.8063887953293889;-0.0135550030426363;1.0338583773125642;0.8063723626820514
38.615715;1.0330732275138124;0.9256100719229989;0.8958734605027474;-0.005139223546429079;-0.004974601067232953;10.000391069451497;0.8335706094651809;0.015560534707843751;0.01556265253321601;0.8063896521515973;-0.013555003391496932;1.0338585585999547;0.806374248372979
38.625715;1.0330726658293592;0.925610365475459;0.8958722162248319;-0.005138143331451796;-0.004973555398464156;10.000411530704463;0.8335713759733631;0.015560564398235518;0.015562651350011534;0.8063905093800398;-0.01355500373908865;1.033857716914354;0.8063761436429894
38.635715;1.0330717791892932;0.9256108082929949;0.8958713847891123;-0.005138985145898627;-0.0049743718278145955;10.000431936202064;0.8335721313356379;0.015560594254616504;0.015562649844090367;0.8063913675542022;-0.013555004084960413;1.0338568482861932;0.8063780454238333
38.645715;1.0330721895234414;0.9256124651882702;0.8958706027050176;-0.0051392926209911476;-0.0049746648882399765;10.000452223186148;0.8335728741347196;0.01556062430708184;0.015562648081263992;0.8063922269976451;-0.013556004428066263;1.0338559496381101;0.8063799673928491
38.655715;1.0330716811171876;0.925612954889134;0.895869496530372;-0.00513821234707051;-0.004973619199427261;10.000472339352914;0.8335736020181993;0.015560654591136272;0.015562646127797692;0.8063930875135761;-0.013556004767082006;1.033855017979136;0.8063818733558807
38.665715;1.0330711986871053;0.9256138912110579;0.8958688173281911;-0.005138212472561257;-0.004973619313540865;10.00049224279445;0.8335743122567676;0.0155606851449542;0.015562644049696681;0.8063939477716116;-0.013556005100742672;1.0338540499714586;0.8063837785897766
38.675715;1.0330707443861935;0.9256144943754357;0.8958678160074434;-0.005137132151641899;-0.004972573605601201;10.000511898872151;0.8335750026193319;0.015560715999595572;0.015562641901495863;0.806394805421338;-0.013557005428001702;1.0338540426731657;0.8063856993140663
38.685715;1.033070318886673;0.9256155346453383;0.8958672439152849;-0.005137132227474938;-0.004972573698937024;10.000531279331712;0.8335756720651186;0.01556074716519237;0.015562639720082901;0.80639465749138;-0.013557005748017006;1.0338529948826687;0.8063866021605974
38.695715;1.0330699226202844;0.9256166195189687;0.8958667253208399;-0.005137132276584218;-0.004972573780958167;10.00055036240094;0.8335763206377704;0.015560778623705107;0.015562637525465736;0.8063955002162551;-0.013557006060127347;1.0338519077521027;0.8063885042803812
38.705715;1.0330704986378936;0.9256181992927933;0.8958658817955185;-0.005136359177618009;-0.004971820967862382;10.00056912790281;0.833576949055712;0.015560810329669965;0.0155626353188093;0.8063963289774297;-0.013557006363892878;1.0338507850279242;0.8063904066168434
38.715715;1.0330701679284984;0.9256193631760775;0.8958654648304284;-0.005136359169063662;-0.004971821027166609;10.000587552910941;0.8335775585932124;0.015560842218765013;0.015562633077453146;0.8063971390355092;-0.013558006658893862;1.0338496329625946;0.8063923266564738
38.725715;1.0330698763224113;0.9256205614716428;0.8958650939392165;-0.005136359129406677;-0.0049718210759695895;10.00060561203519;0.8335781511138736;0.01556087422062807;0.015562630757827123;0.8063979263417821;-0.013558006944374092;1.0338484585969632;0.8063942312926551
38.735715;1.0330696296306312;0.9256214016274896;0.8958643892990927;-0.005135278634206045;-0.0049707753031725315;10.000623276126452;0.833578729100842;0.01556090626827349;0.015562628316088843;0.8063986876112745;-0.013558007219260515;1.0338482673607623;0.8063961377682227
38.745715;1.0330694346949876;0.9256226535526607;0.8958640970370328;-0.0051352785297625455;-0.0049707753341961865;10.000640510921256;0.8335792956068704;0.015560938305627157;0.015562625732627311;0.8063994197826483;-0.013558007482483448;1.0338470624554497;0.8063980463459136
38.755715;1.033069298482695;0.9256239240800286;0.8958638377459438;-0.0051352783929913375;-0.004970775357544893;10.000657281736247;0.8335798537188641;0.015560970292413606;0.015562623009955688;0.8064001197873033;-0.013559007733086359;1.0338458458411555;0.8063999737799731
38.765715;1.0330692279054803;0.9256248199264419;0.8958632325214585;-0.005134197800925984;-0.004969729561008721;10.000673557224259;0.8335804057516684;0.015561002205056199;0.015562620150394857;0.8064007845628852;-0.013559007970047747;1.0338446188075938;0.8064018858579585
38.775715;1.033070171496826;0.9256269519478694;0.8958630281008524;-0.005134504900260157;-0.004970022495939282;10.000689305614932;0.8335809533080791;0.015561034039134343;0.015562617146737191;0.8064004105949367;-0.013559008192143906;1.0338433817245816;0.8064027984020923
38.785715;1.0330702543218502;0.9256282429533653;0.8958628522717234;-0.0051345046673356015;-0.004970022493967161;10.000704491120601;0.8335814981946976;0.015561065808496628;0.015562613985106524;0.8064009936952597;-0.013559008397962794;1.0338421339096058;0.8064047097203021
38.795715;1.0330704250803926;0.9256291414996852;0.8958623302345676;-0.005133423977387071;-0.004968976669138258;10.00071907752367;0.8335820427230435;0.015561097532609463;0.015562610642834544;0.8064015294613796;-0.01356000858587025;1.0338408735667037;0.8064066352855926
38.805715;1.03307069144685;0.9256304183359665;0.8958622165701496;-0.005133423679135045;-0.004968976644246425;10.000733037662812;0.8335825890992249;0.01556112922331368;0.015562607086366014;0.8064020135802875;-0.0135600087540081;1.0338405976150595;0.8064085401844098
38.815715;1.0330710614465837;0.9256316810051791;0.8958621401372565;-0.005133423348027925;-0.004968976604903365;10.000746362586098;0.8335831387887955;0.01556116088798598;0.015562603278528228;0.8064024417898985;-0.013560008900522625;1.0338393021912125;0.8064104406979584
38.825715;1.0330715430035413;0.9256325365945638;0.8958617281256515;-0.005132342559643195;-0.004967930736678433;10.000759062194808;0.8335836921278772;0.015561192537089466;0.01556259918442223;0.8064028100690377;-0.013560009023762289;1.0338379838156042;0.8064123373439591
38.835715;1.0330721435281105;0.9256337548393944;0.8958617315817468;-0.005132342163115807;-0.00496793066225349;10.00077115968466;0.8335842483041401;0.015561224177293081;0.015562594769293973;0.8064031150605556;-0.01356100912221921;1.033836640045634;0.8064142482949536
38.845715;1.0330738111264737;0.9256357839268393;0.8958617723822322;-0.005132649032221189;-0.004968223494704731;10.000782686561072;0.8335848058539297;0.015561255802602564;0.015562590001134512;0.8064033542755761;-0.013561009194548142;1.0338352690897872;0.8064161417028035
38.855715;1.033074669377634;0.9256365481259874;0.895861475385932;-0.005131568146578351;-0.004967177566670659;10.000793675511321;0.8335853631908019;0.01556128739573552;0.015562584856044562;0.8064035261351052;-0.013561009239941291;1.033833869026319;0.8064180362851638
38.865715;1.0330756638002554;0.9256376610825314;0.8958615844562569;-0.005131567656131794;-0.004967177428741815;10.000804153008568;0.8335859187715983;0.015561318929466354;0.015562579317684268;0.8064026300413454;-0.013561009258470065;1.0338324372757408;0.8064189339288701
38.875715;1.0330767961389864;0.925638732437724;0.8958617183691372;-0.005131567136390086;-0.0049671772676308104;10.00081413695862;0.8335864711802514;0.015561350361284896;0.015562573377764562;0.8064026663798498;-0.013562009250900432;1.033830970551326;0.8064208527429458
38.885715;1.0330780657787395;0.9256393718532177;0.8958614969973309;-0.0051304861625558786;-0.004966131270314614;10.000823635518481;0.8335870193001839;0.0155613816290534;0.015562567036369964;0.8064026363776343;-0.013562009218156675;1.0338304655555068;0.8064227609584289
38.895715;1.0330794706746678;0.9256403518369003;0.895861668443555;-0.005130485586304861;-0.004966131061343525;10.000832647733693;0.8335875625591097;0.015561412654632678;0.015562560294570474;0.8064025418164126;-0.013562009160964675;1.033828920348211;0.8064246772296515
38.905715;1.0330810079899648;0.9256412818355726;0.8958618569605108;-0.005130484982797048;-0.0049661308282461765;10.000841173271228;0.8335881014614841;0.015561443354262445;0.015562553146933373;0.8064023849262004;-0.013562009079833784;1.033827335373808;0.8064266029514476
38.915715;1.0330836153466274;0.9256426137771584;0.8958616857848308;-0.005129711221949537;-0.004965377684290661;10.00084922751868;0.8335886380972986;0.015561473651138797;0.015562545578261568;0.8064021684764758;-0.013563008975197171;1.033825713300493;0.8064285555752878
38.925715;1.0330854062708545;0.9256434393091776;0.8958619085686769;-0.0051297105672996135;-0.004965377401799719;10.000856848840352;0.8335891761100586;0.015561503482531111;0.015562537559769852;0.8064018954802946;-0.013563008847523055;1.0338240581014384;0.8064305014970453
38.935715;1.0330873182627351;0.9256442131175672;0.8958621482310699;-0.005129709889292375;-0.004965377093738302;10.000864093532762;0.833589720246157;0.015561532797855666;0.015562529052235863;0.806401568922105;-0.013563008697229236;1.033822374179586;0.8064324572124969
38.945715;1.0330893473402611;0.9256449360417812;0.8958624054028151;-0.0051297091896306745;-0.004965376759610446;10.000871022783862;0.8335902755233011;0.01556156155403222;0.015562520014429839;0.806401192101396;-0.01356300852449063;1.0338206659789622;0.8064344222116354
38.955715;1.0330914879029571;0.9256452200455478;0.8958623063141279;-0.0051286280433722855;-0.004964330586268519;10.00087768668537;0.8335908462646918;0.015561589710919185;0.015562510402308447;0.8063997688322007;-0.013564008329240181;1.0338199378718964;0.8064354126827119
38.965715;1.0330937323507763;0.9256458391595765;0.8958626035833375;-0.00512862730554145;-0.004964330197809562;10.00088411631313;0.8335914356784689;0.015561617220868094;0.015562500169727086;0.8063993031182909;-0.013564008111324707;1.0338181939359161;0.8064373930926454
38.975715;1.0330960719117952;0.9256464039970753;0.8958629243398996;-0.005128626551097724;-0.00496432978068872;10.000890330606106;0.8335920457311685;0.015561644019803055;0.015562489281402346;0.806398798469513;-0.013564007870595583;1.033816438187465;0.8064393777356053
38.985715;1.0330994388728019;0.9256473664604904;0.8958628940428399;-0.005127852647069751;-0.004963576446944345;10.00089634908835;0.8335926769760015;0.015561670038457537;0.015562477719599723;0.806398256949924;-0.013564007606954177;1.0338146753068973;0.8064413638248092
38.995715;1.0331019417663134;0.9256478156412886;0.8958632678951701;-0.005127851863685108;-0.004963575971242256;10.000902198681588;0.8335933290331211;0.015561695220653784;0.015562465475136178;0.8063976788793061;-0.013564007320392755;1.033812910460715;0.8064433493404081
39.005715;1.0331045118927913;0.9256482013185869;0.8958636692004384;-0.005127851067917011;-0.004963575466618043;10.000907911057087;0.8335940014937284;0.015561719523353546;0.015562452537189797;0.8063970636361564;-0.013565007011017807;1.0338111479380385;0.8064453490718992
39.015715;1.03310713796232;0.9256485188638456;0.8958640976723019;-0.005127850261393226;-0.004963574933694754;10.00091351605526;0.8335946940015019;0.015561742910866785;0.015562438899419646;0.8063964106735282;-0.013565006679071765;1.0338093900686895;0.8064473257053447
39.025715;1.033109808670219;0.9256483755963212;0.8958641774689592;-0.005126769018127976;-0.004962528560688999;10.000919037202316;0.8335954056361986;0.015561765358947294;0.015562424580523733;0.8063957199668161;-0.01356500632483491;1.0338076372993337;0.8064492901423734
39.035715;1.0331125145888498;0.9256485419317055;0.895864658451259;-0.0051267681956389585;-0.004962527973994668;10.00092448945726;0.8335961345161231;0.015561786857556404;0.01556240963328721;0.8063949917988574;-0.013565005948375314;1.033805889109542;0.8064512347009198
39.045715;1.0331152482660682;0.9256486257969643;0.8958651650329953;-0.005126767368330056;-0.00496252736214861;10.00092987961723;0.8335968777636173;0.015561807400981887;0.015562394134966991;0.8063942263806307;-0.013565005549375573;1.0338051452717834;0.8064531505909819
39.055715;1.0331180030184903;0.9256482361756634;0.8958653223352555;-0.005125686110785376;-0.004961480913677133;10.000935211063293;0.8335976315827855;0.015561826975601207;0.015562378178471637;0.8063934238735858;-0.013566005127175576;1.0338034070737783;0.8064550452543097
39.065715;1.0331207721349251;0.9256481462469996;0.8958658812733671;-0.005125685281087006;-0.004961480255261539;10.000940486505298;0.8335983914335899;0.015561845564152545;0.01556236187041954;0.8063915844668795;-0.01356600468101107;1.0338016779521284;0.8064558757554438
39.075715;1.0331244902460446;0.9256488087727219;0.8958664644698503;-0.00512599174414821;-0.004961772500492018;10.000945701042948;0.8335991527785891;0.015561863157589385;0.015562345326580683;0.8063907080075937;-0.013566004210325562;1.033799962963197;0.8064576496958201
39.085715;1.0331272691789848;0.9256485406077332;0.8958670743386546;-0.005125990922573826;-0.004961771802646487;10.000950836798495;0.8335999123728866;0.015561879755472033;0.015562328654009467;0.8063897936896534;-0.01356600371494321;1.033798267601579;0.8064593592511776
39.095715;1.0331300451272036;0.925647797113422;0.8958673333733426;-0.005124909679532521;-0.004960725275186697;10.000955872474252;0.833600669046062;0.015561895367681468;0.015562311924922467;0.8063888401832359;-0.013567003195035851;1.0337965967617202;0.8064610146932066
39.105715;1.0331328120152352;0.9256473566204322;0.8958679918507139;-0.005124908874164692;-0.004960724545126132;10.000960795389329;0.8336014235480722;0.015561910029053347;0.015562295173830818;0.806387846022393;-0.01356700265089752;1.0337949539497604;0.8064625773799025
39.115715;1.0331355617229538;0.9256468355765071;0.8958686745044169;-0.005124908078630489;-0.004960723800980592;10.000965601560024;0.8336021780313945;0.01556192380420651;0.015562278426917802;0.8063868102935333;-0.01356700208260331;1.0337933412515683;0.8064640604430307
39.125715;1.0331382848427457;0.9256462384834977;0.8958693817073377;-0.00512490729413995;-0.0049607230438723365;10.00097029037983;0.8336029354997161;0.015561936773934623;0.015562261724846177;0.8063857332314138;-0.013567001489906368;1.0337927596393868;0.8064654613283985
39.135715;1.0331409717525917;0.9256451815057016;0.8958697387658893;-0.00512382609330406;-0.004959676461950692;10.000974857550892;0.8336036990044807;0.015561949028139023;0.01556224512034733;0.8063846161192884;-0.013567000872486728;1.0337912088292656;0.8064667787522037
39.145715;1.0331436128152427;0.9256444428106746;0.8958704971124545;-0.00512382533550353;-0.004959675681511086;10.000979285361305;0.8336044707423962;0.015561960668458955;0.015562228669528135;0.8063834606040148;-0.013568000230120504;1.0337896875129502;0.8064680291793404
39.155715;1.033147139231948;0.9256444778159524;0.8958712809585707;-0.005124131881158316;-0.0049599678140161765;10.000983541931557;0.8336052518706502;0.0155619718044019;0.015562212423257286;0.8063822679639795;-0.013567999562586983;1.0337881941055325;0.8064691786769302
39.165715;1.0331496577734331;0.9256436040400351;0.8958720948855841;-0.00512413115613476;-0.004959967012723072;10.000987589030393;0.8336060432200587;0.015561982542412124;0.015562196422604448;0.80638103896027;-0.013567998869604735;1.0337867274358892;0.8064702437971881
39.175715;1.0331520984099891;0.925642275953373;0.8958725634500158;-0.005123050019585321;-0.004958920388782212;10.000991384849561;0.8336068460177911;0.015561992967481012;0.015562180707151936;0.8063787742042215;-0.013567998150908565;1.0337852869223438;0.8064702248877301
39.185715;1.0331544501897962;0.9256412690947335;0.8958734385845218;-0.005123049332995371;-0.004958919568288785;10.000994885790108;0.8336076616797233;0.01556200312647787;0.015562165323959964;0.8063774741650193;-0.01356799740629219;1.0337838718846468;0.8064711220340626
39.195715;1.0331567030629178;0.9256401949491929;0.8958743459105372;-0.005123048668097473;-0.004958918738487643;10.000998053736915;0.8336084908854196;0.015562013035495526;0.015562150325185892;0.8063761386056719;-0.013567996635599863;1.0337824811602245;0.8064719353439894
39.205715;1.033158848202839;0.9256390519272041;0.8958752858066059;-0.005123048026921046;-0.004958917899392883;10.001000860943574;0.8336093332593832;0.015562022702151719;0.015562135761123145;0.8063747665183832;-0.013568995838789052;1.0337811135210169;0.8064726815343436
39.215715;1.0331608782711026;0.925637450594167;0.8958758829165412;-0.0051219669817626975;-0.004957871238122877;10.00100328737179;0.8336101881531222;0.015562032136412458;0.015562121680417972;0.8063733572545223;-0.013568995015956868;1.0337797678325973;0.8064733274563921
39.225715;1.0331627872627156;0.9256361652387849;0.8958768870576521;-0.0051219663949882465;-0.004957870380504944;10.00100531253996;0.8336110555500665;0.015562041352101444;0.0155621081361309;0.8063719115832036;-0.013568994167201446;1.0337794430256273;0.8064738911663003
39.235715;1.0331645699799183;0.9256348077714518;0.8958779210949596;-0.0051219658387687255;-0.004957869513593411;10.00100690687018;0.833611935962482;0.015562050371290966;0.015562095181241282;0.8063704314568784;-0.013568993292495333;1.033778138439868;0.8064743743328406
39.245715;1.0331671628452848;0.9256342193715008;0.8958789807308305;-0.005122272600457109;-0.004958161560043038;10.001008029300747;0.8336128293057904;0.015562059222070185;0.015562082852590232;0.8063689196955921;-0.013568992391756197;1.033776854133476;0.8064747789221726
39.255715;1.0331686791260632;0.9256323276962265;0.8958796906308115;-0.005121191678981093;-0.004957114861093608;10.001008634733644;0.8336137341123052;0.015562067920534836;0.01556207116110525;0.8063673806705126;-0.013569991465009507;1.033775590889004;0.806475124046629
39.265715;1.0331700569957893;0.9256307479350527;0.8958807954571871;-0.005121191222407524;-0.004957113965769306;10.00100868686051;0.8336146479404505;0.015562076454831753;0.015562060098211846;0.8063658204594449;-0.013569990512442698;1.0337743502993824;0.8064753788281034
39.275715;1.033171294986475;0.9256290911642605;0.8958819143730767;-0.005121190799402622;-0.004957113061344295;10.001008165910486;0.8336155679257359;0.015562084786151576;0.015562049649308617;0.8063642455304594;-0.013569989534297087;1.0337731347878087;0.8064755635159205
39.285715;1.0331723929504633;0.9256273572036006;0.8958830410126236;-0.005121190409806631;-0.0049571121482700825;10.001007067112266;0.8336164903374688;0.015562092858632713;0.015562039797560368;0.806362661670952;-0.013569988530732855;1.0337719470628977;0.8064756818619964
39.295715;1.0331733513900696;0.9256251586312715;0.8958837936670275;-0.0051201096224942014;-0.004956065414435824;10.001005394985045;0.8336174098664363;0.015562100608376074;0.015562030518344372;0.8063600742159761;-0.013569987501885554;1.0337707894021355;0.8064747377282975
39.305715;1.033174170765183;0.9256232710377594;0.8958849168961496;-0.005120109299597292;-0.004956064487436957;10.001003159105274;0.8336183198881151;0.015562107971046735;0.015562021773953817;0.8063584885003743;-0.013569986448086721;1.033769663199752;0.8064747345844757
39.315715;1.0331748514285986;0.9256213065075897;0.895886029803712;-0.005120109009756378;-0.004956063556331841;10.001000371252314;0.8336192134055738;0.015562114887484919;0.0155620135087386;0.8063569097449219;-0.013570985370003489;1.03376856878701;0.8064746932071154
39.325715;1.0331753939428379;0.9256192645527713;0.8958871275416711;-0.005120108752454701;-0.004956062623303384;10.000997041439073;0.8336200838301371;0.015562121295447404;0.015562005647196009;0.8063553426111434;-0.013570984268650173;1.0337685057429293;0.8064745834659409
39.335715;1.0331757991182018;0.9256171447380672;0.8958882065377921;-0.005120108526779753;-0.004956061690379986;10.000993177929145;0.833620925426964;0.015562127116399663;0.015561998098281795;0.8063537909889903;-0.013570983145372114;1.03376747301637;0.8064744249812292
39.345715;1.033177009804971;0.925615401097671;0.8958888874128543;-0.005119335182759084;-0.004955307868286687;10.000988792744261;0.8336217335700778;0.015562132264258306;0.015561990758553126;0.8063522582363817;-0.013570982001767058;1.0337664681789775;0.8064742195942401
39.355715;1.0331771472537918;0.9256131272214898;0.8958899220768644;-0.005119335017291772;-0.004955306940846841;10.000983900751491;0.8336225049562794;0.01556213666250494;0.01556198351236027;0.8063507474267145;-0.01357098083945233;1.0337654869999024;0.8064739684852643
39.365715;1.0331771588112584;0.9256107799324375;0.895890931806767;-0.005119334880949335;-0.004955306018726844;10.00097851121392;0.8336232373628565;0.015562140247446288;0.015561976239920885;0.806349261674827;-0.013570979659762441;1.0337645243235671;0.8064736726728003
39.375715;1.0331770519936765;0.9256083630808559;0.8958919143948434;-0.005119334773502484;-0.00495530510388052;10.000972625235683;0.8336239290159845;0.015562142967543985;0.015561968834584246;0.8063478045473609;-0.013571978463639492;1.0337635755319812;0.8064733500586341
39.385715;1.0331768348704726;0.9256058813977535;0.895892867104027;-0.005119334694893525;-0.004955304198399082;10.000966242780425;0.8336245786903119;0.015562144784436314;0.015561961214524685;0.8063463799275772;-0.013571977251951787;1.0337626375482898;0.8064729680331282
39.395715;1.0331765156503843;0.9256029529920796;0.8958934117096861;-0.005118254212850691;-0.00495425749117906;10.000959372056096;0.8336251862789043;0.0155621456670504;0.015561953320138742;0.8063449917407012;-0.013571976026084093;1.033761708908063;0.8064725444319522
39.405715;1.0331761024281025;0.9256003594212024;0.8958942958888004;-0.005118254191803144;-0.004954256610176724;10.000952032807753;0.8336257525754068;0.015562145579655316;0.015561945102335027;0.8063436439948289;-0.013571974788127541;1.0337607890393714;0.8064720802988489
39.415715;1.0331756037194066;0.9255977181741777;0.8958951414808713;-0.005118254199560766;-0.004954255743410352;10.00094425134127;0.8336262786866686;0.015562144478705905;0.015561936509888739;0.8063423408510155;-0.013571973540364483;1.0337598776360646;0.8064715765357606
39.425715;1.0331750295173305;0.9255950332437177;0.8958959457576938;-0.005118254236051449;-0.004954254891606375;10.000936055351028;0.8336267661548735;0.015562142322767267;0.015561927484474108;0.8063410866525292;-0.013571972284724789;1.0337589749880154;0.8064710333898442
39.435715;1.033174391226131;0.9255923083512337;0.8958967066343902;-0.005118254301001214;-0.004954254055354822;10.000927472457272;0.8336272175791201;0.015562139078921754;0.015561917967561024;0.8063388854566331;-0.013572971022745227;1.0337590826905185;0.8064694671024584
39.445715;1.033173700005138;0.925589160622324;0.8958970478754468;-0.005117173961824755;-0.004953207422212933;10.00091852751162;0.8336276366443933;0.015562134719116612;0.015561907913194225;0.806337740229596;-0.013572969755695372;1.0337582036475135;0.8064688421057421
39.455715;1.0331739066448118;0.9255872140584207;0.895897718614154;-0.005117481362760566;-0.004953499540385406;10.000909237908237;0.8336280268965823;0.015562129218264133;0.015561897296094166;0.8063366527426736;-0.01357296848457416;1.033757341530416;0.8064681732867152
39.465715;1.0331731373089768;0.9255844069472511;0.8958983479485577;-0.005117481511513008;-0.004953498755072682;10.000899608281724;0.8336283904197729;0.01556212255947312;0.015561886111492347;0.8063356238770639;-0.013572967210161938;1.0337565003695657;0.8064674588766949
39.475715;1.033172342284131;0.9255815919860323;0.8958989359367776;-0.005117481687746482;-0.004953497987689605;10.000889627330537;0.83362872784321;0.015562114744855814;0.015561874367603673;0.8063346534597281;-0.01357296593326757;1.033755684367878;0.8064666982845217
39.485715;1.0331715310610308;0.9255787813322177;0.8958994836822373;-0.005117481890686826;-0.004953497237967068;10.000879275586465;0.8336290387067077;0.015562105804593667;0.015561862073134376;0.8063337400385989;-0.013572964655025976;1.0337548978249764;0.8064658926355016
39.495715;1.033170712585405;0.9255755999945976;0.8958996157543407;-0.005116401686096667;-0.00495245069192376;10.000868543578047;0.8336293212925806;0.015562095791326684;0.015561849234766563;0.8063328812185052;-0.013572963377058602;1.0337541452216115;0.8064650448186595
39.505715;1.0331698941739507;0.9255728362735673;0.895900081681405;-0.005116401939919655;-0.0049524499750273395;10.000857442862552;0.8336295729204952;0.015562084764579872;0.015561835868869589;0.8063320743026325;-0.013573962101443553;1.0337534311396772;0.8064641756937331
39.515715;1.033169080577241;0.9255701149276025;0.8959005049133394;-0.005116402218217641;-0.004952449272769516;10.000845996817032;0.8336297906511752;0.015562072777557653;0.015561822012228943;0.8063313168453649;-0.013573960830539748;1.0337527596452718;0.8064632555674364
39.525715;1.0331682736422432;0.9255674478974836;0.8959008842874884;-0.005116402520307352;-0.004952448584033066;10.000834221175852;0.8336299714518652;0.015562059872537273;0.015561807731471257;0.8063306065422182;-0.013573959566711024;1.0337521336512672;0.8064623041948265
39.535715;1.0331674730410672;0.925564846806914;0.8959012185462815;-0.005116402845446549;-0.0049524479081299935;10.00082211565156;0.8336301122400408;0.015562046092886856;0.01556179313194425;0.8063299404781794;-0.013573958312054164;1.0337515549504341;0.8064613233311935
39.545715;1.033166677615004;0.9255619347805565;0.8959011308395624;-0.005115322759558141;-0.0049514014315242185;10.000809670573966;0.8336302104108594;0.01556203149577126;0.015561778351057931;0.8063293149780009;-0.01357395706829687;1.0337510248412651;0.8064603139264231
39.555715;1.033165886114073;0.9255594965294774;0.8959013697540359;-0.005115323128354402;-0.004951400780733708;10.000796871282933;0.8336302644848476;0.015562016138377037;0.015561763537481389;0.8063287262860854;-0.013573955836940172;1.0337515446916237;0.8064592762408189
39.565715;1.0331650972195663;0.9255571522597486;0.8959015577772856;-0.005115323517176351;-0.004951400142618923;10.000783693017715;0.8336302743187085;0.015562000055576522;0.015561748834512813;0.8063281709874055;-0.01357395461960555;1.033751115875988;0.8064582101310828
39.575715;1.0331652507234965;0.9255557509420628;0.8959016915260496;-0.005115631202330109;-0.004951692437614754;10.00077009822711;0.8336302407385926;0.015561983267090754;0.015561734373543287;0.8063276454102265;-0.013573953418386832;1.0337507392149898;0.8064571157446423
39.585715;1.0331644626885035;0.9255536163363001;0.895901773436505;-0.005115631627002138;-0.0049516918249753955;10.000756038663763;0.8336301648564812;0.015561965804963811;0.015561720274085238;0.8063271446074491;-0.013574952235968914;1.0337504147373042;0.806456010520448
39.595715;1.033163673145436;0.925551596423722;0.8959018018841534;-0.0051156320681234645;-0.004951691225214185;10.000741455534143;0.8336300473305654;0.015561947720199355;0.015561706643226387;0.806325662682208;-0.013574951075444595;1.0337501422133968;0.8064538617493021
39.605715;1.0331628811382498;0.9255493088558392;0.895901401880536;-0.005114552090786183;-0.004950644825330658;10.000726280701485;0.8336298879331263;0.015561929060383388;0.015561693565599773;0.8063251943857122;-0.01357494993994502;1.0337499214896877;0.8064526871536787
39.615715;1.0331620852820318;0.9255475335520912;0.8959013244119521;-0.005114552563593776;-0.0049506442525873605;10.000710441617372;0.8336296856051433;0.015561909848672877;0.015561681098774293;0.8063247356868356;-0.013574948832278938;1.0337497520873349;0.8064514882715743
39.625715;1.033160945371118;0.9255455797501876;0.8959011901520646;-0.005115394677294033;-0.004951459969588851;10.000693868020347;0.8336294385674069;0.015561890088261239;0.01556166929279613;0.8063242829205436;-0.013574947754611079;1.0337496333909941;0.806450266171047
39.635715;1.0331601334012785;0.9255440659227745;0.8959010085121016;-0.0051153951801829025;-0.004951459425195383;10.000676497834512;0.8336291447348887;0.015561869786731707;0.015561658209672537;0.806323832374795;-0.013574946708255632;1.0337495656835363;0.8064490217872069
39.645715;1.033159307842014;0.9255426875671784;0.8959007753716283;-0.005115395697041594;-0.004951458894992491;10.00065827879021;0.8336288027738845;0.015561848976473646;0.015561647915367566;0.8063233806833655;-0.013574945693818417;1.0337495502917644;0.8064477565042629
39.655715;1.0331584658610593;0.925541446154902;0.8959004911457394;-0.005115396227005764;-0.004951458378825414;10.000639167700538;0.8336284125901756;0.015561827716325005;0.015561638463529258;0.8063229249377387;-0.013575944711576447;1.0337495886304349;0.8064464889237821
39.665715;1.0331576058411167;0.9255399543562721;0.8958997801161833;-0.0051143163345692;-0.004950412062652056;10.000619129003134;0.8336279745436322;0.015561806080452559;0.015561629893691064;0.8063224625922356;-0.013575943761786984;1.0337496817616423;0.8064451873826535
39.675715;1.0331567264719967;0.9255389866753991;0.8958993906730619;-0.005114316887156075;-0.00495041157345004;10.00059813228172;0.8336274887105595;0.015561784143928245;0.015561622234277869;0.8063219916372094;-0.013575942844759194;1.0337498306665953;0.8064438710758991
39.685715;1.0331558258012241;0.9255381535428723;0.8958989439893549;-0.005114317448414942;-0.004950411096871857;10.000576150975602;0.8336269555136401;0.015561761966482547;0.015561615499906447;0.8063215107877039;-0.01357594196063557;1.033750036347175;0.806442542359539
39.695715;1.0331549012237888;0.9255374533549423;0.8958984361178057;-0.005114318016164276;-0.004950410632202561;10.000553160543546;0.833626377078612;0.015561739583345795;0.015561609688731732;0.8063210195327936;-0.013575941109221477;1.0337512997147453;0.8064412029687212
39.705715;1.0331539504493066;0.9255368858247285;0.8958978631392579;-0.005114318588058499;-0.004950410179025311;10.000529141278056;0.8336257575821079;0.015561717019777264;0.015561604788517416;0.8063205177496814;-0.013575940290161055;1.0337516215493072;0.8064398539813894
39.715715;1.0331539139594899;0.9255372937704435;0.8958972199760084;-0.005114626437080354;-0.004950702656532334;10.00050409473465;0.8336251023427524;0.015561694318054584;0.015561600789701837;0.8063200048858992;-0.013575939503178832;1.0337520026325313;0.8064384963252528
39.725715;1.0331529104170658;0.9255366076399839;0.8958961321696066;-0.0051135465738682264;-0.00494965641373078;10.000478060924271;0.8336244167741287;0.015561671544333206;0.015561597686728606;0.8063194794560133;-0.013575938748207592;1.0337524438888777;0.8064371312677404
39.735715;1.0331518832069881;0.9255364441173674;0.89589534728653;-0.00511354714253059;-0.00494965599809673;10.000451115260953;0.8336237056525123;0.01556164877395949;0.015561595457177167;0.8063189392619212;-0.013575938025434737;1.0337529463063666;0.806435760600324
39.745715;1.0331508345502067;0.9255364125658425;0.8958944887534058;-0.0051135477051329585;-0.004949655596461806;10.000423346125062;0.8336229725799628;0.0155616260833558;0.015561594047102374;0.8063183822825829;-0.013576937335115809;1.0337535109218234;0.8064344034335472
39.755715;1.033149766518741;0.9255365086670724;0.8958935544487712;-0.005113548259412906;-0.004949655209219669;10.000394837161197;0.8336222196952539;0.015561603557317644;0.015561593390750061;0.8063178075748318;-0.013576936677265644;1.0337541391481886;0.8064330287193677
39.765715;1.0331486811722428;0.9255367281453437;0.895892541512338;-0.005113548803131377;-0.00494965483647339;10.00036566928873;0.8336214478308678;0.01556158129177597;0.01556159343965864;0.806317215439555;-0.013576936051603159;1.0337548327964303;0.806431656018622
39.775715;1.0331475807028858;0.9255370669878049;0.8958914474459091;-0.005113549333862334;-0.004949654478191556;10.00033592775271;0.8336206572760319;0.015561559383045941;0.015561594164113911;0.8063156070459795;-0.013576935457733122;1.0337555933749527;0.8064292879930272
39.785715;1.0331464674976691;0.9255375211400715;0.8958902709624971;-0.005113549848957212;-0.004949654134436136;10.000305701741642;0.8336198487675869;0.015561537920586338;0.015561595535353643;0.8063149839999854;-0.013576934895325724;1.033756421577431;0.806427926361131
39.795715;1.0331453441119163;0.9255376987590397;0.8958886368037838;-0.005112469910259172;-0.0049486079917080775;10.000275081456932;0.833619023885946;0.015561516990487977;0.015561597517923218;0.8063143477329074;-0.01357693436426858;1.0337573174752541;0.8064265724716534
39.805715;1.0331442136785074;0.9255383710290909;0.8958872970444415;-0.005112470386609361;-0.004948607678452625;10.000244157359752;0.8336181845907287;0.015561496676321007;0.015561600074181215;0.8063136986064043;-0.013576933864702495;1.0337582808167023;0.8064252269082802
39.815715;1.0331430804271666;0.9255391459082696;0.8958858796885135;-0.005112470840565417;-0.004948607382046722;10.000213020827589;0.8336173325089193;0.015561477054520352;0.015561603165445994;0.8063130356434686;-0.013576933396841724;1.0337593108466023;0.8064238902498155
39.825715;1.0331419494438918;0.9255400191126565;0.8958843898889164;-0.005112471270535805;-0.004948607104118613;10.000181762453195;0.8336164688317155;0.015561458193104703;0.015561606750899692;0.8063123571620826;-0.01357693296074181;1.0337604059705918;0.8064225633334846
39.835715;1.033140826058724;0.925540986191313;0.8958828345914047;-0.005112471675303742;-0.004948606846462012;10.000150468450059;0.8336155951268868;0.015561440153776505;0.015561610789513377;0.8063116612270257;-0.013577932556165634;1.033761564162701;0.806421263627236
39.845715;1.0331397152409232;0.9255420418568654;0.8958812220572492;-0.005112472054120485;-0.004948606610839954;10.000119217226665;0.8336147140989122;0.015561422988837226;0.015561615238254285;0.8063109457464075;-0.013577932182644005;1.033762783803253;0.8064199575075557
39.855715;1.0331386207930855;0.9255431795843839;0.8958795606462078;-0.005112472406475354;-0.0049486063988369525;10.000088076246232;0.8336138293320001;0.015561406731488935;0.01556162004658466;0.8063102086963514;-0.013577931839754476;1.0337650638873386;0.80641866173538
39.865715;1.0331375451543803;0.9255440041786225;0.8958774825991535;-0.005111392296362745;-0.004947560397772664;10.000057103053845;0.8336129448249079;0.015561391390373889;0.015561625157289476;0.8063094480668537;-0.013577931527261838;1.0337664037283514;0.8064173767468991
39.875715;1.0331374315214508;0.9255461246783832;0.8958757438036041;-0.005111699866905944;-0.004947853154002034;10.000026351075906;0.8336120651461033;0.015561376953279641;0.0155616305096822;0.806308661571621;-0.01357793124498028;1.0337678028126913;0.8064161037255521
39.885715;1.0331363996113556;0.9255474620721127;0.8958739791620725;-0.005111700138213601;-0.004947853017731158;9.999995868751345;0.833611195818939;0.015561363390359333;0.01556163603613097;0.8063078470179693;-0.013577930992788246;1.0337692605270723;0.8064148446108405
39.895715;1.0331353930583425;0.9255488504772519;0.8958721941839083;-0.005111700382696482;-0.004947852906752113;9.99996568262186;0.8336103437422762;0.015561350648822806;0.015561641660588557;0.806307002830959;-0.013577930770784183;1.0337707756511467;0.8064136017080665
39.905715;1.033134414464561;0.9255513634700194;0.8958714416830554;-0.005111312888121515;-0.004947477532503067;9.99993578456992;0.8336095173242796;0.015561338652286417;0.015561647303144115;0.8063061275143275;-0.013577930579137795;1.0337723465342759;0.8064123768015063
39.915715;1.0331334666203889;0.925552833720246;0.8958696363392646;-0.005111313078626282;-0.004947477469850103;9.999906146961962;0.8336087257405534;0.015561327316864845;0.015561652879804145;0.8063052185834043;-0.013577930417678238;1.033773971720796;0.8064111703557775
