time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
39.925715;1.033132552315891;0.9255543355204563;0.8958678292677222;-0.005111313241568761;-0.004947477429441576;9.999876747738345;0.8336079777753378;0.015561316570027912;0.015561658296671858;0.8063042723965176;-0.01357793028562188;1.0337756497758195;0.8064099812127541
39.935715;1.0331316737995626;0.9255558633184016;0.8958660253672728;-0.00511131337675431;-0.004947477409791497;9.999847580611528;0.8336072808125261;0.015561306362320152;0.015561663451848487;0.8063032849529096;-0.013577930181676464;1.0337773784253423;0.8064088069028892
39.945715;1.0331308319822727;0.9255570250201709;0.8958638548102992;-0.005110233047704809;-0.004946431595553569;9.99981865299575;0.83360663992919;0.01556129666982622;0.015561668251421534;0.8063022525484224;-0.013578930104381201;1.033779153903297;0.8064076615925676
39.955715;1.033130025896955;0.9255585928873357;0.8958620743262142;-0.005110233128118976;-0.0049464316131889886;9.99978998111544;0.833606057599071;0.01556128748129116;0.015561672627153073;0.8063011720762886;-0.013578930052213346;1.0337809710853045;0.8064065099101936
39.965715;1.033129252689375;0.9255601764138477;0.8958603145650212;-0.005110233181556026;-0.004946431647039787;9.999761588559977;0.8336055342370358;0.0155612787832862;0.015561676538555218;0.8063000412985961;-0.013578930023304457;1.0337828242915472;0.8064053678199448
39.975715;1.0331285084265507;0.9255617724390557;0.8958585805242849;-0.005110233208059886;-0.004946431695523966;9.999733507456849;0.8336050686782424;0.015561270560827529;0.015561679959445787;0.8062988586663982;-0.0135789300153829;1.0337847077962676;0.8064042343016002
39.985715;1.0331277892823576;0.9255633773345158;0.8958568764202004;-0.00511023320766799;-0.004946431757418657;9.999705773374776;0.8336046583573131;0.0155612628017152;0.015561682871736478;0.8062976223770502;-0.01357893002623779;1.0337866157717142;0.806403108154351
39.995715;1.0331270918269353;0.9255649868480201;0.8958552057255087;-0.0051102331804642135;-0.004946431831723033;9.999678416234234;0.8336042998600485;0.01556125548959076;0.015561685276053666;0.8062953292435755;-0.01357893005404702;1.0337885422781725;0.8064009886490843
40.005715;1.0331264123168697;0.9255665958708459;0.8958535706859873;-0.0051102331264790265;-0.0049464319175678475;9.999651459973292;0.8336039898691936;0.015561248598853284;0.015561687193027127;0.8062939747113392;-0.013578930097228612;1.0337904815132688;0.8063998752106867
40.015715;1.0331257464646153;0.9255681989061422;0.8958519717882631;-0.005110233045700225;-0.0049464320143919795;9.999624928990208;0.8336037259662253;0.01556124209786869;0.015561688645972557;0.8062925543653534;-0.013578930154230404;1.0337924282069486;0.8063987687315631
40.025715;1.0331250905780482;0.9255697912539047;0.895850407481423;-0.005110232938263375;-0.004946432121954412;9.999598849225272;0.8336035067696262;0.015561235945972135;0.015561689658284746;0.8062910651695485;-0.013578930223519931;1.033794377925726;0.806397671018947
40.035715;1.0331244427685038;0.9255709822148203;0.8958484994098823;-0.005109152367956354;-0.004945386426081299;9.9995732458361;0.8336033313680794;0.015561230089076925;0.015561690275622842;0.806289505150401;-0.013578930303624295;1.0337963269649237;0.8063965838117082
40.045715;1.0331238028858807;0.9255725455046467;0.895846994838797;-0.0051091522089559025;-0.004945386554310006;9.999548144992591;0.8336031985524321;0.015561224463696224;0.015561690577299449;0.8062878724314821;-0.013578930393076097;1.0337982718988517;0.8063955078489382
40.055715;1.0331231716800942;0.9255740916881792;0.8958455162950528;-0.005109152025891879;-0.004945386692088512;9.999523576602309;0.8336031061692505;0.01556121900517463;0.015561690663043488;0.8062861648947053;-0.0135799304903362;1.0338012092851503;0.8063944597385843
40.065715;1.0331234911526113;0.925576460155784;0.8958440620158723;-0.005109459090504319;-0.004945679756479839;9.999499574961648;0.8336030509766182;0.015561213661732472;0.015561690637663848;0.8062843807514315;-0.013579930593834373;1.0338031356420976;0.8063934048689522
40.075715;1.0331228789351572;0.9255779654741499;0.8958426370661122;-0.005109458864752076;-0.004945679912020954;9.999476179694625;0.8336030294820769;0.015561208409980303;0.015561690604258006;0.8062825195342996;-0.013579930702122035;1.033805047364112;0.8063923584585446
40.085715;1.0331222752533304;0.9255794478865662;0.8958412427195644;-0.005109458620422405;-0.004945680076456684;9.999453435728622;0.8336030392056519;0.015561203255026116;0.015561690666261153;0.8062805824223717;-0.01357993081397247;1.0338069406510646;0.8063913179582223
40.095715;1.0331216778946852;0.9255809072612387;0.8958398818851595;-0.005109458358830669;-0.004945680250205249;9.99943138987521;0.8336030790192094;0.015561198215637726;0.015561690936862022;0.8062785716252523;-0.013579930928269784;1.0338088116643223;0.8063902800695028
40.105715;1.0331210838811546;0.9255823446076088;0.8958385571793862;-0.005109458080894192;-0.004945680433704339;9.999410087224794;0.8336031482757104;0.015561193319062137;0.015561691541076098;0.8062764900513536;-0.013579931043837536;1.0338106565788832;0.8063892415517894
40.115715;1.0331204902346198;0.9255837611077972;0.8958372717430463;-0.0051094577874457635;-0.004945680627215466;9.999389572250266;0.8336032458289268;0.015561188611905618;0.015561692604279646;0.8062743416441256;-0.013579931159537081;1.0338124711272396;0.8063881997529735
40.125715;1.0331198945094289;0.9255851569175696;0.8958360302130163;-0.00510945747951241;-0.004945680830831089;9.999369890765179;0.8336033696924318;0.01556118416306915;0.015561694233608672;0.8062721314304448;-0.013579931274506433;1.0338142499814946;0.806387152775886
40.135715;1.033119294673807;0.9255861430008627;0.8958344634185176;-0.005108376720783393;-0.004944635230370981;9.999351084426335;0.8336035170018523;0.015561180049346207;0.015561696502188594;0.8062698652074435;-0.013579931388202638;1.0338159869110815;0.8063860996835923
40.145715;1.0331186887386654;0.9255874917919877;0.8958333288566802;-0.0051083763888619856;-0.00494463545357866;9.999333183876466;0.8336036842606626;0.015561176337682324;0.015561699452887321;0.806267549571445;-0.013579931500289891;1.0338176758475337;0.8063850402594523
40.155715;1.033118074780854;0.9255888104252346;0.895832258750387;-0.005108376048451791;-0.004944635685504666;9.999316211842604;0.8336038683641143;0.015561173076359899;0.015561703117512336;0.806265192002219;-0.013579931610492767;1.033819311869782;0.8063839741655584
40.165715;1.0331174509228538;0.9255900920380395;0.8958312617292815;-0.005108375701990908;-0.004944635925036111;9.999300190136557;0.8336040676823915;0.015561170300924854;0.015561707524036706;0.8062628002608667;-0.013579931718455566;1.0338208916219442;0.8063829001585938
40.175715;1.033116814944754;0.9255913297377948;0.8958303477576156;-0.00510837535131436;-0.004944636171003617;9.999285143706148;0.8336042820251668;0.015561168048932471;0.01556171268484657;0.8062603817213638;-0.013579931823748533;1.0338224134004224;0.8063818160356686
40.185715;1.0331161638896749;0.9255925176903501;0.8958295272567571;-0.00510837499740973;-0.004944636422346655;9.999271103040051;0.833604511898905;0.015561166362454375;0.01556171858546;0.8062579437034988;-0.01357993192606623;1.0338238768599104;0.8063807193422783
40.195715;1.033115493845359;0.9255936511484206;0.8958288099397337;-0.0051083746405963535;-0.0049446366782759125;9.999258096646713;0.8336047582252601;0.015561165272852605;0.01556172518326344;0.8062554942467212;-0.013580932025396623;1.033825282538667;0.806379624848886
40.205715;1.0331148001352344;0.9255947263549092;0.8958282044045949;-0.005108374280832658;-0.004944636938374428;9.999246134908844;0.8336050227524086;0.015561164794200916;0.015561732413009193;0.8062530422648203;-0.01358093212189429;1.0338266315333073;0.8063784972661441
40.215715;1.0331140781280166;0.9255957405509639;0.8958277181551169;-0.005108373917820167;-0.00494463720268668;9.999235204735706;0.8336053083686392;0.015561164936241484;0.015561740201436225;0.8062505973476326;-0.013580932215569745;1.033827924965752;0.8063773525037351
40.225715;1.0331133240854564;0.9255966919237412;0.895827357315729;-0.005108373551071709;-0.004944637471827294;9.999225278811542;0.8336056184885574;0.01556116571649717;0.015561748481532744;0.806248169732848;-0.013580932306130146;1.0338291634105856;0.8063761908967882
40.235715;1.0331125351515345;0.9255975795552817;0.8958271264190877;-0.005108373180115672;-0.004944637746830458;9.99921632409036;0.8336059559684335;0.015561167163756242;0.015561757190399058;0.8062457697414622;-0.013580932393012937;1.0338303471212336;0.8063750143310009
40.245715;1.0331117089694717;0.9255984034200829;0.8958270286890114;-0.0051083728044551404;-0.004944638028692395;9.999208300720047;0.8336063227707879;0.015561169316750185;0.015561766260036556;0.8062434065505423;-0.013580932475544368;1.0338314765686705;0.8063738257913983
40.255715;1.0331108438989314;0.925598776325936;0.8958266911401913;-0.0051072919855613364;-0.004943592503994335;9.999201161269363;0.8336067203996472;0.015561172216692482;0.015561775617050118;0.8062410879470986;-0.013580932553208396;1.0338325521651877;0.8063726283527893
40.265715;1.0331099392497318;0.9255994741382435;0.8958268658808238;-0.005107291598023979;-0.004943592801365739;9.99919485844024;0.8336071502833721;0.015561175901226378;0.015561785185422337;0.8062388211259723;-0.013580932625830874;1.0338335738077535;0.8063714246531537
40.275715;1.0331089948589764;0.9256001093428697;0.8958271782962748;-0.00510729120304432;-0.004943593107069559;9.999189353131053;0.8336076137199645;0.01556118040614419;0.015561794881320284;0.806236612833168;-0.01358093269346946;1.0338345412252619;0.8063702171766481
40.285715;1.0331080108097226;0.925600681915234;0.8958276279225514;-0.005107290799648251;-0.004943593421304376;9.999184618454699;0.8336081115809496;0.015561185771709816;0.015561804608527945;0.8062344689987208;-0.013580932756206702;1.0338354545621098;0.8063690080838515
40.295715;1.033106987912752;0.9256011917544066;0.8958282130591289;-0.005107290387108204;-0.004943593743928916;9.999180639830591;0.8336086443593603;0.015561192047901188;0.015561814271094494;0.8062323948868036;-0.013580932814169753;1.0338363144218776;0.8063677987629821
40.305715;1.033105928171146;0.9256016396415007;0.8958289311098411;-0.0051072899650831645;-0.004943594074381827;9.999177409207022;0.8336092123823746;0.015561199289244008;0.015561823793226194;0.8062303953517619;-0.013580932867658576;1.0338371213035964;0.8063665901704354
40.315715;1.0331048346435334;0.925602028198967;0.8958297787559499;-0.005107289533467297;-0.004943594411862295;9.999174919456335;0.8336098152015231;0.015561207544140334;0.015561833119666635;0.806227474473404;-0.013580932917161904;1.033837875126195;0.8063643833826272
40.325715;1.0331046525225969;0.9256032034188831;0.8958307502037135;-0.0051075963600345645;-0.004943887672405127;9.999173162976662;0.8336104506470864;0.015561216850808711;0.015561842204359782;0.8062256349545295;-0.013580932963284886;1.03383957557923;0.8063631789122063
40.335715;1.0331035045347707;0.9256034873425613;0.8958318440565118;-0.005107595909411381;-0.00494388802156843;9.999172130230978;0.8336111151077288;0.015561227233560236;0.015561851012532338;0.8062238781588915;-0.013580933006653445;1.0338402225828847;0.8063619776414962
40.345715;1.0331023385543137;0.9256037269950242;0.8958330546853678;-0.005107595449714138;-0.004943888375265619;9.999171805860486;0.833611805092666;0.015561238698744866;0.015561859523681405;0.8062222046302545;-0.013580933047837496;1.0338408157371914;0.8063607807617593
40.355715;1.0331011619125006;0.9256039271640449;0.8958343794882736;-0.0051075949813258826;-0.0049438887325083565;9.999172165575494;0.8336125186646219;0.01556125124192689;0.015561867719147322;0.8062206142143405;-0.013580933087279742;1.0338413532980544;0.8063595903781253
40.365715;1.0330999814988135;0.9256040913664215;0.8958358167850413;-0.005107594504699599;-0.004943889092410423;9.999173180788118;0.8336132555963175;0.015561264855268849;0.015561875571329856;0.8062191059211583;-0.013581933125149482;1.03384183205095;0.8063584262434339
40.375715;1.0330988032942432;0.9256042218418489;0.8958373643210099;-0.005107594020328526;-0.004943889454373186;9.999174825699937;0.8336140167343098;0.01556127952072474;0.01556188304251558;0.8062176781974367;-0.013581933161237961;1.033842248183486;0.8063572574458343
40.385715;1.0330976322206429;0.9256039326747073;0.8958386427328957;-0.005106513089775832;-0.004942844003807402;9.999177072348846;0.8336148035802318;0.015561295210957867;0.015561890084338285;0.8062163295347031;-0.013581933195093418;1.0338425980188184;0.8063561024481127
40.395715;1.0330964720332576;0.9256040011803235;0.8958403962797291;-0.005106512591225737;-0.004942844368592956;9.999179879679453;0.8336156179911409;0.015561311914684987;0.01556189664100391;0.8062150587171522;-0.013581933226200677;1.0338428781341429;0.806354961536216
40.405715;1.0330953256945878;0.9256040413222412;0.8958422417418749;-0.00510651208603001;-0.004942844733634076;9.999183193367426;0.8336164618143773;0.015561329654946148;0.015561902654898383;0.8062138640380336;-0.013581933253950853;1.0338430854082008;0.8063538340721096
40.415715;1.0330941958556235;0.9256040543226032;0.8958441705994994;-0.005106511574115937;-0.004942845098073369;9.999186958021692;0.8336173365273988;0.015561348474830435;0.01556190806965193;0.806212742447772;-0.01358193327766319;1.0338432173529584;0.8063527189279793
40.425715;1.0330930849321875;0.92560404111714;0.8958461740108274;-0.005106511055310844;-0.004942845461356161;9.999191132175422;0.8336182428228162;0.0155613684145565;0.015561912840156516;0.8062116902592001;-0.01358193329690992;1.0338432725247173;0.8063516151152077
40.435715;1.0330919951143835;0.9256040024025171;0.8958482429059436;-0.00510651052963918;-0.004942845823003128;9.999195692759356;0.8336191804623226;0.015561389502271164;0.01556191694241692;0.806210704469881;-0.013581933311813742;1.0338432503625268;0.8063505225360262
40.445715;1.0330909284063172;0.9256039387620735;0.8958503685816028;-0.0051065099970740825;-0.0049428461821864654;9.999200626100684;0.8336201484893678;0.015561411747378701;0.015561920363052588;0.8062097827985759;-0.013581933323072974;1.0338431502813887;0.8063494423057669
40.455715;1.033089886747899;0.9256038510649068;0.8958525430661329;-0.005106509457114308;-0.0049428465375238465;9.999205918195543;0.8336211451192101;0.01556143513365301;0.015561923078737477;0.8062089225492092;-0.013581933331895545;1.0338429711075887;0.8063483765964198
40.465715;1.0330888724283347;0.9256037406163906;0.895854758932331;-0.005106508908986526;-0.004942846887038462;9.999211550464107;0.8336221673632113;0.01556145962858382;0.01556192504606501;0.8062081196502359;-0.01358193333989047;1.0338427114363855;0.8063473280110979
40.475715;1.0330878880579295;0.9256036091851932;0.8958570090195855;-0.005106508352153354;-0.0049428472282860006;9.999217498334557;0.8336232115214759;0.015561485204166094;0.015561926203636051;0.8062073686459644;-0.013581933348808925;1.0338423699329986;0.8063462989999807
40.485715;1.033086935769569;0.9256034594380218;0.8958592866483311;-0.005106507786444746;-0.0049428475588713175;9.999223733414308;0.8336242741798267;0.01556151184254489;0.015561926483635675;0.806206663226991;-0.013581933360296826;1.033841945345324;0.8063452920253458
40.495715;1.0330860168752336;0.9256032953335134;0.8958615860536312;-0.005106507211986225;-0.004942847877038224;9.999230227518426;0.8336253522198024;0.015561539523156403;0.015561925825333016;0.8062059970951169;-0.013581933375924468;1.033841437058604;0.8063443096763302
40.505715;1.0330851324180723;0.9256031219007868;0.8958639023425549;-0.005106506629240157;-0.00494284818174419;9.99923695372618;0.8336264422438926;0.015561568216520846;0.015561924174602391;0.8062053651461842;-0.013581933397359445;1.0338408455821397;0.8063433541208515
40.515715;1.0330842836608167;0.9256029449648177;0.8958662313844342;-0.005106506039085426;-0.004942848472213957;9.999243882768384;0.8336275403638815;0.01556159788847297;0.015561921470218983;0.8062047639405044;-0.013581933426367812;1.0338401720086452;0.8063424265811368
40.525715;1.033083472442104;0.9256027713906434;0.8958685699668507;-0.005106505442790448;-0.004942848747501896;9.999250978448568;0.8336286420329603;0.015561628496672426;0.015561917640479603;0.8062041913664649;-0.013581933464573986;1.0338394170572627;0.8063415271989374
40.535715;1.0330827016790218;0.9256026091646722;0.89587091576522;-0.0051065048417316995;-0.004942849006569592;9.999258197977959;0.8336297420560757;0.01556165998545621;0.01556191262258571;0.8062036464252842;-0.013581933513198875;1.0338385805233632;0.8063406550642732
40.545715;1.0330819752347578;0.9256024668891533;0.8958732668813683;-0.005106504237068166;-0.004942849248720479;9.999265496227489;0.8336308351642726;0.015561692297288725;0.015561906387030729;0.8062031292101012;-0.01358193357303241;1.0338376616977554;0.8063398083306059
40.555715;1.033081296919247;0.9256023531401991;0.8958756210820951;-0.0051065036297891385;-0.004942849473845132;9.999272829953409;0.8336319165909805;0.015561725392239132;0.01556189894128749;0.806202640886535;-0.013581933644531021;1.0338366605039635;0.8063389846714949
40.565715;1.0330806695540422;0.9256018880367072;0.8958776001448118;-0.005105422582007954;-0.004941803868157547;9.999280160923764;0.8336329822284023;0.015561759248698811;0.01556189031438571;0.8062021833584337;-0.013581933727819823;1.0338355776938528;0.8063381819626966
40.575715;1.0330800947511243;0.9256018535321298;0.895879951415094;-0.005105421972466084;-0.004941804060881114;9.999287454050606;0.8336340283761687;0.015561793840706838;0.015561880543234777;0.8062017583318655;-0.013581933822643225;1.0338344138618092;0.8063373987730574
40.585715;1.03307957318072;0.9256018669830254;0.8958822968322694;-0.005105421363098184;-0.004941804238728206;9.999294669732954;0.8336350513374048;0.01556182911567098;0.015561869663785002;0.806201366352025;-0.013581933928298005;1.0338331689995355;0.8063366346907583
40.595715;1.0330791049003938;0.9256019320347316;0.8958846347826731;-0.0051054207546297305;-0.004941804402498684;9.999301761433985;0.8336360473286875;0.015561864992324991;0.015561857705849756;0.8062010065917797;-0.013581934043647317;1.033831843282264;0.8063358905322026
40.605715;1.0330786896391888;0.9256020514703138;0.895886965080537;-0.0051054201477589685;-0.00494180455274177;9.999308683939573;0.8336370126905682;0.015561901373692923;0.015561844700840367;0.8062006772975593;-0.013581934167426455;1.0338304382113372;0.8063351682354877
40.615715;1.0330783268865176;0.9256022280852401;0.8958892884673731;-0.005105419543079764;-0.0049418046898746714;9.999315402325928;0.8336379441861788;0.015561938156815242;0.015561830692619395;0.8062003764013792;-0.013582934298535026;1.0338289569931098;0.806334487497111
40.625715;1.0330780157185424;0.9256024648787153;0.8958916053254106;-0.005105418940878497;-0.004941804814330252;9.999321896724934;0.8336388393088625;0.01556197523771536;0.01556181573272509;0.80620010215021;-0.013582934435966783;1.0338274040097841;0.8063338184507092
40.635715;1.0330777549985095;0.9256027646722751;0.8958939146983343;-0.005105418340829693;-0.004941804926645272;9.999328163205911;0.8336396966352925;0.015562012515796012;0.015561799869239017;0.8061998535834073;-0.013582934578687067;1.0338257843399539;0.8063331825150349
40.645715;1.0330775441984688;0.9256031300370823;0.8958962148131483;-0.005105417741751173;-0.004941805027558858;9.999334207543352;0.8336405163257915;0.01556204988986457;0.0155617831476961;0.8061996308009505;-0.013582934725692638;1.03382410381056;0.8063325841930336
40.655715;1.033077383518363;0.9256035637818866;0.8958985037154783;-0.005105417141940556;-0.004941805118002989;9.99934003847017;0.8336413003044134;0.015562087257042407;0.015561765616666091;0.8061994349093728;-0.013582934876146684;1.0338223693407576;0.8063320273834693
40.665715;1.0330772728306736;0.925604069611855;0.8959007785893519;-0.0051054165400255345;-0.0049418051990119645;9.999345669363326;0.8336420514393043;0.015562124531787198;0.015561747323501919;0.8061992673506969;-0.013582935029506022;1.0338205894421753;0.8063315155070422
40.675715;1.033077211170606;0.9256046522546525;0.8959030352179356;-0.005105415935507471;-0.004941805271699;9.999351120551827;0.833642772102125;0.015562161657593018;0.015561728307374395;0.8061991292329679;-0.013582935185559303;1.0338187742139275;0.8063310515244401
40.685715;1.0330771972410988;0.9256053166912753;0.8959052687759328;-0.005105415328608272;-0.004941805337215704;9.999356411434247;0.8336434633257243;0.015562198582994733;0.01556170860054444;0.8061990211294198;-0.013582935344272821;1.0338169343114334;0.8063306376303413
40.695715;1.0330772297004664;0.9256060673196556;0.8959074745737227;-0.005105414719792757;-0.004941805396671847;9.999361551326471;0.8336441251827041;0.01556223523061302;0.01556168823675977;0.8061989426224568;-0.013582935505519643;1.0338150798438044;0.8063302752771598
40.705715;1.0330773073300399;0.925606907993041;0.8959096476392576;-0.005105414109494141;-0.004941805451169721;9.99936654175279;0.8336447579276777;0.01556227149483563;0.015561667262804448;0.8061988916795217;-0.013582935668989164;1.0338132200088386;0.8063299655788537
40.715715;1.033077429377856;0.9256078422611203;0.8959117823105462;-0.005105413498207185;-0.0049418055018605805;9.999371382123735;0.8336453628196141;0.01556230726263208;0.015561645743529353;0.806198864588089;-0.013582935834347944;1.0338113629955608;0.8063297095262839
40.725715;1.0330775953588205;0.9256088729750821;0.8959138728546142;-0.005105412886749547;-0.004941805549845358;9.999376071261095;0.8336459418963883;0.015562342435451156;0.0155616237554076;0.8061988564071148;-0.013582936001454297;1.0338095158115022;0.806329507872452
40.735715;1.0330778050164386;0.9256100018952607;0.8959159144139535;-0.005105412276487931;-0.004941805596157039;9.999380610552373;0.8336464972443153;0.015562376939949314;0.015561601379286166;0.8061988617869793;-0.013582936170414357;1.0338076840878772;0.8063293608711266
40.745715;1.0330780592945774;0.925611229750275;0.8959179034648351;-0.005105411669392104;-0.004941805641975835;9.999385008710702;0.8336470307446568;0.015562410730260162;0.015561578696859112;0.8061988758196333;-0.013582936341455147;1.0338058719296017;0.806329268236623
40.755715;1.033078360560409;0.9256125565192314;0.8959198377251218;-0.005105411067775175;-0.004941805688675194;9.999389285444703;0.8336475441373578;0.015562443788398706;0.015561555787373439;0.8061988942236292;-0.013582936514923814;1.0338040824159094;0.8063292294137689
40.765715;1.0330787112496793;0.9256139818733388;0.8959217158668042;-0.0051054104739574925;-0.004941805737615138;9.999393473200696;0.8336480386219632;0.01556247611876401;0.015561532727045744;0.8061989128225597;-0.013582936691374822;1.033802318664655;0.8063292436029488
40.775715;1.0330800541897898;0.9256163468800799;0.8959235359279873;-0.005105717155825813;-0.004942098706086838;9.999397616093196;0.8336485142153707;0.01556250773734596;0.015561509586942326;0.8061989274196874;-0.01358293687148059;1.0338005843499225;0.8063293093959021
40.785715;1.0330805079805665;0.9256179668296984;0.8959253019622652;-0.00510571658474384;-0.004942098763088474;9.999401768138563;0.8336489694930419;0.015562538666423154;0.01556148642396017;0.8061989346578686;-0.013582937055990323;1.0337988836439798;0.8063294247367567
40.795715;1.0330810151282157;0.9256196805566512;0.8959270139400597;-0.005105716028750144;-0.004942098825589255;9.999405984899086;0.8336494016784427;0.015562568932597541;0.015561463281938125;0.8061989326074287;-0.013582937245803827;1.0337972210987787;0.8063295874476853
40.805715;1.0330815778286833;0.9256214843571954;0.8959286735898787;-0.005105715490034696;-0.004942098894513083;9.99941030689548;0.8336498070420633;0.015562598561760775;0.015561440205966687;0.8061989204190043;-0.013582937441925508;1.0337966016652822;0.8063297954343727
40.815715;1.033082198947945;0.9256233739757235;0.8959302825368038;-0.005105714970255983;-0.004942098970925076;9.999414751928015;0.8336501817146156;0.01556262757443904;0.015561417241945957;0.8061988983120744;-0.013582937645288241;1.0337950310956758;0.8063300464186967
40.825715;1.0330828809025403;0.9256253444844195;0.8959318417799932;-0.005105714470433124;-0.004942099055982148;9.999419321407055;0.8336505223552453;0.015562655985335868;0.015561394421980483;0.8061988681348939;-0.013582937856594424;1.0337935160865108;0.8063303380868845
40.835715;1.033083625280365;0.9256273900431251;0.8959333509885538;-0.005105713991007829;-0.004942099150847891;9.999424005816644;0.8336508260946998;0.015562683810042183;0.015561371762723925;0.8061988328261803;-0.013582938076392917;1.0337920635197075;0.8063306684828349
40.845715;1.0330844331639504;0.9256291162752323;0.8959344331014425;-0.005104633092056902;-0.004941053442235146;9.99942878428834;0.8336510902266374;0.01556271107010095;0.015561349278951787;0.8061987947385716;-0.013582938305320775;1.033790679430688;0.8063310361186603
40.855715;1.0330853053186118;0.9256312921346237;0.8959358356757785;-0.00510463265352669;-0.004941053559610229;9.999433626595318;0.8336513120470864;0.015562737783114256;0.01556132699143942;0.806198754716935;-0.013582938544104136;1.0337893684573283;0.8063314400328517
40.865715;1.0330862423905496;0.9256335245915438;0.8959371797064799;-0.005104632235377993;-0.004941053689072794;9.99943850271762;0.8336514887446419;0.015562763952718201;0.015561304924016152;0.806198712312565;-0.01358293879337295;1.0337881340550332;0.806331879669809
40.875715;1.0330872449035398;0.9256358091160601;0.8959384620763094;-0.005104631837581753;-0.004941053830700491;9.999443395942277;0.8336516174668027;0.015562789573226404;0.015561283106017449;0.806198666365414;-0.013582939053661097;1.0337869790980756;0.806332354411191
40.885715;1.0330883129702833;0.9256381412143228;0.8959396814616132;-0.00510463146005018;-0.00494105398442148;9.99944830658889;0.8336516954873563;0.01556281463642596;0.015561261574933845;0.8061986156700885;-0.013582939325431899;1.0337859058403278;0.8063328632452724
40.895715;1.0330894464093114;0.9256405163928626;0.8959408384617122;-0.005104631102677373;-0.0049410541502390845;9.999453242573132;0.8336517204372177;0.015562839134870003;0.015561240367493658;0.806198559098455;-0.013582939608956466;1.0337849154483398;0.8063334050713813
40.905715;1.0330906451227437;0.9256429306630126;0.8959419350240131;-0.005104630765436886;-0.004941054328178364;9.999458213251454;0.8336516904117632;0.015562863067131906;0.015561219509414793;0.8061984949448693;-0.013582939904269689;1.033784008257487;0.8063339793536992
40.915715;1.0330919088937165;0.9256453810574721;0.8959429738554301;-0.005104630448312629;-0.004941054518168707;9.999463230448676;0.833651603539926;0.015562886442554944;0.01556119900612752;0.806198420638389;-0.01358294021119699;1.0337831843469905;0.8063345859816332
40.925715;1.0330932369238197;0.9256478658542348;0.8959439580300945;-0.005104630150967732;-0.0049410547200924495;9.99946830566473;0.8336514576612067;0.015562909277385451;0.015561178839637656;0.806198333264535;-0.013582940529401153;1.0337824437034984;0.8063352241619784
40.935715;1.0330946282667186;0.9256503846853007;0.8959448908595288;-0.005104629872479625;-0.004941054933899594;9.999473451054365;0.8336512507945059;0.015562931578744258;0.015561158983312052;0.8061982299321152;-0.013582940858418524;1.0337817861924918;0.8063358916577411
40.945715;1.0330960828864646;0.9256529385327409;0.895945775940498;-0.005104629611537163;-0.004941055159642438;9.999478690967067;0.8336509818827669;0.01556295332720367;0.015561139420368977;0.8061981077858511;-0.013582941197497036;1.0337812113119205;0.8063365849727492
40.955715;1.0330976016181233;0.9256555289720008;0.8959466167189201;-0.005104629366819923;-0.004941055397425515;9.999484067687247;0.8336506513733416;0.015562974471067689;0.01556112014546013;0.8061979641694615;-0.013582941545454924;1.0337807176671565;0.8063373000571386
40.965715;1.0330991848029727;0.9256581566718624;0.8959474155398587;-0.0051046291370746835;-0.004941055647394479;9.999489632191578;0.833650261435677;0.015562994930843042;0.015561101149949876;0.8061977968556141;-0.013582941900860552;1.0337803025787151;0.8063380330742191
40.975715;1.0331008314356038;0.9256608202981492;0.8959481734044055;-0.005104628921001398;-0.004941055909770916;9.99949543194021;0.8336498154186046;0.01556301460998975;0.015561082413279926;0.8061976043247131;-0.013582942262268421;1.0337799626074016;0.8063387807846969
40.985715;1.0331025396162188;0.9256635165816608;0.8959488907290243;-0.005104628717281347;-0.0049410561847410064;9.999501504700726;0.8336493168716819;0.01556303340922847;0.015561063914647006;0.8061973859826296;-0.013582942628253438;1.0337796948985478;0.8063395403389856
40.995715;1.0331043072666575;0.9256662412176779;0.8959495679666686;-0.0051046285246673685;-0.004941056472207105;9.999507877488067;0.8336487690689264;0.015563051232989537;0.015561045645350479;0.8061971417930511;-0.013582942997504621;1.0337794979689179;0.8063403086632354
41.005715;1.03310613211434;0.925668989809033;0.8959502055247378;-0.005104628341936896;-0.004941056771810786;9.999514568146466;0.8336481752001974;0.01556306798854949;0.01556102760670259;0.8061968717129713;-0.013582943369085101;1.03377937131259;0.8063410819040704
41.015715;1.0331080108643402;0.925671758305807;0.8959508033299942;-0.005104628167884502;-0.004941057083317575;9.999521585476593;0.8336475385136937;0.01556308358584333;0.015561009804140128;0.8061965759841269;-0.013582943742443654;1.033779314002792;0.8063418552499905
41.025715;1.0331099386347407;0.9256745430972396;0.8959513604499119;-0.0051046280014919;-0.004941057406817334;9.999528930322423;0.833646862152457;0.015563097929151757;0.015560992243223154;0.8061952560085581;-0.01358294411717915;1.0337793232769594;0.806341623363483
41.035715;1.0331119094581487;0.92567734083161;0.8959518752395272;-0.005104627841985561;-0.0049410577425793014;9.99953660412207;0.8336461489503594;0.015563110906463585;0.01556097492383541;0.8061949141200114;-0.013582944493018518;1.0337793949064742;0.8063423808321368
41.045715;1.0331139173319546;0.9256801477711949;0.895952346263824;-0.0051046276886542235;-0.004941058090878157;9.999544616982257;0.8336454012401162;0.01556312239806111;0.015560957839007936;0.8061945521123334;-0.01358294486984202;1.0337795248461956;0.8063431242915915
41.055715;1.0331159573442719;0.9256829591815404;0.8959527734351832;-0.005104627540711019;-0.004941058451824107;9.999552984179765;0.8336446208521066;0.01556313229947464;0.015560940985910975;0.8061941707344457;-0.013582945247365075;1.0337797097829464;0.806343851995461
41.065715;1.0331180262159574;0.9256857690951572;0.8959531583645568;-0.005104627397330718;-0.004941058825241514;9.999561714317053;0.8336438091695129;0.015563140539362853;0.015560924380929236;0.806193770770046;-0.013582945624813636;1.0337799463709652;0.8063445628386399
41.075715;1.0331201219110182;0.9256885700881194;0.8959535038154318;-0.005104627257766955;-0.00494105921066956;9.999570797781299;0.8336429668766702;0.015563147078533563;0.015560908063680625;0.8061933538476596;-0.013582946001013327;1.0337802306502961;0.8063452555063555
41.085715;1.0331222431342633;0.9256913532683367;0.8959538131330398;-0.005104627121469552;-0.004941059607342663;9.999580205228341;0.833642093877454;0.015563151892338267;0.01556089208451663;0.8061929223346326;-0.01358294637472868;1.033780557881192;0.8063459286156878
41.095715;1.0331243884961876;0.9256941090899731;0.8959540897785676;-0.005104626988151977;-0.00494106001415518;9.999589896472944;0.8336411896233968;0.015563154959325877;0.015560876489528945;0.8061924791640163;-0.013582946744904527;1.0337809224684218;0.8063465808728719
41.105715;1.0331265552859605;0.9256968286049982;0.8959543366034606;-0.0051046268577495685;-0.004941060429787018;9.999599826916898;0.8336402534576652;0.01556315626336326;0.015560861315046226;0.8061920275851602;-0.013582947110663587;1.033781318569332;0.8063472104203602
41.115715;1.0331287394568343;0.9256995041164674;0.8959545552164795;-0.005104626730216642;-0.0049410608530272015;9.999609949270232;0.833639285005678;0.015563155800216414;0.015560846580114522;0.8061915706377384;-0.01358294747125193;1.0337817410583692;0.8063478140598916
41.125715;1.0331309368933506;0.9257021292368752;0.8959547457944732;-0.005104626605334399;-0.004941061283011635;9.99962021616205;0.8336382844455072;0.015563153584830762;0.015560832275985623;0.8061911109799615;-0.013582947826169686;1.033782185660572;0.80634838744998
41.135715;1.0331331445574814;0.9257046991733932;0.8959549074004903;-0.005104626482708935;-0.004941061719097114;9.999630580625745;0.8336372523080517;0.015563149650325476;0.015560818372084012;0.8061906510855997;-0.013582948175314906;1.0337826486843442;0.806348926121844
41.145715;1.0331353607717995;0.9257072111578943;0.895955038691046;-0.005104626361870227;-0.004941062160581186;9.999640995163427;0.8336361890376046;0.015563144040528146;0.015560804833871204;0.806190193180062;-0.013582948518914902;1.0337831269556275;0.806349426458549
41.155715;1.0331375847175142;0.9257096640280207;0.8959551384003995;-0.0051046262424256795;-0.004941062606603304;9.999651416570504;0.8336350945648954;0.015563136804330689;0.01556079162827613;0.8061897390447352;-0.013582948857333554;1.0337836177193174;0.8063498861481996
41.165715;1.0331398163651346;0.9257120566112423;0.8959552052095593;-0.00510462612420524;-0.004941063056162432;9.999661814240461;0.8336339683224743;0.015563127984730177;0.015560778716108371;0.8061892901628178;-0.013582949190858756;1.0337841189978494;0.8063503038002573
41.175715;1.0331420575052968;0.9257143861935067;0.895955237511596;-0.005104626007214811;-0.004941063508071621;9.999672176231924;0.8336328102062002;0.015563117611565362;0.015560766051483207;0.8061888481873735;-0.01358294951953248;1.0337846300316853;0.8063506781206944
41.185715;1.0331443123205493;0.9257166486263196;0.8959552337479654;-0.00510462589151937;-0.004941063960868717;9.999682511325963;0.8336316215304593;0.015563105715706984;0.015560753591797429;0.8061884153047351;-0.0135829498431988;1.033785150587238;0.8063510074743129
41.195715;1.0331465864989942;0.9257188395151087;0.8959551932032874;-0.005104625777258817;-0.004941064412837759;9.999692841463514;0.8336304045867002;0.015563092342808355;0.01556074130554509;0.8061879943025545;-0.013582950161730634;1.0337856800801997;0.806351289901218
41.205715;1.03314888619812;0.9257209549387748;0.8959551165056667;-0.005104625664648336;-0.0049410648622877995;9.999703186892466;0.833629161382499;0.015563077544786499;0.015560729177030434;0.8061875884147987;-0.013582950475081481;1.0337862179252484;0.8063515232999269
41.215715;1.033151217523201;0.9257229915256567;0.8959550051912766;-0.005104625553947277;-0.004941065307870003;9.999713558429093;0.8336278931412043;0.015563061369627556;0.015560717210807855;0.8061872008808352;-0.013582950783112538;1.0337867643916683;0.8063517056134324
41.225715;1.0331535857633218;0.9257249462359305;0.8959548606362691;-0.005104625445628685;-0.00494106574855088;9.999723960247582;0.8336266010132024;0.015563043856229935;0.015560705430794172;0.806186834510167;-0.01358295108542709;1.0337873211243558;0.8063518350197107
41.235715;1.033155994675706;0.9257268159170049;0.8959546834791201;-0.005104625340563104;-0.004941066183406067;9.999734393944388;0.8336252871302257;0.015563025021871577;0.015560693874322523;0.8061864914940777;-0.013582951381313591;1.0337878913218443;0.8063519100891805
41.245715;1.0331584467948869;0.9257285972138571;0.8959544738588108;-0.005104625239816398;-0.004941066611623001;9.999744860475197;0.8336239549367174;0.015563004854497613;0.015560682585293242;0.8061861731378454;-0.01358295166990576;1.0337884792803405;0.8063519297197915
41.255715;1.0331609442545664;0.9257302872822978;0.8959542318677877;-0.005104625144336858;-0.004941067032638946;9.999755362786424;0.8336226086196771;0.01556298331981051;0.015560671607501263;0.8061858795485917;-0.013582951950509101;1.0337890894817146;0.8063518928798263
41.265715;1.033163489020079;0.9257318845069051;0.8959539577119708;-0.005104625055069078;-0.004941067446172162;9.999765908875293;0.8336212521427424;0.01556296037320795;0.015560660980040854;0.806185609745139;-0.013582952222857046;1.033789725684786;0.8063517981713267
41.275715;1.0331660828502804;0.9257333883649512;0.8959536514115698;-0.0051046249732210934;-0.004941067852153468;9.999776509973216;0.8336198886191694;0.015562935965482699;0.015560650736954066;0.8061853623048696;-0.01358295248717719;1.0337903902984464;0.8063516435051031
41.285715;1.033168727436746;0.9257347987500772;0.8959533127351597;-0.0051046249000846495;-0.004941068250619988;9.99978717331176;0.8336185205248647;0.015562910042312873;0.01556064091124189;0.8061851359699183;-0.013582952743981129;1.0337910846977385;0.806351426535323
41.295715;1.0331714242128622;0.9257361152640888;0.8959529415587546;-0.005104624836582542;-0.004941068641600735;9.999797896088813;0.8336171503110532;0.01556288254854121;0.015560631540108512;0.8061849294792696;-0.013582952993652175;1.0337918102177146;0.8063511454727421
41.305715;1.033174173601198;0.9257373368099299;0.8959525374984457;-0.005104624783159123;-0.0049410690250905566;9.999808660587151;0.8336157808774368;0.015562853438614582;0.01556062266187556;0.806184741114997;-0.013582953236151565;1.0337925686903515;0.8063507993352029
41.315715;1.0331769743067274;0.9257384618982224;0.8959520990148451;-0.005104624739994028;-0.004941069401061963;9.999819431482893;0.8336144160482741;0.01556282268657744;0.015560614300253591;0.8061845689276099;-0.013582953470988497;1.0337933623992577;0.8063503877808682
41.325715;1.033179823693849;0.9257394891642206;0.8959516233285109;-0.005104624707066348;-0.004941069769478837;9.99983016034956;0.8336130609537603;0.015562790294618769;0.015560606450007895;0.806184411257863;-0.013582953697376476;1.0337941939465078;0.8063499108193183
41.335715;1.0331827191781953;0.9257404171493738;0.895951107058286;-0.005104624684057868;-0.004941070130453337;9.99984079255287;0.8336117216085563;0.015562756293917544;0.015560599074248964;0.8061852666547766;-0.013582953914487913;1.0337950660260884;0.8063503682346994
41.345715;1.0331856591480364;0.9257401630316585;0.895949501039356;-0.005105012382613923;-0.004941445771359938;9.99985127334508;0.8336104034894394;0.01556272073787636;0.015560592107031592;0.806185133146276;-0.013582954121584544;1.0337959809052328;0.8063497602551065
41.355715;1.0331886428329558;0.9257408837026572;0.8959488937340924;-0.005105012377701067;-0.0049414461192154955;9.999861553836785;0.8336091101653792;0.015562683697545278;0.01556058546257599;0.8061850078986287;-0.013582954317882062;1.0337969398277151;0.8063490875602769
41.365715;1.0331916697727044;0.9257414933729162;0.8959482360352674;-0.005105012381176465;-0.00494144646218551;9.999871591931823;0.8336078429381426;0.015562645252264144;0.015560579056333568;0.8061848878210998;-0.013582954502357508;1.0337979429889221;0.8063483524801317
41.375715;1.0331947391309892;0.9257419866669726;0.8959475246795449;-0.005105012392904004;-0.0049414468017376255;9.999881347924198;0.8336066013585669;0.015562605472602135;0.015560572826321723;0.8061847699860119;-0.013582954673769864;1.0337989900569378;0.8063475584956086
41.385715;1.033197849338603;0.9257423592287709;0.8959467570930096;-0.005105012412885455;-0.004941447139294352;9.999890781038657;0.833605384315981;0.015562564413763724;0.015560566735599496;0.806184651280133;-0.01358295483095066;1.0338000802027567;0.8063467092812491
41.395715;1.0332009988147364;0.9257426078119247;0.8959459317295577;-0.005105012441218772;-0.004941447476129089;9.999899851588326;0.8336041909816169;0.015562522124060901;0.015560560754806803;0.8061845280061993;-0.013582954973055738;1.0338012116468467;0.8063458081804225
41.405715;1.033204186727187;0.9257427307754575;0.8959450479533149;-0.005105012477995319;-0.004941447813409029;9.999908527709675;0.8336030206923046;0.015562478654933978;0.015560554847296506;0.8061843959160095;-0.013582955099483858;1.0338023818472095;0.8063448585302667
41.415715;1.0332074124111321;0.9257427288352605;0.8959441054283303;-0.005105012523130932;-0.004941448152216762;9.99991678772009;0.8336018722044461;0.015562434058884434;0.015560548966194094;0.8061842509612144;-0.01358295520962884;1.0338035881427636;0.806343864592625
41.425715;1.0332106746514698;0.9257426044884635;0.895943103318906;-0.00510501257630193;-0.004941448493621434;9.999924613703831;0.8336007433525637;0.015562388378796045;0.0155605430521147;0.8061840903670465;-0.013582955302734864;1.0338048279413994;0.8063428324462231
41.435715;1.0332139722313618;0.9257423608705718;0.8959420401271239;-0.005105012637085296;-0.004941448838689134;9.999931987202473;0.8335996315054255;0.015562341657020407;0.01556053703069972;0.8061839129169306;-0.013582955377930535;1.0338060989054367;0.8063417699402123
41.445715;1.033217304255571;0.9257420013928583;0.8959409144869336;-0.005105012705118581;-0.0049414491881662175;9.999938894780737;0.833598534303326;0.015562293961140316;0.01556053081293218;0.806183718532509;-0.013582955434323956;1.033807399638722;0.8063406857603979
41.455715;1.0332206692529196;0.9257415294531208;0.8959397261131249;-0.005105012780002837;-0.0049414495420954385;9.999945332626442;0.8335974499566378;0.015562245387593352;0.015560524298485798;0.8061835078045541;-0.01358295547107402;1.0338087300624785;0.8063395884725345
41.465715;1.0332240646835755;0.9257409476597935;0.8959384758142718;-0.005105012861163295;-0.004941449899816865;9.999951299838454;0.8335963772308591;0.015562196044221278;0.015560517384305191;0.8061832815591016;-0.013582955487499136;1.0338100909088779;0.8063384860281775
41.475715;1.0332274874064988;0.9257402573061717;0.8959371649573225;-0.005105012947913683;-0.004941450260267388;9.999956788282045;0.8335953155985795;0.015562146037321024;0.015560509973537093;0.8061830406179692;-0.013582955483190016;1.0338114828546021;0.8063373855603828
41.485715;1.0332309342199624;0.925739846311603;0.8959361703707672;-0.005106093479386116;-0.0049424964365186825;9.999961777856754;0.8335942654741255;0.015562095466825862;0.015560501981953433;0.8061827856097482;-0.013582955458120185;1.0338129058273282;0.8063362931211563
41.495715;1.03323440223216;0.925738939129377;0.8959347427385775;-0.005106093574342093;-0.004942496798396886;9.999966233525829;0.8335932279672844;0.015562044426043507;0.015560493345861194;0.8061825167627827;-0.013582955412755214;1.033814358407315;0.8063352136036981
41.505715;1.033237888897881;0.9257379238287611;0.8959332579912287;-0.005106093671278671;-0.004942497158530459;9.999970104569547;0.8335922044468279;0.015561993006899897;0.015560484026535535;0.8061822338565111;-0.013582955348026044;1.033815837514416;0.8063341511964136
41.515715;1.033241391813467;0.925736801520662;0.8959317160428406;-0.005106093768715785;-0.004942497515243084;9.999973332041787;0.8335911966579648;0.01556194130946362;0.015560474004441952;0.8061819361712553;-0.013582955265140138;1.0338163389805501;0.8063331095859694
41.525715;1.0332449084481288;0.925735573734488;0.8959301161262927;-0.005106093865425788;-0.0049424978670159075;9.999975860061136;0.8335902066581974;0.015561889442418333;0.015560463272111252;0.806181622628431;-0.013582955165359359;1.033817858844994;0.8063320910770285
41.535715;1.0332484352094378;0.9257342419773746;0.8959284577399413;-0.005106093960508475;-0.004942498212307195;9.999977643894603;0.8335892358362238;0.015561837508719667;0.015560451833619569;0.806181292296409;-0.01358295504986785;1.0338193945029688;0.8063310959373289
41.545715;1.0332519665763529;0.9257328070943941;0.8959267419546899;-0.005106094053230884;-0.00494249854935456;9.999978654084881;0.833588283877582;0.015561785598590394;0.015560439703750869;0.8061809448933038;-0.013582954919690452;1.0338209449721292;0.8063301234523556
41.555715;1.033255496119787;0.9257312685928656;0.8959249714293359;-0.0051060941428835134;-0.004942498876101913;9.999978874068129;0.833587348374365;0.015561733794679953;0.015560426902035131;0.8061805808780159;-0.01358295477550896;1.033822510293273;0.8063291735138733
41.565715;1.033258077019957;0.9257287833023399;0.8959231512009447;-0.005105786963269365;-0.004942206274510129;9.999978291400916;0.8335864249771975;0.015561682168078652;0.015560413444526215;0.8061802010583691;-0.01358295461750704;1.0338240907488194;0.806328247275357
41.575715;1.0332615870151116;0.9257270328042676;0.8959212819473898;-0.0051057870448752395;-0.004942206573573064;9.999976891469998;0.8335855080216507;0.015561630771493676;0.015560399336336204;0.8061798062403646;-0.013582954445583231;1.0338256862315327;0.8063273471698402
41.585715;1.0332650801473053;0.9257251740972371;0.895919369790889;-0.005105787121337387;-0.004942206855334609;9.999974660866497;0.8335845915503713;0.015561579646174186;0.015560384572901395;0.8061793972017082;-0.013582954259757465;1.0338272955599774;0.8063264767727643
41.595715;1.0332685518666893;0.9257232061680892;0.8959174200033619;-0.005105787191606283;-0.00494220711775226;9.999971597325908;0.8335836703201789;0.01556152883733658;0.015560369152655979;0.8061789747158356;-0.01358295406025251;1.0338289158014107;0.8063256404002535
41.605715;1.0332719986604315;0.9257211289780343;0.8959154386321629;-0.005105787254535548;-0.004942207359009339;9.99996771437849;0.833582740153728;0.015561478408882312;0.015560353082797266;0.8061785394830503;-0.013582953847298912;1.0338305421102456;0.8063248424498457
41.615715;1.0332754187744373;0.9257189448347879;0.8959134318408384;-0.005105787309121184;-0.004942207577620275;9.999963037790872;0.8335817975844306;0.015561428446313263;0.015560336369658088;0.8061780920021206;-0.013582953621023406;1.0338321682284481;0.8063240867862203
41.625715;1.0332788121845267;0.9257166594816975;0.8959114053554729;-0.005105787354726293;-0.004942207772360502;9.999957602228545;0.8335808395288032;0.015561379042810486;0.0155603190154835;0.8061776328520002;-0.013582953381412195;1.0338337872786423;0.806323376185461
41.635715;1.0332821790649391;0.9257142816589834;0.8959093646455872;-0.005105787391113935;-0.004942207942045879;9.99995144793984;0.8335798634101065;0.015561330276912009;0.015560301029185486;0.8061771636046333;-0.01358295312823924;1.0338353923305963;0.8063227119677244
41.645715;1.0332855179359541;0.9257118214513435;0.8959073149234137;-0.005105787418315101;-0.0049422080853719855;9.999944616951847;0.8335788672276316;0.01556128219280578;0.015560282429672447;0.8061766874970603;-0.01358295286109731;1.033836976310984;0.8063220942947114
41.655715;1.0332888256100243;0.9257092887470577;0.895905260959427;-0.005105787436616213;-0.0049422082007807;9.99993715668579;0.8335778492320053;0.015561234800390048;0.015560263235628938;0.8061762091615922;-0.01358295257965086;1.0338385316433922;0.8063215225916535
41.665715;1.0332920984609872;0.9257066922601992;0.895903207440294;-0.005105787446641973;-0.004942208286474074;9.999929128343572;0.8335768076646233;0.015561188097973548;0.01556024346114243;0.8061757338055482;-0.013582952283915067;1.0338400500918008;0.806320995229458
41.675715;1.033295333039613;0.9257040389968536;0.8959011593044699;-0.005105787449246611;-0.004942208340684433;9.999920604292793;0.8335757407109401;0.01556114208675468;0.01556022312795219;0.8061752665545948;-0.013582951974352442;1.0338415227058786;0.8063205092434433
41.685715;1.033298525623894;0.9257013346429162;0.8958991212407273;-0.005105787445314075;-0.004942208361946085;9.999911653033534;0.8335746464125838;0.015561096759690888;0.01556020227990195;0.8061748119626545;-0.013581951651822228;1.0338429403137115;0.8063200442588119
41.695715;1.0333016721168102;0.9256985846345086;0.8958970967429334;-0.005105787435680617;-0.004942208349184096;9.99990233048284;0.8335735226472111;0.015561052091956165;0.015560180981706851;0.806174373514482;-0.013581951317406662;1.033844294652652;0.8063196307814833
41.705715;1.0333047690117068;0.9256957946989564;0.8958950878573613;-0.005105787421099896;-0.004942208301745646;9.999892685259091;0.8335723672900824;0.015561008055143363;0.015560159305730509;0.8061739536006137;-0.01358195097219057;1.0338455790309589;0.8063192488369155
