time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
43.505715;1.0331345725571546;0.9256926782456993;0.8959403988005458;-0.005115423099123705;-0.004951493315471738;10.00121833332788;0.8335689355042624;0.015561469754375107;0.015563218063962995;0.806147932378777;-0.013573972897173072;1.0338000152067455;0.8062765548895273
43.515715;1.0331351329288696;0.9256931476648984;0.8959387575986785;-0.005115422991094341;-0.004951493120565994;10.001238219186565;0.8335691622141984;0.015561480176364977;0.015563216069206139;0.8061478125528817;-0.01357397280797004;1.0337983723927169;0.8062773586321946
43.525715;1.0331357508483834;0.9256935961480938;0.8959371008633803;-0.005115422881081675;-0.004951492950798658;10.001257324551352;0.8335694170962533;0.015561490430042157;0.015563214537629447;0.8061477935520941;-0.013573972705926802;1.033796743974836;0.8062781560542239
43.535715;1.033136421818413;0.9256944125561869;0.8959358098319595;-0.005116503204884425;-0.00495253862038069;10.001275628085464;0.8335697010224358;0.015561500478390933;0.015563213471538988;0.8061478721836537;-0.013573972593499888;1.0337951370555722;0.8062789466789665
43.545715;1.033137141871452;0.9256948222711266;0.8959341395515766;-0.0051165030946499395;-0.004952538501724721;10.0012931008731;0.8335700154526882;0.015561510304349711;0.015563212849994285;0.8061480460835355;-0.013573972472804861;1.0337935601606278;0.8062797292437958
43.555715;1.0331379069775088;0.9256952135923565;0.8959324704326002;-0.005116502985213501;-0.004952538407654994;10.001309708355612;0.8335703607401853;0.015561519916690643;0.015563212633550582;0.8061483132727993;-0.013573972345874048;1.0337920230080173;0.8062805029694451
43.565715;1.0331387114662385;0.925695587591688;0.8959308072769568;-0.005116502876339107;-0.00495253833672415;10.001325402819685;0.8335707359679403;0.015561529341926282;0.015563212772158762;0.8061486713743219;-0.013573972214704876;1.0337905360323487;0.8062812685086236
43.575715;1.0331395479806904;0.9256959460935603;0.8959291546894387;-0.005116502767356273;-0.0049525382873821374;10.00134011995836;0.8335711408296191;0.015561538613909026;0.015563213210525138;0.8061491169436271;-0.013573972080837628;1.0337891091045603;0.8062820274631995
43.585715;1.0331404089661713;0.9256962909695915;0.8959275166079003;-0.005116502657139148;-0.004952538258337295;10.001353786521136;0.8335715770033092;0.015561547767451491;0.015563213899461612;0.8061496452249711;-0.01357397194507844;1.0337877496110348;0.8062827818293792
43.595715;1.0331403467188047;0.9256957819063947;0.8959258974054088;-0.005116195266226333;-0.004952245328930904;10.001366322046604;0.8335720479650046;0.015561556845661417;0.0155632148143511;0.8061502506545128;-0.013573971807760253;1.0337864617126848;0.8062835341146076
43.605715;1.0331412388921442;0.9256961032758098;0.8959242953110821;-0.00511619514797811;-0.004952245337806724;10.001377637531176;0.8335725581719411;0.015561565912940048;0.0155632159654751;0.8061509277394118;-0.013573971669067134;1.0337852473927165;0.8062842871216593
43.615715;1.0331421410537345;0.9256964149631103;0.8959227121018208;-0.005116195022065624;-0.004952245364201315;10.001387647273496;0.8335731122968463;0.01556157505367317;0.015563217395859358;0.8061516712327285;-0.013573971529148658;1.0337841075350278;0.8062850433283835
43.625715;1.0331430508078343;0.9256967186776336;0.8959211468809805;-0.005116194885764235;-0.004952245406652498;10.001396285988484;0.8335737145401564;0.015561584348955586;0.015563219170677932;0.8061524756405837;-0.013573971388191783;1.0337830422783791;0.8062858047270093
43.635715;1.0331439657118062;0.9256970157398405;0.895919598580919;-0.005116194736462712;-0.004952245463205269;10.00140351777145;0.8335743679387497;0.015561593846593965;0.015563221362318561;0.806153335331137;-0.013573971246439522;1.0337810512726833;0.8062865732501532
43.645715;1.0331448828651322;0.9256973067407481;0.8959180668727792;-0.00511619457202598;-0.0049522455314711;10.001409335179018;0.8335750743568834;0.015561603559342642;0.015563224041248895;0.8061542448626187;-0.013573971104147809;1.0337801341700068;0.8062873513040923
43.655715;1.0331457987060226;0.925697591500396;0.89591655228946;-0.005116194390891833;-0.004952245608871258;10.0014137473909;0.8335758355633407;0.01556161349737901;0.015563227276377059;0.8061561984463418;-0.013573970961554375;1.0337792915422122;0.8062891413132747
43.665715;1.0331467092104534;0.9256978690941124;0.89591505547332;-0.005116194191891289;-0.004952245692885457;10.001416763157797;0.8335766537341279;0.015561623691135095;0.01556323113701945;0.8061571893428753;-0.013572970818937938;1.033778525397817;0.8062899282580827
43.675715;1.0331476103113642;0.9256985253175245;0.8959139517693651;-0.005117274407510409;-0.004953291594808575;10.00141838087528;0.8335775304447613;0.015561634178999039;0.015563235683464191;0.8061582098686744;-0.013572970676693183;1.0337778382748721;0.8062907457362551
43.685715;1.0331484980791195;0.9256987815711233;0.8959124899601504;-0.0051172741706284235;-0.004953291685508003;10.001418589922748;0.8335784659541046;0.015561644987190131;0.015563240946868744;0.8061592517297085;-0.013572970535252237;1.0337772315553562;0.8062915761810222
43.695715;1.0331493689338982;0.9256990216328901;0.8959110439093986;-0.005117273914556701;-0.004953291777088005;10.001417378091391;0.8335794594242082;0.015561656130823468;0.01556324692505842;0.8061603066342182;-0.013572970395105058;1.0337767046579593;0.8062924183043197
43.705715;1.033150220014701;0.9256992420009272;0.8959096114997315;-0.005117273639715471;-0.004953291868258915;10.001414735110496;0.8335805090204402;0.01556166762530883;0.01556325360296214;0.8061613667939148;-0.01357297025702341;1.0337762559271941;0.8062932699888006
43.715715;1.033151049187372;0.9256994403524721;0.8959081906244324;-0.005117273346938875;-0.004953291957731152;10.001410648132136;0.8335816120000886;0.015561679481528775;0.015563260972797604;0.8061624248227275;-0.013572970122059363;1.0337758839345412;0.8062941286808193
43.725715;1.0331518544577933;0.9256996150439962;0.8959067798150137;-0.005117273037408118;-0.004953292044359873;10.001405099162643;0.8335827650326009;0.015561691690306792;0.015563269042619343;0.8061634736091432;-0.013572969991332864;1.0337755878314956;0.8062949924976991
43.735715;1.0331526334344232;0.9256997640347254;0.895905378470787;-0.005117272712486407;-0.00495329212732477;10.001398069542157;0.8335839642457771;0.015561704217426421;0.015563277836175634;0.8061645068513212;-0.013572969865896862;1.0337753672145569;0.8062958607432033
43.745715;1.0331533834218565;0.9256998846582167;0.8959039869689217;-0.005117272373304019;-0.0049532922059514675;10.001389542851898;0.8335852048446749;0.015561717009276077;0.015563287382049063;0.8061655193111692;-0.013572969746685315;1.0337752218481155;0.8062967331768691
43.755715;1.0331541019576373;0.9256999744644359;0.89590260596553;-0.005117272020415223;-0.004953292279397902;10.001379504879935;0.8335864808288344;0.015561730004233791;0.015563297700109457;0.8061665059622583;-0.013572969634662445;1.033775150934532;0.8062976088710322
43.765715;1.0331547873935492;0.9257000322334329;0.8959012348283978;-0.005117271654004624;-0.0049532923466326555;10.001367945036451;0.8335877853287785;0.015561743145562109;0.015563308795225349;0.8061674613580974;-0.013572969531019389;1.03377515280718;0.806298486055092
43.775715;1.03315543881848;0.9257000584193782;0.8958998714939999;-0.005117271274325546;-0.004953292406674795;10.00135485481957;0.8335891112262465;0.015561756378917544;0.015563320655838741;0.8061683801981098;-0.01357296943708422;1.0337752260043684;0.8062993629632025
43.785715;1.0331560548611733;0.9257000546579944;0.8958985141501297;-0.005117270881790845;-0.004953292458764928;10.001340225222757;0.8335904515149343;0.015561769637120153;0.01556333325640743;0.80616925829043;-0.013572969354227943;1.0337753703423045;0.8063002383905568
43.795715;1.0331566325641992;0.9257000227924558;0.8958971618418881;-0.005117270476805754;-0.004953292502408543;10.001324053143055;0.8335917993268018;0.015561782845876419;0.015563346567361226;0.8061700930525363;-0.013572969284009731;1.0337755865591056;0.806301111712963
43.805715;1.0331571680092395;0.9256999645207723;0.8958958138034087;-0.005117270059667468;-0.004953292537414336;10.001306350657293;0.8335931476053473;0.015561795951979304;0.015563360565465017;0.8061708835388959;-0.013572969228200992;1.0337758755222601;0.806301982827195
43.815715;1.0331576578317674;0.9256998817503597;0.8958944694001213;-0.005117269630636692;-0.00495329256390434;10.001287143029264;0.833594488756373;0.015561808935013688;0.015563375230312025;0.8061716304028925;-0.01357296918845094;1.0337762379829536;0.8063028521060729
43.825715;1.033158099326511;0.9257001644600807;0.8958935034968333;-0.005118349623509661;-0.004954338395909169;10.00126645799861;0.8335958147536416;0.015561821789653164;0.015563390530805361;0.8061723354806613;-0.013572969165960038;1.0337766747431885;0.8063037207273176
43.835715;1.0331584898001946;0.9257000397634607;0.8958921649735015;-0.005118349172430155;-0.004954338407029499;10.00124431770715;0.8335971176611098;0.015561834500222136;0.015563406421177586;0.8061730007843553;-0.013572969161520069;1.03377718675403;0.8063045910669256
43.845715;1.0331588268519354;0.925699898211032;0.8958908280764818;-0.005118348711780745;-0.004954338412031689;10.001220736662164;0.8335983902862018;0.01556184702757607;0.015563422853203035;0.8061736278343297;-0.013571969175707502;1.0337777744925836;0.8063054492364344
43.855715;1.0331591087356422;0.9256997427264996;0.8958894910618528;-0.005118348242770054;-0.004954338412079982;10.001195726032966;0.833599626412372;0.015561859310282844;0.01556343979332501;0.806174217699734;-0.013571969208996598;1.0337784369057101;0.8063063311467368
43.865715;1.0331593342729983;0.9256995757431153;0.8958881520350285;-0.00511834776681789;-0.004954338407813973;10.001169305054624;0.8336008205956653;0.015561871266339913;0.015563457230103836;0.8061747711913543;-0.013571969261772286;1.033779170599008;0.8063072210347276
43.875715;1.0331595030539427;0.925699398831442;0.8958868099957773;-0.005118347285596064;-0.004954338399087167;10.00114151151171;0.8336019684713198;0.015561882794201221;0.01556347516423797;0.8061752889483771;-0.01357196933417503;1.0337799693190686;0.8063081192893535
43.885715;1.0331596160319163;0.9256992130727524;0.8958854655292026;-0.005118346801122275;-0.004954338384898793;10.001112401692776;0.8336030674052699;0.015561893785847245;0.015563493591103065;0.8061757714137177;-0.013571969425931418;1.033780823982543;0.8063090261896524
43.895715;1.0331596757817283;0.9256990197086431;0.8958841208390554;-0.005118346315833528;-0.004954338363466544;10.001082044270538;0.8336041164587523;0.015561904142398742;0.015563512495418798;0.8061762187996281;-0.013571969536328998;1.0337817236409717;0.8063099416959812
43.905715;1.0331596857079222;0.9256988203450128;0.8958827789988474;-0.005118345832381615;-0.004954338332643353;10.001050517193697;0.8336051158761555;0.015561913777000738;0.01556353186054075;0.8061766312874197;-0.013571969664254445;1.0337826571237763;0.8063108648544085
43.915715;1.0331587077822502;0.9256977754220815;0.8958814447690568;-0.005118038073318305;-0.004954045369863265;10.001017905360253;0.8336060667935656;0.015561922611964226;0.015563551679380519;0.8061770093650414;-0.013571969808275705;1.0337836143683283;0.806311793961838
43.925715;1.0331586271715147;0.9256975708923368;0.8958801182456232;-0.0051180376010542105;-0.004954045314397915;10.000984295968895;0.833606970901419;0.015561930578387694;0.015563571959665732;0.8061773541321289;-0.013571969966675977;1.0337845866293354;0.8063127273498517
43.935715;1.0331585048362397;0.9256973682263595;0.89587880506582;-0.0051180371379490166;-0.004954045244585511;10.000949777230568;0.8336078293154603;0.015561937620466919;0.01556359272067367;0.806177667570862;-0.013571970137362664;1.033785566117887;0.8063136637162744
43.945715;1.0331583425264872;0.9256971702650998;0.8958775099613407;-0.005118036686213009;-0.004954045159974206;10.000914442209337;0.8336086415531296;0.015561943705289185;0.015563613983356515;0.8061779523485679;-0.013571970317994933;1.033786545860482;0.8063146017525001
43.955715;1.0331581418134432;0.9256969791613332;0.8958762380729884;-0.005118036247684452;-0.00495404506049889;10.000878394700504;0.8336094061255179;0.015561948826746207;0.015563635768886681;0.8061782109955775;-0.013571970506495412;1.0337875193646242;0.806315539744399
43.965715;1.033158241581515;0.9256974914511386;0.8958753745711816;-0.005118274630321332;-0.004954274481308766;10.000841754410565;0.8336101214885594;0.01556195299186068;0.015563658104395316;0.8061784452268114;-0.013571970701350375;1.0337874799358175;0.8063164755578286
43.975715;1.0331579660410544;0.9256973181837216;0.8958741659569045;-0.005118274221600315;-0.004954274352053925;10.000804656128805;0.8336107857732209;0.01556195620211056;0.015563681017557313;0.8061786559493956;-0.01357197090143247;1.0337884207740045;0.8063174066098199
43.985715;1.0331576512929301;0.9256971546921434;0.8958729996737633;-0.005118273828849191;-0.004954274208193982;10.000767243116009;0.8336113963331983;0.015561958452921836;0.015563704523403044;0.8061788436239452;-0.013571971105861287;1.033789336090136;0.8063183299060885
43.995715;1.0331572958694801;0.9256970004504566;0.8958718843735167;-0.005118273452885294;-0.004954274050413144;10.000729661587837;0.833611950100373;0.015561959751464547;0.015563728616064297;0.8061790083306629;-0.013571971314032111;1.033790221660267;0.8063192426797784
44.005715;1.033156900041071;0.9256968540048767;0.8958708276998458;-0.00511827309470474;-0.004954273879799632;10.000692054911084;0.8336124440798247;0.015561960132043513;0.015563753273052717;0.8061791494200913;-0.013571971525628227;1.0337910741326002;0.8063201432586785
44.015715;1.033156466072566;0.9256967131659201;0.8958698350086314;-0.005118272755215551;-0.004954273697475736;10.00065455115901;0.8336128755420349;0.015561959657704063;0.01556377847134574;0.8061792652220181;-0.013571971740639394;1.0337918904463628;0.806321031317062
44.025715;1.0331559974855562;0.9256965756543776;0.8958689102470386;-0.005118272435033927;-0.00495427350428927;10.000617253539364;0.8336132424946548;0.015561958414594828;0.015563804195586232;0.8061793531545716;-0.013570971959249577;1.0337926681562553;0.8063218904966842
44.035715;1.0331554983740077;0.9256964396716045;0.8958680574308355;-0.005118272134520326;-0.004954273301030505;10.000580245839837;0.833613544249399;0.0155619565020186;0.015563830432306618;0.8061794103029412;-0.013570972181579568;1.0337934056236822;0.8063227551876565
44.045715;1.0331549735517327;0.9256963039627164;0.8958672808212441;-0.0051182718537866306;-0.004954273088788347;10.000543601352947;0.8336137812969099;0.015561954018388788;0.015563857166097943;0.8061794339911887;-0.013570972407560864;1.0337941015190935;0.8063236092797256
44.055715;1.0331544292134702;0.9256961675704605;0.8958665841123863;-0.005118271592712225;-0.00495427286905218;10.00050738325965;0.8336139550541475;0.015561951055129312;0.015563884381565172;0.8061794217255968;-0.0135709726369732;1.033794754187318;0.8063244528107376
44.065715;1.0331538730074699;0.9256960296732352;0.8958659702688447;-0.005118271351135846;-0.0049542726436385435;10.000471643426282;0.833614067965108;0.015561947698198332;0.015563912065326008;0.806179370966412;-0.013570972869542543;1.0337953610106208;0.8063252845865579
44.075715;1.0331533129616641;0.9256958894874632;0.8958654423698469;-0.005118271129007006;-0.004954272414523043;10.000436425212808;0.8336141233036832;0.015561944024252072;0.015563940202875359;0.8061802791505408;-0.01357097310507961;1.0337959184265875;0.8063271024218202
44.085715;1.0331527563163256;0.9256957458993393;0.895865004063251;-0.005118270926290361;-0.004954272183671735;10.000401766533994;0.833614124609986;0.015561940098427266;0.015563968766974736;0.8061801437258764;-0.01357097334350663;1.0337964233534407;0.8063279044269153
44.095715;1.0331522097271577;0.9256955972069774;0.8958646591473021;-0.0051182707427197185;-0.004954271952951986;10.00036770326635;0.8336140754196045;0.015561935980357206;0.01556399770549454;0.8061799624415337;-0.013570973584653664;1.0337968747339834;0.806328688634844
44.105715;1.0331516805119343;0.9256958289722523;0.8958647863045895;-0.005119351009853989;-0.004955317537218332;10.000334275425955;0.833613979670526;0.015561931729721578;0.015564026940111197;0.8061797339149607;-0.013570973828101617;1.033797273459625;0.8063294535653978
44.115715;1.033151176966147;0.9256956632025801;0.895864637165557;-0.005119350862226252;-0.0049553173117481;10.000301528934463;0.8336138418875649;0.015561927412371949;0.015564056374594707;0.8061794581151264;-0.01357097407340691;1.0337976208219632;0.8063301972735852
44.125715;1.0331507070707948;0.9256954845730331;0.8958645872189179;-0.005119350730800048;-0.004955317090963934;10.000269510205454;0.833613666142836;0.015561923103201423;0.015564085902835222;0.8061791367952885;-0.013570974320404274;1.033797917218171;0.8063309164339149
44.135715;1.0331502772579066;0.9256952899095849;0.8958646350385123;-0.005119350614222536;-0.00495531687571533;10.000238262762082;0.833613455078238;0.015561918873959786;0.015564115410551688;0.8061787736565785;-0.013570974569172738;1.033798162182081;0.8063316066891847
44.145715;1.0331498921289481;0.9256950764725946;0.8958647790433427;-0.005119350511369751;-0.004955316666528258;10.000207828813666;0.8336132101792058;0.01556191477839341;0.015564144769001448;0.8061783740601088;-0.013570974819913961;1.0337983547704475;0.8063322641662385
44.155715;1.0331495544149258;0.9256948418066784;0.8958650183535709;-0.005119350421602096;-0.004955316464046627;10.00017824899081;0.8336129322570088;0.015561910853260643;0.015564173827954908;0.8061779447165905;-0.013570975072912153;1.0337984933626754;0.8063328865904629
44.165715;1.0331492651416219;0.9256945824677874;0.8958653526377487;-0.005119350344536031;-0.004955316269168698;10.000149559110653;0.8336126213385923;0.015561907129775452;0.015564202420982505;0.8061774933487846;-0.013570975328487913;1.033798575524477;0.8063334727877794
44.175715;1.033149024599588;0.9256942930379735;0.895865781927929;-0.005119350279687364;-0.004955316082448852;10.00012179148905;0.8336122765829788;0.015561903644464206;0.015564230382253727;0.8061770279474081;-0.013570975587118325;1.0337985984248492;0.806334021291076
44.185715;1.0331488335203785;0.925693966771008;0.8958663065922244;-0.00511935022643381;-0.0049553159034593924;10.0000949766692;0.8336118970581322;0.015561900448156826;0.015564257563735978;0.8061765561201112;-0.013570975849604523;1.0337985592121308;0.8063345299864945
44.195715;1.0331486929812381;0.925693597099894;0.8958669269442351;-0.005119350184046837;-0.00495531573094373;10.000069137390124;0.8336114830877343;0.015561897606481878;0.01556428384480305;0.8061760851388418;-0.013570976116870005;1.0337984550660448;0.8063349967987639
44.205715;1.0331486031242214;0.9256931786191875;0.8958676426664837;-0.005119350151553325;-0.004955315563443253;10.000044283529999;0.8336110368167012;0.015561895184275061;0.015564309129745938;0.8061756220029201;-0.013569976389510142;1.0337982833253236;0.8063354031755969
44.215715;1.0331485624177728;0.925692706973846;0.8958684527213728;-0.005119350127634117;-0.004955315399761361;10.000020414283359;0.8336105614447125;0.01556189322437627;0.015564333333523755;0.8061751729260984;-0.013569976667638933;1.0337980417075052;0.8063357816107017
44.225715;1.0331476271423885;0.9256913363799762;0.8958693574450376;-0.005119042828564736;-0.004955022317130863;9.99999752041997;0.8336100602872152;0.015561891735510853;0.015564356365033949;0.806174742928505;-0.01356997695110824;1.0337977284326683;0.8063361155044347
44.235715;1.0331476774303074;0.9256907458368856;0.8958703522927137;-0.005119042817384358;-0.004955022158754808;9.99997558428968;0.833609536876533;0.015561890686577188;0.015564378122411343;0.8061743358728787;-0.013569977239626529;1.0337973425248193;0.8063364073218102
44.245715;1.0331477698297529;0.9256904778735882;0.8958718126273199;-0.005120123241814834;-0.004956067815088593;9.99995458573666;0.8336089953748127;0.015561890002578559;0.015564398504329328;0.8061739546293968;-0.013569977532508373;1.033796883928603;0.8063366617022117
44.255715;1.0331479015151777;0.9256897547417814;0.895872985946336;-0.0051201232387402575;-0.004956067659637464;9.99993451351323;0.8336084399138404;0.015561889571308683;0.015564417424724128;0.8061736013572898;-0.013569977828317766;1.0337963528330432;0.8063368843651629
44.265715;1.033148069338102;0.925688962602706;0.8958742449069863;-0.0051201232385967715;-0.00495606750522891;9.999915372119984;0.8336078733344492;0.015561889264834575;0.015564434819900894;0.8061732778233548;-0.013569978124902545;1.0337957491939271;0.8063370806810058
44.275715;1.033148270673738;0.9256881002911118;0.8958755856924292;-0.005120123240777987;-0.0049560673519243445;9.99989718333382;0.8336072965679445;0.015561888960886507;0.015564450649945986;0.8061729856371422;-0.013569978419919653;1.0337950731544359;0.8063372546225092
44.285715;1.0331485033496794;0.925687167309997;0.8958770034232094;-0.005120123244637287;-0.004956067199780397;9.999879983537252;0.8336067088861618;0.015561888550566715;0.015564464894841444;0.8061727263273832;-0.013569978711443057;1.0337943255943347;0.806337408309535
44.295715;1.0331487649903643;0.9256861638036026;0.8958784927470439;-0.0051201232493786695;-0.004956067048553288;9.999863815207771;0.8336061089493474;0.015561887940036231;0.01556447754523545;0.8061725011666651;-0.01356997899826827;1.0337925084538941;0.8063375421110675
44.305715;1.0331490527700742;0.9256850899408957;0.8958800483980054;-0.005120123253844066;-0.004956066897737335;9.999848714237908;0.8336054961065078;0.015561887055316005;0.015564488597571403;0.806172311180546;-0.013569979279859852;1.0337916246738024;0.8063376550334522
44.315715;1.0331493635013091;0.9256839457352024;0.8958816650830383;-0.005120123256324376;-0.004956066746893989;9.999834698742916;0.8336048707152057;0.015561885842993955;0.015564498056732644;0.8061721575458377;-0.013569979556190423;1.0337906777777353;0.8063377453602412
44.325715;1.0331496936158193;0.9256827319010882;0.8958833366433397;-0.005120123254620684;-0.004956066595830129;9.99982176987316;0.8336042334505802;0.015561884261385122;0.015564505939443214;0.8061720416050836;-0.013569979827568161;1.0337896718661885;0.8063378117607318
44.335715;1.0331500394863034;0.925681450845154;0.8958850559349039;-0.005120123246364412;-0.004956066444417053;9.999809920946015;0.8336035848076601;0.015561882272058345;0.015564512273148368;0.806171964294695;-0.013569980094354072;1.0337886120961115;0.80633785410007
44.345715;1.0331503981889718;0.925680106664057;0.895886816231057;-0.005120123229326287;-0.004956066292357461;9.99979913881468;0.8336029253217289;0.015561879845474814;0.015564517089961108;0.8061719259674749;-0.013569980356822406;1.0337875044625087;0.8063378731518118
44.355715;1.0331507670102336;0.9256787046045063;0.895888612717815;-0.005120123201522708;-0.0049560661393493665;9.999789399416757;0.8336022561098904;0.01556187697978027;0.015564520426213852;0.8061719268911348;-0.013569980615341138;1.0337863545298454;0.806337869994627
44.365715;1.0331511417154031;0.9256772507207701;0.8958904426810537;-0.00512012316116822;-0.004956065985472756;9.999780667388787;0.8336015792394623;0.015561873713132598;0.01556452233097686;0.8061719677183575;-0.013569980870405899;1.0337851666118214;0.8063378457348317
44.375715;1.0331515162174334;0.9256757512471289;0.8958923047800146;-0.0051201231066057;-0.004956065831266266;9.999772899504961;0.8336008977864433;0.01556187011723066;0.015564522871881828;0.8061720493807474;-0.013569981122299608;1.033783943858753;0.8063378013171133
44.385715;1.033151883857362;0.9256745991323932;0.8958945736812627;-0.005121203467405856;-0.004957111490623471;9.999766052879805;0.833600215763988;0.01556186628461787;0.015564522141118127;0.8061721723425168;-0.013568981370948648;1.0337826882795296;0.8063377204939295
44.395715;1.0331522383558434;0.9256730223105485;0.8958964984697233;-0.005121203379997484;-0.004957111338742631;9.999760094180182;0.8335995376833759;0.01556186231329674;0.015564520260612698;0.8061723359428198;-0.013568981616228529;1.033781400745458;0.8063376369546048
44.405715;1.033152574054124;0.9256714100625675;0.8958984538568668;-0.0051212032745105085;-0.004957111190241898;9.999755000305935;0.8335988674394221;0.01556185828597717;0.015564517370290418;0.8061725383675543;-0.013568981858240613;1.033780081157367;0.8063375337018835
44.415715;1.0331528860958286;0.9256697625860295;0.8959004387006259;-0.005121203150428269;-0.00495711104713643;9.999750752371114;0.8335982074774801;0.015561854262145793;0.01556451361257964;0.8061727769988563;-0.013568982097345488;1.0337787287228741;0.8063374113088265
44.425715;1.0331531706581703;0.9256680786058105;0.8959024514660748;-0.005121203007564863;-0.004957110911919648;9.99974732849406;0.8335975590985992;0.015561850286460814;0.015564509130242455;0.8061730487505252;-0.013568982334058895;1.033777342625069;0.806337271622331
44.435715;1.0331534245827587;0.9256663552704282;0.8959044904156459;-0.005121202845968071;-0.004957110787592507;9.999744699374975;0.8335969232111908;0.015561846403181402;0.01556450406033843;0.8061733501742508;-0.01356898256878921;1.0337759226489758;0.8063371174644156
44.445715;1.0331536444734355;0.925664588929431;0.8959065536438784;-0.005121202665977644;-0.004957110677691768;9.999742828714432;0.8335963007586072;0.015561842668484545;0.015564498520538879;0.8061736780596573;-0.013568982801517238;1.0337744694422937;0.8063369519769091
44.455715;1.0331538263044466;0.9256627762008498;0.8959086388443503;-0.005121202468187104;-0.004957110586176507;9.99974167278316;0.8335956925178659;0.015561839142824713;0.015564492604247648;0.8061740305008445;-0.013568983031698305;1.0337729848244657;0.8063367781313614
44.465715;1.0331539655618278;0.9256609143541671;0.8959107426877538;-0.00512120225326754;-0.0049571105169569155;9.999741179858272;0.8335950986634345;0.015561835870989436;0.015564486381439719;0.8061744069601272;-0.013568983258539363;1.0337714719165039;0.806336598762218
44.475715;1.0331540574116305;0.925659001072807;0.8959128605044571;-0.005121202021850993;-0.004957110473454829;9.999741295881323;0.8335945189631092;0.015561832879194909;0.015564479899626744;0.8061748076830448;-0.013568983481469388;1.0337699347472855;0.8063364167967658
44.485715;1.0331540970531559;0.9256570343306998;0.8959149867239367;-0.005121201774568632;-0.004957110458600646;9.999741972121482;0.8335939533650835;0.01556183018775465;0.015564473188758417;0.8061752336622328;-0.013568983700439735;1.0337683777020206;0.8063362351285326
44.495715;1.0331540803601968;0.9256550128587088;0.8959171156125721;-0.005121201512086405;-0.00495711047494438;9.99974316756885;0.8335934027320576;0.01556182781705878;0.015564466267296686;0.8061756865479017;-0.013568983915804475;1.033766804845663;0.8063360564616926
44.505715;1.0331540045047314;0.9256529367439293;0.8959192419468125;-0.0051212012350062;-0.004957110524543672;9.999744848772563;0.8335928697201817;0.015561825785633419;0.01556445914873031;0.8061771678227491;-0.013568984127865258;1.033765219321998;0.806336883323366
44.515715;1.0331538682462595;0.9256508076267108;0.8959213611983565;-0.0051212009438278295;-0.004957110608831268;9.999746994415839;0.833592358863341;0.015561824115568777;0.01556445185460173;0.8061776778826437;-0.013568984336597981;1.0337636236451762;0.8063367185987629
44.525715;1.033153671866682;0.9256486285886536;0.8959234690454305;-0.005121200639087761;-0.004957110728612868;9.999749603448935;0.833591875918477;0.015561822838868337;0.015564444427522335;0.8061782158131624;-0.01356898454184531;1.033762020481908;0.8063365643909609
44.535715;1.033153416944817;0.9256467915233602;0.8959259361109518;-0.005122280752512094;-0.0049581566969747574;9.999752697734625;0.8335914273244192;0.015561821986724563;0.015564436926487422;0.8061787796575303;-0.013568984743586665;1.033760412802452;0.8063364227289487
44.545715;1.0331531059884265;0.9256445257715982;0.8959280063481532;-0.005122280422327189;-0.004958156887056056;9.999756313785804;0.8335910196316989;0.01556182157703483;0.015564429404769235;0.8061793666527302;-0.01356898494198652;1.0337588033896454;0.8063362960567046
44.555715;1.033151800729593;0.925641382067536;0.8959300499027335;-0.005121972794113658;-0.004957864187328439;9.999760489221146;0.8335906591192337;0.015561821618577778;0.015564421889920112;0.8061799734623959;-0.01356898513737083;1.033757194215861;0.8063361874888368
44.565715;1.033151386726192;0.9256390473423224;0.8959320556620856;-0.005121972438616553;-0.004957864441202174;9.999765252857248;0.8335903518001916;0.015561822113117756;0.015564414382008607;0.806180596712364;-0.013568985330268714;1.0337555861310261;0.8063361005511839
44.575715;1.0331509256015365;0.9256366823820346;0.8959340178051506;-0.005121972069761006;-0.004957864723642397;9.99977061862987;0.8335901029732968;0.015561823051307473;0.01556440686837409;0.8061812338084866;-0.013567985521509066;1.0337539792119683;0.8063360224028812
44.585715;1.0331504196982735;0.9256342886631699;0.8959359308909571;-0.005121971687169662;-0.004957865033017951;9.999776583040509;0.8335899166347;0.015561824416977815;0.015564399338789534;0.8061818833704627;-0.01356798571237273;1.0337523735413827;0.8063359912325377
44.595715;1.033149871446851;0.9256318667771449;0.8959377916251723;-0.0051219712908292;-0.0049578653682073376;9.999783128207353;0.8335897959222419;0.015561826186337497;0.015564391791770396;0.8061825451418829;-0.013567985904624519;1.0337507698488233;0.806335994616189
44.605715;1.0331492842070684;0.9256294164101921;0.8959395985897134;-0.0051219708810563945;-0.004957865728382248;9.999790224695193;0.8335897439583775;0.015561828321947802;0.015564384235655223;0.8061832202790015;-0.0135679861001302;1.0337491699828125;0.8063360358143965
44.615715;1.033148662546559;0.9256269373805107;0.8959413522194409;-0.005121970458290722;-0.004957866112874927;9.99979783275553;0.8335897636048588;0.015561830777796963;0.015564376687643926;0.8061839118084089;-0.01356798630037029;1.0337475774532716;0.8063361165229292
44.625715;1.0331480125663963;0.9256244309152482;0.895943054096129;-0.005121970023023545;-0.004957866520910057;9.999805908063573;0.8335898562732269;0.015561833500043773;0.015564369167276677;0.8061846240007101;-0.013567986506387872;1.0337449975057786;0.8063362375081325
44.635715;1.0331473415753751;0.9256218995923686;0.8959447061721756;-0.0051219695759415155;-0.004957866951339724;9.9998144044085;0.8335900214409158;0.015561836416935287;0.01556436168164029;0.8061853610703569;-0.013567986718930706;1.0337434362638624;0.8063363996018159
44.645715;1.0331466562861282;0.92561934640981;0.8959463107972963;-0.00512196911799439;-0.004957867402511947;9.999823266775772;0.8335902575558098;0.015561839439230823;0.015564354205419784;0.8061861265706357;-0.013567986938460596;1.0337418996885501;0.8063366038240968
44.655715;1.0331459616626983;0.9256167739344872;0.8959478708883927;-0.005121968650307596;-0.004957867872181961;9.99983242843718;0.8335905632948057;0.015561842471350845;0.015564346671248125;0.806186923587346;-0.01356798716515838;1.0337403932680331;0.8063368510099704
44.665715;1.0331452617115338;0.9256141837722878;0.8959493897164951;-0.00512196817418687;-0.004957868357659245;9.999841817518194;0.8335909382223629;0.015561845419384294;0.01556433899292385;0.8061877550229299;-0.013567987399013218;1.033738922355885;0.8063371418875072
44.675715;1.0331445604779164;0.9256119646119317;0.8959512453282097;-0.005123048121093048;-0.004958914669211649;9.999851361070666;0.8335913825644916;0.015561848197283921;0.01556433110401991;0.8061886235428541;-0.013567987640066599;1.0337374923582507;0.8063374772266164
44.685715;1.0331438622143376;0.9256093421438688;0.8959526881183231;-0.005123047632374078;-0.00495891517886699;9.999860984427688;0.8335918966271475;0.015561850731635034;0.015564322962536497;0.8061895315311509;-0.013567987888633552;1.0337361085097074;0.8063378574313734
44.695715;1.0331431713500492;0.9256067052235903;0.8959540923482703;-0.00512304713908846;-0.004958915697603142;9.999870613029701;0.8335924807419597;0.015561852962835885;0.015564314523966016;0.8061904812470368;-0.013567988145119064;1.0337347758326565;0.8063382820388791
44.705715;1.0331424923652388;0.9256040544991219;0.8959554560911496;-0.005123046642186333;-0.004958916223520182;9.999880177829471;0.8335931353559198;0.015561854846980276;0.015564305725662874;0.8061914744670894;-0.013567988409647794;1.0337334994928575;0.8063387500041429
44.715715;1.0331418291764238;0.9256013902635282;0.8959567774922915;-0.005123046142732221;-0.004958916754660523;9.99988962025157;0.8335938606247528;0.015561856354659712;0.015564296488183893;0.8061925119768272;-0.013567988682007228;1.0337322850758566;0.8063392605094597
44.725715;1.0331411847905667;0.9255987128119282;0.8959580549131305;-0.005123045641940359;-0.004958917289056324;9.999898888254823;0.8335946557444771;0.015561857464895332;0.015564286715984428;0.8061935939000162;-0.013567988961813549;1.0337311383430074;0.8063398129469865
44.735715;1.0331405619584322;0.9255960225022111;0.895959286758236;-0.005123045141115896;-0.00495891782493285;9.999907924793954;0.8335955182623853;0.015561858164772372;0.01556427629847862;0.8061947201075935;-0.013567989248562944;1.0337300646021907;0.8063404059782944
44.745715;1.0331399636093461;0.9255933195324713;0.8959604713034883;-0.005123044641445247;-0.004958918360822869;9.99991666498901;0.8335964440101273;0.015561858458515451;0.015564265121661173;0.8061958899527053;-0.013567989541612938;1.033729068310349;0.8063410371540587
44.755715;1.0331393920245628;0.9255906035641849;0.8959616064360337;-0.005123044143739758;-0.004958918895341094;9.99992504232852;0.833597427956668;0.015561858378624518;0.015564253091283906;0.8061971021546172;-0.013566989840244821;1.0337281528955518;0.80634168665459
44.765715;1.0331388479783399;0.9255878735339503;0.8959626895686484;-0.005123043648536659;-0.004958919427005092;9.999932993296389;0.8335984649506322;0.01556185799170162;0.015564240150732815;0.8061983552653051;-0.013566990143732648;1.0337273207023456;0.8063423852965989
44.775715;1.0331383311338518;0.9255851280016701;0.8959637181482673;-0.0051230431564511635;-0.004958919954436749;9.999940461377035;0.8335995499726598;0.015561857394146943;0.015564226281408855;0.8061996479192266;-0.013566990451310497;1.0337265734882464;0.8063431137553001
44.785715;1.0331378409348762;0.9255823659236625;0.8959646898130484;-0.005123042668304485;-0.0049589204765855535;9.999947398829214;0.8336006783924207;0.015561856696222143;0.015564211497349151;0.8062009787332629;-0.013566990762110308;1.0337259126636344;0.8063438693692192
44.795715;1.033137377044287;0.9255795871903673;0.8959656015531219;-0.0051230421850224726;-0.004958920992672812;9.999953765336588;0.8336018462155415;0.015561856007770184;0.015564195839614763;0.8062023466742321;-0.013566991075202864;1.0337253382056344;0.8063446490542088
44.805715;1.0331369396249357;0.9255767927150789;0.8959664495765605;-0.005123041707506007;-0.004958921502111063;9.999959530699815;0.8336030501404166;0.015561855437327531;0.015564179366343472;0.8062037515408113;-0.01356699138967452;1.033724847704889;0.8063454494525779
44.815715;1.0331365298030697;0.9255739847955481;0.8959672303187808;-0.005123041236600077;-0.004958922004478916;9.999964676709036;0.8336042873429799;0.015561855092126623;0.015564162144082645;0.8062051935974338;-0.013566991704598167;1.0337244372034173;0.8063462666770121
44.825715;1.033136150119915;0.9255715556817914;0.8959683163993787;-0.005124121203310174;-0.004959968312337425;9.99996919314211;0.8336055551045802;0.0155618550684221;0.015564144240841245;0.8062066730252248;-0.013566992019092247;1.033724102408295;0.8063470960121154
44.835715;1.03313580437649;0.9255687370658502;0.8959689557426518;-0.005124120749068418;-0.004959968799717207;9.999973080512524;0.8336068506463736;0.015561855439162284;0.015564125718924496;0.8062081902523182;-0.013566992332665022;1.0337238392463246;0.8063479319299264
44.845715;1.033135496743576;0.9255659258231849;0.8959695233941269;-0.0051241203056843175;-0.004959969279586105;9.999976357192722;0.8336081710867635;0.015561856249318063;0.015564106634845932;0.8062097464603303;-0.013566992645400597;1.0337236446400428;0.8063487685096413
44.855715;1.033135231040008;0.9255631325157717;0.8959700197743055;-0.005124119874964655;-0.004959969752140328;9.99997905281739;0.8336095132550003;0.015561857521429396;0.015564087044862071;0.8062113430413212;-0.013566992957663546;1.033723516592449;0.8063496006297498
44.865715;1.0331350103683454;0.9255603682540713;0.895970444988979;-0.00512411945828613;-0.004959970217378072;9.999981192065938;0.8336108734570333;0.01556185926582757;0.015564067005160626;0.8062129806417591;-0.013566993269739282;1.0337234530530037;0.8063504248223003
44.875715;1.0331348364792492;0.9255576434395885;0.8959707977431601;-0.005124119056444733;-0.004959970674976215;9.999982788117727;0.8336122472126386;0.015561861488703338;0.01556404656905266;0.8062146592972348;-0.013566993581610728;1.0337234515717793;0.8063512388103762
44.885715;1.033133767892068;0.9255541255945811;0.8959710760726374;-0.005123811382044377;-0.004959678200783005;9.999983852246949;0.8336136292307077;0.015561864194776795;0.015564025789586104;0.8062163791211433;-0.013566993892703275;1.0337235103169802;0.8063520407298662
44.895715;1.0331336847984611;0.9255515063534655;0.8959712707143939;-0.005123811010789605;-0.004959678641442038;9.999984405333036;0.8336150140808509;0.01556186738721515;0.015564004721295429;0.8062181402524632;-0.013566994201793069;1.0337236288458875;0.8063528288080426
44.905715;1.0331336424015811;0.9255489521233521;0.8959713757683212;-0.005123810654769341;-0.004959679072778711;9.999984477767352;0.833616397043655;0.015561871063053848;0.015563983416071455;0.8062199425513151;-0.013566994507349479;1.0337238076955135;0.8063536014030918
44.915715;1.0331336367578594;0.9255464702586524;0.8959713839136155;-0.005123810313397344;-0.004959679494243449;9.999984105885453;0.833617774107084;0.015561875205270184;0.01556396192016087;0.8062217856297778;-0.013566994808077368;1.0337240476483966;0.8063543572730583
44.925715;1.033133663693698;0.925544066971152;0.8959712893178654;-0.0051238099856588835;-0.0049596799052560704;9.999983331683467;0.8336191410583393;0.01556187978447875;0.015563940276320276;0.8062236688587806;-0.013566995103214179;1.0337243495320272;0.8063550955819763
44.935715;1.0331337182497573;0.9255417475598692;0.8959710877284645;-0.005123809670428868;-0.004959680305242743;9.999982196642176;0.8336204929481357;0.01556188476831629;0.01556391852788994;0.8062255912355076;-0.013566995392500747;1.0337247139248396;0.8063558157559814
44.945715;1.0331337944861512;0.9255395170378375;0.8959707756355533;-0.005123809366806546;-0.004959680693706232;9.999980732899743;0.8336218249917253;0.01556189012398458;0.015563896716166937;0.8062285510965708;-0.013566995675978695;1.0337251403043004;0.8063575179073099
44.955715;1.0331338860187835;0.9255373803790767;0.8959703493512523;-0.005123809074199363;-0.004959681070137813;9.999978966633144;0.8336231339637359;0.015561895814018163;0.01556387487333524;0.8062305457440372;-0.013565995953687298;1.0337256264463677;0.8063581873325965
44.965715;1.0331339867276617;0.9255353422908219;0.8959698052035777;-0.005123808792238841;-0.004959681433738512;9.999976927778427;0.8336244181690731;0.015561901793067953;0.015563853026285084;0.806232571641771;-0.013565996225400286;1.033726168671823;0.8063588605540876
44.975715;1.0331340913449096;0.9255337948911919;0.895969515743898;-0.0051248889496031645;-0.004960727596107542;9.999974652028781;0.8336256760202249;0.015561908005496183;0.015563831203448245;0.8062346253393885;-0.01356599649054173;1.0337257626187686;0.806359523552026
44.985715;1.0331341961796578;0.925531967370743;0.895968728756754;-0.005124888688374204;-0.004960727930518111;9.99997217909054;0.833626905199404;0.015561914383849624;0.015563809430436277;0.8062367041549445;-0.013565996748313443;1.0337264041899799;0.8063601779758885
44.995715;1.0331342997179185;0.9255302524208162;0.8959678188023026;-0.005124888437256471;-0.004960728248884235;9.999969552387943;0.8336281029994375;0.01556192085672256;0.015563787733232559;0.8062388060103909;-0.013565996998006981;1.0337270902862632;0.8063608246644622
45.005715;1.0331344025068523;0.9255286546734512;0.8959667861158521;-0.005124888196049875;-0.004960728550617412;9.999966814744143;0.8336292669031518;0.015561927363984927;0.015563766155141354;0.8062409288084199;-0.013565997239240514;1.0337278188417591;0.8063614645683171
45.015715;1.0331345066192439;0.9255271777920854;0.8959656317564341;-0.0051248879646273015;-0.004960728835050962;9.99996400182185;0.833630394921012;0.015561933862776921;0.015563744762669309;0.806243069951935;-0.013565997471925405;1.033728588134484;0.8063620989229588
45.025715;1.0331346150946676;0.9255258244158028;0.8959643573908483;-0.0051248877429050385;-0.004960729101139193;9.999961141667189;0.8336314853238306;0.015561940322965453;0.015563723634428496;0.8062452261836888;-0.013565997696075931;1.0337293957730087;0.8063627287560293
45.035715;1.0331347312316994;0.9255245965345021;0.8959629653659996;-0.005124887531011791;-0.0049607293473830786;9.999958257787007;0.8336325360082041;0.015561946727365241;0.015563702845708403;0.806247393459941;-0.013565997911714924;1.0337302380713964;0.8063633549041926
45.045715;1.0331348580215107;0.9255234960819112;0.8959614587203065;-0.005124887329859689;-0.004960729572131627;9.999955370193517;0.8336335442746717;0.015561953078119322;0.0155636824545628;0.8062495670356497;-0.013565998119094242;1.0337311103792377;0.8063639786315601
45.055715;1.033134998192887;0.925522524909865;0.8959598412575733;-0.0051248871413807654;-0.004960729774020349;9.999952494502969;0.8336345069383352;0.01556195939823105;0.015563662491702875;0.8062517421063974;-0.01356599831900336;1.033732008010556;0.8063646018363083
45.065715;1.0331351545363523;0.9255216842459375;0.8959581176830611;-0.005124886967868752;-0.004960729952157426;9.999949639544948;0.833635420469337;0.015561965730486564;0.015563642963856065;0.8062539145441143;-0.013565998512762223;1.0337329270486313;0.806365226356148
45.075715;1.0331353295993013;0.9255209747947467;0.8959562930708025;-0.0051248868111864725;-0.004960730106104341;9.999946807974217;0.8336362813950047;0.015561972140088011;0.015563623873282093;0.8062560812528106;-0.01356599870188699;1.0337338648439773;0.8063658532045647
45.085715;1.0331355248293879;0.9255203970624133;0.8959543721684406;-0.005124886672656644;-0.004960730235713936;9.999944001794105;0.8336370872018457;0.015561978713202567;0.015563605230037005;0.8062582400972469;-0.013565998887700811;1.0337348201815668;0.8063664827893785
45.095715;1.0331357404738208;0.9255199509504909;0.8959523594376905;-0.005124886553353434;-0.004960730340939587;9.999941223406758;0.833637837181971;0.015561985548321548;0.01556358704438448;0.8062603896886068;-0.013565999071136673;1.0337357933483116;0.8063671156747453
45.105715;1.0331359763705938;0.9255196352711021;0.895950259302554;-0.005124886454278699;-0.0049607304219054125;9.999938467939865;0.8336385323584938;0.015561992748390345;0.01556356932475908;0.8062625294341874;-0.013565999252748559;1.033736786316319;0.8063677527550089
45.115715;1.0331362325886357;0.925519448224891;0.8959480759962812;-0.0051248863763812755;-0.004960730479058414;9.999935718185746;0.8336391746886146;0.015562000412933026;0.01556355209540047;0.8062646596264775;-0.013565999432809357;1.033737802484582;0.8063683946764953
45.125715;1.0331365096652871;0.9255193888505622;0.8959458133232842;-0.005124886320485053;-0.004960730513102987;9.99993295175593;0.833639766261651;0.015562008625291845;0.015563535409276706;0.8062667812656196;-0.013565999611324896;1.0337388457919698;0.8063690410607275
45.135715;1.0331368084537107;0.9255198458190493;0.8959438500794726;-0.0051259667159453855;-0.004961776337559024;9.99993015367437;0.8336403086669706;0.015562017438634817;0.015563519338248413;0.8062688957235403;-0.013565999787951684;1.0337399196361123;0.8063696903632824
45.145715;1.033137129673023;0.92552004588693;0.8959414392571691;-0.005125966704784265;-0.004961776327469524;9.999927321457124;0.8336408024949714;0.015562026864346882;0.015563503955137177;0.8062710041305566;-0.013564999962093646;1.033741025787071;0.8063703236547741
45.155715;1.0331374736292263;0.9255203784030236;0.8959389603253701;-0.0051259667149532295;-0.004961776295915973;9.999924462665481;0.8336412471092361;0.015562036868193765;0.015563489327917256;0.8062731065934577;-0.01356500013314562;1.0337421637265407;0.8063709720910397
45.165715;1.0331378403881075;0.9255208435352427;0.8959364188137211;-0.005125966745084896;-0.004961776242955475;9.999921595092601;0.8336416407698495;0.015562047383535308;0.015563475521374437;0.8062752017674029;-0.013565000300579359;1.0337433310537691;0.8063716155040274
45.175715;1.0331382301342162;0.9255214400381762;0.895933821873442;-0.0051259667939158515;-0.004961776168380362;9.999918749489993;0.8336419811126575;0.01556205833170858;0.015563462592032963;0.8062772869334146;-0.013565000463927723;1.0337445247507195;0.8063722495414172
45.185715;1.0331386428960347;0.9255221650476857;0.8959311773840516;-0.005125966860646043;-0.0049617760718580544;9.999915968742043;0.8336422657385646;0.015562069630020573;0.015563450584435626;0.8062793586694267;-0.013565000622777561;1.033745742267746;0.8063728691675375
45.195715;1.03313907801775;0.9255230140814654;0.895928492300518;-0.005125966944746039;-0.004961775953372611;9.999913305255905;0.8336424921357666;0.01556208119164935;0.015563439531274276;0.8062814139482548;-0.0135650007767581;1.0337469819709217;0.8063734688960179
45.205715;1.0331395345426453;0.9255239821144791;0.8959257716306911;-0.005125967045508849;-0.00496177581363912;9.999910816143863;0.833642657149743;0.015562092932131653;0.015563429443760941;0.8062834507172252;-0.013565000925622503;1.033748243135273;0.8063740428372274
45.215715;1.0331400118305687;0.9255250645257105;0.8959230189829629;-0.005125967161963873;-0.004961775654149631;9.999908555919825;0.833642757380508;0.015562104781433678;0.015563420302722215;0.8062854671973987;-0.013565001069348702;1.0337495252932483;0.8063745851552588
45.225715;1.0331405096599775;0.925526256866456;0.895920237692719;-0.005125967293186725;-0.004961775476869387;9.999906574103795;0.8336427902623158;0.015562116690575084;0.015563412059828459;0.8062874604962333;-0.01356500120814784;1.033750827434206;0.8063750908656274
45.235715;1.033140087149802;0.9255267124531269;0.8959174330090327;-0.005125660148552297;-0.004961482359413784;9.999904915282652;0.8336427541558196;0.015562128622557271;0.015563404637289452;0.8062894261032623;-0.013565001342431767;1.0337521482520837;0.8063755561895429
45.245715;1.033140627529574;0.9255281083892253;0.895914605746049;-0.005125660307646301;-0.0049614821524173215;9.99990361279227;0.833642647498737;0.015562140535682166;0.01556339792895899;0.8062913584553992;-0.013565001472659034;1.0337534867008786;0.8063759785468934
45.255715;1.0331411898466383;0.9255295959423764;0.8959117616520499;-0.005125660479935935;-0.004961481933227241;9.999902683723109;0.8336424684725696;0.015562152383742;0.015563391810949458;0.8062932516510788;-0.013565001599122493;1.0337548412872792;0.8063763563225677
45.265715;1.0331417732655512;0.9255311673822371;0.8959089041617586;-0.005125660664586128;-0.0049614817035287554;9.999902134711302;0.8336422154634998;0.015562164126981595;0.015563386155089919;0.8062951004116301;-0.013565001721962707;1.0337562089868533;0.8063766880284156
45.275715;1.03314237576508;0.9255328143841484;0.8959060358801251;-0.005125660860689627;-0.004961481464789477;9.999901968793193;0.8336418875787546;0.015562175723597341;0.015563380836267918;0.8062969010407998;-0.013565001841276656;1.0337575851616152;0.8063769715574194
45.285715;1.0331429941259074;0.9255349159114178;0.8959035345219857;-0.0051267414953018444;-0.004962527030715947;9.99990218566292;0.8336414849230716;0.015562187107866134;0.015563375732955223;0.8062986515718013;-0.013565001956991198;1.0337589640851268;0.8063772042104616
