time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.295715;1.0331436246047006;0.9255366881177202;0.8959006522422849;-0.0051267417122838445;-0.004962526776735579;9.999902781821197;0.8336410086326151;0.015562198186193416;0.015563370728923203;0.8063003510321316;-0.013565002068704323;1.0337603394981842;0.8063773827501857
45.305715;1.0331442639979773;0.9255385112051809;0.8958977673424384;-0.005126741938932799;-0.004962526516185238;9.999903753580542;0.8336404604711711;0.015562208851096344;0.015563365721796837;0.8063019983982684;-0.013565002175781014;1.0337617052193935;0.8063775032372176
45.315715;1.0331449093034286;0.9255403785585302;0.895894883125036;-0.0051267421748416395;-0.00496252624995964;9.999905100347014;0.8336398422725376;0.015562218993221494;0.015563360630238688;0.8063035923622783;-0.013565002277540088;1.0337630559757958;0.8063775611697624
45.325715;1.0331455562548082;0.9255422843676211;0.8958920035894108;-0.005126742419409583;-0.004962525979222293;9.999906827469186;0.8336391555648276;0.015562228509003323;0.015563355388877901;0.8063051319256122;-0.01356500237347693;1.033764388037532;0.8063775519084512
45.335715;1.0331461987849806;0.9255442233828799;0.8958891334860895;-0.005126742671576956;-0.004962525705327934;9.99990894777318;0.833638401373459;0.015562237305373431;0.015563349937566924;0.8063066165518306;-0.013565002463524548;1.0337646990160874;0.8063774711931205
45.345715;1.0331468300946134;0.9255461903894602;0.8958862776736299;-0.0051267429297240374;-0.004962525429502719;9.99991147781203;0.8336375808080718;0.015562245299624727;0.015563344221203706;0.8063080454920084;-0.013565002548018392;1.0337659871260034;0.8063773156253345
45.355715;1.0331474442554256;0.925548179749193;0.8958834406931173;-0.0051267431916213295;-0.004962525152618234;9.999914428015758;0.8336366962116224;0.015562252420111443;0.015563338199948259;0.8063094170684305;-0.01356400262735886;1.0337672506163613;0.8063770663329738
45.365715;1.0331480366082797;0.9255501851836514;0.8958806270969185;-0.0051267434545245166;-0.004962524875371416;9.999917797150207;0.8336357515454402;0.015562258612701574;0.015563331848943778;0.8063107286187069;-0.013564002701830991;1.0337684877379596;0.8063767567516622
45.375715;1.0331486028192203;0.9255522001066172;0.8958778417565002;-0.005126743715556443;-0.004962524598513265;9.999921578245614;0.83363475194296;0.01556226385358689;0.015563325138567313;0.8063119769810343;-0.013564002771761532;1.0337696971255022;0.8063763718043065
45.385715;1.0331491384236697;0.9255542186561622;0.8958750894869497;-0.005126743972201534;-0.004962524322904881;9.999925766915037;0.8336337030979308;0.015562268156625585;0.015563318016820957;0.8063131593519379;-0.013564002837777488;1.0337708784007842;0.8063759148993644
45.395715;1.0331496393049948;0.9255562365483291;0.8958723741825613;-0.005126744222535361;-0.004962524049551674;9.999930361759716;0.8336326105845003;0.015562271557874494;0.015563310412427835;0.8063142741883863;-0.01356400290093843;1.0337720326562192;0.8063753907824714
45.405715;1.0331501022167142;0.9255582509322221;0.8958696979152618;-0.0051267444650307005;-0.004962523779528752;9.999935354103894;0.8336314792294821;0.01556227408797905;0.015563302251615469;0.806316321227217;-0.013564002962763251;1.0337731620707418;0.8063758049207358
45.415715;1.03315052510002;0.9255602597147536;0.8958670604275879;-0.005126744698176971;-0.004962523513755741;9.999940716654224;0.8336303127742892;0.01556227575599239;0.015563293471306448;0.8063173006687128;-0.013564003025126602;1.0337742691452425;0.8063751633477079
45.425715;1.0331509070436524;0.9255622612659083;0.8958644595214407;-0.0051267449202705455;-0.004962523252864945;9.999946409007434;0.8336291138005186;0.015562276548353375;0.015563284019162642;0.8063182126419481;-0.013564003089912107;1.0337753565985346;0.8063744712025139
45.435715;1.0331512481399199;0.9255642546105295;0.8958618925514817;-0.005126745129508881;-0.004962522997235821;9.999952391750766;0.8336278838630756;0.015562276441599108;0.015563273848979611;0.8063190574493789;-0.013564003158629325;1.033776427508366;0.8063737329528019
45.445715;1.0331515497984471;0.9255662395449007;0.8958593577745615;-0.005126745324303964;-0.0049625227471347625;9.999958623783643;0.8336266238348178;0.015562275423668843;0.015563262923361364;0.80631983622058;-0.013564003232336742;1.033777485065409;0.8063729522893988
45.455715;1.03315181516198;0.9255686043925289;0.8958572294405879;-0.005127825931394357;-0.0049635683155084655;9.999965050074946;0.8336253344065802;0.01556227349959824;0.015563251218626525;0.806320551387685;-0.01356400331189308;1.033778531825235;0.8063721326791152
45.465715;1.0331520489593042;0.9255705751247726;0.8958547560039233;-0.0051278260948432195;-0.004963568077378131;9.999971603679949;0.8336240165786036;0.01556227067684526;0.01556323872674768;0.8063212066956403;-0.013564003398170401;1.0337795685765172;0.8063712778217595
45.475715;1.0331522571313954;0.9255725409928945;0.8958523122957255;-0.0051278262425594225;-0.004963567845647476;9.999978220043113;0.8336226715652607;0.015562266963768641;0.015563225458582053;0.80632180671452;-0.01356400349195023;1.0337805939129758;0.8063703913241758
45.485715;1.0331524466759414;0.9255745028543242;0.8958498990137438;-0.005127826374977715;-0.00496356762057725;9.99998484768951;0.8336212997106138;0.01556226238811616;0.015563211443646559;0.806322355895234;-0.013564003593751765;1.0337816054954112;0.8063694756856906
45.495715;1.0331526248606935;0.9255764606349725;0.8958475180325602;-0.005127826492685457;-0.0049635674023854;9.999991450117642;0.8336198994578886;0.015562257003093764;0.015563196723918406;0.8063228578743653;-0.013564003703839415;1.0337826017021698;0.8063685313739891
45.505715;1.0331527978602444;0.9255784134272358;0.8958451722291707;-0.005127826596329226;-0.004963567191049534;9.999998005607097;0.8336184678095935;0.01556225087422517;0.01556318134802809;0.8063233156321471;-0.013564003822311255;1.033783581862876;0.806367557003705
45.515715;1.0331529704541444;0.9255803596955048;0.8958428652671605;-0.005127826686558721;-0.004963566986344372;10.000004510020226;0.8336170018620805;0.015562244068238158;0.015563165366323288;0.8063237318446703;-0.013564003949195401;1.03378454565539;0.8063665503492033
45.525715;1.033153146661317;0.925582297515866;0.8958406008571788;-0.005127826763991021;-0.004963566788238692;10.000010975495586;0.833615499770171;0.015562236650638994;0.015563148831085822;0.8063241088528756;-0.013564004084554805;1.0337854929490267;0.8063655089906279
45.535715;1.0331533300577835;0.9255842249315266;0.8958383820041265;-0.005127826829171294;-0.0049635665971984565;10.00001742065458;0.8336139606706233;0.015562228684975192;0.015563131799622756;0.8063244487140265;-0.013564004228493388;1.0337864238044778;0.8063644304522658
45.545715;1.0331535240134535;0.9255861403474003;0.8958362109339981;-0.005127826882516502;-0.0049635664140595705;10.00002386119544;0.833612384301821;0.015562220229768046;0.015563114327281394;0.8063247533887962;-0.013564004380998874;1.0337873379540452;0.8063633124005731
45.555715;1.0331537323296514;0.9255880423779155;0.8958340892062582;-0.0051278269243536885;-0.004963566239674746;10.000030305668648;0.8336107708318128;0.015562211333103395;0.015563096457956721;0.806325024299476;-0.0135630045418327;1.0337882342265596;0.8063621362989557
45.565715;1.0331539597876487;0.9255899293554658;0.8958320180113537;-0.005127826955133334;-0.0049635660746579656;10.000036753497078;0.8336091211643386;0.0155622020320898;0.015563078225255378;0.8063252616740072;-0.013563004710543466;1.033789110652162;0.8063609350334185
45.575715;1.0331542120395745;0.9255917991449031;0.8958299986414118;-0.005127826975571876;-0.0049635659193419095;10.000043193998303;0.8336074372638194;0.015562192367509354;0.015563059655844244;0.8063254648670408;-0.013563004886423728;1.033789965217302;0.8063596917455291
45.585715;1.0331544949327642;0.9255936492096393;0.8958280324646083;-0.005127826986563162;-0.004963565773797785;10.000049606846192;0.8336057216548125;0.015562182403347743;0.015563040766202636;0.80632563299867;-0.013563005068508504;1.0337907964023023;0.8063584066061324
45.595715;1.0331538724249054;0.925594635287123;0.8958261226542067;-0.005127519696812499;-0.004963272712638605;10.000055966741627;0.8336039768843888;0.015562172225370288;0.015563021563262426;0.8063257647326221;-0.013563005255762576;1.0337916027021818;0.8063570795458199
45.605715;1.0331542308667732;0.9255964382914791;0.8958242683379544;-0.005127519691679126;-0.00496327258577839;10.000062250053425;0.833602205787041;0.015562161925650193;0.015563002055082532;0.8063258580609729;-0.013563005447328068;1.03379238209728;0.80635571000127
45.615715;1.0331546318403004;0.9255986023742346;0.8958228497587518;-0.005128600106710854;-0.004964318280002661;10.000068437716156;0.8336004115686223;0.01556215160046818;0.015562982258709755;0.8063259109959625;-0.013563005642738773;1.0337931329047834;0.8063542974062746
45.625715;1.0331550780756347;0.9256003502113678;0.8958211202519873;-0.005128600090182039;-0.004964318169620207;10.000074516203469;0.8335985973294409;0.015562141349108384;0.015562962198736355;0.8063259222427036;-0.013563005842057855;1.0337938556219175;0.8063528420431939
45.635715;1.033155572743849;0.9256020669666706;0.8958194594226117;-0.005128600070731457;-0.004964318066487968;10.000080475933723;0.8335967659530586;0.01556213125426878;0.01556294189894602;0.8063258911940735;-0.01356300604576789;1.0337945538916267;0.8063513450449397
45.645715;1.0331561190975176;0.9256037490990772;0.895817871539112;-0.005128600050015087;-0.004964317970079179;10.000086307578375;0.8335949202642587;0.015562121367298317;0.015562921372258929;0.8063258177779961;-0.01356300625432066;1.0337952332866918;0.8063498077559583
45.655715;1.033156720113711;0.9256053927434595;0.8958163601529618;-0.005128600028829984;-0.004964317880192402;10.000092007283921;0.833593063238911;0.015562111718168617;0.015562900621037394;0.8063257024873368;-0.013563006467652796;1.0337958991487224;0.8063482315440762
45.665715;1.0331573785720005;0.9256069951645287;0.8958149278015606;-0.005128600007215059;-0.004964317797060564;10.000097589300989;0.8335911990081769;0.015562102333903736;0.015562879646854334;0.806325546545143;-0.013563006685096309;1.0337965550774857;0.8063466184002442
45.675715;1.0331580965856217;0.9256085559166969;0.895813575960514;-0.005128599984849456;-0.004964317721358494;10.000103089617966;0.8335893338438233;0.015562093243872909;0.01556285845908821;0.8063253520405833;-0.013563006905525546;1.0337972021295252;0.8063449717760964
45.685715;1.033158874327556;0.9256100770657459;0.8958123053294339;-0.0051285999612310715;-0.004964317654180711;10.00010855912839;0.8335874755535045;0.015562084471284656;0.015562837079259283;0.8063251213280671;-0.013563007127404703;1.0337978392453147;0.8063432966736527
45.695715;1.033159709729186;0.9256115626938429;0.895811116679008;-0.00512859993586022;-0.004964317597016111;10.000114058740044;0.833585631869631;0.015562076029429814;0.015562815536921968;0.806324855745551;-0.01356300734900439;1.0337984648044318;0.8063415987139771
45.705715;1.0331605997046285;0.9256130177868739;0.89581001130247;-0.005128599908681501;-0.004964317551587499;10.00011965885024;0.8335838095253392;0.01556206793390072;0.015562793859570937;0.8063245552681153;-0.013563007568860225;1.0337990775985755;0.8063398827810274
45.715715;1.0331615414466724;0.9256144469703163;0.8958089903976508;-0.0051285998803281265;-0.0049643175195521186;10.000125437645883;0.8335820145672318;0.01556206021534397;0.015562772072130731;0.8063242194528238;-0.01356300778596623;1.0337996765549788;0.8063381519454752
45.725715;1.0331625332421535;0.9256158539827681;0.8958080542572557;-0.00512859985191538;-0.0049643175023534256;10.00013147888916;0.8335802530054376;0.015562052916127549;0.015562750205147526;0.8063238482339249;-0.013563007999583657;1.0337992602769186;0.8063364073089853
45.735715;1.0331635747260386;0.9256172420977093;0.8958072019932867;-0.005128599824748109;-0.00496431750134276;10.00013787079272;0.8335785309412964;0.015562046077200917;0.01556272829184998;0.8063234422083609;-0.0135630082091049;1.0337998274070619;0.806334648661195
45.745715;1.0331646661330067;0.9256186149934471;0.8958064318530063;-0.0051285998001990565;-0.004964317517846993;10.000144701172749;0.8335768544550718;0.015562039730236614;0.015562706353378253;0.8063230031051232;-0.01356300841422;1.0338003773332765;0.8063328750902496
45.755715;1.0331658073604002;0.9256199777627772;0.895805742079894;-0.005128599779799827;-0.004964317552996103;10.000152048267722;0.8335752296009519;0.015562033903268347;0.015562684390365936;0.8063225342079418;-0.013563008615053707;1.033800910424637;0.8063310851039158
45.765715;1.0331669978785745;0.9256213375819008;0.8958051314961692;-0.005128599765370241;-0.004964317607547531;10.000159976471886;0.8335736620469739;0.015562028635026247;0.01556266238967186;0.806322040123023;-0.013563008812017276;1.033801427610164;0.8063292767095553
45.775715;1.0331682372083024;0.9256227028834374;0.895804599186015;-0.005128599758813282;-0.00496431768180421;10.00016854068688;0.8335721563929511;0.015562023980030811;0.01556264033779403;0.8063215262283367;-0.013562009005660687;1.0338019296015608;0.8063274314160748
45.785715;1.0331695254157545;0.9256244690245143;0.8958045191495896;-0.005129680188379119;-0.004965363588058425;10.000177788747779;0.8335707158673824;0.015562019997332057;0.015562618223196115;0.8063209981586491;-0.013562009196689404;1.0338024168999747;0.806325582638291
45.795715;1.0331708630246939;0.9256258659258285;0.895804139142753;-0.005129680201903003;-0.004965363700528842;10.00018775566866;0.8335693423885231;0.015562016738524146;0.015562596025909235;0.8063204612025755;-0.013562009385936661;1.0338028904945937;0.8063237149266449
45.805715;1.0331722504349463;0.9256272839936908;0.8958038335242231;-0.005129680227067465;-0.004965363830643146;10.000198460105235;0.8335680367507194;0.015562014243100948;0.015562573712629882;0.8063199197217146;-0.013562009574201155;1.0338033516480147;0.8063218306074941
45.815715;1.0331736879230127;0.925628723608959;0.8958036031277056;-0.0051296802650255;-0.004965363977077803;10.000209910007719;0.833566798872656;0.01556201253502994;0.015562551243756512;0.8063193769085149;-0.013562009762109545;1.0338038008583772;0.8063199326998046
45.825715;1.033175175990649;0.9256301835266457;0.8958034501232758;-0.005129680317151677;-0.0049653641385587295;10.000222108047064;0.8335656275521474;0.015562011624015548;0.015562528579920278;0.8063188354003742;-0.013562009950092742;1.0338042375411234;0.8063180251702589
45.835715;1.033176715240194;0.9256316615537785;0.8958033766749934;-0.0051296803848811705;-0.004965364314131346;10.00023505068;0.8335645200229599;0.015562011515343104;0.015562505679881919;0.8063182983322149;-0.013562010138388257;1.0338046607742264;0.8063161131669032
45.845715;1.0331783063459437;0.9256331548686525;0.8958033842519527;-0.005129680469528961;-0.004965364503016386;10.000248725696292;0.8335634725214014;0.015562012216096639;0.015562482496363925;0.806317769402928;-0.013562010327102102;1.0338050700286066;0.8063142028608601
45.855715;1.0331799501819656;0.9256346600059877;0.8958034738737526;-0.005129680572362913;-0.004965364704358458;10.000263111440903;0.8335624813184328;0.015562013728742028;0.015562458977779423;0.8063172522083168;-0.013562010516422236;1.0338054649965753;0.8063123008498374
45.865715;1.033181647381233;0.9256361729940293;0.8958036464862089;-0.00512968069473797;-0.004965364917185063;10.0002781801043;0.8335615427493319;0.015562016041600674;0.015562435072334919;0.8063167500399743;-0.013562010706774055;1.033805845057651;0.8063104136542016
45.875715;1.033183397869315;0.9256376898454213;0.8958039034450638;-0.005129680838024654;-0.0049653651404017885;10.000293902848586;0.8335606526071273;0.015562019123539965;0.015562410727038798;0.8063162659560262;-0.013562010898699963;1.0338062094173996;0.8063085475682202
45.885715;1.0331852008438243;0.9256392068134871;0.8958042469636897;-0.005129681003421757;-0.004965365372943298;10.000310249188887;0.8335598062253042;0.015562022923498522;0.01556238588700404;0.8063158025529368;-0.013562011092628227;1.0338065577450357;0.8063067083585638
45.895715;1.033187054584023;0.9256407201237855;0.8958046798320577;-0.005129681191769751;-0.0049653656141479055;10.000327182462385;0.8335589992227234;0.015562027377553946;0.015562360507296523;0.8063153615895806;-0.013562011288745152;1.033806890327728;0.8063049010027843
45.905715;1.0331889561568852;0.9256422259330082;0.8958052048751965;-0.005129681403447125;-0.004965365863830729;10.000344657494562;0.833558227962909;0.015562032415839746;0.015562334571167753;0.8063149440614462;-0.013562011486926692;1.0338072073088242;0.8063031301117877
45.915715;1.0331909013613492;0.9256437208608901;0.8958058248809078;-0.005129681638410038;-0.004965366121786273;10.000362622049316;0.8335574896095835;0.015562037965803258;0.015562308096976193;0.8063155507037489;-0.0135620116866535;1.033807507920948;0.8063024003782536
45.925715;1.0331928849117977;0.9256452021888022;0.8958065431188758;-0.005129681896220243;-0.0049653663872924235;10.000381022473015;0.8335567819508902;0.015562043961689392;0.015562281131981206;0.8063151822890878;-0.013562011886995705;1.033807790542738;0.8063007168998301
45.935715;1.0331949012710258;0.9256466672790683;0.8958073639578701;-0.0051296821759035235;-0.004965366659058729;10.00039980948521;0.833556102875061;0.01556205035614493;0.015562253740779438;0.8063148396889138;-0.013562012086749956;1.0338080530889988;0.8062990835846217
45.945715;1.0331969457723826;0.9256481129814096;0.8958082924547284;-0.005129682475913765;-0.004965366935315389;10.000418937847538;0.8335554498828337;0.015562057124627108;0.015562225993639493;0.8063145238502815;-0.01356201228458979;1.0338082935591273;0.8062975037863314
45.955715;1.0331990149369288;0.9256495356475669;0.8958093330241986;-0.0051296827945520596;-0.004965367213823839;10.000438362788845;0.8335548199690549;0.015562064266378146;0.015562197954456035;0.8063142360478164;-0.013562012479064309;1.033808510609769;0.8062959810322019
45.965715;1.0332011059661448;0.925651319408135;0.8958108637722392;-0.005130763557326684;-0.00496641330446334;10.000458038617603;0.833554209774251;0.01556207180557944;0.015562169665271457;0.80631397847667;-0.013562012668581789;1.0338087032816072;0.8062945194623206
45.975715;1.0332032163297404;0.9256526859386962;0.8958121350647961;-0.005130763910679311;-0.004966413579256075;10.00047791919626;0.8335536159145535;0.015562079788864602;0.015562141139109704;0.8063137540107709;-0.013562012851524183;1.0338088698838124;0.8062931238738574
45.985715;1.0332044026618483;0.9256531794096788;0.8958135230462769;-0.005130456986090254;-0.004966120921542065;10.00049796466925;0.8335530351029183;0.015562088270154966;0.015562112368486312;0.806313565090409;-0.013562013026371889;1.0338090072444825;0.8062917999005386
45.995715;1.033206545479357;0.9256544823655136;0.8958150225561732;-0.0051304573749655445;-0.004966121180386251;10.000518153686496;0.8335524640146316;0.015562097288179982;0.01556208333334808;0.8063134130807089;-0.013562013191758432;1.0338091109979883;0.8062905535332499
46.005715;1.0332087007899233;0.9256557540850493;0.8958166331469656;-0.005130457781791693;-0.004966121426876552;10.000538485070495;0.8335518994524707;0.01556210685943283;0.01556205400376024;0.8063132983014772;-0.01356101334648064;1.0338091760337111;0.8062893731535175
46.015715;1.0332108645252933;0.9256569974134321;0.8958183535816555;-0.0051304582066565374;-0.00496612165855687;10.000558963875699;0.8335513385444128;0.015562116988544778;0.015562024349579815;0.8063132203366422;-0.013561013489483409;1.0338091966190903;0.806288296499433
46.025715;1.0332130319360615;0.9256582171260287;0.8958201832544592;-0.005130458649967553;-0.004966121873359908;10.00057958662511;0.8335507784816569;0.01556212767891589;0.015561994355172887;0.8063131787122092;-0.013561013619879728;1.0338091668464358;0.8062873102053695
46.035715;1.033215198360862;0.9256594193961897;0.8958221203300379;-0.005130459112616713;-0.004966122069637007;10.000600335252724;0.8335502164410576;0.015562138937954934;0.015561964025741074;0.8063131734274913;-0.013561013737046042;1.0338090810646918;0.8062864169952773
46.045715;1.0332173595660412;0.9256606104676611;0.8958241602848043;-0.005130459596082169;-0.00496612224623791;10.000621175414233;0.8335496500384669;0.015562150779892162;0.015561933382521029;0.8063132044518919;-0.013561013840625014;1.0338089338801992;0.8062856184973194
46.055715;1.0332195113256637;0.9256617948280176;0.8958262964265666;-0.005130460102286789;-0.004966122402650219;10.000642055991493;0.8335490775461049;0.015562163227031012;0.015561902456498623;0.8063132709768669;-0.013561013930207201;1.0338087206867352;0.806284915066788
46.065715;1.0332216485030816;0.9256629741595114;0.8958285212198371;-0.00513046063322569;-0.004966122539098009;10.00066291180528;0.833548497686653;0.015562176307360499;0.015561871281778666;0.8063133717041695;-0.013561014005027041;1.0338084387547755;0.8062843056736375
46.075715;1.0332237650604499;0.9256641478924408;0.895830827063024;-0.005130461190780994;-0.004966122656602075;10.000683668545207;0.8335479097631617;0.015562190046076112;0.015561839885738686;0.8063135055705823;-0.013561014064223722;1.033808087509643;0.8062837881118662
46.085715;1.033225854679297;0.9256653146306106;0.8958332064535658;-0.005130461776817058;-0.004966122757020423;10.000704249258305;0.8335473142405518;0.01556220445330871;0.015561808287544021;0.8063136718439993;-0.013561014107395117;1.033807668199076;0.8062833596497894
46.095715;1.0332279107702849;0.9256664731784593;0.8958356520158798;-0.005130462393095534;-0.004966122842851676;10.000724583637648;0.8335467131011705;0.01556221951964038;0.015561776508081774;0.8063138697173554;-0.013561014134768184;1.0338071841255476;0.8062830175585359
46.105715;1.0332299268250076;0.9256676228801823;0.8958381567035025;-0.005130463040945635;-0.0049661229168728865;10.00074461152871;0.8335461097205825;0.01556223522278023;0.015561744578621509;0.8063140980385765;-0.013561014146952861;1.0338066404211304;0.806282758762356
46.115715;1.0332318971413221;0.9256687637222385;0.8958407135862452;-0.0051304637211498265;-0.004966122981807278;10.000764275951996;0.8335455084853399;0.015562251530004338;0.015561712545034662;0.8063143552990462;-0.0135610141447793;1.0338060425070426;0.8062825789805874
46.125715;1.0332338161455255;0.9256698960605108;0.8958433151036078;-0.005130464434078087;-0.004966123040016623;10.000783521267794;0.8335449141940952;0.015562268401720316;0.015561680467562684;0.8063146395470512;-0.013561014129299335;1.0338053951177035;0.8062824726724456
46.135715;1.0332356770264828;0.9256710197619886;0.8958459529617065;-0.005130465179679814;-0.00496612309344307;10.000802299303682;0.8335443313897396;0.015562285811104942;0.015561648413019066;0.8063149481744801;-0.013561014101604244;1.0338037026463713;0.8062824339866184
46.145715;1.0332374719112545;0.9256725214689789;0.8958489942071853;-0.005131546382927494;-0.004967168956211649;10.000820567284949;0.8335437641438921;0.015562303757106124;0.015561616446928125;0.8063152776874843;-0.013561014062653197;1.0338029689411883;0.8062824576982468
46.155715;1.0332391932732816;0.925673624384179;0.8958516808395104;-0.005131547191677439;-0.004967169005136928;10.000838282583812;0.8335432161091222;0.015562322252730923;0.015561584632381636;0.8063156234997289;-0.01356101401354312;1.033802195926545;0.8062825394739042
46.165715;1.0332408344581259;0.9256747151591582;0.8958543818013005;-0.005131548030203161;-0.004967169054080714;10.000855410178088;0.8335426902205176;0.015562341308539496;0.015561553029497374;0.8063159800973027;-0.013561013955963718;1.033801382453541;0.8062826758110663
46.175715;1.0332423887767586;0.9256757929740094;0.8958570916797715;-0.005131548897165289;-0.004967169104190243;10.000871932547373;0.8335421885130553;0.015562360929032081;0.015561521695781767;0.8063163417018996;-0.013561013892251004;1.0338005244602504;0.8062828640664906
46.185715;1.0332438489152163;0.9256768574512186;0.8958598060040283;-0.005131549791308018;-0.004967169156213318;10.000887841717066;0.833541712421763;0.01556238111439089;0.015561490697642642;0.8063167031146986;-0.013561013824982917;1.0337996161267347;0.8062831021503881
46.195715;1.0332452077972225;0.9256779093381586;0.8958625210992194;-0.0051315507114385265;-0.004967169210744299;10.000903123273998;0.8335412630444302;0.015562401854774236;0.01556146012461691;0.8063170605056001;-0.013561013756571991;1.0337986506486676;0.8062833879414394
46.205715;1.033246459740429;0.9256789507718017;0.8958652333376957;-0.005131551656409888;-0.0049671692684112425;10.00091775606826;0.8335408413507005;0.015562423122949795;0.015561430085109192;0.8063174116448868;-0.013561013689046528;1.0337976205979447;0.8062837192801796
46.215715;1.0332476006704163;0.9256799846971934;0.8958679385231905;-0.005131552625207047;-0.0049671693296817945;10.000931722948472;0.8335404484628094;0.01556244487887191;0.015561400681986427;0.8063177554195157;-0.013561013623873444;1.0337965191885226;0.8062840942551353
46.225715;1.033248627962818;0.9256810140713309;0.8958706321515443;-0.005131553616911093;-0.004967169394622471;10.000945014892407;0.8335400859056301;0.015562467083664128;0.015561371983468473;0.8063180911653639;-0.013561013561866918;1.0337953416872552;0.8062845113276207
46.235715;1.0332495403278479;0.9256820417825267;0.8958733098871592;-0.005131554630539478;-0.0049671694628858004;10.00095762776849;0.8335397560176443;0.015562489711448581;0.015561344011488572;0.8063184179399638;-0.013561013503260468;1.033794085480003;0.8062849694241467
46.245715;1.0332503366930152;0.9256830707042151;0.8958759675743307;-0.005131555664994408;-0.004967169533905486;10.000969557748578;0.8335394622842022;0.015562512756832722;0.015561316757947167;0.806318734099361;-0.013560013447850386;1.0337927496155417;0.8062854505216226
46.255715;1.033251014351648;0.9256841026686954;0.8958786011143948;-0.0051315567191718295;-0.004967169607136384;10.000980797123072;0.8335392089949575;0.015562536241404417;0.015561290207834772;0.806319037735298;-0.013560013395239935;1.0337913347815282;0.8062859859046305
46.265715;1.0332515683083756;0.9256851369604383;0.8958812063123652;-0.005131557792038531;-0.004967169682234684;10.000991334342286;0.8335390002948024;0.015562560216143237;0.015561264348781124;0.8063193268806537;-0.01356001334504776;1.0337898433012906;0.8062865552058656
46.275715;1.033251992416192;0.9256861696858214;0.8958837788409935;-0.005131558882539575;-0.004967169759186056;10.001001160357717;0.8335388393434506;0.01556258475357816;0.015561239167409386;0.8063195985502954;-0.013560013296757814;1.0337882790546864;0.8062871544583868
46.285715;1.033252281112748;0.9256871944357736;0.895886314710982;-0.00513155998944201;-0.004967169838236182;10.00101027274502;0.8335387282669522;0.015562609929925147;0.015561214641785717;0.8063198483270658;-0.013560013249523502;1.0337866471348955;0.806287779911471
46.295715;1.0332524303446708;0.9256882035937328;0.8958888108241405;-0.005131561111306606;-0.004967169919538594;10.00101866987897;0.8335386687851053;0.015562635802204286;0.015561190743964387;0.8063200715999042;-0.01356001320233685;1.033784952384791;0.8062884282324302
46.305715;1.033252437385346;0.9256891893126359;0.8958912653103659;-0.005131562246621949;-0.004967170002814704;10.00102634242669;0.8335386627377077;0.01556266238900612;0.015561167450218091;0.8063202647564396;-0.013560013154243374;1.0337831977786565;0.8062890967311325
46.315715;1.0332523005674952;0.9256901440859269;0.8958936779201864;-0.005131563393873953;-0.004967170087344982;10.001033274621385;0.833538712364869;0.015562689666375593;0.015561144743005819;0.8063204253379889;-0.013560013104397388;1.0337813848527366;0.806289783663309
46.325715;1.0332520196895432;0.9256910612862609;0.8958960501352062;-0.005131564551435696;-0.0049671701721143435;10.001039455049952;0.8335388206612044;0.015562717579154168;0.015561122603993102;0.8063205518881198;-0.013560013052182815;1.0337795153248655;0.8062904879918827
46.335715;1.033251596898515;0.9256923232454508;0.8958987595753346;-0.005132646143068652;-0.0049682160681994774;10.001044886820464;0.8335389913682028;0.015562746057688443;0.015561101009795544;0.8063206436049921;-0.013560012997387015;1.0337775918096848;0.8062912086818014
46.345715;1.0332510372841113;0.9256931503762432;0.8959010573867414;-0.005132647315756372;-0.0049682161491930435;10.00104958722188;0.8335392283834431;0.015562775034792352;0.015561079936693178;0.8063206998946765;-0.013560012940231982;1.0337756180588806;0.8062919442962257
46.355715;1.0332503482327233;0.9256939274985939;0.8959033191412383;-0.0051326484929871356;-0.00496821622588731;10.001053575856961;0.8335395352158829;0.015562804460465138;0.015561059367734931;0.8063207205254034;-0.013560012881248942;1.033773599533923;0.8062926930550741
46.365715;1.0332495382973466;0.9256946535702392;0.8959055438202046;-0.005132649672384092;-0.0049682162969035175;10.001056866009652;0.8335399146018257;0.01556283430455125;0.015561039295693966;0.8063207058587449;-0.013560012821129926;1.033771544063531;0.8062934528353701
46.375715;1.0332486169212962;0.9256953298880262;0.895907730256677;-0.005132650851152641;-0.004968216361075265;10.001059467010867;0.833540368375939;0.01556286454024353;0.0155610197256033;0.8063206563501775;-0.013560012760673775;1.0337694619374416;0.8062942209141827
46.385715;1.0332475937426526;0.9256959597456251;0.8959098784737931;-0.005132652026132587;-0.004968216417428928;10.001061388867356;0.8335408980177302;0.015562895126015166;0.015561000680357708;0.8063205719913065;-0.013560012700792254;1.0337673650339338;0.8062949938647126
46.395715;1.033246476847202;0.925696547535366;0.8959119901100562;-0.005132653194134385;-0.004968216465257462;10.001062646879644;0.8335415051216718;0.015562926006503289;0.01556098221247747;0.8063204521199068;-0.013560012642458371;1.0337652656932028;0.8062957676515039
46.405715;1.0332443309438109;0.9256962562962024;0.8959140699862032;-0.0051323470545724965;-0.004967923577302537;10.001063265726712;0.8335421908236644;0.015562957120205305;0.015560964414123583;0.8063202952690607;-0.013560012586655422;1.0337631760380908;0.8062965376162706
46.415715;1.0332430433461257;0.9256967736254699;0.8959161195583405;-0.0051323482007247226;-0.004967923607176502;10.001063274810011;0.8335429549173564;0.015562988401534646;0.01556094740202226;0.8063200994344051;-0.013560012534423627;1.033761107372441;0.8062972984651788
46.425715;1.0332416774531132;0.925697261369766;0.8959181460097833;-0.005132349332999373;-0.004967923628194549;10.001062694161519;0.8335437959714872;0.015563019787189344;0.015560931286901827;0.8063198627867464;-0.013560012486844523;1.0337590696575176;0.8062980444999619
46.435715;1.0332402376678562;0.925697721677882;0.8959201547013071;-0.00513235044993457;-0.00496792364078858;10.001061524501946;0.8335447122189421;0.015563051224931927;0.015560916159232545;0.806319583868017;-0.013560012444849407;1.0337570719148295;0.806298770061992
46.445715;1.033238727976083;0.9256981555229608;0.8959221504149428;-0.005132351550313389;-0.00496792364564263;10.001059749646611;0.8335457020530908;0.015563082674627894;0.015560902087726113;0.8063192611163628;-0.013560012409047372;1.0337551228985558;0.8062994701435539
46.455715;1.0332371521414088;0.9256985634405599;0.8959241379727305;-0.005132352633162943;-0.00496792364376272;10.001057343333692;0.8335467638997422;0.015563114106976153;0.015560889116450552;0.8063188922738572;-0.013560012379681304;1.033753230803544;0.806300141118417
46.465715;1.0332355142378362;0.9256989461435776;0.8959261230312728;-0.0051323536978608725;-0.004967923636548708;10.001054277103563;0.8335478957080411;0.015563145503404721;0.01556087725657361;0.806319474036481;-0.01356001235661802;1.0337514032246242;0.8063017807976716
46.475715;1.033233818896474;0.9256993047055891;0.8959281120444391;-0.005132354744080188;-0.004967923625521935;10.001050531063003;0.8335490939256328;0.015563176850923652;0.015560866476498842;0.806319002410001;-0.01356001233938268;1.033749648181246;0.806302388377183
46.485715;1.0332320708768614;0.9256996402393525;0.8959301117943196;-0.005132355771465269;-0.004967923611868276;10.001046099652061;0.8335503528600159;0.015563208134560927;0.015560856714692293;0.8063184737140693;-0.013560012327221793;1.0337479742928188;0.806302963113964
46.495715;1.033230274352939;0.9256999531382744;0.8959321293111113;-0.005132356779310452;-0.004967923596466507;10.00104098651857;0.8335516656788515;0.015563239334796527;0.01556084791309574;0.8063178852331164;-0.013559012319186756;1.03374638935844;0.8063034879163453
46.505715;1.0332284326985652;0.9257002427784973;0.8959341718523185;-0.005132357766465333;-0.004967923580288637;10.001035194951735;0.8335530259868685;0.015563270427153737;0.015560840029001925;0.8063172350872464;-0.013559012314378855;1.0337448993416054;0.8063039959197474
46.515715;1.0332265489281778;0.9257005082295918;0.8959362467453715;-0.00513235873155029;-0.004967923564463592;10.001028722544067;0.8335544282531344;0.015563301380814782;0.015560833020422571;0.8063165223825286;-0.01355901231216461;1.033743508831267;0.8063044692203878
46.525715;1.0332246257033;0.9257011368474919;0.895938736628888;-0.005133440097727374;-0.0049689693623250165;10.001021563080945;0.833555867181933;0.015563332161071744;0.015560826838207267;0.806315747921223;-0.013559012312052032;1.0337422217511418;0.8063049066253397
46.535715;1.0332226647378242;0.925701353346185;0.8959408981205912;-0.0051334410149525495;-0.004968969350237304;10.001013714306602;0.8335573371888771;0.015563362733723766;0.01556082142704101;0.8063149141795031;-0.013559012313513764;1.0337410415544728;0.8063053074336545
46.545715;1.0332206669211135;0.9257015454033994;0.8959431129846456;-0.005133441906556812;-0.004968969341230522;10.001005185680171;0.8335588324023899;0.015563393066875134;0.015560816721374975;0.8063140245171686;-0.013559012316125555;1.033739971587978;0.8063056714798583
46.555715;1.033218633391706;0.9257017129538176;0.8959453860477294;-0.005133442771640583;-0.004968969335715047;10.000996000187587;0.8335603466807021;0.01556342313709339;0.015560812647072809;0.8063130826013097;-0.013559012319812169;1.033739015752922;0.8063059989210953
46.565715;1.0332165665064623;0.9257018567354184;0.8959477198067076;-0.005133443609681988;-0.004968969333749982;10.000986189870341;0.8335618739340431;0.015563452936329693;0.015560809130468221;0.8063120919642691;-0.013559012324839944;1.0337381784099706;0.8063062901342662
46.575715;1.0332144702081727;0.9257019784153203;0.8959501145892451;-0.005133444420412305;-0.004968969335132476;10.000975790067775;0.8335634088954792;0.01556348246773665;0.01556080610308438;0.8063110555290263;-0.01355901233159428;1.0337374633423329;0.8063065460572171
46.585715;1.0332123505355866;0.9257020800683124;0.8959525693831953;-0.00513344520361174;-0.00496896933922309;10.000964837681005;0.8335649473298735;0.015563511733725686;0.015560803507530835;0.806309975448336;-0.01355901234049774;1.0337358730225426;0.806306768789146
46.595715;1.0332102161426466;0.9257021639864255;0.8959550822216346;-0.005133445959086224;-0.004968969344805947;10.000953370119722;0.8335664856015422;0.015563540718328897;0.015560801298793041;0.8063088533698205;-0.013559012352106051;1.0337354087087953;0.8063069615779083
46.605715;1.0332080775911276;0.9257022328349828;0.8959576498139761;-0.005133446686736669;-0.004968969350336533;10.000941423444845;0.833568020298598;0.015563569375887326;0.015560799432729755;0.8063076909260746;-0.013559012367036263;1.0337350707197404;0.8063071283069116
46.615715;1.033205945970697;0.9257022896302585;0.895960267317918;-0.005133447386490511;-0.004968969354363389;10.000929035309298;0.8335695478554109;0.015563597646001813;0.015560797862271636;0.8063064900298065;-0.01355901238577988;1.0337348583324144;0.8063072733405809
46.625715;1.033203832064117;0.9257023374862441;0.8959629286576635;-0.005133448058219312;-0.004968969355814445;10.000916248601737;0.8335710640609425;0.015563625476729093;0.015560796543915631;0.806305252871517;-0.013559012408606108;1.0337347693585954;0.8063074014975299
46.635715;1.0332017455911988;0.9257023793600008;0.8959656273694753;-0.005133448701833603;-0.0049689693540065985;10.00090310938676;0.8335725639697915;0.015563652827436878;0.015560795438211034;0.8063039820345415;-0.013559012435457847;1.0337348000959468;0.8063075176518644
46.645715;1.0331996940511083;0.9257024178764006;0.8959683578087161;-0.005133449317429999;-0.00496896934858203;10.000889661102484;0.8335740425914845;0.015563679654640903;0.01556079450985596;0.8063026807849416;-0.013559012465870596;1.0337349456736373;0.8063076265714664
46.655715;1.0331976822490498;0.9257024554616462;0.895971115815173;-0.005133449905330904;-0.004968969339580643;10.000875936889955;0.8335754959902069;0.015563705897254379;0.015560793731540557;0.8063013532063019;-0.013559012498909248;1.033735199860106;0.806307733286412
46.665715;1.0331957133541372;0.9257024944249401;0.8959738980661063;-0.005133450465907521;-0.004968969327461501;10.000861953097713;0.8335769219319867;0.01556373147194124;0.015560793082338393;0.8063000039539123;-0.013559012533133264;1.033735554739837;0.8063078429940154
46.675715;1.0331937903045891;0.9257025364313338;0.895976700696613;-0.005133450999332732;-0.004968969312975479;10.000847711064608;0.8335783196198315;0.015563756277062286;0.01556079254160672;0.8062986374325529;-0.013559012566867526;1.0337360013894676;0.8063079602390246
46.685715;1.0331919159880592;0.9257025822848496;0.8959795185722775;-0.00513345150572944;-0.004968969297001908;10.000833208444828;0.8335796890251359;0.015563780198229519;0.015560792088115285;0.8062972570440913;-0.01355901259865068;1.0337365312183437;0.8063080885606007
46.695715;1.033190092614332;0.9257026323005707;0.8959823457201359;-0.005133451985509462;-0.004968969280397501;10.000818451497645;0.8335810305170631;0.015563803116295275;0.015560791704709004;0.806295865609059;-0.013559012627362074;1.0337371367025985;0.8063082311821059
46.705715;1.0331883216063398;0.925702686272101;0.895985176279544;-0.005133452439202069;-0.004968969263938311;10.000803459847344;0.833582344861022;0.015563824918950857;0.015560791378184087;0.8062944662611968;-0.013559012651965116;1.0337378109162716;0.8063083915793395
46.715715;1.0331866038995994;0.9257027433123737;0.8959880049290423;-0.005133452867059808;-0.004968969248416972;10.000788261754664;0.8335836330360307;0.015563845510550577;0.015560791095239097;0.8062930624505278;-0.013559012671170592;1.0337385468121565;0.806308572950646
46.725715;1.0331849401575572;0.9257028019950932;0.8959908260811008;-0.005133453269063154;-0.004968969234793648;10.000772885308267;0.8335848954671542;0.01556386481379769;0.015560790844699789;0.8062916573820414;-0.013559012683271261;1.0337393373271435;0.8063087774429418
46.735715;1.0331833310504484;0.9257032482036289;0.895994007852301;-0.005134534069495713;-0.004970015036493263;10.000757350605992;0.8335861312806334;0.015563882762158289;0.015560790616414298;0.8062902539221195;-0.013559012686300638;1.0337401759097427;0.8063090060276838
46.745715;1.0331817772801979;0.9257033045201074;0.895996790495009;-0.005134534419132409;-0.0049700150301681565;10.000741664323575;0.8335873382641323;0.01556389928447056;0.015560790386789291;0.8062888552098463;-0.01355901267839566;1.0337410563440557;0.8063092587992048
46.755715;1.0331802790505042;0.9257033566140891;0.8959995389858413;-0.005134534741946747;-0.0049700150293504105;10.000725823443792;0.8335885131197334;0.015563914289324111;0.015560790112916223;0.8062874651533717;-0.013558012658031958;1.0337419719736496;0.8063095183385642
46.765715;1.0331788352572902;0.9257034018834834;0.8960022431108573;-0.0051345350375773665;-0.004970015035459571;10.000709826244071;0.8335896516110173;0.0155639276656655;0.015560789752741864;0.806286088270444;-0.013558012624093488;1.033742915650119;0.8063098169763804
46.775715;1.0331774428416867;0.925703436661475;0.8960048934912365;-0.005134535305940472;-0.004970015049958447;10.000693674954253;0.8335907489356351;0.015563939298341392;0.015560789290205181;0.8062847294628915;-0.013558012575959271;1.0337438803852528;0.806310135930232
46.785715;1.0331760969117822;0.9257034564241394;0.8960074814920751;-0.0051345355470648;-0.004970015073952469;10.000677371039473;0.8335918003650856;0.015563949082955199;0.015560788741440668;0.8062833938072579;-0.013558012513594826;1.0337448596798133;0.8063104724218323
46.795715;1.0331747919553507;0.9257034559332752;0.8960099988853613;-0.005134535760911956;-0.004970015107852447;10.000660917720705;0.8335928017295358;0.01556395693956343;0.0155607881472849;0.8062820860444677;-0.013558012437493229;1.033745847510667;0.8063108230971121
46.805715;1.0331735233865478;0.9257034291289028;0.8960124377358698;-0.005134535947436414;-0.004970015151331128;10.000644327108537;0.8335937497738521;0.015563962823323582;0.01556078756447607;0.806280810205973;-0.013558012348395022;1.0337468384185082;0.8063111850248311
46.815715;1.0331722883151095;0.9257033702800044;0.8960147907589489;-0.005134536106500404;-0.004970015203666543;10.00062761984241;0.8335946426376071;0.015563966720840025;0.015560787054331317;0.8062795694405429;-0.013558012246997254;1.0337478277441512;0.8063115561672612
46.825715;1.0331710855751963;0.9257032758582464;0.8960170520893704;-0.005134536237581683;-0.004970015264138983;10.000610818131504;0.8335954798606575;0.015563968630281658;0.015560786666965434;0.8062783658689805;-0.01355801213390996;1.0337488114848299;0.8063119346918861
46.835715;1.033169915458997;0.9257031450314909;0.8960192176018745;-0.005134536339698602;-0.0049700153319788155;10.000593940573417;0.8335962614431631;0.015563968539127993;0.015560786433052611;0.8062772007420084;-0.013558012009691407;1.0337497856366908;0.8063123184458049
46.845715;1.0331687792344608;0.9257029786957234;0.8960212847395228;-0.005134536411624437;-0.00497001540607643;10.000577002355675;0.8335969869827707;0.015563966428104288;0.015560786373018543;0.8062760746598906;-0.013558011874713775;1.033750745907916;0.8063127052389655
46.855715;1.033167678910307;0.9257027782749444;0.8960232525378181;-0.0051345364522373295;-0.004970015484878067;10.00056001870131;0.8335976558236696;0.015563962302022531;0.015560786509421692;0.8062749877259371;-0.013558011729095052;1.0337516882190625;0.8063130932159592
46.865715;1.0331656761616694;0.9257017036718794;0.8960251231006;-0.005134229160808477;-0.004969722638817952;10.000543007908806;0.8335982675043152;0.01556395620004324;0.015560786865949411;0.8062739399752358;-0.01355801157294609;1.0337526093400569;0.8063134810660303
46.875715;1.0331646568959136;0.9257014399944283;0.8960268944954886;-0.005134229136933643;-0.004969722721077514;10.000525992127203;0.8335988215316039;0.01556394816557848;0.015560787458268489;0.8062729315495581;-0.013558011406637269;1.0337535068144195;0.8063138680036835
46.885715;1.0331636827617472;0.925701147691119;0.8960285699345307;-0.005134229080174675;-0.004969722802066318;10.000508997316166;0.8335993168870479;0.015563938220347098;0.015560788290583584;0.8062719623779098;-0.013558011230761897;1.0337543781996443;0.8063142534003986
46.895715;1.0331627553451552;0.9257008284054421;0.8960301507250988;-0.005134228989731223;-0.004969722880159384;10.000492056820217;0.8335997518881468;0.015563926373761569;0.01556078936108766;0.8062710322402799;-0.013558011045803762;1.0337552206035916;0.8063146363745477
46.905715;1.0331618750688194;0.9257004831155221;0.8960316373359616;-0.005134228864325642;-0.004969722954082483;10.000475217004247;0.8336001239900017;0.015563912643236819;0.015560790665622527;0.8062701409409917;-0.013558010851805522;1.03375603069124;0.8063150156043984
46.915715;1.0331610414383274;0.9257001129890134;0.8960330293598656;-0.005134228702458158;-0.00496972302288528;10.000458535065361;0.8336004296291918;0.015563897061141392;0.01556079219550295;0.8062692876384014;-0.01355801064856508;1.0337568043827756;0.8063153896666464
46.925715;1.0331602527488433;0.9256997201327533;0.8960343261552006;-0.00513422850288161;-0.004969723085918748;10.000442067674824;0.8336006650066664;0.015563879672342077;0.01556079393406492;0.8062684697518049;-0.013558010436234069;1.0337575364307825;0.8063157578886213
46.935715;1.0331595058499694;0.9256993071906959;0.8960355276055206;-0.005134228264893614;-0.004969723142856152;10.000425861134147;0.8336008273007453;0.015563860530362806;0.015560795849418968;0.8062676823730528;-0.01355801021552205;1.033758220884224;0.8063161208889119
46.945715;1.033158797088856;0.9256988766766819;0.8960366343248028;-0.005134227988394837;-0.004969723193667366;10.000409950873657;0.8336009149314956;0.015563839697136784;0.015560797887193447;0.8062669189305846;-0.01355800998735572;1.0337588524790609;0.8063164801109041
46.955715;1.0331581234654286;0.9256988183910163;0.8960380227790149;-0.0051353080971484714;-0.004970769050602269;10.000394367262217;0.8336009271403907;0.015563817246119875;0.01556079997444267;0.8062661728730237;-0.013558009752528596;1.0337594278001638;0.8063168369670712
46.965715;1.0331574824851197;0.9256983584485255;0.8960389441975427;-0.0051353077452471994;-0.004970769089382748;10.000379137499662;0.8336008638955367;0.015563793261491446;0.015560802030277243;0.8062654383902832;-0.01355800951164065;1.0337599451924526;0.806317192494536
46.975715;1.0331568717965907;0.9256978855839239;0.8960397767453305;-0.005135307356879573;-0.004970769121987472;10.000364279513404;0.8336007258767922;0.015563767833973535;0.015560803969073262;0.8062647093990583;-0.013558009265163552;1.0337604037129615;0.8063175471309508
46.985715;1.0331562896677622;0.9256974004958303;0.8960405247417242;-0.005135306932707753;-0.004970769147986101;10.000349794839787;0.8336005143265232;0.015563741060978745;0.015560805697535365;0.8062639787310728;-0.01355800901346477;1.033760802458082;0.8063179003575169
46.995715;1.0331557354530374;0.9256969039749721;0.8960411936389079;-0.0051353064728352086;-0.0049707691668073335;10.000335670443903;0.833600231267931;0.015563713047146512;0.0155608071166741;0.8062632387452968;-0.013558008756892071;1.0337611409481595;0.8063182507372085
47.005715;1.0331552091970242;0.9256963973242416;0.8960417888822282;-0.005135305976816154;-0.004970769177742836;10.000321889962423;0.8335998798889175;0.015563683897884949;0.01556080812906414;0.8062624824859562;-0.013558008495920192;1.0337614199399265;0.8063185962798497
47.015715;1.0331547104764551;0.9256958819866012;0.8960423151650068;-0.005135305444256602;-0.004970769179763432;10.000308442289121;0.8335994645342535;0.01556365371357346;0.015560808647586686;0.8062617044279948;-0.01355800823135994;1.03376164183777;0.8063189348303554
47.025715;1.0331542377180423;0.9256953584517625;0.8960427765537557;-0.005135304875436527;-0.0049707691714973865;10.000295321888597;0.8335989904366289;0.015563622588888274;0.015560808603280673;0.8062609005901032;-0.013558007964580867;1.0337618105951631;0.8063192645293259
47.035715;1.0331537888919808;0.9256948260730418;0.8960431764973299;-0.005135304271506405;-0.004970769151625663;10.000282525683614;0.8335984635910665;0.01556359061025795;0.015560807946635457;0.8062600683812119;-0.013557007697359826;1.0337619315467392;0.8063195674813022
47.045715;1.0331533627072238;0.9256942840691035;0.8960435174097423;-0.005135303634349554;-0.004970769119443084;10.0002700489678;0.8335978905237283;0.015563557851939422;0.015560806643494332;0.8062592066882196;-0.013557007431522964;1.033762011140535;0.8063198769511193
47.055715;1.033152959090463;0.9256937321764594;0.8960438003128145;-0.005135302966417354;-0.004970769074970646;10.000257881222128;0.8335972775601418;0.015563524374777565;0.01556080467100738;0.8062583159132767;-0.013557007168963828;1.0337620561912444;0.8063201756636885
47.065715;1.0331525788829867;0.9256931706327767;0.8960440250375954;-0.005135302270712996;-0.004970769018661685;10.00024600319256;0.8335966302376556;0.015563490226303073;0.015560802013971323;0.8062573974756487;-0.013557006911866554;1.0337620729758221;0.8063204626649361
47.075715;1.0331522231575268;0.9256925999833775;0.8960441909865091;-0.005135301550771989;-0.004970768951268209;10.00023438948573;0.8335959534723242;0.015563455439380687;0.015560798665734217;0.8062564532690965;-0.013557006662628067;1.0337620666965657;0.8063207372937
