time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
47.085715;1.033151892639421;0.9256920204269561;0.896044297550652;-0.005135300810420307;-0.004970768873841299;10.000223018567818;0.8335952520078606;0.015563420032763845;0.015560794634660294;0.806255485471876;-0.013557006423524665;1.0337610413063052;0.8063209998518724
47.095715;1.033151587737206;0.9256914309318647;0.8960443438408735;-0.005135300053373835;-0.004970768787739771;10.000211878560801;0.8335945305651161;0.015563384020884002;0.015560789945044366;0.8062554963438774;-0.013557006196533097;1.0337609994202452;0.8063222512041012
47.105715;1.0331513085157358;0.9256908289574933;0.8960443287221067;-0.005135299283012587;-0.004970768694710233;10.00020095942649;0.8335937934444209;0.015563347426068453;0.015560784631170098;0.8062544880774295;-0.013557005983353982;1.0337609425315615;0.8063224930704194
47.115715;1.0331510543377613;0.9256902105017486;0.8960442515795138;-0.005135298502415541;-0.0049707685967873404;10.000190243571419;0.8335930437998285;0.015563310276014904;0.015560778734214875;0.806253463142678;-0.013557005785364847;1.0337608718811953;0.8063227272816079
47.125715;1.0331508239129494;0.9256895702334478;0.8960441126002291;-0.005135297714446708;-0.004970768496094554;10.00017970947538;0.8335922833489112;0.015563272592092184;0.01556077230084815;0.8062524249153854;-0.013557005603518196;1.0337607893027803;0.8063229562537346
47.135715;1.033150615457985;0.9256889025567744;0.8960439119572882;-0.005135296921843994;-0.004970768394828288;10.000169341333942;0.833591512763469;0.015563234392952081;0.01556076537926727;0.8062513778891591;-0.013557005438345898;1.0337606974136329;0.8063231826398557
47.145715;1.0331504268969893;0.9256882030934188;0.8960436494185324;-0.005135296127253313;-0.00497076829513756;10.000159129706491;0.8335907321695308;0.015563195709041055;0.015560758016163754;0.806250327333008;-0.013557005290020043;1.033760599192028;0.8063234095447177
47.155715;1.0331502563625514;0.9256874689044;0.8960433254063684;-0.005135295333057133;-0.004970768198833927;10.000149063236467;0.8335899414777412;0.015563156586495612;0.01556075025921636;0.8062492788188136;-0.013557005158540898;1.03376049727071;0.806323640761912
47.165715;1.0331501026755487;0.9256866978148008;0.8960429417988439;-0.0051352945411679415;-0.004970768107261511;10.00013912415847;0.8335891406986421;0.015563117085968586;0.015560742162850989;0.8062482376432943;-0.013557005044152725;1.03376039384902;0.8063238803460806
47.175715;1.0331499658617664;0.9256858882168162;0.8960425009927949;-0.0051352937530701305;-0.0049707680212363456;10.00012929384981;0.8335883301423437;0.015563077284377594;0.015560733788785095;0.8062472081177767;-0.013557004947688382;1.0337602913025175;0.8063241320361743
47.185715;1.0331498471733653;0.9256854268911112;0.8960423799527332;-0.00513637339336237;-0.004971813753129696;10.000119559667745;0.8335875103629304;0.015563037271974927;0.015560725202943517;0.8062461932846267;-0.013557004870551777;1.0337601927628843;0.8063243988535279
47.195715;1.0331497481576726;0.9256845382967333;0.8960418287232945;-0.005136372616617493;-0.004971813678475917;10.000109914942117;0.8335866817331296;0.01556299714621237;0.01556071647651193;0.8062451950551897;-0.013557004814409244;1.0337601025194492;0.8063246826548958
47.205715;1.0331496701685847;0.9256836112084493;0.89604122228739;-0.005136371847448923;-0.004971813609314042;10.00010035696587;0.833585843809187;0.015562957008983403;0.015560707683996831;0.806244214255967;-0.01355700478092726;1.0337600260391486;0.806324983978105
47.215715;1.0331496148928787;0.9256826477500423;0.8960405598728794;-0.005136371087036538;-0.004971813545671015;10.000090888142402;0.8335849953736981;0.015562916964048632;0.015560698893432983;0.8062432511234299;-0.01355700477173724;1.0337599694772164;0.8063253019676624
47.225715;1.0331495845369683;0.9256816503860275;0.8960398410118372;-0.005136370336304109;-0.004971813487504111;10.00008151575167;0.8335841352059334;0.015562877111028842;0.015560690162969959;0.8062423063332548;-0.013557004788381257;1.0337599390177796;0.8063256344223638
47.235715;1.0331495811597002;0.9256806213714887;0.896039065972509;-0.005136369595909878;-0.004971813434410411;10.00007224597709;0.8335832622694778;0.015562837540026936;0.015560681548387665;0.8062413812618449;-0.013557004832098096;1.033759940291045;0.8063259785928873
47.245715;1.0331496056959368;0.9256795625015056;0.8960382362368713;-0.005136368866242876;-0.004971813385524749;10.00006307555232;0.8335823750327054;0.015562798330664726;0.015560673105491305;0.8062404772984915;-0.013557004903655696;1.0337599779957436;0.8063263321781583
47.255715;1.0331496575335026;0.9256784749564387;0.8960373552252663;-0.005136368147407814;-0.004971813339876222;10.000053988309153;0.833581471150993;0.0155627595508983;0.015560664878225704;0.8062395952319837;-0.01355700500341018;1.0337600556680198;0.8063266938198829
47.265715;1.0331497353530643;0.9256773593223511;0.896036428046799;-0.005136367439331037;-0.0049718132968653815;10.000044960538933;0.8335805477312745;0.015562721248116482;0.015560656884803624;0.8062387352085196;-0.013557005131481994;1.0337601756330146;0.8063270630854072
47.275715;1.0331498382570288;0.9256762160313148;0.8960354598319412;-0.005136366741965021;-0.004971813256382315;10.000035969507637;0.8335796013364719;0.015562683444400826;0.015560649116776888;0.8062378971337126;-0.013557005287840413;1.0337603392376131;0.8063274401463117
47.285715;1.0331499657711376;0.9256750460751678;0.8960344542991259;-0.005136366055398228;-0.004971813218596957;10.000026996007577;0.8335786281673196;0.015562646153530039;0.015560641547532998;0.8062370811672162;-0.01355700547228099;1.0337605470109752;0.8063278255681853
47.295715;1.033150117128276;0.925673851318156;0.8960334139298718;-0.0051363653797262855;-0.004971813183631191;10.000018020127278;0.8335776247229951;0.015562609398358627;0.015560634140175191;0.8062362879868872;-0.013557005684402306;1.0337607986915254;0.806328220265187
47.305715;1.033150291053649;0.9256726341017322;0.8960323409108354;-0.005136364714836801;-0.004971813151457003;10.000009017000712;0.8335765877636528;0.015562573203847574;0.015560626852516036;0.8062355186150724;-0.013557005923621461;1.0337610936420762;0.8063286256023005
47.315715;1.0331504864104135;0.9256713964831081;0.8960312375011307;-0.005136364060435703;-0.0049718131220475754;9.999999958202425;0.8335755137785715;0.015562537586017989;0.01556061964504494;0.8062347739905679;-0.013557006189214613;1.0337614319035706;0.8063290439941282
47.325715;1.0331507029429006;0.9256701396254104;0.8960301057767196;-0.005136363416340959;-0.004971813095293199;9.999990817075592;0.8335743992718325;0.015562502556784912;0.015560612494869626;0.8062340549869872;-0.013557006480405366;1.033761814840527;0.8063294793268776
47.335715;1.033150941322243;0.9256688636159196;0.896028947454699;-0.005136362782657584;-0.004971813070753532;9.999981571436626;0.833573241581547;0.015562468134184347;0.015560605401684658;0.8062333631143539;-0.013557006796398088;1.0337622440978844;0.8063299361778371
47.345715;1.033151202888981;0.9256675676208498;0.8960277641280676;-0.005136362159694597;-0.004971813047741316;9.999972202814135;0.8335720393301091;0.015562434346004387;0.01556059838082755;0.8062327008744594;-0.013556007136180279;1.0337627202573365;0.8063304018452682
47.355715;1.0331514895270757;0.9256662502257215;0.8960265574832723;-0.0051363615478851364;-0.004971813025591736;9.999962698930425;0.833570792367891;0.015562401225139324;0.015560591459209707;0.8062320710528613;-0.013556007498253133;1.0337632428050765;0.8063309132601792
47.365715;1.03315180351533;0.9256649100985855;0.896025329304736;-0.0051363609477320825;-0.004971813003744819;9.999953056210403;0.8335695014568308;0.015562368800995367;0.015560584676187374;0.8062314758501781;-0.01355600788065593;1.0337638103464324;0.806331456450038
47.375715;1.0331521476271242;0.9256635465548274;0.8960240817159864;-0.0051363603596303225;-0.004971812981775858;9.999943271945128;0.8335681678615426;0.015562337098017258;0.015560578075280206;0.8062309166853351;-0.01355600828131644;1.0337644209135062;0.8063320340045365
47.385715;1.0331515840784877;0.9256613177343991;0.8960228190363915;-0.005136052481504065;-0.004971520031101976;9.999933333981396;0.8335667929166171;0.015562306147203782;0.015560571686009616;0.8062303944345652;-0.013556008698510248;1.0337650731854595;0.80633264776993
47.395715;1.033151998931375;0.9256599068065897;0.8960215409617813;-0.005136051917845473;-0.004971520008725355;9.999923216340083;0.8335653778056512;0.015562275997114901;0.0155605655121326;0.8062299097592945;-0.01355600913116737;1.033765767128838;0.8063332980549002
47.405715;1.0331524536497243;0.9256584723982929;0.8960202520436117;-0.005136051366634728;-0.004971519986834158;9.999912876569113;0.8335639237794304;0.015562246708530573;0.015560559532969448;0.8062294635308013;-0.013556009578731;1.0337665025835783;0.8063339834346779
47.415715;1.0331529491228622;0.9256570155494264;0.8960189554801319;-0.005136050828183795;-0.004971519966580639;9.999902262704442;0.8335624326814867;0.015562218339346132;0.015560553708193271;0.8062290574123899;-0.013556010040716675;1.0337672772306943;0.8063347011224261
47.425715;1.0331534843882375;0.925655926555896;0.8960180302653568;-0.005137130724908515;-0.0049725657614823;9.99989133061651;0.8335609072455382;0.015562190935071472;0.015560547984471425;0.8062286942078257;-0.01355601051645489;1.0337680863721808;0.8063354477101404
47.435715;1.0331540580050076;0.9256544347389126;0.8960167296701314;-0.005137130212475836;-0.0049725657488920985;9.999880052786795;0.8335593508897363;0.015562164526101189;0.015560542309447789;0.8062283772767601;-0.013556011005157695;1.0337689245617119;0.8063362203027703
47.445715;1.0331546694443703;0.9256529343206112;0.896015432574329;-0.005137129713375505;-0.004972565741933899;9.999868415106496;0.8335577675015505;0.015562139129429024;0.01556053664439971;0.8062281094855247;-0.013556011506096775;1.03376978689698;0.8063370174043724
47.455715;1.0331553187495839;0.9256514319663335;0.8960141419524152;-0.005137129228080013;-0.0049725657413123205;9.999856409395273;0.8335561615496379;0.015562114756057387;0.015560530965175302;0.8062278929545862;-0.013556012018587337;1.0337706690080113;0.8063378390721245
47.465715;1.0331560057140607;0.92564993274703;0.8960128595096605;-0.005137128757128956;-0.004972565747591083;9.999844024827977;0.8335545381198415;0.015562091412117732;0.01556052525430297;0.806227729109005;-0.013556012541755305;1.0337715665140217;0.8063386865289728
47.475715;1.0331567298914417;0.9256484395761554;0.8960115851974509;-0.005137128300978602;-0.004972565761576294;9.999831243867847;0.8335529024405226;0.01556206908987435;0.015560519491203219;0.8062276180888411;-0.0135560130744911;1.0337724746682895;0.8063395614580653
47.485715;1.0331574908210575;0.9256469540694284;0.8960103171584329;-0.005137127859914231;-0.004972565784365516;9.999818044261993;0.8335512590294443;0.015562047771586091;0.015560513647545857;0.8062275582703884;-0.013556013615616555;1.0337733885993534;0.8063404651931061
47.495715;1.0331582880821801;0.925645477732728;0.8960090517370605;-0.005137127434095459;-0.004972565817076239;9.999804408916937;0.8335496108832581;0.01556202744480992;0.01556050768638953;0.8062275464716583;-0.01355601416374423;1.0337743041570624;0.8063413983143706
47.505715;1.033159120966567;0.9256440122520376;0.8960077840677927;-0.005137127023668151;-0.004972565860625756;9.999790340747797;0.8335479590542003;0.015562008100510711;0.015560501557491363;0.8062275784832427;-0.013556014716907995;1.0337752184793805;0.8063423610876457
47.515715;1.0331599881419378;0.9256425590456296;0.896006509404103;-0.005137126628824034;-0.004972565915636939;9.999775867108635;0.8335463032357961;0.01556198971856272;0.01556049519488583;0.8062276496016139;-0.013556015272642056;1.033776129294421;0.8063433541004227
47.525715;1.0331608879590364;0.925641119158398;0.8960052241163566;-0.00513712624969853;-0.004972565982367025;9.999761028646834;0.8335446433965101;0.0155619722666947;0.01556048852513357;0.8062277549676796;-0.01355601582855493;1.0337770338613015;0.8063443782584023
47.535715;1.0331618186983655;0.9256396940414312;0.8960039258262422;-0.005137125886183132;-0.004972566060653025;9.999745862924428;0.833542981026001;0.015561955710718622;0.015560481479439833;0.8062278897471487;-0.013556016382754006;1.0337779288873525;0.8063454343439046
47.545715;1.033162778586272;0.9256382864017811;0.8960026133770473;-0.005137125538029701;-0.0049725661500261385;9.99973039557937;0.8335413191227801;0.015561940016253242;0.015560474003125411;0.8062280492296235;-0.01355601693374297;1.0337788109322132;0.8063465225950338
47.555715;1.0331637661094015;0.9256369000344553;0.8960012870087819;-0.0051371252052090635;-0.0049725662501264555;9.999714641110446;0.8335396616258158;0.0155619251400353;0.015560466060313862;0.8062282289156063;-0.013556017480068681;1.033779676812765;0.806347642765771
47.565715;1.0331647803427;0.9256355390725459;0.8959999482215665;-0.005137124887920221;-0.004972566360984618;9.99969860700287;0.8335380130706112;0.015561911021166325;0.015560457625831624;0.8062284247672988;-0.013556018020202312;1.0337805242126086;0.8063487949328845
47.575715;1.0331658213456345;0.925634207390504;0.8959985993459675;-0.005137124586189427;-0.004972566482788775;9.99968230367919;0.8335363785478564;0.01556189758097888;0.015560448666231104;0.8062286334011088;-0.01355601855271857;1.0337813519854553;0.8063499803561084
47.585715;1.0331668904386693;0.9256329081674874;0.8959972433326364;-0.005137124299666676;-0.004972566615622199;9.99966575731753;0.8335347634679638;0.015561884741447481;0.015560439128460264;0.8062288520639119;-0.013556019076431508;1.0337821595508199;0.8063512015522186
47.595715;1.0331679897391122;0.9256316435150078;0.89599588345545;-0.005137124027700238;-0.004972566759500359;9.999649011166836;0.8335331729474043;0.015561872453834126;0.015560428946063208;0.8062290784889895;-0.013556019590313164;1.0337829461574384;0.8063524618300744
47.605715;1.0331691213602752;0.9256304138359525;0.8959945226800528;-0.005137123769303352;-0.004972566914485406;9.999632115109874;0.8335316111769815;0.01556186070528154;0.015560418052173418;0.8062293103722987;-0.013556020093327948;1.0337837108400418;0.8063537648827036
47.615715;1.0331702867118966;0.9256292171460481;0.8959931633136341;-0.005137123523134595;-0.0049725670807985525;9.999615116686346;0.8335300811811099;0.015561849492008917;0.015560406388905202;0.8062295449727467;-0.013556020584370979;1.0337844524437578;0.8063551143107593
47.625715;1.0331714860744898;0.925628049402701;0.895991807293282;-0.005137123287714209;-0.004972567258776547;9.999598062278492;0.833528585420575;0.015561838791490529;0.015560393915885453;0.8062297796703696;-0.013556021062414958;1.0337851692975257;0.8063565131811526
47.635715;1.033172719000927;0.9256269058520198;0.8959904570075681;-0.0051371230616462545;-0.0049725674485677634;9.99958100604105;0.8335271266523517;0.01556182856306024;0.015560380612500766;0.8062300128538726;-0.01355602152680432;1.033785859212737;0.8063579641327231
47.645715;1.033173985279839;0.9256257820688215;0.8959891158924138;-0.00513712284381835;-0.004972567649889956;9.99956401815978;0.8335257076815528;0.015561818763569055;0.015560366465642841;0.8062302440568047;-0.013556021977445992;1.0337865201684686;0.8063594696506245
47.655715;1.033175285111667;0.9256246741082085;0.8959877879469257;-0.0051371226336918525;-0.0049725678620710315;9.999547188720575;0.8335243303807354;0.01556180935543045;0.015560351462101869;0.8062304731715485;-0.013556022414722877;1.0337871508204497;0.8063610320147618
47.665715;1.0331766180371542;0.9256235784538257;0.8959864768526904;-0.0051371224313317785;-0.004972568084238347;9.999530627891277;0.8335229954756246;0.015561800309036512;0.01556033559970333;0.806230699780757;-0.013556022839278746;1.0337867503067584;0.806362653016137
47.675715;1.033177981855515;0.9256224918968357;0.8959851856155534;-0.00513712223702046;-0.004972568315503102;9.999514459729728;0.8335217031402994;0.015561791609200697;0.015560318896181894;0.8062309237358738;-0.013555023251886468;1.0337873184421287;0.8063643168552331
47.685715;1.0331793726348433;0.9256217987457805;0.8959842917069771;-0.005138202473208659;-0.0049736143671735835;9.999498807437712;0.8335204533987786;0.015561783265387973;0.015560301389380903;0.8062311461099059;-0.013555023653456176;1.0337878566732475;0.8063660575652094
47.695715;1.0331807855406905;0.9256207196975059;0.8959830452768148;-0.005138202295722203;-0.004973614614786824;9.999483780626202;0.8335192462299492;0.015561775315721539;0.015560283141876855;0.8062313687373074;-0.01355502404506057;1.0337883685968028;0.8063678587483933
47.705715;1.0331822154190495;0.9256196384003875;0.8959818201219389;-0.005138202127090158;-0.004973614870324274;9.999469476513907;0.8335180820153794;0.01556176782208502;0.015560264238594934;0.8062315928555666;-0.013555024427753108;1.03378885991469;0.8063697210888074
47.715715;1.0331836566528;0.9256185509549271;0.8959806128527551;-0.005138201967499622;-0.004973615133964132;9.999455988360133;0.8335169620509595;0.015561760862732503;0.01556024477449536;0.8062318188961461;-0.013555024802319965;1.0337893386571981;0.8063716452945296
47.725715;1.0331851030743373;0.9256174540716045;0.8959794197170483;-0.005138201817082904;-0.004973615405946035;9.999443407202518;0.8335158882581297;0.015561754520285477;0.015560224849028975;0.8062320472192868;-0.013555025169328001;1.0337898150371139;0.8063736318641053
47.735715;1.0331865485820146;0.9256163456396541;0.8959782377036546;-0.005138201675927131;-0.004973615686348367;9.999431812320054;0.8335148620744615;0.015561748869045725;0.015560204565455068;0.8062322780847839;-0.013555025529340608;1.033790300144824;0.8063756811658874
47.745715;1.0331879879351618;0.9256152248997753;0.895977064342491;-0.005138201543842473;-0.004973615974867842;9.999421256453504;0.8335138836860975;0.015561743973807576;0.015560184034387756;0.8062325111308802;-0.013555025882968065;1.0337908044025848;0.8063777934085483
47.755715;1.0331894167529831;0.925614091927279;0.8959758969768589;-0.005138201420287383;-0.004973616270823694;9.999411759287762;0.8335129526319661;0.015561739892451146;0.015560163380376833;0.8062327455748354;-0.013555026230662357;1.0337913363312317;0.8063799681219854
47.765715;1.0331908308397542;0.9256129468957074;0.8959747328473195;-0.005138201304465985;-0.00497361657336259;9.999403314147187;0.8335120687855736;0.015561736667379727;0.0155601427348817;0.8062329807761774;-0.013555026572346439;1.033791901512328;0.8063822034053637
47.775715;1.033192225878207;0.9256117899149096;0.8959735698748692;-0.005138201195446079;-0.004973616881616235;9.99939589664895;0.8335112326163059;0.015561734320330384;0.015560122218340536;0.8062332159804069;-0.013555026907221747;1.033792502454178;0.8063844956221244
47.785715;1.0331935972880326;0.9256106213409709;0.8959724068851342;-0.005138201092371925;-0.004973617194841525;9.999389469832268;0.8335104454669894;0.015561732862949007;0.01556010193181917;0.8062334493139305;-0.01355502723395713;1.033793139513992;0.806386840104912
47.795715;1.0331949397313562;0.9256094419366844;0.8959712435954338;-0.005138200994632459;-0.004973617512684181;9.999383991410609;0.833509710109091;0.015561732303355637;0.015560081963986694;0.8062336775683399;-0.01355502755103492;1.0337938117771892;0.8063892326375193
47.805715;1.0331962471273537;0.9256082528232343;0.8959700811137978;-0.005138200901835941;-0.004973617835365728;9.999379421533662;0.8335090308236953;0.015561732649380875;0.01556006240418239;0.8062338972567531;-0.013555027856965588;1.0337945173931165;0.8063916706302886
47.815715;1.033197513304943;0.9256070551620241;0.8959689217852616;-0.005138200813633799;-0.0049736181635214125;9.999375726472996;0.8335084127500919;0.01556173392386889;0.015560043353036075;0.8062341054706805;-0.013555028150290667;1.0337952541084323;0.806394153148038
47.825715;1.0331987320723783;0.9256058496496704;0.8959677679614134;-0.0051382007295538755;-0.004973618497876954;9.999372880320342;0.8335078609931058;0.015561736174077507;0.015560024924611131;0.8062342998142731;-0.013555028429594414;1.0337960202372765;0.8063966801072812
47.835715;1.0331998968101797;0.9256046363746165;0.8959666213936004;-0.005138200649147838;-0.004973618839055812;9.99937086476357;0.833507380163939;0.0155617394532773;0.015560007238194383;0.8062344781268048;-0.01355502869370631;1.0337968153635753;0.8063992513528624
47.845715;1.0332010005608137;0.9256034145876527;0.8959654837377794;-0.005138200572286785;-0.004973619187436648;9.999369663547474;0.8335069740928138;0.015561743787380561;0.015559990404894397;0.80623463840758;-0.013555028941915497;1.0337976407083644;0.8064018660797014
47.855715;1.033202036367389;0.9256021821604798;0.8959643569328115;-0.005138200499102867;-0.004973619543035175;9.99936925372276;0.8335066453894644;0.015561749159867144;0.015559974516866295;0.8062357789992395;-0.013555029173917757;1.0337984992746099;0.8064055225327242
47.865715;1.0332029977389152;0.925600935992366;0.8959632430401995;-0.0051382004298218585;-0.004973619905516622;9.99936960154894;0.8335063954961837;0.015561755521032906;0.015559959646385605;0.8062358989885373;-0.013555029389492641;1.0337993953065783;0.8064082183994534
47.875715;1.0332038791432536;0.9255996729973852;0.8959621440946032;-0.0051382003648616295;-0.004973620274302846;9.999370669921348;0.8335062250975588;0.015561762799124133;0.01555994585011573;0.8062359983221912;-0.013555029588252988;1.0338003333948553;0.8064109497247511
47.885715;1.0332046753099955;0.9255983902545144;0.89596106210287;-0.0051382003048325115;-0.004973620648735785;9.99937243216261;0.8335061338973359;0.015561770910951173;0.015559933170673295;0.8062360774520262;-0.013555029769678439;1.0338013178047645;0.8064137116502509
47.895715;1.033205379839887;0.9255970847927688;0.8959599986519474;-0.005138200250240729;-0.004973621028215737;9.999374875209378;0.833506119951848;0.01556177977845327;0.015559921641154436;0.8062361371712761;-0.013555029933210101;1.0338023517970585;0.8064164988120927
47.905715;1.0332059851680966;0.9255957537977871;0.8959589543464574;-0.005138200201222285;-0.0049736214122639046;9.999377990033473;0.83350617992559;0.015561789334834306;0.0155599112919043;0.8062361788559462;-0.013555030078220898;1.0338034372949516;0.8064193055425374
47.915715;1.0332064838273725;0.9255943949967688;0.8959579290092338;-0.005138200157415239;-0.0049736218006003795;9.999381763256444;0.8335063104161037;0.01556179951302684;0.015559902150441906;0.8062362044041347;-0.013555030204025435;1.033804575478375;0.8064221257152193
47.925715;1.0332068699104686;0.9255930067258343;0.8959569224058146;-0.005138200117866222;-0.004973622193114568;9.999386174437195;0.8335065086221188;0.01556181023624973;0.015559894240853555;0.8062362156871996;-0.01355503031003837;1.0338057675154244;0.8064249529841466
47.935715;1.0332071402876992;0.9255915875588098;0.8959559349533082;-0.005138200081140433;-0.004973622589630552;9.999391197737733;0.8335067718742912;0.015561821423466677;0.015559887589603355;0.8062362140885163;-0.013555030395819425;1.0338070144363964;0.8064277813519576
47.945715;1.0332072945577957;0.925590135906421;0.8959549683268198;-0.005138200045667213;-0.004973622989755259;9.999396808068772;0.8335070972667136;0.015561832998988955;0.015559882229495099;0.8062362002527101;-0.013555030460818664;1.0338083166421745;0.8064306055313423
47.955715;1.0332073332125489;0.9255886498727471;0.895954025526728;-0.005138200009944564;-0.004973623392869305;9.999402987853307;0.8335074816135402;0.015561844898366114;0.015559878196310342;0.8062361740635797;-0.013555030504149405;1.0338096738049591;0.8064334209450849
47.965715;1.0332072562189103;0.9255875151473386;0.8959534855886788;-0.005139280394713657;-0.00497466961015937;9.999409729037929;0.8335079212142388;0.015561857077851257;0.015559875521044651;0.8062361353982244;-0.013555030524718579;1.0338110846616506;0.8064362232592214
47.975715;1.0332070637736035;0.92558595478992;0.8959526014330413;-0.005139280353896589;-0.004974670016502633;9.999417029671664;0.8335084115800613;0.015561869522822196;0.015559874227441673;0.8062360853453114;-0.01355503052161607;1.033812546569614;0.8064390079192382
47.985715;1.033206757383271;0.9255843561022885;0.8959517507992406;-0.005139280307791742;-0.004974670422589892;9.999424888241004;0.8335089477579688;0.015561882246813988;0.01555987434393908;0.8062360266678015;-0.013555030494480078;1.0338140557762134;0.8064417701930718
47.995715;1.033205398851819;0.9255818780333477;0.895950936869266;-0.00513897294879397;-0.004974377897456342;9.999433294977647;0.8335095251157545;0.015561895289452768;0.015559875916662757;0.8062359635031416;-0.013555030443556723;1.0338156083358911;0.8064445052953241
48.005715;1.0332048757538772;0.9255802049062816;0.8959501578825585;-0.0051389728861686934;-0.004974378297989762;9.999442224158642;0.8335101396753753;0.015561908715673162;0.015559879004810557;0.8062359012353796;-0.013555030369411762;1.0338172004076625;0.8064472085077978
48.015715;1.0332042545903108;0.9255784963128959;0.8959494171303936;-0.0051389728129844535;-0.004974378693158777;9.99945164046992;0.8335107880582018;0.015561922611058106;0.015559883666759812;0.8062358462487603;-0.013555030272608265;1.0338188275675033;0.8064498754081342
48.025715;1.033203544997102;0.9255767533411164;0.89594871611523;-0.005138972728599598;-0.0049743790813000935;9.999461515100581;0.8335114674350232;0.0155619370737856;0.015559889949976828;0.8062358047823309;-0.013555030153641786;1.0338204842996557;0.8064525016804657
48.035715;1.033202757378008;0.9255749765819727;0.8959480561719948;-0.005138972633163778;-0.0049743794608048154;9.999471830717521;0.8335121753568772;0.015561952204472602;0.01555989788108646;0.8062357817739415;-0.013554030012915006;1.033822164311969;0.8064550658322868
48.045715;1.0332019025105659;0.9255731660081922;0.8959474382685816;-0.00513897252736289;-0.004974379830078734;9.999482573984638;0.8335129098696554;0.015561968097001331;0.01555990746027672;0.8062357810063638;-0.013554029850459523;1.0338238609560464;0.8064575965963392
48.055715;1.0332009913072298;0.9255713214695197;0.8959468621024814;-0.005138972412070184;-0.004974380187570181;9.999493728601538;0.8335136699838208;0.015561984827650156;0.015559918667312874;0.8062358058393952;-0.013554029665731073;1.0338255674436212;0.80646007285429
48.065715;1.0332000344359378;0.925569443208713;0.8959463259090626;-0.005138972288016913;-0.004974380531943639;9.99950527141019;0.8335144556750776;0.015562002441352843;0.015559931463591605;0.806235859013683;-0.013554029457753896;1.033827276811474;0.8064624910688124
48.075715;1.0331990423542818;0.9255675318277735;0.8959458274150647;-0.005138972155667539;-0.004974380862137807;9.999517173084717;0.833515267383704;0.015562020951560288;0.015559945775775217;0.8062359419746418;-0.013554029225401156;1.0338289812622867;0.8064648479736667
48.085715;1.0331980252205795;0.9255655882510739;0.8959453647323351;-0.005138972015381031;-0.004974381177309996;9.99952940318203;0.8335161057360517;0.015562040352719044;0.015559961480522421;0.8062360550903162;-0.013554028967683944;1.0338306713856782;0.8064671404781854
48.095715;1.033196992194679;0.9255636141706157;0.895944936701022;-0.005138971867688615;-0.004974381476850202;9.99954193105779;0.8335169715936414;0.01556206062419764;0.015559978418433542;0.8062361986731547;-0.013554028684023582;1.0338323362942496;0.806469365972197
48.105715;1.0331959510133086;0.925561612164826;0.8959445428333616;-0.005138971713474467;-0.0049743817603435285;9.999554721921818;0.8335178661273946;0.015562081732628422;0.015559996423397853;0.8062363740358242;-0.013554028374353473;1.033833965092109;0.806471522601453
48.115715;1.0331949082589142;0.925559585003537;0.8959441830809914;-0.005138971553771886;-0.004974382027563115;9.999567736949828;0.8335187908304947;0.015562103644636643;0.015560015336423158;0.8062365839782984;-0.013554028038988919;1.0338355487029645;0.806473609720584
48.125715;1.0331938698585443;0.9255575353482975;0.895943857322406;-0.005138971389252916;-0.00497438227859402;9.999580939955454;0.8335197473158736;0.015562126335768657;0.015560035003506988;0.8062368323701846;-0.013554027678414692;1.0338370804610268;0.8064756281523859
48.135715;1.0331928415415554;0.9255554663518861;0.8959435644231539;-0.005138971219968068;-0.004974382513718057;9.999594302152035;0.8335207369059957;0.01556214978933841;0.015560055264088402;0.8062371236762979;-0.01355402729315304;1.033838555523425;0.8064775796519253
48.145715;1.0331918289878885;0.9255533819272567;0.8959433018005407;-0.00513897104561615;-0.004974382733121018;9.999607800409471;0.8335217605679215;0.015562173992298384;0.015560075939155956;0.8062374628245157;-0.013554026883667221;1.0338399702160634;0.8064794659969908
48.155715;1.0331908374252403;0.9255512862204283;0.8959430661169507;-0.0051389708660290224;-0.004974382936900426;9.999621413782206;0.8335228192328167;0.01556219893103237;0.01556009683870676;0.8062378545241189;-0.0135540264502352;1.0338413214936748;0.8064812884919411
48.165715;1.0331898708506013;0.925549183042262;0.895942853928998;-0.005138970681405218;-0.004974383125291064;9.999635119788703;0.8335239139141296;0.015562224591898629;0.015560117784300309;0.8062383024842905;-0.013554025992923654;1.033842606254899;0.8064830478930934
48.175715;1.0331889315704699;0.9255470755435175;0.895942661656712;-0.005138970492278803;-0.004974383298788241;9.999648888676985;0.8335250455014491;0.015562250968603565;0.015560138625775405;0.8062388092992032;-0.013554025511622539;1.0338438210214658;0.8064847443237672
48.185715;1.0331880204882746;0.9255449663451906;0.895942485742997;-0.005138970299466197;-0.0049743834581835655;9.999662679008042;0.8335262143599604;0.015562278066521627;0.01556015924643031;0.8062393762846655;-0.013554025006043934;1.0338449623034307;0.8064863772396783
48.195715;1.0331871376210284;0.9255428583191971;0.8959423233478446;-0.0051389701039512;-0.004974383604564831;9.99967643698049;0.8335274199511068;0.015562305895248032;0.015560179563385556;0.806240003046397;-0.01355402447581235;1.033846026951125;0.8064879456139514
48.205715;1.0331862824394147;0.9255407549674605;0.8959421731885872;-0.005138969906734469;-0.004974383739199139;9.999690099452216;0.833528660814931;0.01556233445581733;0.015560199527062266;0.8062406875673496;-0.013554023920556699;1.0338470121911707;0.8064894478472443
48.215715;1.0331854542272023;0.9255386598447528;0.8959420357598459;-0.005138969708769319;-0.004974383863354274;9.999703604310493;0.8335299347709128;0.015562363732589355;0.015560219114705275;0.8062414271053516;-0.013554023339967592;1.033847915825073;0.8064908815149091
48.225715;1.0331846521777368;0.9255365760395876;0.8959419123906659;-0.005138969510825874;-0.0049743839781619704;9.999716904977271;0.8335312391818301;0.015562393691917312;0.015560238316334771;0.8062422189866894;-0.013554022734122087;1.033848736834594;0.806492243929221
48.235715;1.0331838747280317;0.9255345061223468;0.8959418039759567;-0.005138969313284618;-0.004974384084494077;9.999729983061096;0.8335325713219289;0.015562424285502686;0.01556025711976065;0.8062430607655534;-0.013554022103860114;1.0338494757628913;0.8064935330408589
48.245715;1.033183118894392;0.925532452130479;0.8959417103131508;-0.005138969116115772;-0.004974384182864701;9.999742856841458;0.833533928449577;0.015562455455666199;0.015560275500552587;0.8062439506338245;-0.013554021450542922;1.0338501340877175;0.8064947474879455
48.255715;1.033182380773739;0.9255304156952288;0.8959416301839326;-0.005138968919089332;-0.004974384273503526;9.99975557359506;0.8335353076730007;0.015562487142337317;0.015560293423471774;0.8062448881251012;-0.013554020775339142;1.0338507130462473;0.8064958860565612
48.265715;1.0331816569003114;0.9255283982608142;0.8959415620369579;-0.005138968722058244;-0.0049743843566054545;9.99976818765487;0.8335367061738393;0.015562519288960375;0.015560310859810685;0.8062458739747208;-0.013554020078969532;1.0338512131715976;0.8064969472340541
48.275715;1.0331809449894607;0.9255267884869283;0.8959418796308039;-0.005140048946194851;-0.004975430244457472;9.999780747906485;0.8335381213952424;0.015562551840831778;0.015560327809998144;0.8062469091869835;-0.013554019362072095;1.0338516350402966;0.8064979290349271
48.285715;1.033180243389403;0.9255248111949405;0.895941830796403;-0.005140048749457561;-0.004975430313832075;9.999793299375003;0.8335395507318182;0.015562584739023937;0.015560344311491175;0.8062479946288215;-0.013554018625493778;1.0338519799918031;0.8064988290166429
48.295715;1.0331795502411147;0.9255228544860075;0.8959417898912914;-0.0051400485532244865;-0.004975430377255987;9.999805887187062;0.8335409912594623;0.015562617921251352;0.01556036042824434;0.8062491314388686;-0.013554017870381413;1.0338522496585802;0.8064996443858332
48.305715;1.0331788631060081;0.9255209194972192;0.8959417572042434;-0.005140048357908912;-0.00497543043511126;9.999818557455907;0.8335424397805977;0.015562651331623425;0.015560376236968518;0.8062503212743757;-0.013554017098289477;1.0338524457700153;0.8065003724741662
48.315715;1.0331781787932666;0.9255190075340056;0.8959417333198931;-0.005140048163962734;-0.0049754304874790965;9.999831354671981;0.8335438930608211;0.015562684925615907;0.015560391815277965;0.8062515662430388;-0.013554016311095278;1.033852571462257;0.806501011393296
48.325715;1.033177493258592;0.9255171194722198;0.8959417179544442;-0.005140047971673804;-0.004975430534242585;9.999844320482222;0.8335453483133304;0.015562718660454401;0.015560407227657351;0.8062528687963765;-0.013554015510742026;1.03385263211005;0.8065015600192621
48.335715;1.0331768015934395;0.9255152557384436;0.8959417101079394;-0.005140047781135065;-0.004975430575121614;9.999857493235929;0.8335468031701501;0.015562752488415828;0.015560422523931207;0.8062542313427802;-0.013554014699193364;1.0338526340664915;0.806502017450922
48.345715;1.0331760984932499;0.925513416422029;0.8959417088824411;-0.005140047592353723;-0.0049754306096960335;9.999870903464672;0.8335482549611289;0.015562786372497996;0.015560437756625155;0.8062556557438784;-0.013554013878484155;1.033852583001314;0.8065023829321086
48.355715;1.033175379316095;0.9255116014426523;0.8959417136975584;-0.005140047405306368;-0.0049754306375290845;9.999884569334695;0.8335497008127289;0.015562820302538086;0.01556045299224935;0.8062571431672175;-0.013554013050567559;1.0338524839658116;0.8065026562409855
48.365715;1.0331746406345004;0.9255098105551687;0.8959417241360446;-0.005140047219904815;-0.004975430658191533;9.999898495805658;0.83355113869091;0.015562854285923624;0.015560468306809802;0.8062586944347325;-0.013554012217178465;1.033851342486803;0.8065028376711032
48.375715;1.0331738793933554;0.9255080432274755;0.8959417400756817;-0.005140047036036741;-0.004975430671191122;9.99991267818616;0.833552567779575;0.015562888326765964;0.015560483777124432;0.8062603104280558;-0.013554011379840053;1.0338511645228101;0.806502927593171
48.385715;1.0331730915097068;0.9255062989133794;0.8959417613360247;-0.005140046853759953;-0.0049754306759734;9.999927106708302;0.8335539879350831;0.01556292240798013;0.015560499469928884;0.8062619919895918;-0.013554010539855867;1.0338509553482764;0.8065029264955362
48.395715;1.03317227183669;0.9255045775990337;0.8959417866146827;-0.00514004667336316;-0.0049754306718380785;9.999941766874826;0.8335553992776183;0.0155629564834541;0.015560515434384171;0.8062637395601872;-0.013554009698335805;1.0338507192475543;0.8065028354862234
48.405715;1.0331714152238352;0.9255028802937051;0.8959418130777448;-0.005140046495109847;-0.004975430657800921;9.999956640639654;0.8335568020293734;0.015562990492205104;0.015560531703154495;0.8062655530375217;-0.01355400885629347;1.0338504602414356;0.806502656220523
48.415715;1.0331705167521947;0.9255012090551502;0.8959418368050052;-0.005140046319071661;-0.004975430632770124;9.999971708527852;0.8335581961050529;0.015563024378593823;0.01556054829144646;0.8062674316669942;-0.013554008014649316;1.0338501824927677;0.8065023901105025
48.425715;1.0331695717640494;0.9254995666117376;0.8959418533547019;-0.005140046145327464;-0.004975430595926345;9.999986942093805;0.833559580878786;0.015563058095088867;0.015560565194098302;0.8062693739551368;-0.013554007174102753;1.0338498898509876;0.8065020378208078
48.435715;1.0331685765231107;0.9254979565489561;0.8959418584010829;-0.005140045974056334;-0.004975430546764561;10.000002291783789;0.8335609554928112;0.015563091594886481;0.015560582396279733;0.8062713781650861;-0.01355400633506816;1.0338495850313854;0.8065015996130644
48.445715;1.0331675282631338;0.9254963835852209;0.8959418483934681;-0.005140045805248578;-0.004975430484844294;10.000017689435216;0.8335623189606923;0.01556312482824363;0.015560599894198848;0.8062734429814347;-0.013554005497772328;1.0338492691531542;0.8065010762490072
48.455715;1.0331664244701628;0.9254948526624713;0.8959418210326807;-0.005140045638554913;-0.004975430409639896;10.000033064619789;0.8335636696905676;0.0155631577445509;0.015560617704993713;0.8062755672480042;-0.013553004662483149;1.033848942268444;0.8065004530361436
48.465715;1.0331652623961949;0.9254933677733066;0.8959417754423502;-0.005140045473538944;-0.004975430320425393;10.000048353125415;0.8335650053672323;0.01556319029618386;0.015560635858320192;0.8062777490168237;-0.013553003829783137;1.0338486044150157;0.8064997669441437
48.475715;1.0331640391423154;0.9254919322435174;0.8959417119292246;-0.005140045309954489;-0.004975430216262315;10.000063495629979;0.8335663236382733;0.015563222438523512;0.015560654380604728;0.8062799849547168;-0.013553003000731203;1.0338482560128925;0.806499004562652
48.485715;1.0331627521278584;0.9254905499986061;0.8959416312924673;-0.00514004514778222;-0.004975430096274206;10.000078440774992;0.8335676228627297;0.01556325413289279;0.015560673288435366;0.8062822703286501;-0.013553002176862082;1.0338478977741543;0.8064981683066679
48.495715;1.033161399234504;0.9254892262459444;0.8959415343799548;-0.005140044987102467;-0.004975429959803984;10.000093148685561;0.8335689025077734;0.015563285360137341;0.015560692595640371;0.8062845990794368;-0.013553001360048035;1.0338475308633746;0.8064972593707562
48.505715;1.0331599783276106;0.9254879674753429;0.8959414227203121;-0.005140044827973478;-0.004975429806264112;10.000107589072421;0.8335701631926798;0.015563316131405186;0.015560712323400151;0.80628696362799;-0.013553000552393444;1.0338471570828158;0.8064962779906298
48.515715;1.0331584871177133;0.9254867811540628;0.8959412992003477;-0.005140044670360299;-0.0049754296350693296;10.000121741870165;0.8335714064301537;0.01556334648444934;0.01556073249812352;0.8062893547095351;-0.013552999756316882;1.033846778678168;0.806495223979742
48.525715;1.0331569233127933;0.9254856749992729;0.8959411678985963;-0.005140044514153026;-0.0049754294456716835;10.000135601932598;0.8335726340671822;0.015563376475090328;0.015560753137753265;0.8062917617972211;-0.013552998974531534;1.0338463978251766;0.8064940973840757
48.535715;1.0331552844880327;0.9254846563873147;0.8959410335970392;-0.005140044359367307;-0.004975429237354089;10.000149179368732;0.833573847305221;0.015563406175643881;0.015560774248459414;0.8062941740184579;-0.013552998209660551;1.0338460162323957;0.8064928992856575
48.545715;1.0331535688587674;0.9254837319699294;0.8959409008798057;-0.005140044206350171;-0.004975429008909658;10.000162490634624;0.8335750461595667;0.015563435673997105;0.015560795833522498;0.8062965810705995;-0.013552997463702839;1.033845635198167;0.8064916323274541
48.555715;1.033151776599033;0.9254829069986168;0.8959407730596552;-0.005140044055754427;-0.004975428758727479;10.000175546521424;0.8335762298433873;0.015563465062482693;0.015560817894848407;0.8062989738003192;-0.01355299673779925;1.0338452556147983;0.806490300561944
48.565715;1.0331499097512065;0.9254821851425576;0.8959406514509076;-0.005140043908371164;-0.004975428485267445;10.00018835064065;0.8335773969956537;0.01556349443107052;0.015560840427437455;0.8063013442184369;-0.013552996032549666;1.0338448775279465;0.8064889092018586
48.575715;1.0331479713637113;0.9254815689709801;0.8959405350675713;-0.005140043765077325;-0.004975428187364445;10.00020090536442;0.8335785455811802;0.015563523875296408;0.01556086341891134;0.8063036851647757;-0.01355299534850106;1.0338445001074161;0.8064874645792364
48.585715;1.0331459653045254;0.9254810601792581;0.895940420985042;-0.005140043626931334;-0.004975427864293181;10.000213206656055;0.8335796727839974;0.015563553497447877;0.015560886851813909;0.8063059901139551;-0.013552994686399939;1.0338441221889094;0.806485974011136
48.595715;1.0331438963830852;0.9254806598553335;0.8959403048403277;-0.005140043495089271;-0.004975427515949496;10.000225233416591;0.8335807744410253;0.015563583397542064;0.015560910697234798;0.8063082532147254;-0.013552994047280567;1.0338437424466962;0.8064844454084574
48.605715;1.0331417696411977;0.9254803692948051;0.8959401813306457;-0.005140043370605747;-0.004975427142968892;10.000236950731496;0.833581844558537;0.015563613668049746;0.015560934905193991;0.8063104693654235;-0.013552993432361292;1.0338433595258598;0.8064828868637156
48.615715;1.0331395889944759;0.9254805783781552;0.8959404206550666;-0.005141123675689502;-0.004976472558301659;10.000248321223445;0.833582875975363;0.015563644387678701;0.015560959409736546;0.8063126343262482;-0.01355299284276231;1.033842972911251;0.8064813066411733
48.625715;1.0331373570603894;0.9254805145200078;0.8959402686131388;-0.005141123569486079;-0.004976472139054684;10.000259309932197;0.8335838617668502;0.015563675613849283;0.01556098414848921;0.8063147448915907;-0.013552992279185614;1.0338425838608605;0.8064797130235626
48.635715;1.033135076394369;0.9254805682928987;0.8959400988785656;-0.005141123474617771;-0.004976471697827326;10.000269883696054;0.8335847961115923;0.015563707380683484;0.015561009082578493;0.8063167988868701;-0.013552991741585295;1.0338421953889194;0.8064781132521052
48.645715;1.0331327504057723;0.9254807419030819;0.8959399114653919;-0.005141123392467149;-0.004976471235392256;10.00028001377291;0.833585674189939;0.015563739701444514;0.015561034204248266;0.8063187949249837;-0.013552991229084961;1.0338418116406107;0.8064765123647408
48.655715;1.0331303833633327;0.9254810361068393;0.8959397070718099;-0.005141123324050494;-0.004976470752904368;10.000289683179352;0.8335864918059803;0.015563772570288275;0.01556105952652648;0.8063207322729267;-0.01355299074026903;1.0338414373114777;0.8064749130604535
48.665715;1.0331279799531097;0.9254814498802829;0.8959394863035994;-0.005141123269799722;-0.004976470251977878;10.000298886455923;0.8335872454172968;0.01556380595911762;0.015561085068192147;0.8063226111450804;-0.013552990273508396;1.0338410769364446;0.8064733165123994
48.675715;1.0331255449090522;0.9254819810690758;0.8959392494653794;-0.0051411232293651415;-0.004976469734627984;10.000307616932858;0.8335879323455164;0.015563839815239846;0.015561110847790813;0.8063244330005884;-0.013552989827111955;1.0338407341825708;0.806471723377913
48.685715;1.0331230830901479;0.9254826274944613;0.8959389963607033;-0.0051411232014773175;-0.004976469203056716;10.000315858709138;0.8335885504824116;0.015563874067913758;0.01556113688238695;0.8063262000619952;-0.013552989399435075;1.0338404111180723;0.8064701343922334
48.695715;1.0331205995780555;0.9254833878876457;0.8959387262749043;-0.005141123184096658;-0.00497646865939343;10.000323592870805;0.8335890977220165;0.015563908638175576;0.015561163185392435;0.8063279141560595;-0.013552988989079523;1.0338401077022474;0.8064685505906437
48.705715;1.0331180995189984;0.9254842619570114;0.8959384387366998;-0.005141123174810031;-0.004976468105592803;10.00033080523892;0.8335895719470487;0.01556394344039859;0.015561189754528582;0.806329575746828;-0.013552988595146179;1.0338398230465864;0.8064669735692263
48.715715;1.0331155881847056;0.9254852494078986;0.895938134286739;-0.005141123171116664;-0.004976467543482699;10.000337489046073;0.8335899713221262;0.015563978379788674;0.015561216551786515;0.8063311837651852;-0.013552988217245557;1.0338395577522959;0.8064654056039858
48.725715;1.033113071181151;0.9254863489484964;0.8959378143120392;-0.005141123170589979;-0.00497646697484421;10.000343648860444;0.8335902942596438;0.01556401335659831;0.015561243505381885;0.8063327360281697;-0.013552987855066376;1.0338393144597309;0.8064638492083521
48.735715;1.0331105547585628;0.9254875580849733;0.895937480485291;-0.005141123171036384;-0.0049764664013654284;10.0003493023068;0.8335905392568719;0.015564048275525245;0.015561270540363516;0.8063342296707915;-0.013552987507968498;1.0338390965604534;0.8064623063739962
48.745715;1.0331071051446137;0.925488031993425;0.8959371363524329;-0.005140815862827467;-0.004976172894407829;10.000354472680453;0.8335907050686268;0.015564083059212745;0.015561297605390132;0.8063356616492859;-0.013552987175061253;1.0338389071220357;0.8064607780629446
48.755715;1.0331046130714292;0.9254894509426909;0.8959367807946276;-0.005140815860040514;-0.004976172315450199;10.000359180233296;0.833590791188354;0.015564117658597401;0.015561324676035064;0.8063370293204658;-0.013552986855462945;1.0338387489390328;0.8064592643266696
48.765715;1.0331021443548603;0.9254909709651616;0.8959364172463232;-0.0051408158537748225;-0.0049761717356514275;10.000363441044618;0.8335907978796324;0.015564152046320523;0.015561351741288627;0.8063383304232071;-0.013552986548292513;1.0338386251321439;0.8064577649799137
48.775715;1.0330997032823654;0.9254925895080642;0.8959360471747283;-0.005140815843326006;-0.0049761711561792325;10.000367271191474;0.833590725620679;0.015564186202587201;0.015561378789047939;0.8063395627001333;-0.013552986252459024;1.0338385389693767;0.8064562801031159
48.785715;1.0330972923614021;0.9254943026330278;0.895935672502821;-0.005140815828543635;-0.004976170577893121;10.000370691459649;0.8335905749610756;0.015564220106897314;0.015561405801237242;0.8063407238963554;-0.013552985966670265;1.0338384928528404;0.806454809829691
48.795715;1.0330949143632522;0.9254961047520043;0.8959352960077748;-0.005140815809821027;-0.004976170001355062;10.000373730101265;0.8335903470280005;0.015564253729607373;0.01556143275464055;0.8063418119384291;-0.01355298568972798;1.0338384877232352;0.8064533541181443
48.805715;1.0330925727144185;0.9254979892788595;0.8959349207896922;-0.005140815787850116;-0.0049761694270759795;10.000376420572161;0.8335900439571254;0.01556428701878308;0.015561459623313595;0.8063428251057586;-0.013552985420750901;1.0338385234159935;0.8064519133137485
48.815715;1.0330902700734106;0.9254999494596655;0.8959345494855572;-0.005140815763342964;-0.004976168855696864;10.000378794975669;0.833589668761846;0.015564319890303815;0.015561486382568301;0.8063437622914895;-0.013552985159245483;1.0338385995779733;0.8064504889552311
48.825715;1.033088007126874;0.9255019786850344;0.8959341840859759;-0.005140815736939965;-0.00497616828809422;10.00038087871935;0.8335892250444716;0.015564352232623339;0.015561513010029629;0.8063456231987427;-0.013552984905122049;1.0338387161515195;0.8064500837722963
48.835715;1.0330857828674744;0.9255040701924168;0.8959338263601443;-0.005140815709265997;-0.004976167725390097;10.000382687430454;0.8335887171447754;0.015564383921864735;0.015561539485717094;0.8063464084097268;-0.013552984658608032;1.033838872971659;0.806448701656248
48.845715;1.0330835958859512;0.9255062167649191;0.8959334781814097;-0.005140815681028034;-0.004976167168622451;10.000384226342348;0.833588149985938;0.015564414827694285;0.015561565798374323;0.8063471195771527;-0.013552984420133554;1.0338390697691073;0.8064473460807249
48.855715;1.0330814455579374;0.9255084108557381;0.895933141362728;-0.0051408156530123135;-0.004976166618360455;10.000385498153808;0.8335875279866164;0.015564444809047723;0.01556159195426976;0.8063477596037757;-0.013552984190312253;1.0338393069971237;0.806446020048859
48.865715;1.033079331884873;0.9255106444373873;0.8959328174494242;-0.005140815625913972;-0.004976166074660641;10.000386516608533;0.8335868541163555;0.015564473715472359;0.015561617979503789;0.806348332146815;-0.01355298396994184;1.0338395857658371;0.8064447251778117
