time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
48.875715;1.0330772543737006;0.9255129083993389;0.8959325081553532;-0.005140815600305387;-0.004976165537125621;10.000387313036954;0.8335861302900315;0.015564501394622619;0.015561643913622948;0.8063488408929537;-0.013552983759892497;1.033839907257606;0.806443461296684
48.885715;1.033075212112484;0.9255151927943247;0.8959322160981538;-0.0051408155768234085;-0.004976165004935673;10.000387935113356;0.8335853586811004;0.015564527700299235;0.015561669793497846;0.8063492897701742;-0.013552983560972131;1.0338402731812217;0.8064422269627803
48.895715;1.0330732045780986;0.9255174879666304;0.8959319447011179;-0.005140815556218054;-0.004976164477037508;10.000388441197625;0.8335845423174251;0.015564552501377378;0.01556169563170272;0.8063496835614623;-0.013552983374012657;1.0338406859445766;0.8064410199118971
48.905715;1.033071231240709;0.9255197851769379;0.8959316972315271;-0.005140815539221661;-0.00497616395233627;10.000388886647054;0.8335836846987071;0.0155645756845673;0.01556172140328265;0.8063500276135417;-0.013552983200044805;1.0338411477025473;0.8064398371547978
48.915715;1.0330692909330168;0.9255220766413498;0.8959314761418143;-0.0051408155263729955;-0.004976163429576064;10.000389308994382;0.8335827896585991;0.015564597148075544;0.01556174704899749;0.8063503269359397;-0.013552983040144195;1.0338416594831379;0.8064386755606564
48.925715;1.033067382051613;0.925524355861052;0.8959312833508194;-0.005140815517814124;-0.00497616290706892;10.000389723021723;0.8335818614637326;0.015564616793973435;0.015561772487326118;0.8063505858272912;-0.013551982895076234;1.0338422208193703;0.8064375156181529
48.935715;1.0330655029651306;0.9255266182449288;0.8959311207615844;-0.005140815513315486;-0.004976162382836181;10.000390126437344;0.8335809045042492;0.015564634525062323;0.015561797619425562;0.8063508080006041;-0.013551982765220209;1.0338428297142475;0.8064363886675131
48.945715;1.0330636525797747;0.9255288612593183;0.8959309900651508;-0.005140815512668783;-0.00497616185520233;10.000390512290018;0.8335799229035722;0.015564650254642785;0.015561822330055163;0.8063509962074806;-0.013551982650792951;1.0338434828589427;0.8064352759197425
48.955715;1.033061830720997;0.925531083819669;0.8959308923526174;-0.005140815516114455;-0.004976161323137889;10.00039088083771;0.8335789205033439;0.015564663921110231;0.015561846498963484;0.8063511513937603;-0.013551982552066258;1.0338441759049157;0.8064341753736494
48.965715;1.033060037429675;0.9255332856617079;0.8959308286132367;-0.0051408155244854;-0.004976160786087969;10.000391244028917;0.8335779009642814;0.015564675485783714;0.015561870012693775;0.806351272617465;-0.013551982469321202;1.0338449036617048;0.8064330848946852
48.975715;1.0330582721165138;0.9255354674237563;0.8959308007838479;-0.005140815539095252;-0.004976160243819889;10.000391622251165;0.8335768674764514;0.015564684921982373;0.015561892763787352;0.8063513579525696;-0.013551982402589133;1.0338456605242032;0.8064320028005243
48.985715;1.0330565338811646;0.925537630877052;0.8959308121114115;-0.005140815561631958;-0.004976159696569253;10.000392037945518;0.8335758222828973;0.015564692211092655;0.015561914646853477;0.8063514052661233;-0.013551982351569418;1.0338464414417363;0.8064309282969293
48.995715;1.03305482220974;0.9255401660215956;0.8959312416643357;-0.005141896014122298;-0.004977204956856536;10.000392512530402;0.8335747665515104;0.015564697345286406;0.015561935561040853;0.8063514123052016;-0.013551982315863645;1.0338472428880243;0.8064298612024803
49.005715;1.0330531374701688;0.9255422991434024;0.8959313420525749;-0.005141896058700179;-0.004977204401942693;10.000393069152647;0.8335737008004049;0.015564700334813053;0.015561955420113053;0.8063513766283318;-0.013551982295311037;1.03384806272195;0.8064288015223677
49.015715;1.033051481771859;0.9255444187796729;0.8959314904189953;-0.005141896117182999;-0.004977203844151524;10.000393734832608;0.833572625634675;0.015564701212296628;0.0155619741666248;0.8063512957090513;-0.01355198229017973;1.0338488989380514;0.8064277493315506
49.025715;1.033049859733012;0.9255465253363712;0.8959316867235965;-0.005141896190837489;-0.004977203283731043;10.000394533965627;0.833571542000145;0.015564700030630714;0.01556199177752892;0.8063511668971729;-0.013551982300940216;1.0338497488648055;0.8064267051924845
49.035715;1.03304827794525;0.9255486187471943;0.8959319290540185;-0.005141896280528671;-0.004977202720829974;10.000395478175442;0.8335704509360752;0.015564696856239471;0.015562008254535312;0.8063509872375744;-0.01355198232772641;1.0338506092500412;0.8064256705062222
49.045715;1.033046742939459;0.9255506977063716;0.8959322143135212;-0.0051418963870467705;-0.004977202155605726;10.00039656575158;0.8335693536403017;0.015564691762975615;0.015562023608649615;0.8063507535322145;-0.013551982370123086;1.033851476070256;0.806424646954861
49.055715;1.0330452592165715;0.9255527593895454;0.8959325388541298;-0.0051418965112537815;-0.0049772015882003215;10.000397790416391;0.8335682517001649;0.015564684839363426;0.01556203784843855;0.8063504628054271;-0.013551982427463818;1.033852344225435;0.8064236358376656
49.065715;1.0330438291657027;0.9255548000528337;0.8959328986276527;-0.00514189665392725;-0.00497720101862139;10.000399145681776;0.8335671469640161;0.015564676198956065;0.015562050975675987;0.8063501126370617;-0.013551982499161879;1.0338532084210768;0.80642263826909
49.075715;1.033042454506533;0.9255568160899497;0.8959332891987205;-0.005141896815481575;-0.004977200446750443;10.00040062150238;0.8335660413179682;0.015564665969503564;0.015562062986997137;0.8063497007872351;-0.013551982584803536;1.0338540648817354;0.8064216558914845
49.085715;1.0330411374222386;0.9255588051256488;0.8959337063425821;-0.0051418969958136156;-0.004977199872612809;10.000402199388375;0.83356493665606;0.015564654266609355;0.015562073879039818;0.8063492246021698;-0.013551982684018974;1.0338549120743459;0.8064206914694592
49.095715;1.033039880576788;0.9255607667167937;0.8959341469611861;-0.005141897194367691;-0.00497719929671164;10.000403847175312;0.8335638347472113;0.01556464118291647;0.015562083657690153;0.8063486807639585;-0.013551982796251106;1.0338557497644403;0.8064197485991157
49.105715;1.0330386866634862;0.9255627025561854;0.8959346090349078;-0.005141897410327823;-0.0049771987201108255;10.000405517397958;0.8335627369533207;0.015564626803941392;0.015562092339214892;0.8063480653152835;-0.01355198292068932;1.0338565776565083;0.8064188305284372
49.115715;1.033037558408082;0.9255646159849645;0.8959350906399506;-0.005141897642779218;-0.004977198144313017;10.000407153540058;0.8335616441735931;0.015564611225085023;0.015562099934959174;0.806347373796134;-0.013551983056530187;1.0338573952349348;0.8064179393812558
49.125715;1.0330364992297114;0.9255665107211317;0.8959355892854662;-0.00514189789081665;-0.0049771975711961495;10.000408701423192;0.8335605568851954;0.01556459454842236;0.015562106438311978;0.806346601258174;-0.013551983203272982;1.0338582028409051;0.806417076147233
49.135715;1.033035513504179;0.9255683897564984;0.8959361018634118;-0.005141898153702798;-0.0049771970028265975;10.000410121083268;0.8335594752872045;0.015564576864222694;0.015562111825635081;0.8063457424642096;-0.013551983360532455;1.0338590022973577;0.8064162405583382
49.145715;1.0330346052923758;0.9255702552482384;0.8959366245965134;-0.005141898430911091;-0.0049771964410620035;10.000411395635684;0.8335583997853641;0.015564558238464954;0.015562116063582508;0.8063447928761672;-0.01355198352758936;1.0338597960897378;0.8064154307587014
49.155715;1.0330337766609003;0.9255721087640447;0.8959371529507955;-0.005141898721892332;-0.004977195887384759;10.000412535051185;0.8335573313653443;0.015564538721922233;0.015562119114833597;0.8063437495781619;-0.013551983703288866;1.0338605861476102;0.806414643355509
49.165715;1.0330330276996316;0.9255739509905655;0.8959376820735103;-0.005141899025851015;-0.004977195343011667;10.00041357058658;0.8335562716366387;0.015564518365998004;0.015562120936151756;0.8063426109141165;-0.01355198388613441;1.0338613736951883;0.8064138737666744
49.175715;1.0330323578106395;0.9255757811853621;0.8959382078104536;-0.00514189934169441;-0.004977194808878656;10.000414543807082;0.8335552226476787;0.015564497229682577;0.015562121475062118;0.8063413755507817;-0.013551984074224758;1.033862160221326;0.8064131166048454
49.185715;1.0330317666860136;0.9255775972519493;0.8959387274648393;-0.005141899668028483;-0.0049771942854894445;10.000415502154485;0.8335541864733557;0.015564475385479348;0.01556212068022245;0.8063400422190605;-0.013551984265167258;1.033862948045486;0.8064123663392643
49.195715;1.0330312546471023;0.9255793965317188;0.8959392395487892;-0.005141900003250543;-0.004977193772955037;10.000416498060039;0.8335531650572181;0.015564452920871788;0.015562118515569118;0.8063386102033239;-0.013551984456194502;1.0338637396084376;0.8064116181559171
49.205715;1.033030822413732;0.9255811766027937;0.8959397427304572;-0.0051419003458191516;-0.004977193271221382;10.000417581928641;0.8335521604115326;0.015564429925058477;0.015562114956742534;0.8063370799200107;-0.0135519846445291;1.0338645364531964;0.8064108685657457
49.215715;1.0330304709210656;0.9255829358236025;0.8959402347852206;-0.005141900694533247;-0.00497719278018151;10.000418788357273;0.8335511748468607;0.015564406478270886;0.01556210998110479;0.8063354532152102;-0.013551984827814759;1.0338653385621699;0.8064101156216096
49.225715;1.0330302015462434;0.9255846734248386;0.895940712391928;-0.005141901048554079;-0.004977192299675583;10.00042012473467;0.8335502113025329;0.015564382660026377;0.015562103568303247;0.8063337335900176;-0.01355198500433907;1.0338661442001624;0.8064093587783848
49.235715;1.033030016062451;0.9255863889291664;0.8959411718886018;-0.0051419014071740566;-0.004977191829518234;10.0004215724376;0.8335492734667941;0.015564358560426986;0.01556209570542452;0.806331926076228;-0.013551985172951522;1.0338669505965097;0.8064085985773352
49.245715;1.0330299165056047;0.9255880817172643;0.8959416103789677;-0.005141901769573714;-0.004977191369459469;10.000423092874023;0.8335483652170705;0.015564334275382986;0.015562086394005584;0.806330036536071;-0.013551985332760195;1.0338667544630513;0.8064078362687337
49.255715;1.0330299053988172;0.9255897513270624;0.8959420265440583;-0.0051419021346630015;-0.004977190919058707;10.000424629852832;0.8335474897204203;0.01556430988977432;0.015562075651795924;0.8063280710506895;-0.013551985482868947;1.033867551690907;0.806407073287521
49.265715;1.0330299857681478;0.9255913980425275;0.8959424205169818;-0.00514190250107305;-0.0049771904776301674;10.000426115743329;0.8335466489251464;0.015564285461502554;0.015562063504210754;0.806326035602507;-0.013551985622426065;1.0338683374467406;0.8064063110598836
49.275715;1.033030160453896;0.9255930229561775;0.8959427926882858;-0.005141902867333526;-0.00497719004437011;10.000427485447311;0.8335458437444274;0.015564261008950787;0.015562049985235735;0.8063239359045455;-0.013551985750819283;1.0338691069957675;0.8064055513427354
49.285715;1.0330304307862606;0.9255946273321963;0.8959431423013169;-0.005141903232081665;-0.0049771896185573155;10.000428691477483;0.8335450744481379;0.015564236505504073;0.015562035146009463;0.8063217776444797;-0.013551985867748145;1.0338698564983204;0.8064047960240402
49.295715;1.0330307956220575;0.9255962121820661;0.8959434671250084;-0.005141903594248441;-0.004977189199628019;10.000429705020334;0.8335443407108092;0.015564211894575398;0.015562019051510122;0.8063195670270494;-0.013551985973176596;1.0338705830361667;0.8064040462578336
49.305715;1.0330312518269955;0.9255977779946225;0.8959437645720617;-0.005141903953211798;-0.0049771887872142664;10.000430498560478;0.8335436413886473;0.015564187118753348;0.015562001774463492;0.8063173110162326;-0.013551986067176083;1.0338712835431032;0.806403302322409
49.315715;1.0330317956557367;0.9255993242587458;0.8959440328637263;-0.0051419043088445195;-0.004977188381221114;10.000431031592479;0.8335429744121892;0.015564162137939841;0.015561983389724419;0.8063150170149385;-0.01355198614981129;1.0338719540438572;0.8064025642848509
49.325715;1.0330324238475783;0.9256008496926431;0.8959442709889189;-0.005141904661463283;-0.004977187981637453;10.000431253522416;0.8335423373811504;0.015564136928451256;0.015561963960262869;0.8063126923717687;-0.013551986221230099;1.033872590303786;0.8064018325454714
49.335715;1.0330331336063219;0.9256023529983662;0.8959444782430495;-0.005141905011570444;-0.004977187588088927;10.00043111615206;0.8335417288759909;0.015564111472971138;0.015561943529063422;0.8063103439700035;-0.013551986281867094;1.0338731885947372;0.8064011082271014
49.345715;1.0330339215663995;0.9256038329558973;0.8959446542421962;-0.0051419053593660695;-0.004977187199657872;10.000430587138922;0.833541149338829;0.015564085751920259;0.015561922125545634;0.8063079776797779;-0.013551986332650198;1.0338737453192035;0.8064003932070439
49.355715;1.033034783227214;0.9256052879971269;0.8959447991240025;-0.005141905704441482;-0.004977186815210229;10.000429657472527;0.8335406008619033;0.015564059735388254;0.01556189976902513;0.8063055981450656;-0.013551986375008047;1.0338742562548118;0.8063996893817136
49.365715;1.0330357132546593;0.9256067162140196;0.8959449136466372;-0.005141906045928662;-0.004977186433850314;10.000428336836729;0.8335400866860341;0.015564033372653734;0.015561876464219398;0.8063032095536967;-0.013551986410681083;1.0338747168788773;0.8063989977779789
49.375715;1.0330367053159726;0.9256081159731707;0.8959449990547868;-0.005141906382861095;-0.004977186054919639;10.00042664052467;0.8335396109374492;0.01556400659424651;0.015561852206291025;0.806300816592768;-0.01355198644162913;1.0338751235099501;0.806398318152312
49.385715;1.0330377515266196;0.9256094863948823;0.8959450569686331;-0.00514190671443375;-0.004977185677684753;10.00042457806387;0.8335391780737142;0.015563979335144383;0.015561826995610727;0.8062984246522155;-0.01355198646998791;1.0338754735313043;0.8063976492895357
49.395715;1.0330388430238062;0.925610827302484;0.8959450894397107;-0.005141907040028274;-0.004977185301358118;10.00042214732772;0.8335387921293046;0.015563951553722975;0.015561800844242203;0.8062960397029609;-0.013551986497970375;1.0338757644419458;0.8063969900343205
49.405715;1.0330399710129927;0.9256121390771112;0.8959450986844947;-0.005141907359006976;-0.004977184925349801;10.000419338139881;0.8335384562207687;0.015563923223938878;0.015561773774973052;0.8062936680777358;-0.013551986527814261;1.0338759931225197;0.8063963403828246
49.415715;1.0330411266241428;0.9256134225324898;0.8959450867641802;-0.005141907670543225;-0.00497718454937661;10.00041614529921;0.8335381722718903;0.01556389431731934;0.015561745818305365;0.8062913157650964;-0.013551986561745168;1.0338761560509757;0.8063957018054391
49.425715;1.0330423002914437;0.9256146781290928;0.8959450554884097;-0.005141907973788323;-0.004977184173413563;10.000412575779084;0.833537941080746;0.015563864798063676;0.01556171700318636;0.8062889879449275;-0.013551986601899;1.0338762502014998;0.8063950766632383
49.435715;1.0330434814889538;0.9256162925888004;0.895945381547428;-0.005142988688113861;-0.0049782296093112315;10.00040864645966;0.8335377624570826;0.01556383462827164;0.015561687349958565;0.8062866896120636;-0.013551986650210708;1.0338762738645924;0.8063944674023626
49.445715;1.033044658419339;0.9256174880901178;0.895945315591995;-0.005142988973074513;-0.0049782292335698655;10.000404384090231;0.8335376353054739;0.015563803769676608;0.015561656867978358;0.8062844262396246;-0.01355198670830604;1.0338762266532484;0.8063938762964007
49.455715;1.0330458182705347;0.9256186493255838;0.8959452346115715;-0.00514298924830133;-0.00497822885818191;10.00039982536744;0.8335375582103612;0.015563772180409281;0.015561625548079688;0.8062822032880437;-0.013551986777441039;1.0338761089862434;0.8063933056052528
49.465715;1.033046948627461;0.9256197727676098;0.895945140481618;-0.005142989513436856;-0.004978228483645739;10.000395008751207;0.8335375301495479;0.015563739816217614;0.015561593360609633;0.8062800253745972;-0.013551986858412765;1.0338759217877176;0.8063927574468003
49.475715;1.033048038944794;0.9256208543932002;0.8959450341265519;-0.005142989768057993;-0.004978228110864147;10.00038996645364;0.8335375506810957;0.015563706637093624;0.015561560271760363;0.8062778963491004;-0.013551986951478207;1.0338756667256983;0.806392233294975
49.485715;1.0330490811087796;0.925621890129896;0.8959449152246528;-0.005142990011797545;-0.004978227741130097;10.000384725329495;0.8335376196131677;0.015563672609862791;0.015561526261494445;0.806275819952657;-0.013550987056445238;1.0338753469900206;0.806391717042775
49.495715;1.0330500688590825;0.9256228758695799;0.895944783263735;-0.005142990244518697;-0.0049782273759887115;10.000379306493592;0.8335377361809125;0.015563637706423935;0.01556149133016315;0.8062738001120159;-0.013550987172840905;1.0338749678234604;0.8063912426874913
49.505715;1.0330509962665708;0.9256238070830893;0.8959446382179354;-0.005142990466174437;-0.004978227017103158;10.000373720741056;0.8335378984426567;0.015563601905619893;0.01556145550548398;0.8062718409513543;-0.013550987300042335;1.0338745359540824;0.8063907935702967
49.515715;1.0330518567433538;0.9256246791855604;0.8959444799146502;-0.005142990676625104;-0.004978226666157037;10.000367970483694;0.8335381035727045;0.015563565201489203;0.015561418843466632;0.8062699468725602;-0.013550987437275784;1.0338740581895511;0.806390368784184
49.525715;1.0330526434156297;0.9256254886753369;0.8959443074449742;-0.005142990875746396;-0.004978226324693691;10.000362056669259;0.8335383483729325;0.015563527610758549;0.015561381409344996;0.8062681223296971;-0.013550987583433026;1.0338735401273391;0.8063899658431963
49.535715;1.0330533497245984;0.9256262337597243;0.8959441193728563;-0.00514299106353779;-0.004978225993899857;10.000355985050064;0.8335386294580024;0.015563489165571806;0.015561343266587195;0.8062663712577735;-0.013550987737137043;1.033872985773283;0.8063895813117599
49.545715;1.0330539698264778;0.9256269140178145;0.8959439138230443;-0.005142991240033314;-0.004978225674508586;10.000349770253115;0.8335389432688844;0.015563449894126124;0.015561304499020375;0.8062646968532178;-0.013550987897207212;1.0338723976841624;0.806389211782666
49.555715;1.0330544989665087;0.9256275299434991;0.8959436880272563;-0.005142991405185215;-0.004978225366844666;10.000343432184168;0.8335392861179455;0.01556340981093152;0.015561265231618509;0.8062631019570362;-0.013550988062984293;1.0338717767977794;0.8063888544278597
49.565715;1.033054933020757;0.9256280826100639;0.8959434382694076;-0.005142991558770783;-0.004978225070847305;10.000336986917937;0.8335396544109639;0.015563368924148757;0.015561225614263166;0.8062615894087816;-0.013550988234254328;1.0338711227119808;0.8063885073197952
49.575715;1.0330552676990827;0.9256285730019387;0.8959431608003415;-0.005142991700378639;-0.004978224785985815;10.000330444772011;0.833540044749787;0.015563327245818008;0.01556118579096172;0.8062601620499977;-0.013550988410973106;1.0338704351017913;0.8063881695215865
49.585715;1.0330554990391334;0.9256290014909354;0.8959428525850581;-0.0051429918295834804;-0.004978224511248918;10.00032381804506;0.8335404538089349;0.015563284789631746;0.015561145886136224;0.8062588227290249;-0.013550988593057898;1.0338697146605538;0.8063878407266586
49.595715;1.0330556246227212;0.9256293681026448;0.8959425109242095;-0.0051429919460661425;-0.004978224245393784;10.000317126895355;0.8335408782124115;0.015563241559852416;0.015561106007221045;0.8062575743180405;-0.013550988780392471;1.0338689624517625;0.8063875209099243
49.605715;1.0330556440439125;0.9256296731966717;0.8959421330518348;-0.0051429920494500654;-0.004978223987179668;10.000310401651104;0.8335413143353303;0.015563197545053975;0.015561066254417234;0.8062564195864846;-0.013550988972938239;1.0338681790301045;0.8063872102134012
49.615715;1.0330555588085726;0.9256299179819116;0.895941716719773;-0.005142992139112693;-0.004978223735299791;10.000303685212248;0.8335417581675196;0.015563152716504283;0.015561026729352927;0.8062553610279162;-0.013550989170679099;1.0338673645749512;0.8063869087228532
49.625715;1.0330553718636681;0.9256301045750743;0.8959412607257179;-0.0051429922141915645;-0.004978223488293479;10.000297025182375;0.833542205313636;0.015563107032848222;0.015560987534984175;0.8062544005063451;-0.013550989373387046;1.0338665194355425;0.8063866164241784
49.635715;1.033055086485843;0.9256302358277233;0.8959407643660683;-0.005142992273721928;-0.004978223244768466;10.000290458199752;0.8335426511432722;0.015563060459875239;0.015560948771855486;0.8062535386030876;-0.013550989580604302;1.033865644059144;0.8063863334111364
49.645715;1.0330547056176047;0.9256303151592086;0.8959402265238492;-0.005142992316800941;-0.004978223003672946;10.0002840039222;0.833543091337452;0.015563012992423053;0.015560910540445347;0.806252774369475;-0.013550989791877755;1.033864738363768;0.806386059669061
49.655715;1.033054232156185;0.9256303458990216;0.8959396455387598;-0.005142992342563316;-0.004978222764158678;10.000277666110756;0.8335435222219333;0.01556296466065702;0.015560872942206521;0.8062521058726556;-0.01355099000685986;1.033863801355684;0.8063857945942958
49.665715;1.0330536689181782;0.9256303304773346;0.8959390197592741;-0.005142992350015058;-0.004978222525236466;10.000271436258949;0.8335439403309702;0.015562915526961965;0.015560836066460025;0.8062515303841231;-0.013550990225323212;1.0338628316118252;0.8063855370206368
49.675715;1.033053018430358;0.9256302707052689;0.8959383479882841;-0.00514299233819081;-0.004978222285696192;10.0002653026234;0.8335443417632814;0.015562865678557199;0.01556079997974163;0.806251044007097;-0.013550990447301977;1.0338618283541017;0.8063852856688877
49.685715;1.033052283173014;0.925630168681552;0.8959376298002737;-0.005142992306617799;-0.004978222044280572;10.000259254283337;0.8335447216606063;0.01556281521527432;0.015560764739618437;0.8062506419731763;-0.013550990673141073;1.0338607920488134;0.8063850393913622
49.695715;1.0330514654295535;0.9256300268845994;0.895936865551236;-0.005142992255467829;-0.004978221799989773;10.000253280207884;0.8335450740596528;0.01556276424559526;0.015560730414110107;0.8062503191968415;-0.013550990903278536;1.0338597240388077;0.8063847972960559
49.705715;1.0330505672468353;0.9256298476417522;0.8959360557644123;-0.005142992185255008;-0.004978221552360432;10.000247370803487;0.8335453927322931;0.015562712888127283;0.015560697081067769;0.806250070033702;-0.013550991138055139;1.0338586258153937;0.8063845589930069
49.715715;1.0330495911585702;0.9256296329236258;0.8959352007912378;-0.0051429920966192194;-0.004978221301516479;10.000241514031556;0.8335456725172569;0.015562661260597981;0.0155606648136524;0.8062498876565427;-0.013550991377763855;1.0338574986654454;0.806384324532855
49.725715;1.0330475990668233;0.9256285428987927;0.8959343027564203;-0.0051426846804180125;-0.004977928117265162;10.000235692038046;0.8335459099776187;0.015562609465916031;0.015560633668429599;0.8062497638350107;-0.013550991622729965;1.0338563436826125;0.8063840941307351
49.735715;1.0330464764148366;0.925628262864716;0.8959333593192016;-0.005142684557688133;-0.004977927862649581;10.000229889010026;0.8335461031961316;0.015562557588792497;0.015560603684537593;0.8062496892976267;-0.013550991873285668;1.0338551615301004;0.8063838683784446
49.745715;1.0330452843801006;0.9256279541487572;0.8959323737146755;-0.00514268441933833;-0.004977927608559381;10.00022409816579;0.8335462511271006;0.015562505699468977;0.015560574886510936;0.8062496543082366;-0.013550992129731189;1.0338539517572558;0.806383648774221
49.755715;1.0330440249914457;0.9256276208824792;0.895931348472317;-0.005142684266042342;-0.004977927356903412;10.000218321063793;0.8335463531132694;0.01556245386470657;0.01556054727416105;0.8062496494958115;-0.013550992392276362;1.0338527124960906;0.8063834376410117
49.765715;1.0330427001842544;0.9256272679534706;0.8959302865628153;-0.005142684098441934;-0.004977927109450828;10.000212565938726;0.8335464090702736;0.015562402155489373;0.015560520810569228;0.8062496670897535;-0.013550992660903144;1.0338514413297646;0.8063832372081171
49.775715;1.0330413120535171;0.9256269003784509;0.8959291906607536;-0.005142683917256229;-0.004977926867828515;10.000206847704577;0.8335464200196147;0.015562350643322013;0.01556049543271078;0.8062497015753545;-0.013550992935250191;1.0338501366338868;0.8063830486606715
49.785715;1.033039863647079;0.9256265228226647;0.8959280629093087;-0.005142683723211112;-0.004977926633669401;10.000201187610752;0.8335463883364499;0.01556229940013913;0.015560471073983322;0.806249749123005;-0.013550993214652068;1.0338487980500441;0.8063828719462237
49.795715;1.0330383599126667;0.9256261396073527;0.8959269049959675;-0.005142683517016022;-0.004977926408622237;10.000195612560688;0.8335463176396263;0.01556224850103343;0.015560447676808524;0.8062498063989973;-0.013550993498236996;1.033847425841714;0.8063827063556928
49.805715;1.0330368070551657;0.9256257550422325;0.8959257182248325;-0.005142683299411715;-0.004977926194071123;10.000190155476346;0.8335462125751324;0.015562198017264191;0.015560425192735802;0.806249869501877;-0.013550993784962103;1.033846020254785;0.8063825514055177
49.815715;1.0330352103791813;0.925625373215567;0.8959245033853758;-0.005142683071240804;-0.004977925990838093;10.000184853602812;0.8335460784915203;0.015562148008634879;0.015560403573341083;0.8062499336853782;-0.013550994073727845;1.033844582142811;0.8063824075430954
49.825715;1.033033573234415;0.925624997393481;0.8959232609391384;-0.005142682833557851;-0.004977925799253303;10.000179744041032;0.8335459210607035;0.015562098524020669;0.015560382756830103;0.8062499940271955;-0.013550994363590446;1.0338431140353237;0.8063822762570164
49.835715;1.0330318979917636;0.9256246297143796;0.8959219917627954;-0.005142682587696598;-0.004977925619500957;10.000174859185403;0.8335457460061593;0.01556204960179732;0.015560362659784315;0.8062500460517298;-0.013550994653871254;1.0338416198459262;0.8063821596222638
49.845715;1.033030187285445;0.9256242711967387;0.8959206971754182;-0.005142682335270492;-0.004977925451971613;10.000170223172981;0.8335455587975004;0.015562001266877398;0.015560343179570313;0.806250085358501;-0.013550994944151592;1.0338401038436962;0.8063820600320343
49.855715;1.0330284441420408;0.9256239218996658;0.8959193783707995;-0.005142682078121054;-0.004977925297357134;10.000165852541699;0.8335453641974917;0.015561953525042142;0.0155603242046897;0.8062501072400948;-0.013550995234175875;1.0338385708079567;0.8063819804518622
49.865715;1.0330266714100096;0.925623580961345;0.8959180365890526;-0.005142681818003495;-0.004977925156360719;10.000161758764863;0.8335451659707738;0.015561906350189038;0.015560305630700315;0.8062501073206658;-0.013550995523596678;1.0338370269529202;0.8063819243577196
49.875715;1.0330248716524741;0.9256232466614147;0.8959166736231503;-0.005142681556010052;-0.004977925029484379;10.000157945386643;0.8335449672528096;0.01556185967946652;0.015560287370794354;0.806250081936203;-0.013550995811738827;1.033835479752284;0.8063818951474431
49.885715;1.0330230475766764;0.9256229169640265;0.8959152916650197;-0.005142681292293805;-0.0049779249171328374;10.000154404667388;0.8335447710709308;0.015561813437602112;0.015560269347451567;0.8062500278179653;-0.013550996097681876;1.033833936989492;0.806381895716067
49.895715;1.0330212022679206;0.9256225901126783;0.8959138928189483;-0.005142681026434653;-0.004977924819671849;10.000151121803205;0.8335445800064197;0.015561767573613217;0.015560251476192964;0.806249942215502;-0.013550996380593112;1.0338324062160538;0.8063819280932623
49.905715;1.0330193390596765;0.925622264563656;0.8959124791891871;-0.005142680758037762;-0.004977924737292937;10.00014807959168;0.8335443955615981;0.015561722076496774;0.015560233658476759;0.8062498229074971;-0.013550996659959909;1.03383089433578;0.8063819930256019
49.915715;1.0330174614095526;0.9256219384720424;0.8959110531887561;-0.005142680486986554;-0.004977924669873455;10.000145256239774;0.8335442182493864;0.015561676964391447;0.015560215783394386;0.8062496674630764;-0.013550996935503901;1.0338294074125507;0.8063820899636444
49.925715;1.0330155731271484;0.9256216097809088;0.8959096172986156;-0.005142680213341595;-0.004977924617093286;10.000142622271177;0.8335440480835323;0.015561632266134266;0.015560197736434083;0.8062494727717462;-0.013550997206923624;1.0338279508924078;0.8063822175488267
49.935715;1.0330136784746828;0.925621277239572;0.8959081738941301;-0.0051426799373509025;-0.004977924578727364;10.000140143400891;0.8335438847027135;0.015561588016167546;0.015560179416980083;0.8062492351629522;-0.013550997473753833;1.0338265295209053;0.8063823741740784
49.945715;1.0330117814915791;0.925620941095701;0.8959067256962596;-0.005142679659626177;-0.004977924554696041;10.00013778998153;0.8335437271681226;0.015561544262218334;0.01556016075397823;0.8062489507146345;-0.013550997735224259;1.0338251469610948;0.8063825584518934
49.955715;1.0330098851270435;0.9256209902140897;0.8959056513987902;-0.005143759800030189;-0.004978970356539696;10.000135546685021;0.833543574158648;0.015561501067158435;0.015560141702520052;0.8062486158015139;-0.013550997990074089;1.0338238061556304;0.8063827697038108
49.965715;1.0330079910249916;0.9256206500240597;0.8959042041106999;-0.005143759521997561;-0.004978970360685696;10.000133411740823;0.8335434247895336;0.015561458501583747;0.015560122224526827;0.806248227525582;-0.013550998236634852;1.0338225105509475;0.806383008128782
49.975715;1.033006100076896;0.9256203081034852;0.8959027626137156;-0.005143759245799148;-0.004978970378426872;10.000131384997697;0.8335432793406654;0.015561416634007416;0.015560102278948145;0.8062477837104393;-0.013550998473106564;1.0338212642689806;0.806383274569734
49.985715;1.03300421353196;0.9256199634554785;0.895901330149029;-0.00514375897282479;-0.004978970409142945;10.000129456895198;0.8335431391291829;0.015561375525526843;0.015560081831163136;0.8062472829386574;-0.013550998697811779;1.0338200705161888;0.8063835703078747
49.995715;1.0330023339592804;0.9256196148367734;0.8958999099543109;-0.005143758704191033;-0.0049789704519650905;10.000127608587636;0.8335430054939246;0.015561335241926605;0.01556006086429445;0.8062467248097124;-0.013550998909410288;1.03381893042278;0.8063838968590507
50.005715;1.0330004651782585;0.9256192613602898;0.8958985055486176;-0.00514375844059819;-0.004978970506092107;10.000125820582888;0.8335428787705602;0.015561295870496688;0.015560039380481222;0.8062461099864475;-0.01355099910702385;1.0338178432858067;0.8063842553900066
50.015715;1.0329986114658982;0.9256189026531156;0.8958971207945977;-0.005143758182501769;-0.0049789705710562805;10.000124076551232;0.833542758311853;0.015561257510314843;0.01556001739296156;0.8062454400698638;-0.013550999290225487;1.0338168074635485;0.8063846459734636
50.025715;1.0329967770900927;0.9256185384455402;0.8958957595759286;-0.00514375793052491;-0.004978970646645043;10.000122357477089;0.8335426433180444;0.015561220244757144;0.015559994911269437;0.8062447174010502;-0.013550999458881358;1.0338158219351201;0.8063850675578305
50.035715;1.03299496623962;0.9256181679839892;0.895894425591062;-0.0051437576857241134;-0.004978970732765232;10.000120636934565;0.8335425333159049;0.015561184124136984;0.015559971929547833;0.8062439442102304;-0.013550999612985367;1.033814887640266;0.8063855185937533
50.045715;1.0329931827330365;0.9256177896865526;0.8958931226664645;-0.005143757449373445;-0.00497897082933502;10.000118884952148;0.8335424279488274;0.01556114916134834;0.015559948433061008;0.8062431216287891;-0.013550999752646753;1.0338140070474249;0.8063859973252926
50.055715;1.0329914295971254;0.9256174011436252;0.8958918551609261;-0.005143757222505309;-0.004978970935924275;10.00011707459727;0.8335423266561682;0.015561115337522321;0.015559924415001836;0.8062422500898646;-0.013550999878071034;1.0338131828801354;0.8063865018686504
50.065715;1.0329897091526443;0.925616999406474;0.8958906278139049;-0.005143757005614915;-0.004978971051347751;10.000115179775555;0.833542228733924;0.015561082613483428;0.015559899876060063;0.8062413307708632;-0.013550999989270831;1.0338124178138406;0.8063870308792735
50.075715;1.0329880234359996;0.9256165814325285;0.8958894451888917;-0.005143756798660657;-0.004978971173634845;10.000113166481967;0.8335421333937262;0.015561050932285195;0.015559874805731197;0.8062403663102848;-0.013551000085667396;1.033811714767694;0.8063875842028378
50.085715;1.0329863742660357;0.9256161446981321;0.8958883111235021;-0.005143756601384412;-0.00497897130031109;10.00011099477448;0.833542039131784;0.01556102020997724;0.015559849172331981;0.806239360468741;-0.013551000166053952;1.0338110767592676;0.8063881625149399
50.095715;1.0329847629627622;0.9256156878421659;0.8958872282247593;-0.005143756413762351;-0.00497897142869786;10.000108628168752;0.8335419430570333;0.015560990335461286;0.015559822937410962;0.8062383175958854;-0.013551000228969816;1.0338105062835312;0.8063887668113511
50.105715;1.032983190163727;0.925615210808083;0.8958861980575016;-0.005143756236156334;-0.004978971556176231;10.000106028869949;0.8335418413262056;0.015560961188884202;0.015559796080585586;0.8062372419584339;-0.013551000273127363;1.0338100045409577;0.8063893986615635
50.115715;1.0329816559490927;0.9256147146097443;0.8958852223034884;-0.005143756069070767;-0.004978971680437766;10.000103146855599;0.8335417301006308;0.015560932662149824;0.01555976860711837;0.806236136981532;-0.013551000297714937;1.0338095709661994;0.8063900603599901
50.125715;1.0329801601728437;0.925614201419624;0.895884303489781;-0.005143755912888035;-0.004978971799640699;10.000099926691647;0.8335416055208525;0.01556090467403776;0.015559740534410463;0.8062350052586288;-0.013551000302512177;1.0338092034250637;0.8063907545808281
50.135715;1.0329787030219846;0.9256136744642218;0.8958834444095594;-0.005143755767783867;-0.0049789719124742815;10.000096321373302;0.8335414627896559;0.015560877175590633;0.015559711879174;0.8062338490323654;-0.013551000287772003;1.0338088989682697;0.8063914840856171
50.145715;1.0329772856561434;0.9256131371790246;0.8958826468607053;-0.0051437556336667075;-0.0049789720181244645;10.000092292608883;0.8335412958735057;0.015560850134530528;0.015559682657527734;0.8062326702539232;-0.013551000254044794;1.0338086547430996;0.8063922514249446
50.155715;1.0329759101975169;0.92561259243315;0.8958819106290307;-0.005143755510077173;-0.004978972116139023;10.00008780679242;0.8335410983479605;0.015560823508486662;0.015559652893157742;0.8062314708679079;-0.013551000202084246;1.03380846878368;0.8063930585140499
50.165715;1.0329745792514686;0.9256120419281866;0.8958812336063803;-0.005143755396202398;-0.004978972206250099;10.000082835968318;0.8335408645711074;0.015560797230831537;0.015559622624445612;0.8062302536839471;-0.013551000132690576;1.0338083400015734;0.8063939060920445
50.175715;1.0329732962126459;0.9256114856566835;0.8958806130183888;-0.005143755291097623;-0.004978972288125669;10.00007735638229;0.8335405904882147;0.015560771221194638;0.015559591902245337;0.8062290224918313;-0.013551000046462659;1.033808267035058;0.8063947932414978
50.185715;1.0329720658457215;0.9256109222062148;0.8958800466987168;-0.005143755193946512;-0.004978972361310383;10.000071342631804;0.8335402736692;0.015560745413201175;0.015559560782823821;0.8062277807673032;-0.013550999943777868;1.0338082473129577;0.8063957179443934
50.195715;1.0329708934330923;0.9256103494102704;0.8958795337369161;-0.005143755104212107;-0.004978972425507913;10.000064761704735;0.8335399125049195;0.015560719770451146;0.015559529325639091;0.806226530479663;-0.013549999825080735;1.0338082771817376;0.8063966615766393
50.205715;1.0329697835852751;0.9256097644400092;0.8958790744604807;-0.005143755021788126;-0.0049789724806623145;10.000057570898822;0.8335395054575369;0.015560694271710931;0.01555949758831284;0.8062252724174099;-0.01354999969113858;1.033808352501357;0.8063976562678102
50.215715;1.0329687409015513;0.9256091643313897;0.8958786698933923;-0.005143754946996493;-0.0049789725267109265;10.000049723946459;0.8335390513239683;0.015560668888157922;0.015559465617721643;0.8062240071230086;-0.013549999543087445;1.0338084694158285;0.8063986832100203
50.225715;1.0329677716840377;0.9256085472766944;0.8958783210878498;-0.005143754880177571;-0.004978972563543589;10.000041184524079;0.8335385500963114;0.015560643576782914;0.015559433454770072;0.806222734908977;-0.01354999938237252;1.033808624754594;0.8063997396720468
50.235715;1.0329668845938764;0.9256079131646918;0.8958780287529887;-0.005143754821233631;-0.004978972591290097;10.000031931936128;0.8335380032476245;0.01556061828619597;0.015559401149703493;0.8062214550934755;-0.0135499992106582;1.0338088154489442;0.8064008228267331
50.245715;1.0329660897652568;0.9256072629842829;0.8958777934199819;-0.005143754769583801;-0.004978972610614136;10.000021949221457;0.8335374131226719;0.01556059296459917;0.015559368764212236;0.8062201654610378;-0.01354999902961489;1.0338090377576592;0.8064019304359116
50.255715;1.032965397155239;0.9256065977596606;0.8958776159181095;-0.0051437547244717165;-0.004978972622718971;10.00001121594452;0.8335367822863414;0.01556056755937553;0.015559336355650988;0.8062188622990966;-0.013549998840534571;1.0338092873598872;0.8064030607469567
50.265715;1.0329648148819977;0.925605917554209;0.8958774974296683;-0.0051437546851393085;-0.004978972629076767;9.99999972269297;0.8335361137026795;0.015560542008031635;0.015559303964265551;0.8062185410807959;-0.01354999864404269;1.0338095599803094;0.8064052113387836
50.275715;1.032964348184037;0.925605221399285;0.895877439251189;-0.0051437546505982866;-0.004978972631212646;9.999987485922997;0.8335354114448806;0.015560516236507062;0.015559271622260711;0.8062171977924352;-0.013549998440160664;1.0338098514652252;0.8064063789623749
50.285715;1.0329639992159234;0.925604508054731;0.8958774429730312;-0.00514375461945123;-0.004978972630633423;9.99997454306189;0.833534680856063;0.015560490171053713;0.015559239375514062;0.8062158300017429;-0.01354999822853875;1.0338101570923008;0.8064075589439903
50.295715;1.0329637674164518;0.9256037762608692;0.8958775105763135;-0.0051437545900113995;-0.004978972628626623;9.99996093840801;0.8335339280164873;0.015560463750692392;0.015559207295511511;0.8062144368429615;-0.013549998008581868;1.0338104711672373;0.8064087464156369
50.305715;1.0329636500397612;0.9256030242346516;0.8958776437806809;-0.005143754560473765;-0.004978972626014599;9.999946716018647;0.8335331593038307;0.015560436932727987;0.01555917547356966;0.8062130183666223;-0.01354999777947826;1.0338107874801445;0.8064099367417047
50.315715;1.0329636423334219;0.9256022497421369;0.895877843349685;-0.005143754529183918;-0.004978972623234006;9.999931922447336;0.8335323811048575;0.015560409692720923;0.015559144007162741;0.8062115752059817;-0.013549997540264494;1.0338110995562428;0.8064111258752311
50.325715;1.0329637376364629;0.9256014510541449;0.8958781091118612;-0.0051437544949237595;-0.004978972620596241;9.999916615279494;0.8335315995777762;0.015560382020019404;0.01555911299814989;0.8062101086521478;-0.013549997289972237;1.0338114006230128;0.8064123102089696
50.335715;1.0329639280106069;0.925600627608658;0.8958784402220292;-0.005143754456883309;-0.004978972618331908;9.999900865906833;0.8335308207198001;0.015560353919056972;0.015559082557349311;0.8062086202578302;-0.013549997027735877;1.033811684581896;0.806413485875866
50.345715;1.0329642050503411;0.9255997802137819;0.8958788351006458;-0.005143754414437764;-0.004978972616437553;9.99988474975565;0.8335300501415246;0.015560325421094631;0.015559052790235863;0.8062071110837161;-0.01354999675284464;1.0338119470316198;0.8064146480974937
50.355715;1.032964560271719;0.9255989112457678;0.8958792914609288;-0.00514375436698914;-0.004978972614643347;9.999868335804283;0.8335292923931389;0.015560296591197398;0.015559023773415998;0.8062055817364051;-0.013549996464896737;1.0338121849405006;0.8064157908912808
50.365715;1.0329649851675864;0.9255980242890315;0.895879806701569;-0.005143754313886532;-0.004978972612615001;9.999851683587845;0.8335285508203001;0.015560267523046765;0.015558995548998434;0.8062040330136757;-0.01354999616392944;1.0338123961365675;0.8064169074539358
50.375715;1.0329654713203873;0.9255971231514609;0.8958803779265296;-0.005143754254335551;-0.004978972610129041;9.999834842249737;0.8335278279007992;0.015560238330332456;0.015558968139495517;0.8062024662831062;-0.013549995850257748;1.0338125794602848;0.8064179911479572
50.385715;1.032966010609121;0.9255962114656672;0.8958810013012847;-0.0051437541872485825;-0.00497897260713065;9.999817849240285;0.833527125380492;0.015560209138479901;0.015558941564598234;0.806200883577032;-0.013549995524147443;1.033812734704584;0.8064190359667834
50.395715;1.0329665954190097;0.9255952929822516;0.8958816717395992;-0.005143754111186201;-0.004978972603843266;9.999800734914142;0.8335264443684711;0.015560180077270553;0.015558915842709258;0.8061992874518812;-0.01354999518568438;1.0338128617113473;0.8064200363558445
50.405715;1.0329672192875212;0.9255943712215;0.895882383424021;-0.00514375402448865;-0.004978972600736806;9.999783535041091;0.8335257858882107;0.015560151277798815;0.015558890983442625;0.806197680735362;-0.0135499948348794;1.0338129594232186;0.8064209871412505
50.415715;1.0329678781815113;0.9255934486081433;0.8958831305091999;-0.005143753925544874;-0.004978972598158739;9.999766298143669;0.8335251517178877;0.015560122872501768;0.015558866982536392;0.8061960666446426;-0.013549994471838757;1.0338130262197118;0.8064218837420272
50.425715;1.0329685710600647;0.9255925265739329;0.895883907655998;-0.005143753813174267;-0.004978972596059756;9.99974907849413;0.8335245444992229;0.015560094992346462;0.0155588438136617;0.8061944491380854;-0.013549994096965196;1.033813061223053;0.8064227225773369
50.435715;1.032969298666631;0.925591606383675;0.8958847107303313;-0.005143753686767556;-0.004978972594139787;9.999731926418221;0.8335239670020349;0.015560067759159742;0.015558821418357618;0.8061928330915255;-0.013549993711090419;1.033813065110612;0.8064235011674712
50.445715;1.0329700621445859;0.9255906893104582;0.8958855375175023;-0.005143753545906037;-0.004978972592025707;9.999714886519962;0.8335234218028309;0.015560041277536667;0.01555879971277303;0.806191224344201;-0.01354999331541913;1.0338130398943643;0.8064242176527592
50.455715;1.0329708627288237;0.9255897765224177;0.8958863876398314;-0.005143753390013654;-0.004978972589211703;9.999697997167111;0.8335229119827295;0.015560015629648852;0.015558778617479247;0.8061896292777796;-0.013549992911329729;1.0338129884706975;0.8064248703921307
50.465715;1.0329717014156121;0.9255888692633059;0.8958872618175107;-0.0051437532184546745;-0.004978972585005933;9.999681286995283;0.8335224419509881;0.015559990873413247;0.015558758083501233;0.8061880537995226;-0.013549992500163238;1.0338129148023558;0.8064254578970664
50.475715;1.032972578549614;0.9255879684977096;0.8958881615294112;-0.0051437530307321695;-0.004978972578618371;9.999664773338623;0.8335220172145497;0.015559967048322774;0.015558738085890792;0.8061865026674849;-0.013549992083149208;1.0338128239465552;0.8064259785897057
50.485715;1.0329734941284874;0.9255870740837507;0.8958890889650333;-0.005143752826701893;-0.004978972569341563;9.999648465598503;0.8335216433740795;0.015559944186897452;0.015558718601116002;0.8061849796862011;-0.013549991661505839;1.0338127209096841;0.8064264305522705
50.495715;1.0329744483072427;0.9255861844821958;0.8958900462205768;-0.005143752606950904;-0.0049789725566581865;9.999632378566709;0.8335213255405356;0.015559922320731284;0.015558699599982696;0.8061834882108297;-0.013549991236614368;1.0338126093774562;0.806426811855993
50.505715;1.0329754416339345;0.9255852972146477;0.895891034108204;-0.005143752373017095;-0.004978972540128948;9.999616548934837;0.8335210683363734;0.01555990148321275;0.01555868105036181;0.8061820313199177;-0.01354999081003479;1.0338124916203892;0.8064271213415837
50.515715;1.0329764750850916;0.9255844097254933;0.89589205212344;-0.0051437521271401904;-0.0049789725193656485;9.999601034909283;0.8335208755829189;0.01555988171270105;0.01555866291717137;0.8061806117592166;-0.013549990383313315;1.033812369300789;0.8064273591437207
50.525715;1.032977549872776;0.925583519996082;0.8958930995577107;-0.005143751871749898;-0.004978972494258977;9.9995859010591;0.8335207494418634;0.015559863050436022;0.015558645170921408;0.8061792320006459;-0.01354998995797096;1.0338122445393816;0.8064275266902964
50.535715;1.032978667328519;0.9255826267081286;0.8958941761029197;-0.005143751609117217;-0.00497897246502465;9.999571205647888;0.8335206900623761;0.015559845538344627;0.015558627803796963;0.8061778943465072;-0.013549989535676724;1.033812120569588;0.8064276266873583
50.545715;1.0329798292854084;0.9255817296198804;0.8958952814875135;-0.005143751341303248;-0.0049789724318968645;9.999556994283443;0.8335206961274088;0.015559829217946748;0.01555861083445102;0.8061766009468995;-0.01354998911818535;1.0338110012877053;0.8064276630725464
50.555715;1.0329810384689602;0.9255808297583532;0.8958964152050003;-0.005143751070126584;-0.0049789723948605496;9.999543298207225;0.8335207653635993;0.015559814120799638;0.015558594301311726;0.8061753537095103;-0.013549988707190444;1.0338108899767806;0.8064276407362283
50.565715;1.032982298041054;0.9255799286841254;0.8958975766054512;-0.005143750796978676;-0.00497897235369457;9.999530136609465;0.8335208945188619;0.015559800262452976;0.015558578255269117;0.806174154407227;-0.013549988304403633;1.033810788368212;0.8064275653934678
50.575715;1.0329836105177046;0.9255790279873255;0.8958987650175129;-0.005143750522707902;-0.004978972308200889;9.999517517670705;0.8335210793193378;0.015559787651349721;0.01555856275238124;0.8061730051282134;-0.013549987911692835;1.0338106968491938;0.8064274434150527
50.585715;1.0329849770624955;0.9255781296048206;0.8958999799561167;-0.005143750247816625;-0.004978972258357835;9.999505435795882;0.8335213147809934;0.015559776290479924;0.015558547849698994;0.8061719081955252;-0.013549987530989557;1.0338106152088091;0.8064272812023655
50.595715;1.0329863973001092;0.9255772356082227;0.8959012212539775;-0.005143749972829549;-0.004978972204304732;9.999493869828816;0.8335215957131131;0.015559766167384888;0.015558533610171408;0.8061708654473998;-0.013549987163962392;1.0338105426621316;0.806427084495161
50.605715;1.0329878692326786;0.9255767350034426;0.8959028642095405;-0.0051448301173276124;-0.004980017957835706;9.999482786446498;0.833521917247185;0.015559757259184175;0.015558520111673694;0.8061698781163081;-0.01354998681180696;1.0338104771887773;0.8064268584802852
50.615715;1.032989390017797;0.9255758527042184;0.8959041580491229;-0.005144829844242539;-0.004980017895495636;9.999472151052847;0.8335222751595726;0.015559749550002562;0.015558507450573775;0.8061689472593739;-0.013549986475349324;1.0338104153309284;0.806426608697867
50.625715;1.0329909579680139;0.9255749765479022;0.8959054775148574;-0.005144829573005416;-0.004980017828473981;9.99946194359199;0.8335226660379979;0.015559743038256683;0.015558495734184703;0.8061680741016923;-0.013549986155291082;1.0338103522953588;0.8064263414245788
50.635715;1.032992573695483;0.9255741068613488;0.8959068218499476;-0.0051448293038283055;-0.004980017756042467;9.999452166879598;0.8335230876575882;0.01555973772958501;0.01555848505990792;0.8061672604733678;-0.013549985852428826;1.0338102818180308;0.8064260629985298
50.645715;1.0329942388574385;0.925573244037327;0.8959081902379421;-0.005144829036454019;-0.004980017677362787;9.999442841588472;0.8335235391788776;0.015559733622142899;0.015558475491820397;0.8061665089161374;-0.013549985567698786;1.0338101968065188;0.8064257790195452
50.655715;1.032995954502519;0.9255723884399013;0.8959095820761386;-0.005144828770335825;-0.004980017591710501;9.999433998454812;0.8335240205465813;0.015559730696789583;0.015558467054498787;0.8061658222580815;-0.013549985301988142;1.0338100908693628;0.8064254943048139
