time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
50.665715;1.0329977211108108;0.9255715405043011;0.8959109971128775;-0.005144828505077062;-0.0049800174987574474;9.999425674109236;0.8335245314539369;0.015559728921653063;0.015558459742966312;0.8061652034132322;-0.01354998505599093;1.0338099593837313;0.8064252136090657
50.675715;1.0329995391330182;0.9255707008734858;0.8959124349564295;-0.005144828240598568;-0.004980017398702494;9.99941790784076;0.8335250708470828;0.015559728259717786;0.015558453531518095;0.8061646553849359;-0.01354998483024517;1.0338097993179276;0.8064249421307012
50.685715;1.03300140875032;0.9255698701230938;0.8959138948589787;-0.0051448279770750505;-0.004980017292160948;9.99941073790698;0.8335256376472782;0.015559728666871008;0.015558448374697272;0.8061641806636377;-0.013549984625079028;1.0338096080741161;0.8064246853729596
50.695715;1.0330033297204;0.9255690480257592;0.895915375874631;-0.0051448277150552965;-0.004980017180039038;9.999404194837796;0.8335262319452921;0.015559730089849472;0.015558444204086436;0.8061637804298147;-0.013549984440410582;1.0338093825388375;0.8064244492070053
50.705715;1.0330056396165388;0.9255685407125439;0.8959168809648665;-0.005143985830145769;-0.004979200768329317;9.999398297199345;0.8335268548764678;0.015559732474008957;0.015558440932679819;0.8061634548716238;-0.013549984275686894;1.0338091189424796;0.8064242399632788
50.715715;1.0330076629550549;0.925567732389866;0.8959183983023432;-0.005143985575330515;-0.004979200648399159;9.999393057494117;0.8335275072200573;0.015559735774751853;0.015558438472036095;0.8061632041395246;-0.013549984130088413;1.0338088132642276;0.8064240636168313
50.725715;1.0330097370514095;0.9255669303375236;0.8959199284883356;-0.005143985327394783;-0.004979200526027672;9.999388486333213;0.8335281882984799;0.015559739961326544;0.015558436745673008;0.8061630284391185;-0.013549984002783648;1.0338084618856231;0.8064239245162783
50.735715;1.033011859660515;0.9255661360310878;0.895921466645502;-0.0051439850885898015;-0.00497920040209965;9.999384587717545;0.8335288959118509;0.015559745009658892;0.015558435688351377;0.8061629273077575;-0.01354998389296881;1.0338080618714476;0.8064238246802168
50.745715;1.0330140258562734;0.9255653520640258;0.8959230070471458;-0.005143984860616199;-0.004979200277798774;9.99938135578118;0.8335296274806645;0.015559750892742249;0.015558435242076419;0.8061628991424894;-0.013549983799704523;1.0338076110219845;0.8064237639722661
50.755715;1.0330162284307938;0.9255645812956085;0.8959245430856807;-0.005143984644468748;-0.004979200154680392;9.999378776234538;0.8335303814368178;0.01555975757528783;0.01555843535618579;0.8061629411328369;-0.013549983721741115;1.033807108057087;0.8064237407138132
50.765715;1.0330184588753972;0.9255638261505148;0.8959260672997842;-0.005143984440451574;-0.004979200034330829;9.999376832017983;0.8335311570551173;0.015559765010415833;0.015558435989507432;0.8061630491665778;-0.013549983657506705;1.0338065522728;0.8064237524062772
50.775715;1.0330207080635732;0.925563088530003;0.8959275711938222;-0.00514398424831403;-0.00497919991798029;9.999375506783498;0.8335319530314091;0.015559773133882532;0.015558437113667613;0.8061632182422069;-0.013549983605316177;1.0338059429007018;0.8064237965933101
50.785715;1.0330229670386397;0.9255623698701404;0.8959290451251312;-0.005143984067438512;-0.004979199806457541;9.999374776962421;0.8335327667779232;0.015559781857759757;0.015558438716549747;0.8061634433646141;-0.01354998356357125;1.033805278899109;0.8064238715484155
50.795715;1.0330252279522774;0.9255616711473205;0.8959304788862696;-0.005143983896922022;-0.0049791997003110836;9.999374607943823;0.8335335949361135;0.015559791079490045;0.015558440805409817;0.806163719625679;-0.013549983530739555;1.0338045591367822;0.8064239766792513
50.805715;1.033027484912802;0.9255609929776629;0.8959318625479741;-0.00514398373565985;-0.004979199599914484;9.999374966807233;0.8335344338842102;0.015559800707578869;0.01555844340616128;0.8061640414277182;-0.013549983505385227;1.033803783091044;0.8064241126978858
50.815715;1.0330297344358184;0.9255603355025184;0.8959331871064776;-0.005143983582617849;-0.004979199505610523;9.999375830867512;0.8335352796070917;0.01555981067914502;0.015558446553069288;0.8061644020183396;-0.013549983486450399;1.0338029514489673;0.8064242811569348
50.825715;1.0330319749767363;0.9255596984970799;0.8959344450567764;-0.005143983436911249;-0.004979199417828989;9.999377179539398;0.8335361276348937;0.015559820961730366;0.015558450275315286;0.8061647935656464;-0.013549983473418951;1.0338020655739981;0.8064244833376272
50.835715;1.033034205990236;0.9255590820642127;0.8959356308692541;-0.005143983297373084;-0.004979199337027711;9.999378985230539;0.8335369732447862;0.015559831545009735;0.015558454587428407;0.8061652072974015;-0.013549983466225756;1.0338011267895326;0.8064247192560192
50.845715;1.0330364270976646;0.9255584867156389;0.8959367410118736;-0.005143983162224444;-0.004979199263548967;9.999381215464378;0.8335378114525113;0.015559842419342218;0.01555845948174113;0.8061656338148979;-0.013549983465270228;1.0338001368413836;0.8064249874084312
50.855715;1.0330386374117115;0.9255579123475376;0.8959377732004853;-0.0051439830293534316;-0.004979199197676227;9.999383842158435;0.8335386368114666;0.015559853550179453;0.015558464926111973;0.8061660638011416;-0.013549983471449754;1.0337990987336758;0.8064252850889081
50.865715;1.0330408355349512;0.9255573574827451;0.8959387252411387;-0.005143982896773316;-0.004979199139830268;9.999386847843352;0.8335394431612;0.015559864870982855;0.015558470871438246;0.8061664888008877;-0.013549983485756237;1.0337980167660212;0.8064256088199071
50.875715;1.033043020569474;0.9255568196429016;0.8959395944596833;-0.005143982762686673;-0.004979199090628982;9.999390225703708;0.8335402238515228;0.015559876302679087;0.015558477268937077;0.8061669018775621;-0.01354998350861217;1.033796896036079;0.8064259545794106
50.885715;1.0330451932497036;0.9255562962503769;0.8959403784856186;-0.005143982625213559;-0.004979199050776776;9.999393980232684;0.8335409728475214;0.015559887778916578;0.01555848408706616;0.8061672980268804;-0.013549983539568223;1.0337957419176615;0.8064263179020281
50.895715;1.0330473557261062;0.9255557848665498;0.8959410764345938;-0.0051439824823421194;-0.004979199020833713;9.99939812906462;0.833541685809322;0.015559899258217227;0.015558491314036997;0.8061676740557507;-0.013549983577583705;1.0337945594609292;0.8064266941951546
50.905715;1.0330495098968184;0.925555282285197;0.8959416888573376;-0.005143982332270202;-0.004979199001040255;9.99940270007313;0.8335423602985927;0.015559910723705779;0.015558498951326527;0.8061680282379725;-0.013549983621544495;1.0337933530765868;0.8064270790075526
50.915715;1.0330516559187297;0.9255547840312616;0.8959422171049839;-0.005143982173675481;-0.004979198991447792;9.999407727355921;0.8335429953624307;0.015559922171981494;0.015558507009112066;0.8061683600044598;-0.013549983670457053;1.033792127018149;0.8064274681818528
50.925715;1.0330537919316922;0.9255542850743;0.8959426632380041;-0.00514398200562792;-0.004979198992282092;9.999413246695452;0.8335435909716576;0.015559933599634512;0.015558515501202564;0.8061686693878534;-0.013549983723189246;1.0337908857139173;0.806427858398568
50.935715;1.0330559149224945;0.9255537800302125;0.8959430296925632;-0.005143981827347271;-0.004979199004207532;9.999419282442053;0.8335441475008206;0.015559944998684995;0.015558524440075466;0.8061689564906321;-0.01354998377813671;1.0337896331327843;0.8064282473775635
50.945715;1.0330580220065875;0.9255532626405594;0.8959433184614998;-0.00514398163819557;-0.004979199028206627;9.999425839254096;0.833544665239582;0.015559956355684594;0.01555853383610089;0.8061692212938506;-0.013549983833153515;1.0337883721566758;0.8064286328730478
50.955715;1.0330601106345576;0.9255527260253177;0.8959435308818537;-0.0051439814379599024;-0.004979199065131482;9.999432914447882;0.8335451438409761;0.015559967651161294;0.015558543694326953;0.8061694634714338;-0.013549983885812262;1.0337871042200442;0.8064290116567797
50.965715;1.0330621777022844;0.9255521634857583;0.8959436681899313;-0.005143981227024962;-0.0049791991152948025;9.999440510946638;0.8335455817923719;0.015559978865766752;0.015558554007324102;0.8061696821345412;-0.01354998393372504;1.0337858286634305;0.8064293797450484
50.975715;1.0330642190742547;0.9255515690605577;0.8959437319905509;-0.005143981006241176;-0.004979199178401427;9.999448633079943;0.833545976503568;0.015559989985941847;0.015558564759662191;0.8061698761259511;-0.013549983974701302;1.0337845430452104;0.8064297333744702
50.985715;1.0330662293717063;0.9255509380577127;0.895943724132135;-0.005143980776681131;-0.004979199253797733;9.99945727668261;0.8335463251182765;0.0155600010003271;0.01555857594395648;0.8061700449141413;-0.013549984006868479;1.0337832454014722;0.8064300695989812
50.995715;1.0330682011876584;0.9255502675582922;0.8959436461344464;-0.0051439805394764065;-0.004979199340736126;9.999466422448481;0.8335466247734976;0.015560011898097125;0.01555858756254661;0.8061701889335816;-0.01354998402875533;1.033781936425344;0.8064303858814635
51.005715;1.0330701251885925;0.9255495563799212;0.8959434986905086;-0.00514398029570646;-0.004979199438529174;9.999476031325768;0.8335468719310415;0.015560022675050031;0.015558599610788653;0.8061703090236522;-0.01354998403923142;1.0337806193930121;0.8064306793543621
51.015715;1.0330719922437752;0.9255488044900735;0.8959432817574362;-0.005143980046278686;-0.004979199546692107;9.999486044760667;0.8335470621761201;0.01556003333303091;0.015558612067324697;0.8061704059116697;-0.013549984037414298;1.0337792985996348;0.8064309470376434
51.025715;1.0330737953776732;0.9255480123057105;0.8959429953470927;-0.005143979791918195;-0.00497919966498294;9.999496394378067;0.8335471907610137;0.015560043868870839;0.015558624899683413;0.8061704799214685;-0.013549984022697218;1.0337779780313099;0.8064311867714544
51.035715;1.0330755297294474;0.925547180101031;0.8959426401482249;-0.005143979533173453;-0.004979199793220559;9.99950701630009;0.8335472529196036;0.015560054273625308;0.015558638071508694;0.8061705305933886;-0.013549983994841173;1.0337766608884327;0.8064313977740722
51.045715;1.0330771916238743;0.9255463079349617;0.8959422172317868;-0.005143979270277502;-0.004979199931046702;9.9995178583228;0.833547243753296;0.015560064552440751;0.01555865154680843;0.8061705566775473;-0.013549983953877295;1.0337753499118212;0.8064315808776863
51.055715;1.03307877838837;0.9255453962450271;0.8959417280234259;-0.005143979003190469;-0.004979200077914096;9.999528883340405;0.8335471579695736;0.015560074745580924;0.015558665298345618;0.8061705565815689;-0.013549983899952479;1.0337740477033763;0.8064317385005962
51.065715;1.033080289298743;0.9255444459297105;0.8959411754005786;-0.005143978731973283;-0.004979200233320068;9.999540074337055;0.8335469898466179;0.015560084927512447;0.015558679319247284;0.806170528566716;-0.013549983833447249;1.0337727560013539;0.8064318739322239
51.075715;1.0330817262847771;0.9255434575655153;0.8959405645958342;-0.005143978457014524;-0.004979200396981052;9.99955142877262;0.8335467337099399;0.01556009517850486;0.015558693629264347;0.8061704706768168;-0.01354998375512026;1.0337714744903161;0.8064319905227706
51.085715;1.0330830931400223;0.9255424313698649;0.8959399028150667;-0.005143978178967998;-0.004979200568753142;9.999562943574395;0.8335463842759437;0.015560105552077545;0.015558708270402052;0.8061703808985388;-0.013549983666004043;1.0337702011021133;0.8064320912981242
51.095715;1.033084393942158;0.9255413682867489;0.8959391981292114;-0.005143977898782888;-0.004979200748417752;9.999574606024424;0.8335459365233927;0.015560116070055835;0.015558723290397631;0.8061702577863461;-0.013549983567125761;1.0337689338325826;0.8064321786556473
51.105715;1.0330856319278938;0.9255402705900276;0.8959384584546759;-0.005143977617799164;-0.004979200935520685;9.999586397163704;0.8335453859288238;0.015560126742149183;0.015558738721249502;0.806170101198577;-0.01354998345919021;1.0337676717140794;0.8064322541957678
51.115715;1.0330868092926548;0.925539141176278;0.8959376906791026;-0.0051439773376517756;-0.004979201129367495;9.999598305236361;0.8335447292281077;0.015560137585977882;0.015558754571103003;0.8061699123457932;-0.013549983342487314;1.033766414144532;0.8064323185473624
51.125715;1.0330879275304694;0.925537982348341;0.895936900439298;-0.005143977060125722;-0.0049792013291297095;9.999610331720469;0.8335439647734446;0.015560148632258906;0.015558770840735066;0.8061696934367321;-0.013549983217021267;1.0337651601773525;0.8064323709369892
51.135715;1.0330889879622505;0.925536795474615;0.8959360931791623;-0.005143976787105918;-0.004979201533954718;9.999622480246742;0.8335430920878496;0.01556015991584009;0.015558787548128152;0.8061694479066597;-0.013549983082610656;1.03376390880393;0.8064324093121118
51.145715;1.0330899925324168;0.9255355816936741;0.8959352755996179;-0.005143976520512895;-0.004979201743069824;9.999634743706002;0.83354211155169;0.015560171469777928;0.015558804733287319;0.8061691809755622;-0.013549982939142509;1.0337626594983915;0.8064324313900626
51.155715;1.0330909440998408;0.9255343422631422;0.895934456375703;-0.005143976262134626;-0.004979201955847383;9.99964710000075;0.8335410248030997;0.015560183329344567;0.015558822441619364;0.8061688994779764;-0.013549982786977765;1.0337614122007766;0.8064324357756185
51.165715;1.033091845573044;0.9255330783368834;0.8959336459042869;-0.005143976013413795;-0.004979202171734303;9.999659514546725;0.8335398349328296;0.015560195532127641;0.015558840704619712;0.8061686109774143;-0.013549982626966425;1.0337601668693386;0.8064324224611628
51.175715;1.0330926989995843;0.9255317911391713;0.8959328553723505;-0.005143975775399217;-0.004979202390174671;9.999671945576779;0.8335385463330655;0.015560208106622123;0.015558859534524941;0.8061683231015078;-0.013549982460118223;1.0337589231190416;0.8064323926544006
51.185715;1.03309350530184;0.9255304824572032;0.8959320956888481;-0.005143975548968633;-0.004979202610677678;9.999684348572574;0.8335371649707805;0.015560221062105932;0.015558878940573078;0.8061680431697619;-0.013548982287411195;1.033757680481106;0.8064323313548204
51.195715;1.0330942640838081;0.925529154989247;0.8959313762870342;-0.005143975335081611;-0.004979202832790211;9.999696681014667;0.8335356986960668;0.015560234396087228;0.015558898953628109;0.8061677779618049;-0.013548982109699945;1.0337564391418965;0.8064322738879454
51.205715;1.0330949739955613;0.9255278123558875;0.8959307041561545;-0.00514397513478484;-0.004979203055905938;9.999708905008374;0.8335341569174347;0.015560248115114547;0.015558919640099783;0.8061675342276516;-0.013548981927568864;1.0337552001483705;0.8064322047858212
51.215715;1.033095633975135;0.9255264589573902;0.8959300842289764;-0.005143974949095205;-0.004979203279243514;9.999720982939417;0.8335325496897025;0.0155602622484596;0.015558941100049968;0.8061673194314998;-0.013548981741276086;1.0337539649117615;0.8064321251189379
51.225715;1.0330962437511477;0.9255250999805713;0.8959295205651553;-0.005143974779006144;-0.004979203502010671;9.999732871845726;0.8335308869040893;0.015560276843174499;0.015558963452825118;0.8061671414919888;-0.013548981550924906;1.0337527349823232;0.8064320359938312
51.235715;1.0330968029471954;0.9255237410326127;0.8959290169976645;-0.005143974625603382;-0.004979203723506481;9.99974452358759;0.8335291782924384;0.015560291948158536;0.015558986820733641;0.8061670081487362;-0.013548981356813284;1.0337515123764882;0.8064319390247124
51.245715;1.0330973100001077;0.9255223874787942;0.8959285774635403;-0.005143974490127024;-0.004979203943116298;9.999755890248663;0.8335274337005596;0.015560307600466738;0.01555901131927237;0.8061669269459664;-0.0135489811596615;1.0337503001500055;0.8064318369160524
51.255715;1.0330977617435817;0.9255210444909733;0.8959282061352484;-0.005143974373814258;-0.004979204160274916;9.99976693187706;0.8335256627860915;0.015560323822537626;0.01555903705009456;0.8061669051386078;-0.01354898096052579;1.033749102946488;0.8064317337127583
51.265715;1.033098154071084;0.9255197171856149;0.8959279068680869;-0.005143974277622894;-0.004979204374381004;9.999777621455335;0.8335238744738269;0.015560340633902076;0.015559064089292689;0.8061669488177595;-0.013548980760715878;1.0337479267768268;0.8064316344815892
51.275715;1.0330984834786747;0.9255184099389278;0.8959276823431244;-0.0051439742020363945;-0.004979204584658048;9.999787942244152;0.8335220768386666;0.015560358066333817;0.015559092474327461;0.8061670617248313;-0.013548980561895714;1.0337467777367315;0.806431544586231
51.285715;1.0330987482465102;0.925517126201148;0.8959275338580424;-0.0051439741470078616;-0.004979204790138653;9.999797880396168;0.8335202772215693;0.015560376164325151;0.015559122200000863;0.8061672448359537;-0.01354898036603036;1.033745660731873;0.8064314688634723
51.295715;1.0330989483532698;0.9255158691549651;0.8959274619341631;-0.0051439741121819945;-0.004979204989729432;9.999807420501494;0.8335184822702024;0.015560394973691657;0.015559153223014585;0.8061674971427438;-0.013548980175184832;1.0337445792489457;0.8064314111113724
51.305715;1.033099084344797;0.9255146413746523;0.8959274669756175;-0.005143974097200139;-0.004979205182040321;9.999816546061473;0.8335166982130637;0.015560414533395291;0.015559185473187792;0.8061678166350201;-0.013548979991575666;1.0337435360183198;0.8064313738335412
51.315715;1.033099156511338;0.9255134439586764;0.8959275494010945;-0.005143974101689085;-0.004979205365146559;9.999825240749999;0.8335149311811902;0.015560434869343371;0.015559218873409766;0.8061682009536191;-0.01354897981777853;1.0337425339835145;0.8064313578529498
51.325715;1.0330982238202024;0.9255114354712076;0.8959277107000047;-0.005143666812901933;-0.004978912604425291;9.999833488539467;0.8335131870825238;0.015560455985558927;0.01555925335106462;0.8061686481664447;-0.013548979656704421;1.0337415767229583;0.8064313618427539
51.335715;1.0330981687376632;0.9255102994928387;0.8959279460473593;-0.0051436668545647045;-0.004978912762227411;9.999841273045806;0.8335114714817435;0.01556047786426466;0.015559288831012642;0.8061691570573537;-0.013548979511396513;1.0337406678236931;0.806431382238331
51.345715;1.0330980492747408;0.9255091949513361;0.8959282538811252;-0.005143666913480088;-0.004978912904391548;9.99984858007639;0.8335097899663243;0.015560500483384355;0.01555932522997351;0.8061697264088218;-0.013548979384955365;1.0337398102049953;0.8064314139978747
51.355715;1.033097864130511;0.9255081226381061;0.8959286300571788;-0.005143666988427393;-0.004978913029507286;9.999855407217286;0.8335081483736986;0.01556052383829024;0.015559362460115635;0.8061703545276155;-0.013548979280539058;1.0337390061359486;0.8064314519389364
51.365715;1.0330976125542446;0.9255070840461743;0.8959290701631853;-0.005143667078120492;-0.00497891313624474;9.99986176941332;0.8335065523306077;0.015560547950102963;0.015559400433064986;0.8061710396070515;-0.013548979201123879;1.0337382576051946;0.8064314918226059
51.375715;1.0330972952347497;0.9255060816131736;0.8959295700804752;-0.005143667181316304;-0.004978913223035206;9.9998676931808;0.8335050065318523;0.015560572859991052;0.015559439061084389;0.8061717796463325;-0.013548979149165028;1.0337375668352315;0.8064315308836295
51.385715;1.0330969142695177;0.9255051188277472;0.8959301266976295;-0.005143667296694506;-0.004978913288206425;9.99987321362446;0.833503514243232;0.015560598616464779;0.01555947826079005;0.8061725715627974;-0.013548979126594213;1.0337369366508036;0.8064315680368741
51.395715;1.033096472656381;0.9255042002814271;0.8959307380142654;-0.005143667422842287;-0.004978913330242387;9.99987837857472;0.8335020772996098;0.015560625259436398;0.015559517960259658;0.8061734110323335;-0.013548979135009536;1.0337363701002478;0.806431603811754
51.405715;1.0330959739368872;0.9255033311197355;0.8959314022900422;-0.005143667558588088;-0.004978913347819715;9.999883249392987;0.8335006968355304;0.015560652809669005;0.015559558097704443;0.8061742934718157;-0.013548979175763528;1.0337358688774407;0.8064316396249174
51.415715;1.0330954220715634;0.9255025161929447;0.8959321171368249;-0.005143667703247409;-0.004978913339815169;9.999887895774986;0.8334993743917026;0.015560681265678441;0.015559598616511764;0.8061752144768055;-0.013548979250146946;1.03373543168808;0.8064316762725217
51.425715;1.033094821787972;0.9255017593069882;0.8959328792141601;-0.005143667856404195;-0.004978913305389269;9.999892384709463;0.8334981127185017;0.01556071059726477;0.015559639469291208;0.8061761690266791;-0.013548979359532705;1.033735054895327;0.806431712568407
51.435715;1.03309417902545;0.9255010623801134;0.8959336844217205;-0.005143668017522571;-0.004978913244000015;9.999896772197062;0.8334969159165284;0.015560740741006248;0.015559680617509371;0.8061771509274102;-0.0135489795051331;1.033734734608828;0.8064317452970559
51.445715;1.0330935004788604;0.9255004252457648;0.8959345280887466;-0.005143668185775759;-0.004978913155366861;9.999901107384593;0.8334957887977358;0.015560771613493467;0.015559722018734394;0.8061781536624042;-0.01354897968771524;1.033734467139127;0.8064317703563496
51.455715;1.033092792375937;0.9254998468498845;0.8959354050031966;-0.0051436683600102374;-0.004978913039499764;9.999905438500178;0.8334947357266959;0.015560803129339024;0.015559763623857673;0.8061791719301333;-0.01354897990759887;1.0337342482619607;0.8064317838521181
51.465715;1.03309205950078;0.925499326589319;0.8959363097091265;-0.0051436685386526074;-0.004978912896721615;9.99990981270533;0.8334937597040442;0.01556083520060827;0.015559805391123465;0.8061802025410562;-0.01354898016466761;1.0337340735184157;0.806431782709453
51.475715;1.0330913052423636;0.9254988641879306;0.8959372369879522;-0.005143668719689935;-0.004978912727570151;9.999914273860218;0.8334928623915144;0.015560867730277433;0.015559847289789095;0.8061812443935292;-0.01354898045827769;1.033733938699518;0.8064317651537031
51.485715;1.0330905324788617;0.9254984588398277;0.8959381817003998;-0.005143668900837489;-0.004978912532703072;9.999918856668671;0.8334920448686433;0.015560900619013265;0.015559889290597463;0.8061822977609779;-0.013548980787240783;1.0337338389231265;0.8064317307488059
51.495715;1.0330897437695437;0.9254984967126756;0.8959395133040491;-0.005144749497560864;-0.0049799581240191765;9.999923581110155;0.8334913083730013;0.015560933770352338;0.015559931368552458;0.8061833632144502;-0.013548981149839306;1.0337337677004543;0.8064316799957074
51.505715;1.033088940476791;0.9254982001949825;0.895940474129729;-0.0051447496721628155;-0.00497995787959545;9.999928457429228;0.8334906546489937;0.01556096708440404;0.015559973511287581;0.8061844409912596;-0.013548981543885761;1.033733717618326;0.8064316142212491
51.515715;1.0330881227340605;0.9254979543537823;0.8959414312023037;-0.00514474984050154;-0.004979957610628439;9.999933495821251;0.8334900857481069;0.015561000452585235;0.015560015717202797;0.8061855309263558;-0.013548981967056924;1.0337336812404119;0.8064315357121511
51.525715;1.0330872908225373;0.9254977567013717;0.8959423756788514;-0.00514475000077716;-0.004979957316726954;9.999938709232698;0.8334896034663707;0.01556103376125995;0.015560057995071805;0.8061866321821425;-0.013548982417350044;1.033733650982171;0.8064314474847868
51.535715;1.033086446150574;0.925497605431671;0.895943299010611;-0.005144750151212426;-0.0049799569974735254;9.999944111100863;0.8334892089406308;0.015561066902839834;0.015560100365837812;0.8061877427044295;-0.013548982893276993;1.0337336192383149;0.8064313524855169
51.545715;1.0330855910251575;0.9254974991811216;0.895944193460293;-0.005144750290131412;-0.004979956652821485;9.999949712583904;0.8334889027582998;0.015561099781308322;0.015560142855181805;0.8061888589364261;-0.01354898339379773;1.0337335791186923;0.8064312526900698
51.555715;1.0330847280788769;0.9254974365285443;0.8959450524252655;-0.005144750416105183;-0.004979956283312756;9.999955522538334;0.8334886854624131;0.015561132306733257;0.015560185483396686;0.8061899760615109;-0.01354898391810068;1.0337335244988974;0.806431148931736
51.565715;1.0330838596573626;0.9254974159092788;0.89594587088012;-0.0051447505280064025;-0.004979955889936901;9.999961549274142;0.8334885576465074;0.015561164393365;0.01556022826519809;0.8061910888410246;-0.013548984465237794;1.0337334496973907;0.8064310416817854
51.575715;1.0330829870819094;0.925497435837173;0.8959466453777025;-0.005144750625061952;-0.004979955473763713;9.999967798039421;0.8334885192980143;0.01556119596411925;0.015560271222104226;0.806192192714263;-0.013548985033876715;1.0337333500230752;0.8064309320595635
51.585715;1.0330821104131238;0.9254974952832083;0.8959473732404175;-0.005144750706876446;-0.004979955035763864;9.999974268511862;0.8334885692031584;0.015561226951750834;0.015560314393520385;0.8061932843524268;-0.013548985622345513;1.0337332225747147;0.806430822146817
51.595715;1.033081229108983;0.9254975942962647;0.895948051551628;-0.005144750773483459;-0.004979954576877655;9.99998095906929;0.8334887050621175;0.015561257296456594;0.015560357828372581;0.8061943614013035;-0.013548986228756214;1.0337330656737562;0.8064307145689215
51.605715;1.0330803429787536;0.9254977345963113;0.8959486766912449;-0.005144750825591581;-0.00497995409803502;9.999987871867676;0.8334889241142547;0.015561286937938392;0.01556040156721926;0.8061954220189663;-0.013548986851143729;1.0337328771985077;0.8064306120780506
51.615715;1.033079452593894;0.92549791941911;0.8959492448271462;-0.005144750864561213;-0.004979953600200447;9.99999501112033;0.8334892236330227;0.01556131580578827;0.015560445635520382;0.806196464618395;-0.013548987487610653;1.0337326537906215;0.8064305175101418
51.625715;1.0330785593498788;0.9254981523358426;0.8959497534174103;-0.005144750891745718;-0.004979953084606417;10.000002379751507;0.8334896007014734;0.015561343824779465;0.015560490044525558;0.8061974879311754;-0.013548988136315554;1.033732391458192;0.8064304341013899
51.635715;1.033077665665139;0.9254984359143557;0.8959502025529045;-0.005144750907840595;-0.00497995255294395;10.000009982082094;0.833490051511601;0.015561370928253642;0.01556053478911813;0.8061984914090543;-0.013548988795408739;1.0337320867231714;0.806430365780426
51.645715;1.0330767750558598;0.9254987710323551;0.8959505947027171;-0.005144750912804798;-0.004979952007400197;10.000017827124799;0.8334905711003971;0.015561397060979445;0.015560579842822275;0.8061994752379896;-0.013548989463075357;1.0337317377748911;0.806430316846179
51.655715;1.0330758920391103;0.9254991571096568;0.8959509334392323;-0.005144750906105381;-0.004979951450616852;10.000025924722927;0.8334911535570537;0.015561422176434159;0.015560625156634636;0.8062004397231858;-0.013548990137609244;1.0337313446633107;0.8064302914482337
51.665715;1.0330750217731075;0.925499593023269;0.8959512224633526;-0.005144750886984556;-0.004979950885478673;10.000034277275047;0.8334917921359334;0.015561446235985705;0.015560670664964592;0.8062013849072311;-0.013548990817482088;1.033730908611176;0.8064302933575282
51.675715;1.0330741692796888;0.9255000777455746;0.8959514649946357;-0.005144750854691565;-0.004979950314742591;10.000042873885493;0.8334924795869671;0.015561469210025403;0.015560716296162892;0.806202310458068;-0.013548991501392285;1.0337304318495153;0.8064303256315619
51.685715;1.0330733390838172;0.9255006105283468;0.8959516632291028;-0.0051447508086584146;-0.004979949740788684;10.000051691912848;0.8334932089124447;0.015561491086120349;0.015560761985110593;0.8062032154382981;-0.013548992188232344;1.0337299173916075;0.80643039034491
51.695715;1.0330725357228832;0.9255011909435887;0.8959518181587167;-0.005144750748633043;-0.004979949165787932;10.00006070487516;0.8334939739162602;0.015561511875908986;0.015560807679867157;0.8062040982711862;-0.013548992877010196;1.033729368091249;0.8064304887752544
51.705715;1.0330717641671288;0.9255018187974825;0.8959519300068713;-0.005144750674791088;-0.004979948592119615;10.000069887151424;0.8334947693538054;0.015561531607808467;0.015560853337369486;0.8062049570482969;-0.013548993566732469;1.033728786440654;0.8064306218699263
51.715715;1.0330710295893255;0.9255024946395284;0.895951999028488;-0.005144750587804524;-0.0049799480225105755;10.000079211056079;0.8334955910690437;0.015561550319748615;0.015560898917099594;0.8062057898482403;-0.013548994256346652;1.0337281752041982;0.806430790727003
51.725715;1.033070336776108;0.9255032208999566;0.8959520261962534;-0.005144750488676876;-0.004979947459847025;10.000088641736484;0.8334964363004281;0.015561568062160766;0.015560944377602777;0.806206594692984;-0.013548994944849646;1.033727537440589;0.8064309967319895
51.735715;1.0330696893366096;0.925504002367472;0.8959520132158107;-0.005144750378329528;-0.004979946906995999;10.00009813473842;0.8334973038887448;0.015561584901561537;0.015560989674496017;0.8062073694107516;-0.013548995631324327;1.0337268759229894;0.8064312415225556
51.745715;1.0330690892663723;0.9255048455512133;0.895951962111563;-0.005144750257454687;-0.004979946366620359;10.000107635960175;0.8334981938640633;0.015561600922675655;0.015561034761300468;0.8062081118924361;-0.013548996314891698;1.033726192961154;0.8064315270545186
51.755715;1.0330685373146193;0.9255057576105454;0.8959518752218697;-0.005144750126886846;-0.004979945840835924;10.000117081589524;0.833499106446767;0.015561616221619926;0.015561079586906293;0.8062088204001697;-0.013548996994867885;1.0337254905393796;0.8064318553621846
51.765715;1.033068033517433;0.925506745620895;0.8959517552700357;-0.005144749987905069;-0.004979945330974325;10.000126399786765;0.833500041240786;0.015561630880072896;0.0155611240860357;0.8062094935183061;-0.013548997670983757;1.0337247701231396;0.8064322280331335
51.775715;1.0330675773188835;0.9255078164971084;0.8959516050882215;-0.005144749841945567;-0.0049799448377226855;10.000135516794863;0.8335009972379321;0.015561644939254254;0.015561168175914533;0.8062101298953869;-0.013548998343340928;1.033724032576754;0.806432645823812
51.785715;1.033067167376422;0.9255089769613317;0.8959514278848173;-0.005144749690009972;-0.0049799443614889725;10.000144364762473;0.8335019732191272;0.015561658400296491;0.015561211766895967;0.8062107281869592;-0.013548999012198436;1.033723278302872;0.8064331086280603
51.795715;1.0330668014441164;0.9255102328361333;0.8959512282819072;-0.0051447495323772375;-0.004979943902787003;10.000152883760343;0.8335029675976693;0.015561671244069597;0.01556125477458544;0.8062112873333541;-0.013548999677932222;1.0337225066288227;0.8064336158267784
51.805715;1.0330664765957414;0.9255115886344751;0.8959510128851953;-0.005144749368870238;-0.0049799434624441885;10.000161015567583;0.8335039780818162;0.015561683444923544;0.01556129712742917;0.8062118067307704;-0.013549000341100136;1.0337217150013636;0.8064341666883945
51.815715;1.0330661894690107;0.9255130484080833;0.8959507893963035;-0.005144749199356684;-0.004979943041439563;10.000168698536005;0.8335050021747547;0.015561694971811611;0.015561338779206813;0.8062122861168454;-0.013549001002379348;1.0337208995161737;0.8064347604738643
51.825715;1.0330659360476624;0.9255146166097309;0.8959505648728533;-0.005144749024128705;-0.004979942640522515;10.000175869892738;0.833506037977105;0.015561705788004183;0.015561379722010844;0.8062127254349017;-0.013549001662484917;1.0337200559250936;0.806435396349145
51.835715;1.0330657112444004;0.9255162982961626;0.8959503447542123;-0.005144748844109182;-0.004979942259891149;10.000182471395807;0.8335070844448498;0.015561715857783362;0.015561419983952036;0.8062131248902646;-0.013549002321984749;1.0337191796045981;0.8064360735149315
51.845715;1.0330655092015886;0.9255180992804592;0.8959501328651197;-0.005144748660750589;-0.004979941899056015;10.000188454602032;0.8335081412898928;0.01556172515293584;0.015561459612964195;0.8062134852084526;-0.013549002981013391;1.033718265633938;0.8064367914729962
51.855715;1.0330653244373382;0.925520025304123;0.8959499314795683;-0.005144748475691723;-0.004979941556990776;10.000193782509294;0.8335092087117122;0.015561733652426545;0.015561498661654863;0.8062138077674692;-0.01354900363935818;1.0337173097969274;0.8064375497457977
51.865715;1.033065152714097;0.9255220798468083;0.8959497414883049;-0.005144748290625556;-0.004979941232559081;10.000198424844523;0.8335102869794347;0.015561741341533491;0.015561537177635414;0.8062140943263646;-0.01354900429685996;1.0337163090573624;0.8064383472545478
51.875715;1.0330649907531448;0.9255242631504075;0.8959495628984909;-0.005144748107426169;-0.004979940924980145;10.000202352350694;0.833511375883484;0.015561748210766387;0.015561575196082502;0.8062143464026367;-0.01354900495365268;1.0337152612541345;0.8064391826725723
51.885715;1.0330648354705145;0.9255265737270658;0.8959493952534965;-0.005144747928190034;-0.004979940633976654;10.00020553465434;0.8335124739791236;0.015561754254645423;0.015561612738944703;0.8062145647186992;-0.013549005610183991;1.0337141647412043;0.8064400553948081
51.895715;1.0330646838159752;0.9255290098074906;0.8959492376477499;-0.005144747755182642;-0.004979940359478357;10.000207937377066;0.8335135781513427;0.015561759473830976;0.01556164982135421;0.8062147492558478;-0.013549006266986954;1.0337130179708605;0.8064409652000125
51.905715;1.03306453325636;0.9255315687503852;0.8959490883968141;-0.005144747590742928;-0.004979940101203989;10.000209516246308;0.833514684234671;0.01556176387446382;0.015561686455830663;0.8062148996509678;-0.013549006924224297;1.0337118195230937;0.806441911151048
51.915715;1.033064382365301;0.925534245874014;0.8959489448485466;-0.0051447474370724606;-0.004979939858407753;10.000210216134386;0.8335157883139305;0.015561767464395526;0.015561722651016288;0.8062150152535986;-0.013549007581571675;1.0337105687082988;0.806442891527619
51.925715;1.0330642305146367;0.9255370346285896;0.8959488039569399;-0.005144747296040304;-0.004979939629818495;10.000209981156852;0.8335168877121465;0.01556177025271509;0.015561758407310252;0.8062150951473307;-0.013549008238636664;1.0337092657290203;0.806443904348032
51.935715;1.0330640767867623;0.9255399275348408;0.8959486633673063;-0.005144747169089106;-0.004979939413833418;10.000208767048335;0.8335179813702861;0.015561772248989808;0.015561793706723533;0.8062151386613433;-0.013549008895171587;1.0337079112227032;0.8064449476498416
51.945715;1.0330639199690814;0.9255429166215674;0.8959485219252715;-0.0051447470571762185;-0.004979939208868428;10.000206547052105;0.8335190697518424;0.015561773465554755;0.015561828502037113;0.8062151458454176;-0.013549009550810794;1.033706506215147;0.8064460197088233
51.955715;1.0330637596872652;0.9255459936172696;0.895948379312486;-0.005144746960743834;-0.004979939013533533;10.000203311822144;0.8335201543121161;0.01556177392609858;0.015561862720709318;0.8062151174624731;-0.013549010204923965;1.0337050528734368;0.8064471191963201
51.965715;1.0330635971627198;0.9255491501554886;0.8959482356891678;-0.005144746879854001;-0.004979938826534113;10.000199062226027;0.8335212367189795;0.01556177366184492;0.015561896283462596;0.8062150546815182;-0.013549010856740791;1.0337035544654047;0.806448245065838
51.975715;1.0330634351701633;0.9255523773617417;0.8959480919047828;-0.005144746814534705;-0.004979938646520816;10.000193801032664;0.8335223181432165;0.015561772694968017;0.015561929115194587;0.8062149586943914;-0.013549011505474237;1.033702013403152;0.8064493959862535
51.985715;1.0330632771199388;0.9255556649652649;0.8959479499504468;-0.005144746765025471;-0.004979938472118412;10.00018753325299;0.833523398939782;0.01556177103318917;0.015561961135985437;0.8062148306008066;-0.01354901215042021;1.033700429748573;0.8064505694094136
51.995715;1.033063125770125;0.9255590010177556;0.8959478128768265;-0.005144746731610078;-0.004979938302152845;10.000180270023321;0.8335244785484595;0.015561768681112304;0.015561992253605342;0.8062146714541434;-0.013549012791065147;1.0336988019648528;0.8064517610656642
52.005715;1.0330629829888613;0.9255623728629014;0.8959476839423064;-0.005144746714206974;-0.004979938135854472;10.00017202997307;0.833525555284104;0.015561765654831477;0.015562022375309344;0.8062144822114654;-0.013549013427184899;1.0336971279785296;0.8064529654742237
52.015715;1.0330628506297945;0.9255657687982503;0.895947566113158;-0.005144746712304197;-0.0049799379728273285;10.000162841812745;0.8335266264825121;0.015561761984344454;0.015562051422271904;0.8062142639428986;-0.01354901405888462;1.0336954055639929;0.8064541768450327
52.025715;1.0330627312381178;0.9255691790592366;0.8959474623049649;-0.005144746725342554;-0.004979937812836315;10.000152745970341;0.8335276891714097;0.015561757705804083;0.015562079330372576;0.8062140182931121;-0.013549014686427883;1.0336936330072972;0.8064553897311851
52.035715;1.0330626279701098;0.9255725955823273;0.8959473753363231;-0.005144746752870894;-0.004979937655599017;10.00014178805359;0.8335287406440294;0.015561752854669849;0.015562106045507562;0.8062137476498886;-0.013549015309963204;1.0336918099652754;0.806456599633467
52.045715;1.0330625438742989;0.9255760113753265;0.8959473076225809;-0.005144746794345809;-0.004979937500709332;10.000130010590508;0.833529778638789;0.015561747456697582;0.015562131527707933;0.8062134550354328;-0.013549015929431533;1.0336899380764168;0.806457803121635
52.055715;1.033062481265608;0.9255794204566906;0.8959472610608684;-0.005144746849164773;-0.004979937347814272;10.000117454451608;0.8335308010202789;0.015561741520991164;0.015562155760999738;0.8062131441592391;-0.013549016544582444;1.033688021178508;0.8064589969481225
52.065715;1.033062441905279;0.9255828180554353;0.8959472366090036;-0.005144746916923189;-0.004979937197019934;10.000104164503076;0.8335318052502451;0.015561735048857729;0.01556217874681508;0.8062128193864757;-0.013549017155014834;1.0336860647548982;0.8064601773389444
52.075715;1.0330624275900608;0.9255861998924979;0.8959472337991862;-0.005144746997375769;-0.004979937049105958;10.000090190250807;0.8335327886727854;0.015561728049347176;0.015562200477155523;0.8062124853260201;-0.013549017760298545;1.0336840747042961;0.8064613403588066
52.085715;1.033062440426341;0.9255895610550844;0.8959472512907479;-0.005144747090073184;-0.00497993690523937;10.000075583167968;0.8335337495935081;0.015561720541093726;0.015562220917481946;0.8062121465076644;-0.01354901836000579;1.0336820564792808;0.8064624824902967
52.095715;1.0330624825315446;0.9255928958187041;0.8959472882293661;-0.005144747194230818;-0.0049799367665084625;10.000060391661625;0.8335346876374313;0.01556171254539121;0.015562240014494194;0.8062118071292315;-0.01354901895366065;1.0336800154237735;0.8064636008462828
52.105715;1.033062555296321;0.9255961980445033;0.8959473448664385;-0.0051447473091466535;-0.004979936633710966;10.000044655808773;0.8335356032442333;0.015561704088815784;0.0155622577138803;0.8062114705321605;-0.013549019540737077;1.0336779574832178;0.8064646932852906
52.115715;1.033062658801162;0.9255994614304962;0.8959474219487472;-0.00514474743467236;-0.004979936507412869;10.000028410350023;0.8335364975037298;0.015561695211556151;0.015562273973575024;0.8062111389160512;-0.013549020120466217;1.0336758887497761;0.806465758370454
52.125715;1.0330627920024134;0.9256026796599579;0.8959475200974187;-0.005144747571193588;-0.004979936388072597;10.000011693744275;0.8335373719463937;0.015561685965697208;0.015562288761053889;0.8062108136445832;-0.013549020691529322;1.0336738140722288;0.8064667950713966
52.135715;1.033062953723995;0.9256058467549544;0.8959476398597337;-0.0051447477193427345;-0.00497993627606728;9.99999455187263;0.8335382278248388;0.015561676403654827;0.015562302042705771;0.8062104958606536;-0.01354902125216343;1.0336717368959731;0.8064678023954813
52.145715;1.03306314380657;0.9256089575970651;0.8959477820312729;-0.005144747879834834;-0.00497993617164775;9.999977034432924;0.8335390657745435;0.015561666566719205;0.015562313786420444;0.8062101872329438;-0.013549021800614208;1.0336696610053286;0.8064687789667179
52.155715;1.033063363609308;0.9256120078970038;0.8959479480594182;-0.0051447480533211324;-0.004979936075028691;9.999959189552339;0.8335398857727863;0.015561656480111947;0.015562323964333359;0.806209890399439;-0.01354902233543995;1.033667591779688;0.8064697226092594
52.165715;1.0330636151343575;0.9256149933778872;0.8959481397891688;-0.005144748240106662;-0.004979935986519231;9.99994106320551;0.8335406867878727;0.015561646153129967;0.015562332544283715;0.8062096089387414;-0.01354902285564952;1.0336655355070572;0.8064706299110876
52.175715;1.0330638992399737;0.9256179087749572;0.8959483580179638;-0.0051447484399802295;-0.004979935906388603;9.999922703849215;0.833541466664768;0.015561635580487622;0.015562339489840265;0.8062093474651034;-0.013549023360806085;1.0336634981922326;0.8064714959181795
52.185715;1.0330642150044798;0.9256207473806737;0.8959486014218586;-0.005144748652385503;-0.004979935834660414;9.999904162760673;0.8335422229044321;0.015561624751266014;0.015562344770633979;0.8062091116089138;-0.013549023850876946;1.0336614853116872;0.8064723145226883
52.195715;1.0330645602776596;0.9256235015760673;0.8959488669685751;-0.005144748876735299;-0.004979935771192626;9.999885488259219;0.8335429538548493;0.015561613668723632;0.015562348371454877;0.8062089073241565;-0.01354902432589695;1.0336595025614554;0.8064730790766299
52.205715;1.03306493184621;0.9256261639917179;0.8959491504997493;-0.005144749112469277;-0.004979935715854859;9.999866721409557;0.8335436592429074;0.01556160236347448;0.015562350304107148;0.8062087403609675;-0.013549024785873724;1.0336575566072825;0.8064737823692698
52.215715;1.033065325696673;0.9256287287644467;0.8959494467185471;-0.005144749358801971;-0.004979935668537393;9.99984789542517;0.8335443397989735;0.015561590882929032;0.015562350612749038;0.8062086165142855;-0.013549025230822442;1.0336556547875284;0.8064744165683537
52.225715;1.0330657378236288;0.9256311926906301;0.8959497495545836;-0.00514474961469276;-0.004979935629223378;9.999829039017179;0.8335449964181306;0.015561579267839023;0.015562349349923774;0.806208541856699;-0.013549025660628865;1.0336538041995758;0.8064749738589534
52.235715;1.0330661645674597;0.9256335553265884;0.8959500531361586;-0.00514474987932063;-0.004979935598234593;9.999810182327254;0.8335456292056497;0.015561567537614625;0.015562346541408178;0.8062085225534381;-0.01354902607493159;1.0336520113016041;0.8064754473717948
52.245715;1.0330666022757122;0.9256358175399427;0.8959503523790023;-0.005144750152580642;-0.004979935576209768;9.999791356984558;0.8335462371789245;0.015561555689565932;0.01556234218379971;0.8062085647316731;-0.013549026473133144;1.0336502820288092;0.8064758318933267
52.255715;1.033067047296022;0.9256379801207263;0.8959506425900341;-0.005144750435131472;-0.004979935563791312;9.999772587779242;0.8335468191964162;0.015561543707534356;0.015562336271473815;0.8062086743410677;-0.013549026854413141;1.033648621753022;0.8064761241850499
52.265715;1.0330674966230344;0.9256400434561445;0.8959509186031165;-0.0051447507279461895;-0.004979935561581898;9.999753888223163;0.8335473749588814;0.01556153157701978;0.01556232881568601;0.8062088565941354;-0.01354902721772018;1.0336470349769196;0.8064763225474412
52.275715;1.0330679481769103;0.9256420073300999;0.8959511744840876;-0.005144751031745942;-0.004979935570291763;9.99973526642872;0.8335479048864194;0.01556151929564536;0.015562319846667283;0.8062091153617086;-0.013549027561716992;1.0336455253903838;0.8064764258245732
52.285715;1.0330684006564408;0.9256438706806799;0.8959514040086285;-0.005144751346916625;-0.004979935590668176;9.999716734556078;0.8335484096192511;0.015561506867106254;0.015562309413047738;0.8062094530971995;-0.013549027884791594;1.0336440966884972;0.8064764330306374
52.295715;1.0330688538623891;0.925645631871591;0.895951600893505;-0.005144751673844626;-0.004979935623329104;9.999698318391737;0.8335488900438923;0.015561494291325662;0.01556229758192114;0.8062098712460656;-0.01354902818537263;1.0336427533609636;0.8064763438257496
52.305715;1.033069309027609;0.9256472889698125;0.8959517582105586;-0.005144752012990255;-0.004979935668607302;9.99968005942533;0.83354934768782;0.015561481558925604;0.015562284433686699;0.8062103706904084;-0.013549028462370737;1.0336415006517754;0.8064761587725149
52.315715;1.03306976868371;0.9256488398878217;0.8959518679527312;-0.00514475236449551;-0.004979935726366623;9.999662001773759;0.8335497850777279;0.01556146864575057;0.015562270051502021;0.8062109518826415;-0.013549028715275253;1.0336403440093611;0.8064758790357037
52.325715;1.0330702365468698;0.9256502827006867;0.8959519214432712;-0.00514475272773855;-0.0049799357959148674;9.999644180297597;0.8335502055685303;0.01556145552492758;0.015562254511801484;0.8062116147870146;-0.01354902894378987;1.0336392884662966;0.8064755061974122
52.335715;1.033070717192708;0.9256516153841113;0.8959519098785497;-0.005144753101242907;-0.004979935876163409;9.999626625403199;0.8335506124917844;0.01556144219444348;0.015562237884084607;0.8062123587689622;-0.013549029147383297;1.0336383378636773;0.8064750424590517
52.345715;1.033071215430902;0.9256528350809248;0.8959518248881202;-0.005144753483055396;-0.00497993596605487;9.999609370325569;0.8335510080701855;0.015561428685961352;0.015562220237847755;0.8062131824087716;-0.01354902932519554;1.0336374939583513;0.8064744904739573
52.355715;1.0330717360160455;0.9256539381113733;0.8959516594327546;-0.005144753871261942;-0.004979936065007488;9.999592446284574;0.8335513928628908;0.015561415054396815;0.015562201645297178;0.8062140833659669;-0.01354902947620662;1.0336367561905753;0.8064738526253283
52.365715;1.033072283567156;0.925654920318863;0.8959514079937476;-0.005144754264231528;-0.004979936173129273;9.999575873939053;0.8335517663793073;0.015561401374523613;0.015562182180151587;0.8062150585402444;-0.013549029599291438;1.0336361227616786;0.8064731308549291
52.375715;1.0330728626912398;0.9256557770597236;0.8959510658667349;-0.005144754660623491;-0.0049799362911809595;9.9995596598453;0.8335521282408737;0.015561387742011325;0.015562161918304451;0.8062161045436748;-0.01354902969317871;1.0336355921961353;0.8064723271099495
52.385715;1.0330734786459297;0.9256565037434098;0.895950629229064;-0.005144755059314171;-0.004979936420234108;9.999543797990263;0.8335524785864549;0.015561374266689984;0.015562140932404727;0.8062172178873162;-0.013549029756516428;1.0336351640581651;0.8064714435818943
52.395715;1.0330741374999268;0.9256570969154283;0.8959500960559605;-0.005144755459339725;-0.004979936561163879;9.999528278663023;0.8335528174620748;0.015561361066432248;0.015562119277841593;0.8062183944440889;-0.013549029788101893;1.0336348388121432;0.8064704829069247
52.405715;1.0330748451202492;0.9256575545875445;0.8959494662209097;-0.005144755859927556;-0.004979936714341133;9.99951309856535;0.8335531437378271;0.015561348263451973;0.01556209698674495;0.8062196289063569;-0.013549029787236403;1.0336346175827553;0.8064694483047126
52.415715;1.033075606374979;0.9256578760254791;0.8959487405266086;-0.0051447562604150674;-0.004979936879607212;9.999498261856955;0.8335534540981632;0.015561335978352504;0.015562074077903899;0.8062209151410727;-0.013549029753996621;1.0336345019441762;0.8064683434237734
52.425715;1.0330764251899682;0.9256580617387449;0.8959479197816309;-0.005144756659955424;-0.004979937056498373;9.999483777416875;0.8335537425999656;0.01556132432577429;0.015562050573014677;0.8062222470745897;-0.013549029689137486;1.0336344937282123;0.806467172294249
52.435715;1.0330773043456658;0.9256581131800943;0.8959470046398101;-0.005144757057360753;-0.004979937244639713;9.999469659691158;0.8335540012393057;0.015561313410884778;0.015562026507015827;0.8062236191724991;-0.013549029593685214;1.0336345952157333;0.8064659389664315
52.445715;1.0330782449673066;0.9256580322936305;0.895945996031501;-0.005144757451305443;-0.004979937443931839;9.999455928401941;0.8335542214342336;0.01556130332764768;0.015562001924247101;0.8062250264218255;-0.013549029468661414;1.033634809384348;0.8064646467537786
