time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
52.455715;1.0330792466236647;0.9256578215166185;0.8959448956150802;-0.005144757840572078;-0.004979937654434567;9.999442604812808;0.833554395334623;0.015561294158000364;0.015561976867240824;0.8062264641402691;-0.01354902931521133;1.0336351396090502;0.8064632983108107
52.465715;1.033080307825055;0.925657483733472;0.8959437061527844;-0.005144758224033406;-0.004979937876322034;9.999429709474633;0.8335545160677252;0.015561285964864058;0.01556195136886604;0.8062279278502322;-0.013549029134848695;1.0336355892508549;0.8064618962476685
52.475715;1.0330814266711912;0.9256570219465117;0.8959424318223451;-0.005144758600538507;-0.004979938109992404;9.999417263202623;0.8335545776211418;0.015561278788842312;0.015561925450153974;0.8062294135642211;-0.013549028929248527;1.0336361612877019;0.8064604431423565
52.485715;1.0330826020348196;0.9256564388849727;0.8959410780033152;-0.005144758968953731;-0.0049799383560379835;9.99940529119973;0.833554575223229;0.015561272662085643;0.015561899128920155;0.8062309181355144;-0.013549028699695778;1.03363685753666;0.8064589413982024
52.495715;1.0330838343874658;0.9256557364106706;0.8959396504494553;-0.005144759328300378;-0.004979938615044548;9.999393827651195;0.8335545055271588;0.015561267624078763;0.01556187243578343;0.80623243900195;-0.013549028446985446;1.0336376777609337;0.8064573934522731
52.505715;1.0330851251173658;0.9256549150844253;0.8959381544947095;-0.005144759677741023;-0.004979938887471688;9.999382912623856;0.8335543661153397;0.01556126371622737;0.015561845422230805;0.8062339736792891;-0.01354902817180418;1.0336386190833837;0.8064558020267842
52.515715;1.0330864753114817;0.9256539746935317;0.8959365950657551;-0.005144760016413059;-0.004979939173660126;9.999372583125282;0.8335541550281241;0.015561260970527187;0.015561818154138821;0.8062355194583458;-0.013549027874885999;1.0336396761516091;0.8064541700351707
52.525715;1.0330878848992386;0.9256529153490205;0.895934977558262;-0.005144760343434215;-0.004979939473933457;9.99936287364623;0.8335538705025664;0.015561259414881175;0.015561790696936174;0.806237072934088;-0.01354902755687056;1.0336408425292003;0.8064525000341329
52.535715;1.0330893520619133;0.9256517379006679;0.8959333083159691;-0.005144760658130447;-0.004979939788730645;9.999353828438663;0.8335535106968919;0.015561259074836959;0.015561763105013919;0.8062386296465357;-0.01354902721824205;1.033642112329841;0.8064507939940319
52.545715;1.0330908734305413;0.9256504435293912;0.8959315938771415;-0.005144760960193456;-0.004979940118520604;9.999345505335333;0.8335530733669005;0.015561259966115256;0.015561735424456052;0.8062401845972207;-0.013549026859408758;1.0336434804062409;0.8064490538376835
52.555715;1.033092444695691;0.9256490331042614;0.8959298400706251;-0.005144761249732644;-0.00497994046357769;9.99933796148214;0.8335525556083891;0.015561262100522222;0.015561707701535005;0.8062417327483404;-0.013549026480850317;1.033644941227876;0.8064472818809278
52.565715;1.0330940608560466;0.9256475068859572;0.8959280517717029;-0.005144761527313826;-0.004979940823889524;9.99933124069318;0.8335519541923353;0.015561265487650593;0.015561679982337411;0.8062432685459248;-0.013549026083195293;1.0336464879426999;0.8064454807097511
52.575715;1.0330957165235342;0.9256458652678647;0.8959262331421394;-0.005144761793790129;-0.004979941199188018;9.999325378021354;0.833551266349365;0.015561270114961851;0.015561652305948265;0.806244785497331;-0.013549025667069604;1.0336481124097396;0.8064436529573811
52.585715;1.0330974060281155;0.9256441102181219;0.8959243881862804;-0.005144762049936352;-0.004979941589092553;9.999320406897217;0.8335504900529521;0.015561275933561549;0.015561624705783188;0.8062462766036644;-0.013549025232918468;1.033649806179993;0.8064418010563196
52.595715;1.0330991230755848;0.9256422457162197;0.8959225208546449;-0.005144762296324596;-0.004979941993279751;9.999316353277644;0.8335496236676155;0.015561282863575391;0.015561597219219748;0.8062477350091162;-0.013549024780974401;1.0336515613296742;0.8064399266716077
52.605715;1.0331008612616346;0.9256402766631672;0.8959206346627027;-0.005144762533555796;-0.004979942411575125;9.999313229946335;0.8335486657678016;0.015561290808808517;0.015561569893034024;0.8062491545800003;-0.013549024311199242;1.0336533701176487;0.8064380302862106
52.615715;1.033102615429732;0.9256382082066413;0.8959187328551864;-0.005144762762367779;-0.004979942844078033;9.999311044890538;0.8335476156102188;0.015561299675244328;0.015561542779941597;0.8062505306180512;-0.013549023823234068;1.0336552248278288;0.8064361117172084
52.625715;1.0331043820396673;0.925636046173605;0.8959168187680496;-0.0051447629832857816;-0.004979943291214647;9.999309811021513;0.8335464737720005;0.015561309379811317;0.015561515933253644;0.8062518602627501;-0.013549023316566246;1.0336571186488628;0.8064341711335741
52.635715;1.0331061582844254;0.9256337971083883;0.8959148957176227;-0.00514476319616988;-0.004979943753519786;9.999309544584762;0.833545242475746;0.01556131983916294;0.015561489411463663;0.8062531423065736;-0.013549022790825163;1.0336590461336548;0.8064322096170379
52.645715;1.0331079412916446;0.9256314679908749;0.8959129669366529;-0.005144763400102312;-0.004979944231319152;9.999310257995678;0.8335439257925175;0.015561330961337487;0.015561463285313316;0.8062543768277846;-0.013549022245902506;1.0336610029272122;0.8064302293171689
52.655715;1.033109728479727;0.9256290664186541;0.8959110356514217;-0.005144763593655407;-0.0049799447245634995;9.999311957165965;0.8335425296384873;0.015561342657065371;0.015561437625055382;0.8062555647964277;-0.013549021681809659;1.0336629852690693;0.8064282335582824
52.665715;1.0331115185684678;0.925626600362303;0.8959091051018628;-0.00514476377538003;-0.004979945232809885;9.999314646679162;0.8335410611681338;0.015561354848472658;0.015561412480028984;0.8062567075068077;-0.01354902109849754;1.0336649890203349;0.8064262269000293
52.675715;1.033113311292241;0.9256240772857617;0.8959071788603705;-0.0051447639441754575;-0.004979945755251535;9.999318333861805;0.8335395276233899;0.015561367465500452;0.015561387880919585;0.8062578059411417;-0.013549020495905138;1.0336670090825604;0.806424215118313
52.685715;1.0331151060648456;0.9256215040042215;0.8959052612194423;-0.00514476409936384;-0.004979946290825247;9.999323022077956;0.8335379353115974;0.015561380443084798;0.015561363856755215;0.8062588604219245;-0.013549019874259048;1.0336690401050497;0.8064222047906673
52.695715;1.033116901858909;0.9256188874237773;0.8959033571563659;-0.005144764240633096;-0.004979946838420278;9.999328697762461;0.8335362896783179;0.015561393717415493;0.015561340441273849;0.8062598707480019;-0.013549019234262775;1.0336710773124995;0.8064202026864675
52.705715;1.0331186981406377;0.9256162349489652;0.8959014722601841;-0.005144764367992682;-0.004979947397116356;9.999335323825418;0.8335345962583732;0.015561407222536815;0.015561317665336473;0.8062608367254368;-0.013549018576964706;1.033673116356498;0.8064182159707538
52.715715;1.0331204952545632;0.925613554316613;0.8958996131245306;-0.005144764481775874;-0.004979947966372211;9.999342845358642;0.8335328609317325;0.01556142089364185;0.015561295545183073;0.806261758632912;-0.013549017903598984;1.0336751526691006;0.806416253102626
52.725715;1.0331222940548666;0.925610853207329;0.8958977878631582;-0.0051447645825702425;-0.004979948546043215;9.999351198084616;0.8335310892430379;0.015561434671028662;0.015561274082429397;0.8062626369683215;-0.013549017215634503;1.0336771810593997;0.8064143239803334
52.735715;1.033124095295652;0.9256081388288373;0.8958960060566064;-0.005144764671070654;-0.004979949136180841;9.9993603111809;0.8335292860322389;0.015561448503450022;0.01556125328555654;0.8062634717424745;-0.013549016514916072;1.033679195874412;0.806412438762562
52.745715;1.0331258991905883;0.9256054180256805;0.8958942778987613;-0.005144764748055514;-0.004979949736787379;9.999370114223513;0.8335274556431254;0.01556146235203604;0.015561233193725018;0.8062642623330468;-0.013549015803586488;1.0336811918248838;0.8064106063953426
52.755715;1.0331277054520491;0.9256026977205564;0.8958926130601197;-0.005144764814404214;-0.004979950347712844;9.999380550019149;0.8335256021156238;0.015561476188533247;0.015561213876910066;0.8062650080053096;-0.013549015083734446;1.0336831650168192;0.8064088338060186
52.765715;1.033129513773787;0.9255999848461183;0.8958910204386488;-0.005144764871034651;-0.004979950968666139;9.999391574779153;0.8335237289709544;0.01556148998719927;0.015561195414666409;0.8062657083926991;-0.013549014357117308;1.03368511340866;0.8064071258992375
52.775715;1.033131324355472;0.9255972858816555;0.8958895089619565;-0.005144764918883837;-0.004979951599120861;9.999403146461436;0.8335218388226323;0.015561503719198976;0.015561177872457803;0.8062663637131562;-0.013549013625006403;1.0336870366561342;0.8064054865828711
52.785715;1.0331331382174571;0.9255946066948182;0.8958880879838147;-0.005144764958904225;-0.004979952238118822;9.999415221113642;0.8335199337060318;0.015561517360045738;0.015561161289254624;0.8062669748139447;-0.013549012888066791;1.033688935685705;0.8064039202051868
52.795715;1.0331349573164155;0.9255919528891535;0.8958867666769292;-0.005144764992097925;-0.004979952884376295;9.99942775452961;0.8335180158253827;0.015561530907666469;0.015561145682849787;0.8062675428545424;-0.01354901214654272;1.0336908121594093;0.8064024316825704
52.805715;1.0331367842334136;0.9255893300903604;0.8958855534991063;-0.0051447650197627365;-0.004979953536768724;9.999440694292886;0.8335160875166183;0.015561544389646643;0.015561131061629091;0.806268068993198;-0.013549011400713601;1.0336926682462326;0.8064010255258764
52.815715;1.033138621363401;0.9255867440692163;0.8958844563437088;-0.005144765043626901;-0.0049799541946775475;9.999453965962257;0.8335141508957779;0.015561557846660532;0.015561117426933615;0.8062685547936742;-0.013549010651077336;1.0336945064292653;0.8063997054828432
52.825715;1.0331404702124816;0.9255842013661327;0.8958834825161193;-0.00514476506542678;-0.004979954857847451;9.99946747046423;0.8335122080500643;0.01556157131185281;0.015561104775515335;0.8062690027036511;-0.01354900989803488;1.0336963286091565;0.8063984747731896
52.835715;1.033142331428245;0.9255817097751136;0.8958826379497244;-0.005144765086358666;-0.004979955525969523;9.999481096828335;0.8335102615230996;0.015561584810453138;0.015561093108218143;0.8062694155990048;-0.013549009141544648;1.0336981352777181;0.8063973359387291
52.845715;1.0331442055565616;0.9255792774551714;0.8958819265317154;-0.0051447651069740676;-0.004979956198378326;9.999494734374238;0.8335083145251575;0.015561598373115233;0.015561082426560452;0.8062697959414308;-0.013549008381200182;1.033699925590623;0.8063962905061748
52.855715;1.033146093685046;0.9255769115123589;0.8958813504043371;-0.005144765127246908;-0.00497995687396275;9.999508276583555;0.833506370216953;0.015561612043218334;0.015561072716965448;0.8062701455714604;-0.013549007616497268;1.0337016975509297;0.8063953391369623
52.865715;1.033147997105255;0.9255746176837066;0.8958809111263505;-0.005144765146538704;-0.004979957551307068;9.999521622234768;0.8335044304634356;0.015561625868239374;0.015561063946758116;0.8062704660962732;-0.01354900684686027;1.0337034479829692;0.8063944821768857
52.875715;1.033149916396318;0.9255724009034447;0.8958806105860211;-0.005144765163686264;-0.004979958229027828;9.999534672879612;0.8335024955959194;0.015561639880939376;0.015561056074547766;0.8062707591214998;-0.013549006071576697;1.0337051731764995;0.8063937201363106
52.885715;1.0331518507498263;0.9255702657323057;0.8958804507397744;-0.005144765177276425;-0.00497995890587922;9.999547330342182;0.83350056557017;0.015561654088260669;0.015561049057023442;0.8062710258305528;-0.013549005290003961;1.033706870185471;0.8063930537756281
52.895715;1.0331537975863627;0.9255682165489728;0.8958804331428728;-0.005144765185934675;-0.004979959580457196;9.999559503046372;0.8334986409891232;0.015561668474776639;0.015561042850844675;0.8062712661918565;-0.013549004501863212;1.0337085376905573;0.8063924837081341
52.905715;1.0331557525845458;0.9255662575756639;0.8958805590126254;-0.005144765188488935;-0.004979960250927342;9.999571115669927;0.8334967230073271;0.015561683014668017;0.01556103741886114;0.806271478690835;-0.013549003707270685;1.0337101758961944;0.8063920098385334
52.915715;1.0331577103397427;0.9255643928043679;0.895880829032242;-0.005144765183955142;-0.004979960915063481;9.999582113568783;0.8334948131081479;0.015561697684126642;0.015561032735667309;0.8062716610743104;-0.013549002906583991;1.0337117859576435;0.8063916310635112
52.925715;1.033159665105935;0.9255626262059099;0.8958812427083842;-0.0051447651715201105;-0.004979961570616605;9.999592465412826;0.8334929134232741;0.015561712467368961;0.015561028782800924;0.8062718115362931;-0.013549002100292869;1.0337133700185648;0.8063913452731643
52.935715;1.0331616107692418;0.9255609622451539;0.8958817977322544;-0.005144765150585217;-0.004979962215728573;9.999602164442967;0.8334910269171022;0.015561727360426774;0.015561025538826963;0.8062719291444526;-0.013549001289023485;1.033714931869357;0.806391149520043
52.945715;1.0331635400964572;0.9255594061844213;0.8958824898361533;-0.0051447651207086964;-0.004979962848864636;9.999611218227018;0.8334891570063263;0.01556174237525532;0.015561022978522524;0.8062720130960166;-0.013549000473613407;1.0337164770186624;0.8063910402918322
52.955715;1.0331654445411549;0.9255579637078133;0.8958833136715296;-0.0051447650815963746;-0.0049799634683723865;9.99961963127607;0.8334873071769697;0.015561757529157503;0.015561021082533731;0.8062720621176996;-0.01354899965518256;1.0337180120450693;0.8063910135217441
52.965715;1.0331673150568406;0.925556640319258;0.8958842640736583;-0.005144765033274514;-0.004979964072396111;9.999627399770985;0.8334854812502612;0.01556177281715112;0.015561019841270002;0.8062720748340869;-0.013548998835132069;1.0337195435557895;0.8063910643417054
52.975715;1.0331691428486953;0.9255554408321027;0.8958853364191781;-0.005144764976161841;-0.00497996465929077;9.999634520286392;0.8334836837020686;0.015561788199881865;0.015561019249881443;0.8062720500487521;-0.013548998015037143;1.0337210765347407;0.8063911874210897
52.985715;1.033170919675582;0.9255543681863138;0.8958865261575069;-0.005144764910789016;-0.004979965227779823;9.999640998085527;0.8334819192550493;0.01556180362640092;0.015561019307721429;0.8062719864352152;-0.013548997196437637;1.0337226128470922;0.8063913778472381
52.995715;1.0331726377752513;0.9255534225098158;0.895887828542777;-0.005144764837371963;-0.004979965776456187;9.999646846848535;0.8334801926143015;0.0155618190636781;0.01556102001934478;0.8062718821201449;-0.013548996380654278;1.0337241512307949;0.8063916314731632
53.005715;1.0331742896300837;0.9255526021329127;0.895889238650753;-0.005144764755685328;-0.004979966303294676;9.999652082738859;0.833478508932423;0.015561834501904428;0.015561021388126468;0.806271734167276;-0.013548995568801557;1.033725688747065;0.8063919445212542
53.015715;1.0331758686328716;0.925551904999391;0.8958907512837295;-0.005144764665160228;-0.004979966805858606;9.99965672279525;0.8334768738652782;0.015561849942154706;0.015561023404620202;0.8062715383782457;-0.013548994761859353;1.0337272223652785;0.8063923130940587
53.025715;1.0331773700134599;0.9255513284997458;0.8958923612450452;-0.005144764564844745;-0.0049799672820050305;9.999660791933314;0.8334752929513142;0.015561865386801429;0.015561026036213647;0.8062712901177882;-0.01354899396056501;1.0337287498527696;0.806392733018363
53.035715;1.033178790077698;0.9255508687862608;0.8958940639247841;-0.0051447644534141825;-0.004979967730395204;9.999664327091239;0.8334737712514592;0.015561880829608236;0.015561029226134452;0.8062709855591985;-0.013548993165332132;1.0337302700886795;0.8063931999655211
53.045715;1.0331801248620411;0.9255505211236568;0.895895855084298;-0.0051447643294686915;-0.0049799681504028295;9.999667371167803;0.8334723130406686;0.015561896242827397;0.015561032908937997;0.8062706222526913;-0.013547992376429485;1.033731782598672;0.8063936927635702
53.055715;1.0331813701047066;0.9255502809858774;0.8958977301976678;-0.005144764191843369;-0.004979968541744672;9.999669966328467;0.833470921152523;0.015561911576924811;0.015561037038009371;0.8062701987426312;-0.013547991594153253;1.0337332864340967;0.8063942405590107
53.065715;1.033182521643667;0.9255505322133125;0.8959000597830116;-0.005145844457458414;-0.004981014715549164;9.99967215188363;0.8334695966387207;0.015561926768263597;0.015561041596453358;0.8062697136608354;-0.01354799081880021;1.033734779558658;0.8063948218531174
53.075715;1.0331835757326897;0.9255504955628123;0.8959020884661633;-0.005145844290150157;-0.004981015049591703;9.999673962230812;0.8334683388915426;0.015561941743550706;0.015561046578364011;0.8062691649663583;-0.013547990050663;1.0337362593090738;0.8063954315174978
53.085715;1.03318452998867;0.9255505545679252;0.8959041864222276;-0.005145844107223673;-0.0049810153554978595;9.99967542216132;0.8334671460061095;0.015561956427889169;0.015561051971880789;0.8062685497093848;-0.013547989290080407;1.033737723598243;0.8063960638718637
53.095715;1.0331853842715857;0.9255507052228475;0.8959063477538216;-0.005145843908103364;-0.004981015634032364;9.99967654086893;0.8334660155178807;0.01556197075256634;0.015561057766077007;0.8062678646495203;-0.013547988537363095;1.0337391719551312;0.806396712877365
53.105715;1.033186140558917;0.9255509445895775;0.8959085659798797;-0.005145843691957336;-0.00498101588631908;9.999677313330666;0.8334649449462577;0.015561984654334393;0.015561063967495537;0.8062671075064799;-0.013547987792759703;1.033740605164564;0.8063973726340237
53.115715;1.0331868023539155;0.9255512713872452;0.8959108342278256;-0.005145843457781137;-0.004981016113633045;9.999677733955414;0.8334639316165818;0.015561998072709592;0.015561070605202783;0.8062662773467837;-0.013547987056627905;1.0337420237963872;0.8063980376844126
53.125715;1.033187374099611;0.9255516862641591;0.8959131448221461;-0.005145843204507341;-0.004981016317334017;9.999677809747137;0.8334629723364153;0.015562010948328228;0.015561077720034988;0.8062653738538421;-0.013547986329638764;1.0337434270278592;0.8063987029576744
53.135715;1.0331878606302087;0.9255521915108047;0.8959154894858381;-0.005145842931135343;-0.004981016499051479;9.999677559037393;0.8334620632330354;0.015562023219200935;0.015561085351328215;0.8062643969963468;-0.013547985612907685;1.0337448120994823;0.8063993639894032
53.145715;1.033188267485691;0.9255527900399306;0.8959178602067521;-0.0051458426369057645;-0.0049810166607377445;9.999677003824011;0.8334611996654271;0.015562034817250565;0.015561093533526386;0.8062633471317436;-0.013547984908044836;1.0337461741954461;0.8064000174193919
53.155715;1.0331886019333714;0.9255534840721011;0.8959202491779311;-0.005145842321308347;-0.00498101680452404;9.999676169459313;0.833460376656809;0.015562045664292585;0.015561102301802243;0.8062622246288392;-0.013547984216953747;1.0337475070244198;0.8064006607681684
53.165715;1.0331888728900176;0.9255542741893703;0.8959226483375281;-0.0051458419840262745;-0.004981016932472603;9.999675084106364;0.8334595897171034;0.015562055669204768;0.015561111697150064;0.8062610294100411;-0.013547983541315034;1.0337488041522653;0.8064012918548448
53.175715;1.0331890896910363;0.92555515938223;0.8959250497850458;-0.005145841625043013;-0.004981017046332963;9.999673771104773;0.8334588349253533;0.0155620647365029;0.015561121767755948;0.8062597611934608;-0.013547982882187363;1.0337500604593517;0.8064019090135659
53.185715;1.0331892612351674;0.9255561377576795;0.8959274462062656;-0.005145841244863651;-0.0049810171475979026;9.999672244126359;0.8334581080878718;0.015562072780770585;0.015561132571547606;0.8062584205302833;-0.013547982239995421;1.033751272900182;0.8064025116501082
53.195715;1.0331893953470617;0.9255572068767579;0.8959298306239311;-0.005145840844640878;-0.00498101723783144;9.999670507625988;0.8334574043247452;0.015562079731045834;0.015561144180353259;0.806257009850897;-0.013547981614656295;1.0337524401835636;0.8064031003196704
53.205715;1.033189497891046;0.9255583637786782;0.8959321964239332;-0.005145840425980717;-0.004981017318881205;9.99966855653186;0.8334567185545045;0.01556208552464495;0.015561156678404114;0.8062555333029612;-0.01354798100569838;1.033753561963408;0.8064036762819344
53.215715;1.0331895725961635;0.9255596051585941;0.895934537790777;-0.005145839990620376;-0.004981017392816929;9.999666375300434;0.8334560459022676;0.015562090103161317;0.015561170147195115;0.8062539957292494;-0.013547980412325564;1.0337546384068657;0.8064042410756234
53.225715;1.0331896214816716;0.9255609273992103;0.8959368495892411;-0.005145839540316948;-0.004981017461715113;9.999663940079037;0.8334553819592102;0.015562093417725697;0.015561184646446699;0.8062524021856462;-0.013547979833403603;1.0337556701234405;0.8064047964867365
53.235715;1.0331896447726472;0.925562326055831;0.8959391271252302;-0.0051458390767604445;-0.004981017527410143;9.999661224767623;0.833454723420693;0.015562095430323093;0.015561200213275445;0.8062507576228796;-0.01354797926749938;1.0337566580491517;0.8064053442221509
53.245715;1.0331896408439;0.9255637951421036;0.8959413667562406;-0.005145838601286842;-0.004981017591406995;9.999658208321033;0.8334540685835407;0.015562096103134977;0.015561216876113964;0.8062490659763213;-0.013547978713022442;1.0337576031276587;0.8064058855672243
53.255715;1.0331896070132816;0.925565327474974;0.8959435664574568;-0.005145838114599346;-0.004981017655115886;9.999654881956607;0.8334534170077513;0.0155620953949143;0.015561234662319413;0.8062473297593485;-0.013547978168327243;1.033758505901789;0.8064064219733169
53.265715;1.0331895404371703;0.9255669160309599;0.8959457255086868;-0.005145837616769402;-0.004981017720299079;9.999651253404238;0.8334527688449336;0.015562093274567266;0.015561253593173525;0.8062455507010888;-0.013547977631727267;1.0337593664962583;0.8064069555368135
53.275715;1.0331894382731446;0.925568554555547;0.895947844008731;-0.005145837107570932;-0.004981017789350319;9.99964734389972;0.8334521249502178;0.015562089733347984;0.01556127367318478;0.806243730393932;-0.013547977101656224;1.033760184835537;0.8064074883769982
53.285715;1.033189297333723;0.9255702371936071;0.8959499226258839;-0.005145836586996206;-0.00498101786505161;9.999643182704341;0.8334514874910005;0.015562084778813618;0.015561294888209226;0.8062418705020482;-0.013547976577079412;1.0337609605168334;0.8064080219615453
53.295715;1.03318911394526;0.9255719582330675;0.8959519623293568;-0.005145836055737125;-0.0049810179501101805;9.9996388039563;0.8334508598505914;0.015562078423030071;0.01556131721113761;0.8062399726397477;-0.01354797605777919;1.033761692821255;0.8064085571225201
53.305715;1.0331888843206884;0.925573712326635;0.8959539640660964;-0.0051458355153408165;-0.00498101804701229;9.999634245029709;0.833450245945044;0.01556207068748979;0.01556134059573214;0.8062380381560147;-0.01354797554411621;1.0337623811498828;0.8064090939839831
53.315715;1.0331886049213819;0.9255754949299161;0.8959559287368092;-0.005145834967821941;-0.004981018158057336;9.999629550852848;0.8334496498872217;0.015562061613272869;0.01556136496665278;0.8062360684219064;-0.013547975036540176;1.0337630250146337;0.8064096319692765
53.325715;1.0331882723197645;0.9255773023203763;0.8959578576809163;-0.005145834415068416;-0.004981018285222975;9.999624782859373;0.8334490761141702;0.015562051252602313;0.01556139022703955;0.8062340652837086;-0.013547974535437438;1.0337636234636565;0.8064101709592361
53.335715;1.0331878831083126;0.9255791311454381;0.8959597532337834;-0.005145833858566628;-0.00498101842993269;9.999620020632557;0.8334485291322453;0.015562039657281269;0.015561416276900941;0.8062320308852297;-0.013547974041320597;1.0337641751115505;0.8064107123006844
53.345715;1.0331874342148113;0.9255809784498038;0.8959616188808391;-0.005145833299490576;-0.004981018592974973;9.99961535183516;0.8334480128178916;0.015562026884011216;0.015561443026557547;0.8062299672424027;-0.013547973554925805;1.0337646790201505;0.8064112579026501
53.355715;1.033186923192895;0.9255828421407007;0.8959634590024589;-0.005145832738836031;-0.004981018774627139;9.999610858728373;0.8334475302983956;0.015562012999912252;0.0155614704004479;0.8062278762178203;-0.013547973077090292;1.0337651352791808;0.8064118087347
53.365715;1.0331863484340174;0.9255847208534483;0.8959652785334317;-0.005145832177347449;-0.004981018974822776;9.999606612928822;0.8334470842652929;0.015561998074731022;0.015561498334674708;0.8062257596815616;-0.01354797260876182;1.0337655451214587;0.8064123641265208
53.375715;1.0331857093181627;0.9255866134544598;0.8959670827774354;-0.005145831615402668;-0.004981019193207341;9.999602675763585;0.833446676944318;0.015561982172868435;0.01556152677615913;0.8062236193691652;-0.013547972151268777;1.0337659111340884;0.8064129213534401
53.385715;1.033185005876568;0.9255885190323375;0.895968877115184;-0.005145831053148011;-0.00498101942908091;9.999599091292708;0.8334463097910191;0.01556196535523599;0.015561555684066978;0.8062214564567816;-0.013547971706490169;1.0337662370603016;0.8064134757720002
53.395715;1.0331842380914054;0.9255904372507177;0.8959706665901648;-0.005145830490766479;-0.0049810196814015955;9.999595878344227;0.8334459830646289;0.015561947681170998;0.015561585025805378;0.8062192713085393;-0.013547971276747587;1.0337665268973257;0.8064140219454184
53.405715;1.0331834056760256;0.9255923684731404;0.8959724555526275;-0.005145829928619682;-0.00498101994896427;9.99959303489922;0.8334456955953021;0.015561929201745593;0.015561614763199552;0.8062170638104829;-0.013547970864603931;1.0337667841273004;0.8064145546108458
53.415715;1.0331825083065331;0.9255943132435025;0.8959742471767017;-0.005145829367239966;-0.00498102023059312;9.999590549766127;0.8334454451151788;0.015561909951541818;0.015561644836249538;0.8062148342117017;-0.0135479704726674;1.0337670116483202;0.8064150688544994
53.425715;1.0331815459604308;0.9255962713825169;0.8959760432695691;-0.005145828807262843;-0.004981020525277594;9.999588414789628;0.8334452287746349;0.015561889950232527;0.015561675167991833;0.8062125835922687;-0.013547970103345745;1.0337672119126982;0.8064155601893704
53.435715;1.0331805196573853;0.9255982416448738;0.8959778445616825;-0.005145828249435315;-0.0049810208323134274;9.999586634362126;0.8334450433474235;0.015561869219820413;0.015561705693915488;0.8062103133648914;-0.013547969758664662;1.0337673867728656;0.8064160248555012
53.445715;1.0331794320060907;0.9256002222530431;0.8959796506477802;-0.005145827694702216;-0.00498102115124955;9.999585225414128;0.8334448851278375;0.015561847804831027;0.015561736376404907;0.8062080248307866;-0.013547969440253261;1.033767537450235;0.806416460181189
53.455715;1.033178286933314;0.9256022112951734;0.8959814597699426;-0.005145827144270121;-0.004981021481600753;9.99958420940435;0.8334447498786148;0.015561825776538746;0.015561767186204315;0.8062057198429573;-0.013547969149381694;1.0337676651378827;0.8064168648309682
53.465715;1.033177089219437;0.925604206285513;0.8959832694900187;-0.005145826599749544;-0.004981021822691253;9.99958360363027;0.8334446333205335;0.015561803224106895;0.015561798083931645;0.8062034019017623;-0.013547968886983983;1.0337677720386558;0.8064172388639177
53.475715;1.0331758442873813;0.9256062038348788;0.8959850778750259;-0.005145826063286233;-0.004981022173702606;9.999583414162691;0.8334445318852375;0.015561780243320528;0.015561829024565339;0.8062010764749491;-0.013547968653624237;1.033767862001362;0.8064175835975935
53.485715;1.0331745580360743;0.9256082001693572;0.8959868841569789;-0.005145825537416138;-0.0049810225335576615;9.99958363287806;0.8334444427060069;0.015561756928678826;0.01556185996869796;0.8061987503050227;-0.013547968449355127;1.033767940153024;0.8064179008564979
53.495715;1.0331732365220017;0.9256101914936924;0.8959886888625198;-0.005145825024761574;-0.004981022900632038;9.999584240496008;0.8334443632171893;0.015561733372200412;0.01556189088500515;0.8061964304335607;-0.013547968273642848;1.0337680120831856;0.8064181919587697
53.505715;1.033171885455879;0.925612173476311;0.8959904938586724;-0.005145824527746874;-0.004981023272878669;9.999585211854956;0.8334442915354359;0.015561709664222677;0.015561921750876511;0.8061941235798594;-0.013547968125550716;1.0337680829249993;0.8064184577061048
53.515715;1.0331705097219628;0.9256141408500892;0.8959923024526394;-0.005145824048352593;-0.00498102364843117;9.999586521283547;0.8334442270725736;0.015561685886808571;0.015561952558203373;0.8061918360140523;-0.013547968004020822;1.0337681559805025;0.806418699185692
53.525715;1.0331691133482386;0.9256160879116391;0.8959941190696952;-0.00514582358804103;-0.00498102402592287;9.999588146462035;0.833444170531162;0.015561662104136606;0.015561983321825831;0.8061895738229311;-0.013547967908017143;1.0337682319001953;0.8064189180401112
53.535715;1.0331676998931763;0.925618009211802;0.8959959482787789;-0.005145823147938796;-0.0049810244042854;9.999590064312779;0.8334441235384055;0.015561638367738922;0.015562014083524952;0.8061873429633792;-0.013547967836544913;1.0337683094425358;0.8064191157297597
53.545715;1.033166272698401;0.9256198994014119;0.8959977939771099;-0.00514582272911455;-0.004981024782436247;9.999592242631378;0.8334440881333652;0.015561614730349086;0.015562044902455344;0.8061851488433958;-0.013547967788715662;1.0337683863803617;0.8064192925798902
53.555715;1.0331648347890283;0.9256217525766739;0.8959996590218392;-0.005145822332714585;-0.00498102515906272;9.999594641369086;0.8334440663068947;0.015561591247044908;0.015562075833816939;0.8061829959700945;-0.013547967763909461;1.0337684594259224;0.8064194475909909
53.565715;1.033163388809017;0.9256235624240126;0.8960015449191108;-0.005145821959919933;-0.004981025532625753;9.999597224795123;0.8334440600372572;0.015561567970215238;0.015562106914092584;0.8061808878536223;-0.013547967761774958;1.0337685244227814;0.8064195789584219
53.575715;1.0331619370822553;0.925625322864824;0.8960034517879726;-0.005145821611873486;-0.0049810259015414145;9.999599973048634;0.8334440716618698;0.015561544949914125;0.015562138169575062;0.8061788271072959;-0.013547967782018349;1.0337685774440915;0.806419684540094
53.585715;1.0331604814320707;0.9256270280481055;0.8960053787943195;-0.005145821289641143;-0.004981026264281893;9.999602884262275;0.8334441040224638;0.015561522233058015;0.015562169640584898;0.8061768157422885;-0.013547967824419596;1.0337686160491013;0.8064197619928485
53.595715;1.033159023058255;0.9256286719902888;0.8960073247228428;-0.005145820994140838;-0.00498102661935623;9.999605966873528;0.8334441603308812;0.015561499862296655;0.015562201393307728;0.8061748553853109;-0.013547967889061445;1.033768640113023;0.8064198087733775
53.605715;1.0331575627369827;0.9256302485348682;0.8960092884308271;-0.005145820725994614;-0.004981026965331106;9.999609229926822;0.833444243917241;0.015561477883044197;0.015562233506373212;0.8061729472526237;-0.013547967976217342;1.0337686514568247;0.8064198218097278
53.615715;1.0331561009096821;0.9256317518008262;0.8960112689573476;-0.005145820485431022;-0.004981027301007915;9.999612679912333;0.8334443576254059;0.015561456350547872;0.015562266051635056;0.8061710920351587;-0.013547968085997406;1.0337686524755962;0.8064197969051334
53.625715;1.0331546375970304;0.9256331769794484;0.896013265053544;-0.005145820272441276;-0.004981027625644395;9.999616320529794;0.8334445028429681;0.01556143532746246;0.015562299087996454;0.8061692900413109;-0.013547968218367535;1.0337686454970736;0.8064197288385628
53.635715;1.0331531724339649;0.9256345210743813;0.8960152746116806;-0.005145820086997903;-0.004981027939050705;9.999620149352063;0.8334446793531136;0.015561414880688117;0.015562332663995189;0.8061675417948981;-0.013547968373520795;1.0337686333732254;0.8064196122778886
53.645715;1.0331517048558403;0.9256357834181953;0.896017294634973;-0.005145819928943714;-0.004981028241565886;9.999624159735657;0.8334448866177078;0.01556139507854807;0.01556236682059297;0.8061658485824091;-0.013547968552000595;1.0337686201199296;0.8064194422021869
53.655715;1.033150234078141;0.9256369656382376;0.8960193212942917;-0.005145819797772042;-0.004981028533915472;9.999628351628719;0.8334451250745055;0.015561375982379872;0.015562401592715203;0.8061642123476426;-0.013547968754337666;1.03376861099633;0.8064192134775773
53.665715;1.0331487585570711;0.9256380709038244;0.8960213497635645;-0.005145819692672226;-0.004981028817026644;9.999632737529803;0.8334453965207393;0.0155613576390211;0.015562437004452971;0.8061626353756959;-0.013547968980655554;1.033768612400574;0.8064189206082978
53.675715;1.0331472757878783;0.9256391031183447;0.8960233748423103;-0.005145819612624169;-0.004981029091989535;9.999637336372858;0.8334457037059582;0.015561340073707883;0.015562473052995235;0.8061611202835419;-0.013547969230650828;1.0337686318527202;0.8064185580070623
53.685715;1.033145783503907;0.9256400664562121;0.8960253922438501;-0.00514581955645245;-0.004981029360030869;9.99964216408999;0.8334460491205793;0.015561323284655313;0.015562509697476249;0.8061596698357735;-0.013547969503835959;1.0337686777376425;0.8064181203394704
53.695715;1.0331442810207612;0.9256409651136578;0.8960273988840035;-0.005145819523007112;-0.004981029622301951;9.999647226001752;0.8334464337892886;0.015561307253934549;0.01556254686852172;0.8061582862571494;-0.01354796979982481;1.0337687584196458;0.8064176027984358
53.705715;1.033142768950442;0.9256418032954693;0.8960293923221927;-0.005145819511251812;-0.00498102987975807;9.999652511051254;0.8334468569018278;0.01556129197151888;0.015562584481788024;0.8061569705339557;-0.013547970118457339;1.0337688812576273;0.8064170014597789
53.715715;1.0331412481481799;0.9256425854625416;0.8960313703998971;-0.005145819520198088;-0.004981030133273717;9.999657995623863;0.833447315937128;0.015561277452626988;0.015562622439987116;0.8061557225027228;-0.013547970459752617;1.033769052289163;0.8064163139073446
53.725715;1.033139719536043;0.9256433165381586;0.8960333307410148;-0.005145819548918556;-0.0049810303837163165;9.999663654221992;0.8334478072156888;0.015561263734710071;0.01556266063475235;0.8061545419465695;-0.013547970823943786;1.0337692763933735;0.8064155397772702
53.735715;1.0331381846755514;0.9256440015815212;0.8960352703603427;-0.005145819596578527;-0.004981030631906027;9.999669458724787;0.8334483269397197;0.015561250856169296;0.015562698956774243;0.8061534295310597;-0.013547971211483484;1.033769557367701;0.8064146804477038
53.745715;1.0331366460399602;0.9256446450355699;0.8960371859995977;-0.005145819662506842;-0.004981030878553341;9.999675368623219;0.8334488718575447;0.015561238841670324;0.015562737305443617;0.8061523864303624;-0.013547971622779875;1.0337698977804697;0.8064137381751904
53.755715;1.033135106378378;0.9256452502173839;0.8960390744004167;-0.005145819746367186;-0.004981031124134985;9.999681331388988;0.8334494391494356;0.015561227710977624;0.015562775586433982;0.8061514135057478;-0.013547972057948231;1.0337702989011197;0.8064127154662853
53.765715;1.0331335674036397;0.9256458193701284;0.8960409320161208;-0.005145819848169725;-0.004981031368713266;9.999687291898413;0.8334500261605687;0.015561217494188463;0.015562813703742155;0.8061505112853933;-0.013547972516842543;1.0337707607628925;0.8064116145882294
53.775715;1.033132029036709;0.925646354086188;0.8960427547367575;-0.005145819968087795;-0.004981031611946412;9.999693197439715;0.8334506303785956;0.01556120823621389;0.015562851568166773;0.8061496802449049;-0.013547972999208357;1.0337712822679714;0.8064104371851525
53.785715;1.0331304903335126;0.92564685511899;0.8960445379210539;-0.005145820106278033;-0.0049810318534064535;9.999698995906499;0.8334512493917297;0.015561199992360214;0.015562889111767177;0.806148920733623;-0.013547973504783784;1.033771861415791;0.8064091842764317
53.795715;1.033128950984095;0.9256473212616018;0.8960462769153951;-0.005145820262728112;-0.004981032092851638;9.999704633308054;0.8334518808108041;0.015561192821367649;0.01556292628196507;0.8061482327611429;-0.01354797403324928;1.0337724950005478;0.8064078566595102
53.805715;1.0331274112643665;0.9256477492536996;0.8960479679365361;-0.005145820437156347;-0.004981032330182203;9.999710052125874;0.8334525225613545;0.01556118678291327;0.015562963028439975;0.8061476158155038;-0.01354797458407394;1.0337731777090398;0.806406455536078
53.815715;1.0331258708430868;0.9256481355210947;0.8960496082951338;-0.005145820629055405;-0.004981032565203944;9.999715187654168;0.8334531732313929;0.015561181944405164;0.01556299929815374;0.8061470690120427;-0.013547975156516958;1.0337739020364909;0.8064049828203779
53.825715;1.0331243279501328;0.9256484775677238;0.8960511957168991;-0.0051458208378262985;-0.004981032797476421;9.99971996967027;0.8334538319934958;0.015561178391408656;0.015563035035931401;0.806146591615673;-0.013547975749746552;1.0337746592955352;0.8064034409009042
53.835715;1.033122779134493;0.9256487736644867;0.8960527279134338;-0.005145821062850731;-0.004981033026364774;9.999724334828509;0.8334544984071725;0.015561176228889998;0.015563070189145805;0.8061461830496874;-0.013547976362877984;1.0337744407536134;0.8064018322315226
53.845715;1.0331212200989721;0.9256490219933474;0.8960542028970396;-0.005145821303601534;-0.004981033251078487;9.999728235570403;0.8334551722181216;0.015561175572587717;0.015563104706014592;0.8061458418599482;-0.013547976995078809;1.0337752387631096;0.8064001592786066
53.855715;1.0331196475177444;0.9256492204539934;0.8960556193966457;-0.005145821559870647;-0.004981033470606982;9.999731635844912;0.8334558530075936;0.015561176541492772;0.015563138528485567;0.8061455645927432;-0.013547977645661059;1.0337760476725435;0.8063984251315858
53.865715;1.0331180598170218;0.925649366746902;0.896056977019791;-0.005145821831797013;-0.004981033683758887;9.999734503169785;0.8334565399526846;0.015561179250818636;0.015563171595360251;0.8061453455737213;-0.01354797831386024;1.0337768636804074;0.8063966338214807
53.875715;1.0331164560397113;0.9256494584330809;0.8960582764300283;-0.005145822119569873;-0.004981033889346143;9.999736806524329;0.8334572317553719;0.01556118379755134;0.015563203851478016;0.8061451773792091;-0.013547978998549186;1.0337776839789652;0.806394789578061
53.885715;1.033114834909409;0.9256494934992193;0.8960595196519392;-0.005145822423102672;-0.0049810340862736086;9.99973852014954;0.8334579264414202;0.015561190250573495;0.01556323525214827;0.806145051659878;-0.013547979698215376;1.0337785064322378;0.8063928961043041
53.895715;1.0331131956743933;0.9256494709397076;0.8960607099954597;-0.005145822741925868;-0.004981034273401663;9.99973962963773;0.8334586208946039;0.015561198663044826;0.015563265766727926;0.8061449599890101;-0.013547980411105458;1.0337793300364557;0.8063909568175821
53.905715;1.0331115392360102;0.9256493902389735;0.8960618514460246;-0.005145823075262385;-0.00498103444938524;9.999740138195264;0.8334593104178151;0.015561209090770679;0.015563295381151393;0.806144894372298;-0.013547981135314859;1.0337801554212287;0.8063889758168754
53.915715;1.0331098681290571;0.9256492501099672;0.896062948136756;-0.0051458234220637215;-0.0049810346126415335;9.999740072483348;0.8334599889812863;0.015561221589189194;0.01556332409087507;0.8061448476709709;-0.013547981868803974;1.033780984697687;0.8063869585273351
53.925715;1.0331081859990874;0.9256490477711621;0.8960640041488048;-0.005145823780981756;-0.004981034761496088;9.99973948144045;0.8334606500673606;0.015561236191224228;0.015563351889759956;0.8061448136803006;-0.013547982609466986;1.0337818205614435;0.8063849111534461
53.935715;1.0331064973368644;0.9256487791980124;0.8960650235849753;-0.005145824150509231;-0.004981034894541508;9.999738421270532;0.8334612874746755;0.015561252887943664;0.01556337877099999;0.8061447864048864;-0.013547983355175108;1.0337826655360425;0.8063828396037803
53.945715;1.0331048068556639;0.9256484400834495;0.896066010595549;-0.0051458245292600084;-0.0049810350108448085;9.999736938576136;0.8334618961339795;0.015561271630684092;0.015563404734105802;0.8061447594968585;-0.01354798410373465;1.0337835222177134;0.8063807488463448
53.955715;1.0331031180260688;0.9256480267666575;0.8960669690672391;-0.005145824916006147;-0.004981035109808911;9.99973506649433;0.833462472473498;0.015561292348653813;0.015563429774839967;0.8061447265469999;-0.013547984852885655;1.0337843934575706;0.8063786429865736
53.965715;1.0331014324132661;0.9256475364828544;0.8960679026155816;-0.005145825309471448;-0.004981035191039773;9.999732826929357;0.8334630137488357;0.015561314960518081;0.01556345386492864;0.8061446814890951;-0.013547985600433953;1.0337852811682737;0.8063765262967796
53.975715;1.0330997507751214;0.9256469673786005;0.8960688150240955;-0.005145825708356373;-0.004981035254255339;9.999730230622347;0.8334635173762112;0.015561339375587234;0.015563476953745095;0.8061446187414925;-0.013547986344520483;1.0337861850069598;0.8063744043849591
53.985715;1.0330980740659794;0.9256463187001531;0.8960697105458405;-0.0051458261116802025;-0.004981035299159055;9.999727277200805;0.8334639809736798;0.015561365486838202;0.015563498993817492;0.8061445332881773;-0.013547987083816142;1.0337871027157286;0.806372284129244
53.995715;1.0330964032260628;0.9256455908550721;0.8960705938884922;-0.005145826519011623;-0.0049810353254628;9.999723954778863;0.8334644027922576;0.0155613931576152;0.015563519962453436;0.8061444205807152;-0.013547987817447807;1.033788031636641;0.8063701725531333
54.005715;1.0330947389911564;0.9256447849494286;0.8960714697710526;-0.005145826930301166;-0.004981035332936972;9.99972024091427;0.8334647820966488;0.015561422221834067;0.015563539867834797;0.8061442763484072;-0.013547988544859479;1.033788969732003;0.8063680757381307
54.015715;1.0330930826580726;0.9256439020607871;0.896072342671967;-0.005145827345474864;-0.004981035321421843;9.999716103928387;0.8334651186598813;0.015561452510729455;0.015563558743246733;0.8061440969655985;-0.01354798926577987;1.033789915504309;0.8063659986784781
54.025715;1.0330914366063442;0.9256429434381493;0.896073217378691;-0.005145827764176003;-0.004981035291048064;9.999711500001652;0.8334654118834365;0.015561483885509141;0.015563576631250027;0.8061438804315604;-0.013547989980044995;1.0337908677389742;0.8063639459079687
54.035715;1.0330898035425784;0.9256419116633651;0.8960740993197792;-0.005145828185806934;-0.00498103524250328;9.999706374439395;0.8334656607873692;0.015561516246977927;0.015563593568422008;0.8061436268954731;-0.013547990687279432;1.0337918255342924;0.806361921375154
54.045715;1.0330881859389638;0.925640811016158;0.8960749939275701;-0.005145828609668004;-0.004981035176984748;9.999700670015528;0.8334658643398721;0.015561549520235498;0.01556360958005294;0.8061433380371722;-0.013547991386922349;1.0337927878782445;0.8063599276054018
54.055715;1.0330865867052748;0.9256396463087103;0.896075905609518;-0.005145829035035797;-0.004981035095957691;9.999694336385687;0.8334660215624189;0.015561583638079218;0.015563624680718677;0.8061430157750754;-0.013547992078577775;1.0337937530114518;0.8063579659574212
54.065715;1.0330850096056667;0.9256384211175224;0.8960768368766875;-0.005145829461220797;-0.0049810350009485424;9.999687342811495;0.8334661318863203;0.01556161853739954;0.015563638880046974;0.806142661376543;-0.013547992762171068;1.0337947187235859;0.8063560377858302
54.075715;1.033083458317026;0.9256371366055415;0.896077788170448;-0.005145829887618416;-0.004981034893314639;9.999679686054035;0.8334661956303574;0.015561654157877308;0.015563652188702568;0.8061422758936828;-0.013547993437896116;1.0337956834811988;0.8063541449231185
54.085715;1.0330819353405054;0.9256357921127802;0.8960787587382758;-0.005145830313645546;-0.004981034774067027;9.999671383627966;0.8334662141545213;0.0155616904326862;0.015563664613832557;0.8061418613718363;-0.013547994106205424;1.0337966472570448;0.8063522895696816
54.095715;1.03308044206386;0.9256343872148308;0.8960797474719948;-0.005145830738532247;-0.004981034643974845;9.999662463989617;0.8334661899595011;0.015561727277318332;0.015563676149988078;0.8061414213961988;-0.013547994767777629;1.03379761137595;0.806350474323615
54.105715;1.0330789792857922;0.9256329231047872;0.8960807529975554;-0.005145831161204086;-0.00498103450379713;9.99965296570343;0.8334661269857111;0.015561764587523376;0.015563686775895277;0.806140960626557;-0.013547995423339145;1.0337985777037888;0.8063487020070494
54.115715;1.033077547531492;0.9256314021923108;0.8960817740296843;-0.005145831580472877;-0.004981034354338427;9.99964294468922;0.8334660307226794;0.015561802247667882;0.015563696457840791;0.8061404837907713;-0.013547996073346514;1.0337995479504491;0.8063469750706493
54.125715;1.0330761475546402;0.9256298268274654;0.8960828097609153;-0.005145831995292623;-0.004981034196354939;9.999632482338162;0.8334659075810367;0.01556184013646876;0.015563705159869917;0.8061399948159189;-0.013547996717773235;1.0338005232453416;0.8063452953396809
54.135715;1.0330747806655736;0.9256281985238569;0.896083859213476;-0.005145832404617917;-0.004981034030465367;9.999621682956471;0.833465763818668;0.015561878130586739;0.015563712854290581;0.8061394967203056;-0.013547997356320429;1.0338015037640387;0.8063436643361286
54.145715;1.0330734484983186;0.9256265183077872;0.8960849204580925;-0.005145832807050449;-0.004981033857193617;9.999610657656408;0.8334656050511591;0.015561916120869608;0.015563719520983484;0.8061389921779677;-0.013547997988752182;1.033802488533935;0.8063420832398426
54.155715;1.0330721525125668;0.925624787576132;0.8960859906965942;-0.005145833200849879;-0.004981033677152638;9.999599508625911;0.8334654362127341;0.015561954029100572;0.015563725144777775;0.8061384841003036;-0.013547998614779911;1.0338034755481094;0.8063405522251207
54.165715;1.033070893284567;0.9256230084739511;0.8960870665364519;-0.005145833584199018;-0.004981033491145941;9.999588325768567;0.8334652611153903;0.015561991802535709;0.015563729723837768;0.8061379754482991;-0.013547999233690747;1.033804462132824;0.8063390701763653
54.175715;1.0330696702687814;0.9256211835429075;0.8960881439652184;-0.005145833955293185;-0.004981033300165354;9.999577191650207;0.8334650821015718;0.015562029389363774;0.015563733276864845;0.8061374683669081;-0.013547999844267628;1.0338054453653491;0.8063376353545951
54.185715;1.0330684826640881;0.9256193149431596;0.8960892185342973;-0.005145834312267245;-0.004981033105513285;9.999566185380605;0.8334649005880652;0.015562066719681607;0.01556373583812769;0.8061369638630929;-0.013548000445028074;1.0338064219197773;0.8063362465148085
54.195715;1.03306733013424;0.9256174038650544;0.8960902861113945;-0.005145834653247246;-0.004981032909003203;9.999555386060806;0.8334647179347039;0.015562103710024866;0.01556373744408327;0.8061364622161737;-0.013548001034593981;1.033807387225763;0.8063349035750936
54.205715;1.0330662123936776;0.9256154505423452;0.8960913438265;-0.005145834976551125;-0.004981032712913021;9.999544877678954;0.8334645354850809;0.015562140274438089;0.015563738120455925;0.8061359631669294;-0.013548001612105051;1.0338083351303817;0.8063336072926925
54.215715;1.0330651284611805;0.9256134548760484;0.8960923901773266;-0.005145835280675633;-0.004981032519474104;9.999534747484963;0.8334643538810887;0.015562176322172149;0.015563737883170916;0.8061354661528917;-0.013548002177360668;1.0338092590141397;0.8063323585631839
54.225715;1.0330640760506449;0.925611417511378;0.8960934238236365;-0.005145835564041994;-0.004981032330275566;9.999525077371985;0.8334641730366699;0.015562211757984508;0.015563736755067467;0.8061349708606964;-0.01354800273049295;1.0338101535263582;0.8063311581399614
54.235715;1.033063051499571;0.9256093404096741;0.8960944423854901;-0.005145835824911312;-0.004981032146302507;9.999515938663844;0.8334639932740823;0.01556224649471105;0.015563734778561085;0.8061344773773854;-0.013548003271697346;1.0338110149685047;0.8063300065550982
