time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
54.245715;1.0330620511772364;0.9256072263881858;0.8960954425455074;-0.005145836061580179;-0.004981031968467526;9.999507390627697;0.833463816471216;0.015562280463704252;0.015563732006928134;0.8061339862256025;-0.013548003801389211;1.0338118401506282;0.8063289040486198
54.255715;1.033061073350601;0.9256050786702267;0.8960964208929069;-0.005145836272671834;-0.0049810317978037245;9.999499475262814;0.8334636460153418;0.015562313618995991;0.015563728488536824;0.8061334986383729;-0.013548004320342099;1.0338126256731497;0.8063278505018755
54.265715;1.0330601185203916;0.925602901007763;0.8960973744366174;-0.005145836457426828;-0.004981031635262395;9.999492210299252;0.833463485744169;0.015562345934815666;0.015563724266895248;0.8061330166076115;-0.013548004829548727;1.0338133679200372;0.806326845061682
54.275715;1.0330591885568419;0.925600697580518;0.8960983006440162;-0.0051458366158988215;-0.004981031481726517;9.999485587702159;0.8334633390040194;0.015562377396538818;0.01556371938957475;0.8061325425609903;-0.013548005330151719;1.0338140630236274;0.8063258857154589
54.285715;1.0330582862778372;0.925598472586701;0.8960991974351306;-0.005145836748884935;-0.004981031338240975;9.99947957832295;0.8334632084483706;0.01556240799487922;0.015563713911209988;0.8061320790027474;-0.01354800582366717;1.0338147073792223;0.8063249696692357
54.295715;1.033057415500171;0.9255962303433212;0.8961000632245425;-0.0051458368576561535;-0.004981031206073879;9.999474138888141;0.8334630961352646;0.01556243772386154;0.015563707889846512;0.8061316286064837;-0.013548006312165697;1.0338152985622893;0.8063240941934884
54.305715;1.0330565801813227;0.9255939756750062;0.8961008966668422;-0.005145836943739785;-0.004981031086679793;9.999469219743371;0.8334630032968993;0.015562466577827474;0.015563701378235213;0.8061311947319996;-0.013548006798146158;1.033815835448055;0.8063232564236604
54.315715;1.0330557832883709;0.9255917141241485;0.8961016962392481;-0.005145837008734531;-0.004981030981715626;9.99946477356057;0.83346293022501;0.015562494550916108;0.015563694417044553;0.8061307819359397;-0.013548007284434541;1.033816317492298;0.8063224523804833
54.325715;1.0330550271724286;0.9255894521702307;0.8961024598827613;-0.005145837054060967;-0.004981030893026691;9.999460763457156;0.8334628767966248;0.015562521638903428;0.015563687037326735;0.8061303961478784;-0.013548007774159243;1.0338167441974377;0.8063216769207325
54.335715;1.0330543141541948;0.9255871970278863;0.8961031845851369;-0.0051458370808157225;-0.004981030822472187;9.999457166833803;0.8334628428849901;0.015562547842814075;0.015563679266792663;0.8061300442464322;-0.013548008270433553;1.0338171148539275;0.8063209245118458
54.345715;1.0330536459125024;0.9255849556171577;0.896103866466055;-0.005145837089867397;-0.004981030771660613;9.999453974619993;0.8334628280573453;0.015562573177492187;0.015563671135648445;0.8061297330969905;-0.013548008775966049;1.0338174279286576;0.8063201897077943
54.355715;1.0330530233248902;0.9255827338744158;0.8961045016593772;-0.005145837082080818;-0.004981030741966258;9.99945118911243;0.8334628311459024;0.015562597676010897;0.015563662686655443;0.8061294685585002;-0.013548009293013523;1.0338176806078965;0.8063194672140881
54.365715;1.0330524471560179;0.9255805374100373;0.8961050871807844;-0.00514583705843608;-0.00498103073480126;9.999448821407674;0.8334628503556616;0.01556262137972642;0.015563653983159852;0.8061292548074148;-0.013548009823458902;1.0338178692999762;0.8063187519434398
54.375715;1.0330519181030517;0.9255783722434228;0.8961056211456555;-0.005145837019984771;-0.00498103075168433;9.99944688948366;0.833462883616715;0.015562644326651914;0.015563645098132094;0.8061290939390077;-0.013548010368693613;1.0338179908026455;0.8063180392395413
54.385715;1.033051436602937;0.9255762442525586;0.8961061024037651;-0.005145836967794251;-0.0049810307940699695;9.999445412996222;0.8334629285939034;0.015562666551767197;0.015563636091256234;0.8061289861283253;-0.013548010929513583;1.0338180430732384;0.8063173250900751
54.395715;1.0330510033343192;0.9255741582032889;0.8961065300831071;-0.005145836902839676;-0.0049810308632205575;9.999444400097692;0.8334629825155878;0.015562688091586294;0.015563627000139486;0.8061289304976912;-0.0135480115062755;1.0338180249445996;0.8063166063143048
54.405715;1.0330506196663145;0.9255721177874487;0.8961069034084017;-0.0051458368257964356;-0.004981030960275506;9.999443839345998;0.8334630424912451;0.01556270898298299;0.015563617845370484;0.8061289258130067;-0.013548012099035507;1.033817935651236;0.8063158807384941
54.415715;1.0330502873919771;0.9255701262533725;0.8961072218983449;-0.005145836736956981;-0.004981031086518633;9.99944370589903;0.8334631065736984;0.015562729255422658;0.015563608628806314;0.8061289704371639;-0.013548012707443293;1.0338177752951345;0.806315147181309
54.425715;1.0330500081992673;0.9255681864796298;0.8961074856134975;-0.005145836636369618;-0.004981031243572597;9.9994439682354;0.8334631745311021;0.015562748920451881;0.015563599323299144;0.8061290621670549;-0.013548013330638507;1.0338175455610596;0.8063144056043999
54.435715;1.0330497834378964;0.9255663011396266;0.8961076948018408;-0.005145836524153999;-0.004981031433262084;9.999444590225187;0.8334632472231204;0.015562767967380911;0.015563589869969726;0.8061291984207083;-0.013548013967297526;1.033817248911528;0.806313657385375
54.445715;1.033049614166976;0.9255644733573379;0.8961078491809461;-0.0051458364009070385;-0.0049810316573499136;9.999445536732466;0.8334633252407866;0.015562786369821812;0.015563580191165991;0.806129376508705;-0.013548014615804444;1.0338168867099518;0.8063129048121236
54.455715;1.033049501043572;0.9255627067515141;0.89610794759657;-0.005145836267842332;-0.0049810319174191705;9.999446778605803;0.8334634079836628;0.015562804094895372;0.015563570213038301;0.8061295936566663;-0.013548015274600141;1.0338164586049352;0.806312149963097
54.465715;1.0330494441050602;0.9255610050806707;0.8961079882438332;-0.0051458361264749555;-0.004981032214842175;9.99944829144963;0.8334634934560291;0.015562821105635487;0.01556355988308806;0.8061298468494088;-0.013548015942462055;1.0338159634338888;0.8063113942585115
54.475715;1.0330494430371515;0.9255593719795863;0.8961079691139616;-0.005145835978247328;-0.0049810325506867426;9.999450052545225;0.833463578695849;0.015562837357734335;0.015563549171566262;0.8061301326677907;-0.013548016618336949;1.0338154002580593;0.8063106388352496
54.485715;1.0330494976976767;0.9255578107227366;0.8961078879992539;-0.0051458358244106175;-0.004981032925460188;9.999452036537056;0.8334636604544741;0.015562852799236656;0.015563538066081;0.806130447145648;-0.013548017300925003;1.0338147687344441;0.806309884651891
54.495715;1.0330496081432914;0.9255563243581042;0.8961077419832845;-0.005145835666055293;-0.004981033338822294;9.99945421004564;0.8334637357116699;0.015562867376546963;0.015563526570138844;0.8061307859138956;-0.0135480179885568;1.0338140689273716;0.8063091323957424
54.505715;1.0330497739509312;0.9255549154670074;0.8961075271883847;-0.00514583550422125;-0.004981033789620352;9.999456532157813;0.8334638020734114;0.015562881042763725;0.015563514698550041;0.8061311443910189;-0.01354801867946592;1.0338133009695052;0.806308383089259
54.515715;1.0330499929160266;0.9255535856836274;0.8961072392445055;-0.005145835340042704;-0.0049810342762029065;9.999458963738705;0.833463857837923;0.015562893765692521;0.015563502466287163;0.8061315177339716;-0.013548019372079638;1.033812464541742;0.8063076386387951
54.525715;1.0330502599675147;0.9255523361825881;0.8961068745016131;-0.005145835174807322;-0.0049810347966693395;9.999461478871726;0.8334639015817041;0.015562905532106123;0.015563489880624396;0.8061319013123996;-0.013548020065107922;1.0338115586786534;0.8063069014843771
54.535715;1.0330505677020354;0.9255511680388089;0.8961064314579917;-0.005145835009932709;-0.004981035348984239;9.99946406730266;0.8334639318290379;0.015562916344709384;0.015563476946986786;0.8061322915057525;-0.013548020757483787;1.0338105823786627;0.806306174107254
54.545715;1.0330509082622592;0.9255500816826506;0.8961059110843099;-0.005145834846924777;-0.004981035931045647;9.999466726526176;0.8334639469225333;0.015562926212642554;0.015563463683456236;0.8061326857937244;-0.01354802144814009;1.0338095354458492;0.8063054586749347
54.555715;1.0330512746523797;0.9255490767089937;0.8961053158132342;-0.005145834687420821;-0.0049810365407375;9.999469458313794;0.8334639449018922;0.015562935139519733;0.015563450126510748;0.806133082513277;-0.013548022135648336;1.033808418962873;0.806304756744748
54.565715;1.0330516606824993;0.9255481526301936;0.8961046484433774;-0.005145834533305412;-0.0049810371759186;9.999472274103802;0.8334639235832806;0.015562943113497896;0.015563436324458363;0.8061334806812859;-0.013548022818027966;1.0338072347159308;0.8063040696857979
54.575715;1.033052060837864;0.9255473098012053;0.8961039115418703;-0.005145834386634678;-0.004981037834329027;9.999475195332119;0.8334638806357481;0.015562950101891002;0.015563422325358438;0.8061338796015093;-0.013548023493003776;1.0338059841518314;0.8063033997303731
54.585715;1.0330524711572524;0.9255465493471301;0.8961031071512785;-0.0051458342493628855;-0.004981038513526866;9.999478248320788;0.833463813576433;0.015562956055064225;0.015563408163929468;0.8061342786068473;-0.013548024158427;1.0338046687594487;0.8063027507318612
54.595715;1.0330528899555245;0.9255458723184665;0.8961022368424181;-0.005145834123207489;-0.004981039210931848;9.999481463003104;0.8334637199528896;0.015562960921191726;0.015563393858856652;0.8061346772610967;-0.01354802481246692;1.0338032914145912;0.8063021279437826
54.605715;1.0330533175866112;0.9255452793742803;0.8961013022599509;-0.0051458340096982615;-0.004981039923944195;9.999484869123528;0.8334635974758626;0.015562964662345883;0.01556337942511769;0.8061350757057131;-0.013548025453529658;1.0338018568089289;0.8063015368641516
54.615715;1.0330537561555238;0.9255447710658741;0.8961003058752559;-0.005145833910277491;-0.0049810406501427;9.999488489004223;0.8334634441936859;0.015562967260884004;0.01556336488123641;0.806135474936036;-0.013548026079938038;1.0338003709704413;0.8063009821661936
54.625715;1.0330542094447217;0.9255443483532968;0.8960992512046061;-0.005145833826522352;-0.004981041387454714;9.999492336375019;0.8334632588415368;0.015562968712028348;0.015563350238947306;0.8061358770304767;-0.013548026689801082;1.033798840895372;0.8063004670786265
54.635715;1.0330546831303205;0.925544013325674;0.89609814245516;-0.005145833760275399;-0.004981042134149534;9.999496416579708;0.8334630407924457;0.015562969010979831;0.015563335498637148;0.8061362849054744;-0.013548027281407958;1.0337972747401558;0.8062999928747975
54.645715;1.0330551849258738;0.9255437694885081;0.8960969843827742;-0.00514583371334208;-0.004981042888801533;9.999500725450908;0.833462789774453;0.015562968146388086;0.015563320663115198;0.8061367012922707;-0.013548027853608723;1.0337956818116718;0.8062995594163742
54.655715;1.0330557232950575;0.9255436213420845;0.8960957824581726;-0.005145833687124638;-0.004981043650339189;9.999505248382922;0.8334625059747164;0.01556296609526596;0.015563305744823858;0.8061371279059725;-0.013548028405836916;1.0337940710089855;0.8062991670018447
54.665715;1.0330563054341575;0.9255435737959774;0.8960945430258856;-0.00514583368269092;-0.004981044418127779;9.999509955527115;0.8334621902041448;0.015562962814951106;0.015563290754675064;0.8061375654804734;-0.013548028938045055;1.033792448531032;0.806298817515805
54.675715;1.033056936665639;0.9255436314868023;0.896093273402729;-0.00514583370108228;-0.004981045192059218;9.999514800374827;0.8334618438736597;0.015562958241408065;0.015563275688657417;0.8061380139692308;-0.013548029450645179;1.033790817078528;0.8062985138587604
54.685715;1.0330576211403182;0.9255437978286584;0.8960919815999424;-0.005145833743523933;-0.004981045972454118;9.99951973003765;0.833461469042228;0.015562952296082424;0.01556326052843022;0.8061384727083276;-0.013548029944419018;1.033789176692094;0.80629825900289
54.695715;1.0330583624775946;0.9255440743662731;0.8960906758032178;-0.00514583381147;-0.004981046759670998;9.999524697927281;0.8334610681913972;0.015562944895211204;0.015563245254245383;0.8061389408311205;-0.013548030420457486;1.033787526016003;0.806298056034207
54.705715;1.0330591641155864;0.925544460980562;0.8960893641579265;-0.005145833906507407;-0.004981047553713562;9.999529667823928;0.833460643630665;0.015562935956669528;0.015563229849387517;0.806139417369708;-0.013548030880074566;1.0337858634813288;0.8062979086603353
54.715715;1.0330600292876797;0.9255449565533224;0.8960880545613724;-0.005145834030276576;-0.004981048354117657;9.999534616352893;0.8334601973710262;0.01556292540389983;0.01556321429255809;0.8061399006644996;-0.013548031324618208;1.0337841881974439;0.8062978208868008
54.725715;1.033060960175096;0.9255455594064006;0.8960867542313189;-0.005145834184423425;-0.004981049160128327;9.999539536937203;0.8334597315163726;0.015562913172294609;0.015563198559148426;0.8061403877752251;-0.013548031755307667;1.0337825000190535;0.8062977961001945
54.735715;1.0330619568822967;0.9255462674938734;0.8960854695066878;-0.005145834370395144;-0.0049810499709233656;9.999544431400677;0.8334592482566211;0.01556289921505721;0.015563182635454496;0.806140874562382;-0.013548032173179719;1.033780798965511;0.80629783649768
54.745715;1.0330630175934346;0.9255470785440612;0.8960842058376597;-0.005145834589247118;-0.004981050785635397;9.999549291019273;0.8334587494886669;0.015562883494234719;0.015563166526387374;0.8061413561598094;-0.013548032579026714;1.0337790849540875;0.8062979430486708
54.755715;1.0330641399273406;0.9255479899559389;0.8960829676664405;-0.005145834841766509;-0.004981051603318349;9.999554087595616;0.8334582369841008;0.015562865962344838;0.015563150246487047;0.8061418271983554;-0.01354803297339925;1.0337773578565177;0.8062981158801295
54.765715;1.0330653217713177;0.9255489987966186;0.8960817585140597;-0.005145835128673045;-0.004981052422966243;9.99955878334571;0.8334577130199514;0.015562846559880947;0.015563133810231354;0.8061422816282838;-0.013548033356864391;1.0337756173732893;0.8062983543875143
54.775715;1.0330665607891607;0.9255501023360369;0.8960805813758733;-0.005145835450528608;-0.004981053243401287;9.999563346222644;0.8334571805837362;0.015562825231419887;0.015563117231531105;0.8061427125368427;-0.01354803373032612;1.0337738628033235;0.8062986567163077
54.785715;1.0330678541765406;0.9255512984507099;0.8960794387567204;-0.005145835807560283;-0.0049810540631733315;9.999567753408384;0.8334566431628903;0.015562801943501545;0.015563100523565554;0.8061431126800824;-0.013548034095002227;1.0337720931280614;0.8062990198749523
54.795715;1.0330691995226806;0.9255525855851765;0.8960783323033538;-0.005145836199744916;-0.004981054880665583;9.999571983546248;0.833456104633792;0.015562776695401959;0.015563083700623835;0.8061434757811616;-0.013548034452069441;1.0337703077629372;0.806299441092764
54.805715;1.0330705955004102;0.9255539627354697;0.8960772626849253;-0.005145836627058193;-0.004981055694176259;9.999576014884772;0.8334555692801715;0.015562749519869516;0.015563066779975519;0.8061437975996203;-0.0135480348024565;1.0337685071909857;0.8062999192416724
54.815715;1.0330720417485024;0.9255554291948744;0.8960762293889741;-0.005145837089571333;-0.0049810565019149655;9.999579835154861;0.8334550418784271;0.015562720477870676;0.015563049774612153;0.8061440761409832;-0.013548035146985644;1.033766692638177;0.8063004552666647
54.825715;1.0330735386590728;0.9255569839980662;0.896075230186404;-0.005145837587322112;-0.004981057302109361;9.999583443038128;0.8334545274921651;0.015562689654498274;0.015563032688089165;0.8061443110859356;-0.013548035486423665;1.0337648657448062;0.8063010516448222
54.835715;1.0330750873596053;0.92555862604402;0.896074261224096;-0.005145838120120341;-0.004981058093101984;9.999586834765317;0.8334540305543944;0.015562657155382097;0.015563015519855887;0.8061445026315698;-0.013548035821244577;1.0337630286997117;0.8063017114888825
54.845715;1.0330766894277177;0.9255603545070248;0.8960733179261428;-0.0051458386874860375;-0.004981058873306172;9.99959000040483;0.8334535539570241;0.015562623100529758;0.015562998271437698;0.8061446506160662;-0.01354803615151391;1.033761183865383;0.8063024377284215
54.855715;1.0330783463636402;0.9255621681508633;0.8960723959498587;-0.005145839288770694;-0.004981059641162108;9.999592932614265;0.8334530988955253;0.01556258761457292;0.015562980950209642;0.8061447548377073;-0.013548036477061633;1.033759333198557;0.8063032325336922
54.865715;1.0330800593290186;0.925564064180335;0.8960714918398015;-0.005145839923150516;-0.004981060395133979;9.999595625074301;0.8334526651974589;0.015562550820179072;0.015562963578489134;0.8061448157545148;-0.013548036797710024;1.03375747846866;0.806304097158413
54.875715;1.0330818288790693;0.9255660377812133;0.8960706031754219;-0.005145840589351261;-0.004981061133734951;9.999598065812838;0.8334522520320438;0.015562512844051734;0.015562946203370991;0.8061448344529497;-0.01354803711333326;1.0337556216526227;0.8063050318074717
54.885715;1.0330836544786093;0.9255680824069917;0.8960697280163957;-0.005145841285522055;-0.004981061855496903;9.999600243056706;0.8334518587582846;0.01556247382257577;0.015562928892374438;0.8061448123582617;-0.01354803742372717;1.0337537647875374;0.806306034968037
54.895715;1.0330855343202385;0.9255701906262821;0.8960688637460357;-0.005145842009549406;-0.004981062558779202;9.999602154206634;0.8334514852620974;0.015562433891690214;0.015562911718570594;0.8061447514579694;-0.0135480377284441;1.0337519098444847;0.8063071030590924
54.905715;1.033087465689355;0.9255723548154803;0.8960680062440105;-0.005145842759596226;-0.00498106324167962;9.999603805380112;0.8334511322023482;0.015562393178076409;0.01556289474798728;0.8061446548454538;-0.013548038026686263;1.0337500587478243;0.8063082314520393
54.915715;1.0330894455579311;0.9255745674197265;0.8960671504202455;-0.005145843534450838;-0.004981063902238915;9.999605207146752;0.8334508016200565;0.015562351808369393;0.01556287803660099;0.8061445267054879;-0.013548038317272759;1.0337482129987197;0.8063094158798828
54.925715;1.0330914707659444;0.9255768212818805;0.8960662913724567;-0.005145844333463878;-0.00498106453868567;9.999606373364202;0.8334504970103751;0.01556230992258607;0.015562861639034706;0.806144371509852;-0.013548038598673292;1.0337463733052001;0.8063106527020601
54.935715;1.033093538046361;0.9255791097797754;0.8960654248123475;-0.005145845156217755;-0.004981065149572928;9.999607318798594;0.8334502222802876;0.015562267671199417;0.01556284561852862;0.8061441933192184;-0.013548038869185229;1.0337445401083198;0.80631193812275
54.945715;1.0330956447072857;0.925581426665752;0.896064547120467;-0.005145846002201119;-0.004981065733928627;9.999608052646119;0.8334499803470002;0.015562225200771811;0.015562830045297314;0.806143995870652;-0.013548039127327997;1.0337427144628717;0.806313267507249
54.955715;1.0330977892365394;0.9255837660536492;0.8960636556979708;-0.005145846870667915;-0.004981066291358337;9.999608577191195;0.8334497724743343;0.015562182648983569;0.015562814985602273;0.806143783062071;-0.013548039372139426;1.033740898118976;0.8063146354889641
54.965715;1.0330999707041035;0.9255861222069648;0.8960627488643971;-0.005145847760754272;-0.004981066821857601;9.999608892844176;0.8334495985599855;0.015562140146738663;0.015562800499230237;0.8061435588387136;-0.0135480396029456;1.0337390932342991;0.806316036633112
54.975715;1.0331021877216349;0.9255884890966452;0.8960618250425113;-0.005145848671744703;-0.0049810673254721115;9.999609002312955;0.8334494578705955;0.015562097814954285;0.015562786650117027;0.8061433264652289;-0.01354803981889328;1.0337373024490937;0.8063174660758873
54.985715;1.033104438000313;0.9255908603744795;0.896060882424777;-0.005145849603156022;-0.004981067802199533;9.999608916291;0.8334493498882596;0.015562055761142024;0.01556277350898633;0.8061430882746592;-0.013548040018915054;1.0337355290782373;0.8063189199798402
54.995715;1.0331067181444311;0.9255932296461864;0.8960599196687309;-0.005145850554539895;-0.004981068252124342;9.999608656657838;0.8334492748432072;0.015562014077933813;0.015562761140819805;0.8061428461407537;-0.013548040202081476;1.0337337771962163;0.8063203958303101
55.005715;1.0331090236731961;0.9255955910628816;0.8960589366770516;-0.00514585152536279;-0.004981068675560748;9.999608249838815;0.8334492336059542;0.015561972839516656;0.015562749597899177;0.8061426021857291;-0.01354804036788073;1.033732051098982;0.8063218923355215
55.015715;1.033111349699768;0.9255979402779044;0.8960579345828706;-0.005145852515046932;-0.0049810690731479194;9.99960771830639;0.8334492270990004;0.015561932105856591;0.015562738925635153;0.806142359402834;-0.013548040516252769;1.0337303539534943;0.8063234090697596
55.025715;1.0331136916572097;0.9256002747637133;0.8960569152599004;-0.0051458535229550175;-0.004981069445908277;9.999607076097778;0.8334492555737919;0.015561891936326558;0.01556272916047928;0.8061421218628962;-0.01354804064735448;1.033728687023209;0.8063249459897278
55.035715;1.0331160453450194;0.9256025931240174;0.8960558810357738;-0.005145854548282079;-0.004981069795328585;9.999606327946788;0.8334493182285247;0.015561852395450377;0.015562720310213513;0.8061418946063219;-0.013548040761179452;1.0337270501368017;0.8063265025127155
55.045715;1.0331184065572532;0.9256048941190698;0.8960548346474461;-0.005145855589770181;-0.004981070123423333;9.99960547121811;0.8334494134238564;0.015561813548929914;0.015562712340570592;0.8061416833616948;-0.01354804085735958;1.033725442552528;0.8063280769357627
55.055715;1.0331207711575385;0.9256071761682052;0.8960537791191142;-0.0051458566453985695;-0.004981070432573821;9.999604496553367;0.8334495392029628;0.015561775461723642;0.01556270518691161;0.8061414937887845;-0.013548040935302545;1.0337238640499304;0.8063296672164881
55.065715;1.033123135678129;0.9256094376931687;0.8960527173926385;-0.005145857712454571;-0.004981070725172149;9.999603388857775;0.8334496935717262;0.015561738201628449;0.015562698775883652;0.8061413306461768;-0.013548040994437394;1.033722315720173;0.8063312720754967
55.075715;1.0331254975408946;0.9256116775697194;0.8960516520349446;-0.00514585878790679;-0.004981071003359901;9.999602128057056;0.833449874391413;0.015561701841534773;0.015562693039736014;0.8061411977181121;-0.013548041034289944;1.0337207995917725;0.806332891119285
55.085715;1.033127854440336;0.925613894928316;0.896050585395145;-0.005145859868797338;-0.004981071269019199;9.99960068717793;0.8334500791825062;0.015561666451884639;0.015562687922816662;0.8061410982135896;-0.013548041054405161;1.0337193179919204;0.8063345242819451
55.095715;1.0331302033235379;0.9256160888641524;0.896049519853617;-0.0051458609525522805;-0.004981071523892514;9.999599033850782;0.8334503049550265;0.015561632088486084;0.015562683379901715;0.8061410347588011;-0.01354804105435114;1.0337178732081769;0.8063361710128789
55.105715;1.033132540094488;0.9256182586174798;0.8960484575409078;-0.005145862037061633;-0.004981071769620109;9.999597133539686;0.8334505481327233;0.015561598787581956;0.015562679366525771;0.80614100902223;-0.013548041033803825;1.033716466990826;0.8063378296816059
55.115715;1.0331348606429567;0.9256204037032498;0.8960473996468149;-0.005145863120518737;-0.004981072007669081;9.99959494998003;0.8334508048598781;0.015561566574803214;0.015562675832744406;0.8061420217616019;-0.01354804099248364;1.0337151001511566;0.8063404977944996
55.125715;1.0331371617415106;0.9256225235357214;0.8960463463343868;-0.005145864201194596;-0.0049810722392650214;9.999592446159571;0.8334510717505392;0.015561535479180521;0.015562672725785575;0.8061420734820299;-0.01354804093005571;1.0337137724771353;0.8063421732572186
55.135715;1.0331394403153877;0.9256246170151429;0.8960452975307059;-0.005145865277335406;-0.004981072465467638;9.999589582800212;0.8334513465364262;0.015561505530537168;0.015562669988166083;0.8061421649359738;-0.01354804084625255;1.0337124829090396;0.8063438536586415
55.145715;1.0331416923117598;0.925626682621335;0.8960442534597378;-0.005145866347356986;-0.004981072687372393;9.999586313900787;0.8334516282274699;0.015561476742450297;0.015562667548251991;0.8061422970871607;-0.013548040741071285;1.0337112297572997;0.8063455368158485
55.155715;1.0331439128462911;0.9256287187306063;0.896043214228686;-0.005145867410144513;-0.004981072906104983;9.999582586739326;0.8334519171222152;0.015561449108188059;0.015562665319637934;0.8061424712373395;-0.013548040614758186;1.0337100107194916;0.8063472206171867
55.165715;1.0331460971861326;0.9256307235105742;0.8960421791114844;-0.0051458684650750154;-0.0049810731224825145;9.999578346131958;0.8334522145573477;0.015561422621577552;0.015562663211812412;0.8061426894319533;-0.013548040467628485;1.033708823129041;0.8063489026959679
55.175715;1.0331482415081923;0.9256326944694951;0.8960411467531408;-0.005145869511694374;-0.004981073336627389;9.999573542318993;0.8334525218916228;0.0155613972975276;0.015562661137430866;0.8061429543924904;-0.01354804029997646;1.0337076645218244;0.8063505801501555
55.185715;1.0331503426030684;0.925634628469445;0.8960401164384073;-0.0051458705491970935;-0.004981073547843092;9.999568141554482;0.8334528391030218;0.015561373168331701;0.0155626590063919;0.8061432690592276;-0.013548040112096517;1.033706532866183;0.8063522494527666
55.195715;1.0331523968322713;0.9256365224378186;0.8960390888497066;-0.005145871576153571;-0.004981073754977676;9.999562130976953;0.8334531639601955;0.01556135027457249;0.015562656711821825;0.8061436362393453;-0.013548039904191027;1.0337054263569077;0.8063539063129137
55.205715;1.0331544000117545;0.9256383740855036;0.8960380653126874;-0.005145872590800753;-0.004981073957091406;9.99955551538905;0.8334534921213014;0.01556132866347424;0.015562654126921776;0.806144058412319;-0.013548039676171877;1.033704343432281;0.8063555456939162
55.215715;1.0331563479090822;0.9256401823511378;0.8960370465425898;-0.005145873591412013;-0.004981074153821566;9.999548311157476;0.8334538175636947;0.01556130838187408;0.015562651118255773;0.8061445375399686;-0.013548039427770895;1.0337032830195898;0.8063571622922591
55.225715;1.0331582358735045;0.9256419477735042;0.8960360322566339;-0.0051458745763144995;-0.004981074345235685;9.999540541458455;0.8334541329573825;0.015561289469474078;0.01556264755705649;0.8061450746702268;-0.013548039159025917;1.033702244415072;0.8063587512554692
55.235715;1.0331600584653597;0.9256436726498126;0.8960350217834003;-0.005145875543812224;-0.004981074531582445;9.999532235255938;0.8334544300880166;0.01556127195897236;0.015562643321156304;0.8061456696964943;-0.013548038870507652;1.0337012273681596;0.8063603085274138
55.245715;1.033161810192459;0.9256453606000272;0.8960340146880557;-0.005145876492256864;-0.004981074713364622;9.999523428391173;0.8334547001185449;0.015561255879164267;0.015562638298405039;0.8061463218002003;-0.013548038563024622;1.033700232890038;0.8063618307986268
55.255715;1.0331634867267903;0.9256470152957078;0.8960330105918206;-0.0051458774201872184;-0.004981074891673437;9.99951416241041;0.8334549338835815;0.015561241261973044;0.015562632394093757;0.8061470301085302;-0.013548038237195073;1.0336992639712483;0.8063633156973475
55.265715;1.0331650855455836;0.9256486392766999;0.8960320088245742;-0.00514587832643168;-0.004981075068380065;9.999504481112291;0.8334551227578525;0.015561228133818845;0.015562625536162935;0.806147793916582;-0.013548037893194104;1.0336983254818126;0.8063647619332579
55.275715;1.033166605434243;0.9256502342550571;0.8960310089094319;-0.005145879210140872;-0.004981075246034016;9.999494429210413;0.8334552594667376;0.015561216482717494;0.015562617679780132;0.8061486126068628;-0.013548037530794817;1.0336974228226157;0.8063661686083663
55.285715;1.0331680456975008;0.9256518022278695;0.8960300114137315;-0.005145880070705654;-0.0049810754275306035;9.9994840507279;0.8334553378606665;0.015561206245309002;0.015562608809515552;0.8061494855614008;-0.01354803714962126;1.0336965598209;0.8063675343679371
55.295715;1.033169406446006;0.925653345596994;0.8960290181966829;-0.005145880907581325;-0.004981075615559094;9.999473382715466;0.833455352052655;0.015561197338730494;0.015562598930187885;0.8061504120294051;-0.013548036749468603;1.0336957377931975;0.8063688572354822
55.305715;1.0331706894409611;0.9256548664404411;0.8960280319405114;-0.005145881720260436;-0.004981075812186687;9.999462449282463;0.8334552958431503;0.015561189697434741;0.015562588059540361;0.8061513909585651;-0.013548036330597653;1.0336949563163063;0.8063701346198434
55.315715;1.0331718979400688;0.9256563664226427;0.8960270553149716;-0.0051458825084299414;-0.00498107601895548;9.999451257051925;0.8334551624664663;0.015561183279536036;0.015562576239100174;0.8061524212144651;-0.013548035893809745;1.033694214272717;0.8063713630657471
55.325715;1.0331730355241648;0.9256578475556037;0.8960260903745982;-0.005145883271872662;-0.0049810762371565835;9.999439793809577;0.8334549445732329;0.01556117805663927;0.015562563545470438;0.8061535020871022;-0.013548035440318273;1.0336935106099832;0.8063725384516413
55.335715;1.033174105097946;0.9256593128905949;0.89602513869227;-0.005145884010038987;-0.004981076467927885;9.999428038571171;0.8334546348540605;0.015561174004616858;0.015562550081437206;0.806154633120328;-0.013548034971652296;1.0336928451003793;0.8063736572250343
55.345715;1.033175108691544;0.9256607661813653;0.8960242017307571;-0.005145884721872309;-0.004981076712319842;9.99941597494128;0.8334542268251008;0.015561171090813822;0.01556253595341501;0.8061558132659631;-0.013548034489557624;1.03369221899676;0.8063747173684149
55.355715;1.0331760477940837;0.925662210349822;0.8960232808492529;-0.005145885406132379;-0.00498107697126791;9.99940359702539;0.8334537150440875;0.015561169263746682;0.015562521254030886;0.8061570404601658;-0.01354803399576458;1.033691635465735;0.8063757179986387
55.365715;1.0331769236868746;0.9256636461599798;0.8960223773102182;-0.005145886061793831;-0.004981077245371145;9.999390915593583;0.8334530953217839;0.015561168460367931;0.01556250605979573;0.8061583120051496;-0.013548033491866167;1.0336910992744393;0.8063766589589241
55.375715;1.033177737816381;0.9256650722056733;0.8960214923964347;-0.00514588668821099;-0.004981077534869927;9.999377967246918;0.8334523651259178;0.01556116862021244;0.015562490433043532;0.8061596254700294;-0.013548032979403253;1.0336906156166474;0.806377540926308
55.385715;1.0331784925940855;0.9256664856272164;0.89602062691877;-0.005145887285090998;-0.004981077839952737;9.99936481390039;0.8334515234361775;0.015561169682007438;0.015562474420380003;0.8061609795073708;-0.013548032459821582;1.0336901893568378;0.8063783650734352
55.395715;1.0331791920115625;0.9256678826231648;0.8960197802025486;-0.005145887852357924;-0.004981078160952894;9.999351527786077;0.8334505700561184;0.015561171568510578;0.015562458056415292;0.8061623736812893;-0.013548031934402618;1.033689825141376;0.8063791326376877
55.405715;1.0331798411435074;0.9256692586191162;0.8960189499328282;-0.005145888390052079;-0.004981078498262968;9.99933817394565;0.833449505207462;0.015561174183810447;0.01556244136893546;0.8061638075656274;-0.013548031404353046;1.0336895279326213;0.8063798449202467
55.415715;1.033180445135819;0.9256706086888565;0.8960181333403868;-0.005145888898367028;-0.004981078852148112;9.999324803827358;0.8334483297086693;0.015561177420310096;0.015562424379045064;0.8061652800831485;-0.013548030870672705;1.0336893039489903;0.8063805034522158
55.425715;1.0331810085793782;0.9256719282576064;0.8960173283116488;-0.0051458893778035;-0.004981079222598533;9.999311460333596;0.8334470450735382;0.0155611811614868;0.015562407103922994;0.80616678937137;-0.01354803033380657;1.033689160654289;0.8063811101123307
55.435715;1.0331815350569362;0.9256732134014333;0.896016533297711;-0.005145889829309327;-0.004981079609331104;9.999298180789436;0.8334456531305451;0.015561185289565505;0.015562389560149098;0.8061683330561689;-0.013548029793554312;1.0336891046155041;0.8063816669116396
55.445715;1.0331820268853966;0.9256744606468309;0.8960157467587908;-0.005145890254109776;-0.004981080011947553;9.999284991559524;0.833444155685766;0.015561189701985256;0.015562371763115734;0.8061699079954504;-0.013548029249242385;1.0336891395255963;0.8063821753754434
55.455715;1.0331824851684512;0.9256756665610607;0.8960149671348748;-0.005145890653227112;-0.0049810804300625825;9.999271902147829;0.833442554844886;0.01556119431516185;0.015562353728490356;0.8061715092322883;-0.013548028699810472;1.0336892667278315;0.806382635847484
55.465715;1.0331829098546033;0.9256768275047946;0.8960141930799675;-0.005145891027121762;-0.004981080863179771;9.999258903358713;0.8334408534267911;0.015561199048865737;0.015562335470366812;0.8061731300008513;-0.013548028143835602;1.033689486883979;0.8063830473577296
55.475715;1.0331833003767774;0.9256779398650262;0.8960134237565782;-0.0051458913757892934;-0.004981081310364004;9.999245969813943;0.8334390547275733;0.015561203816413302;0.015562316990583386;0.8061747633600359;-0.013548027579777033;1.033689800557509;0.8063834084173173
55.485715;1.0331836571445128;0.9256790002255094;0.8960126593978979;-0.005145891699266081;-0.004981081770036017;9.999233069671225;0.8334371627595015;0.015561208533545182;0.015562298273811047;0.8061764036772845;-0.01354802700621805;1.0336902075935661;0.806383718042442
55.495715;1.0331839824235034;0.9256800051459843;0.896011901441058;-0.0051458919980005525;-0.0049810822400722255;9.999220179937232;0.8334351832280735;0.015561213128097372;0.015562279297365405;0.8061780471400809;-0.013548026421773626;1.03369070652523;0.8063839763185113
55.505715;1.033184279454724;0.9256809513660655;0.8960111517205246;-0.005145892272660181;-0.004981082718114866;9.999207294188938;0.8334331235648175;0.015561217538990242;0.015562260043104788;0.8061796917172771;-0.013548025824973171;1.033691294854147;0.8063841844689822
55.515715;1.0331845509095219;0.9256818366102892;0.896010411601252;-0.005145892523790833;-0.004981083201931643;9.999194415314399;0.8334309922226927;0.015561221712002207;0.015562240495964873;0.8061813366035523;-0.013548025214393107;1.0336919697302562;0.8063843444680112
55.525715;1.0331847988430305;0.9256826600799355;0.8960096818188629;-0.005145892751760649;-0.0049810836896556875;9.999181545803523;0.8334287983740151;0.015561225601397602;0.015562220633157157;0.8061829813087561;-0.013548024588872958;1.0336927281692614;0.8063844584969182
55.535715;1.033185025822051;0.9256834222956148;0.8960089626576123;-0.005145892956842799;-0.00498108417984692;9.999168686170705;0.8334265515262503;0.015561229178798016;0.015562200422226755;0.8061846248120724;-0.01354802394770043;1.033693567007038;0.8063845284511058
55.545715;1.0331852348524913;0.9256841247928197;0.8960082538604889;-0.005145893139371087;-0.00498108467143858;9.999155837963444;0.8334242607410096;0.01556123243862532;0.015562179828965359;0.8061862651018773;-0.01354802329070803;1.0336944829523955;0.8063845553369114
55.555715;1.033185428506421;0.9256847699353877;0.8960075543856275;-0.005145893299929546;-0.004981085163548054;9.999143004828396;0.8334219341609188;0.015561235389406985;0.015562158819791162;0.8061878994346469;-0.013548022618186696;1.0336954724204028;0.8063845389398208
55.565715;1.0331856089471532;0.925685360455762;0.8960068625846737;-0.005145893439303527;-0.004981085655186263;9.999130189399056;0.8334195792430258;0.015561238041770807;0.015562137361416276;0.8061895249132006;-0.01354802193070607;1.033696530806061;0.8063844784278272
55.575715;1.0331857781104743;0.9256858986701448;0.8960061766932527;-0.005145893558283666;-0.004981086145096187;9.999117390668541;0.833417203438602;0.015561240408683766;0.015562115428618744;0.8061911386317837;-0.013548021228969762;1.0336976512981533;0.8063843737065954
55.585715;1.0331859374483081;0.925686386145515;0.896005495129408;-0.005145893657667441;-0.004981086631939617;9.999104606501533;0.8334148147603221;0.015561242507813777;0.015562093011040256;0.8061927375352341;-0.013548020513664803;1.033698824648323;0.8063842264942606
55.595715;1.0331860877795533;0.9256868244267638;0.8960048168482209;-0.005145893738298305;-0.004981087114591509;9.999091840579798;0.8334124216503046;0.015561244360141563;0.015562070112297783;0.8061943185292073;-0.013548019785297464;1.0337000410408816;0.8063840403803421
55.605715;1.0331862291340477;0.9256872164296487;0.8960041418993491;-0.005145893800832063;-0.004981087592037242;9.999079109663485;0.8334100323967364;0.015561245999364804;0.01556204674800488;0.8061958788574975;-0.013548019044131538;1.033701292064096;0.806383820058396
55.615715;1.033186360784742;0.9256875670187986;0.8960034714516483;-0.005145893845419313;-0.00498108806307733;9.999066444863654;0.8334076549576178;0.01556124748197396;0.015562022942487746;0.8061974163410127;-0.013548018290319184;1.0337025706491745;0.8063835704341046
55.625715;1.0331864819323409;0.9256878818707109;0.8960028070230349;-0.005145893871600312;-0.004981088526381935;9.999053886798606;0.8334052971757472;0.015561248878045289;0.015561998719284424;0.8061989293127976;-0.013548017524056396;1.033703869984796;0.8063832964931649
55.635715;1.0331865919927579;0.9256881660120381;0.8960021497249423;-0.005145893878371138;-0.0049810889806969245;9.99904148045698;0.8334029669335142;0.015561250254672409;0.015561974094025433;0.8062004165482859;-0.013548016745537322;1.0337051828553687;0.8063830037078966
55.645715;1.0331866899720559;0.9256884234515971;0.8960015000437912;-0.005145893864401693;-0.004981089424815786;9.99902926805106;0.8334006721287099;0.015561251665275284;0.015561949080863932;0.8062018771797124;-0.013548015954863294;1.0337065015803615;0.8063826978199249
55.655715;1.0331867745251018;0.9256886573534039;0.8960008578517537;-0.005145893828431344;-0.004981089857487661;9.999017277970701;0.8333984201230548;0.01556125314376672;0.015561923705005597;0.8062033101950475;-0.013548015152054975;1.0337078186358566;0.8063823844103433
55.665715;1.0331868447543875;0.9256888702717669;0.8960002223064566;-0.005145893769566593;-0.004981090277405845;9.999005521625204;0.8333962171303799;0.015561254704692924;0.015561898010581443;0.806204713825034;-0.013548014337025944;1.0337091275885077;0.8063820691531376
55.675715;1.0331869004906309;0.9256890645191119;0.8959995916664377;-0.005145893687322891;-0.0049810906831482;9.998994001578486;0.833394068682343;0.015561256346164442;0.01556187206260449;0.8062060856244452;-0.013548013509493735;1.0337104232854264;0.8063817578908566
55.685715;1.0331869424027271;0.92568924212138;0.8959989631917625;-0.005145893581497319;-0.004981091073132589;9.998982715620633;0.833391980553615;0.0155612580567126;0.015561845945236553;0.8062074230753419;-0.013548012668964774;1.033711701026036;0.8063814559748665
55.695715;1.033186972077655;0.9256894043984355;0.8959983331858525;-0.00514589345190512;-0.004981091445733889;9.998971653891246;0.8333899591970013;0.015561259834288391;0.015561819754372597;0.8062087239811998;-0.013548011814827883;1.0337129554651887;0.8063811680710843
55.705715;1.0331869917023735;0.9256895520671264;0.8959976974325708;-0.005145893298273433;-0.004981091799548044;9.998960797535618;0.8333880118350786;0.015561261704294367;0.01556179358346179;0.806209986557665;-0.013548010946510425;1.0337141799475202;0.8063808988412611
55.715715;1.0331870034241724;0.925689685542889;0.8959970520809072;-0.005145893120597162;-0.004981092133612768;9.998950119116762;0.8333861459706762;0.015561263714318721;0.015561767517117703;0.8062112090807806;-0.013548010063643916;1.03371536667386;0.8063806533630403
55.725715;1.0331870080255583;0.9256898046485192;0.895996394225194;-0.005145892919525573;-0.004981092447315347;9.99893958494238;0.833384368324779;0.01556126591657234;0.015561741641434552;0.8062123890649754;-0.013548009166242363;1.0337165078099264;0.8063804370451795
55.735715;1.033187003744505;0.9256899086483967;0.8959957220515921;-0.0051458926961744445;-0.004981092740044473;9.998929159752816;0.833382683843071;0.015561268357456559;0.015561716055634328;0.806213522966572;-0.013548008254875628;1.0337175969028225;0.8063802554404089
55.745715;1.0331869869654169;0.9256899970046628;0.8959950349459953;-0.005145892451625984;-0.0049810930110142536;9.998918810824524;0.8333810951390253;0.015561271069577267;0.01556169086760364;0.8062146069914439;-0.013548007330587232;1.0337186293461484;0.8063801137734183
55.755715;1.033186953900239;0.9256900694954903;0.895994333295938;-0.005145892186755812;-0.0049810932593625104;9.998908508119266;0.8333796024137464;0.015561274070688861;0.015561666178619506;0.8062156378947705;-0.01354800639449392;1.0337196015712962;0.806380016442484
55.765715;1.033186901259471;0.9256901256271836;0.8959936181013344;-0.00514589190239226;-0.004981093484116483;9.998898222074558;0.8333782036820597;0.015561277376266152;0.015561642082381455;0.8062166128672034;-0.013548005447442906;1.033720510511597;0.8063799670792957
55.775715;1.033186826096333;0.9256901644010045;0.8959928904632799;-0.00514589159944054;-0.0049810936839314824;9.998887926676359;0.8333768952562961;0.015561281012144657;0.015561618680839745;0.8062175291268571;-0.01354800449009822;1.0337213542437522;0.8063799688270925
55.785715;1.0331867261212166;0.9256901843801687;0.8959921509020756;-0.005145891278913854;-0.004981093856916982;9.998877607886309;0.8333756724753694;0.015561285019567628;0.01556159608885076;0.8062183837463133;-0.013548003523292008;1.0337221325210686;0.8063800240165049
55.795715;1.0331866003350414;0.9256901837503636;0.8959913995969764;-0.005145890941998323;-0.004981094000745431;9.99886727016911;0.8333745304514609;0.015561289449508157;0.01556157442589879;0.8062191737810099;-0.013548002548063324;1.0337228464149306;0.8063801336867236
55.805715;1.0331864488973774;0.9256901604041731;0.8959906374909541;-0.005145890590044161;-0.004981094113020084;9.998856936562952;0.8333734647129782;0.015561294344550869;0.015561553814564987;0.806219896756394;-0.01354800156543266;1.0337234979898584;0.8063802980013566
55.815715;1.033186272624646;0.9256901117620587;0.895989866319349;-0.005145890224353529;-0.004981094191710445;9.998846640834168;0.833372471662135;0.015561299723856795;0.015561534376630394;0.8062205509726018;-0.013548000576384405;1.033724090776393;0.8063805170893175
55.825715;1.0331860728022237;0.9256900342244215;0.8959890874362977;-0.005145889846008377;-0.004981094235503205;9.998836416548789;0.8333715487671205;0.015561305584616165;0.01556151621558041;0.8062211352133383;-0.013547999582058583;1.033724630534034;0.8063807913371557
55.835715;1.0331858504806328;0.9256899230865194;0.8959883013339377;-0.00514588945592031;-0.004981094243871048;9.998826293072836;0.8333706946736715;0.015561311908570685;0.015561499398831304;0.8062216481866199;-0.013547998583913224;1.0337251255500595;0.8063811210591504
55.845715;1.0331856051415367;0.9256897735428187;0.8959875081650401;-0.005145889054855691;-0.0049810942167722435;9.998816300661405;0.8333699090688763;0.01556131866180973;0.015561483948059979;0.8062220882722637;-0.013547997583579384;1.0337255865172013;0.8063815059978249
55.855715;1.033185334486212;0.9256895816772603;0.895986707877368;-0.005145888643329833;-0.0049810941542893245;9.998806476167525;0.8333691917586831;0.015561325799895491;0.015561469838808389;0.8062224539017636;-0.013547996582525436;1.0337260257635792;0.8063819451253417
55.865715;1.0331850360517092;0.9256893446836428;0.8959858995422876;-0.005145888221522229;-0.004981094056380771;9.998796861930632;0.8333685415076062;0.015561333285450863;0.01556145701572641;0.8062227441197921;-0.013547995582139823;1.0337264554410954;0.8063824368269126
55.875715;1.0331847088366346;0.9256890612386963;0.8959850809604626;-0.00514588778926484;-0.0049810939227824015;9.998787497118386;0.8333679557312238;0.015561341103022111;0.015561445420276682;0.8062229590200036;-0.013547994584135964;1.0337268858729378;0.8063829791417999
55.885715;1.0331843534145055;0.925688732050361;0.8959842493617506;-0.0051458873461903;-0.00498109375318645;9.998778411038787;0.8333674308866029;0.015561349258599762;0.015561435011565613;0.8062231000417726;-0.013547993590571239;1.033727325246957;0.8063835695625065
55.895715;1.0331839711773712;0.9256883593891;0.8959834024817867;-0.005145886892064818;-0.004981093547541831;9.998769627367496;0.8333669631146672;0.015561357763877572;0.015561425764388985;0.8062231694258839;-0.013547992603492915;1.0337277801279001;0.8063842046877272
55.905715;1.033183563740734;0.9256879456888116;0.8959825390432847;-0.0051458864269617755;-0.004981093306170433;9.998761168897483;0.8333665490779039;0.015561366616058328;0.015561417649688308;0.8062231691595821;-0.01354799162474387;1.0337282559908965;0.8063848806265769
55.915715;1.03318313254551;0.9256874927555441;0.8959816589276862;-0.00514588595103548;-0.0049810930297113495;9.998753052248281;0.8333661865108759;0.015561375791766795;0.015561410617373228;0.8062231008871478;-0.013547990656127027;1.0337287572000793;0.8063855934944136
55.925715;1.033182678324527;0.9256870021691871;0.8959807635749791;-0.0051458854643234315;-0.004981092719123328;9.998745282388912;0.8333658743641922;0.0155613852578409;0.015561404596484465;0.8062229667133336;-0.01354798969959719;1.0337292864999872;0.8063863387420519
55.935715;1.033182200508406;0.925686476007769;0.8959798560825099;-0.005145884966906471;-0.004981092375675545;9.998737858503713;0.8333656126929535;0.01556139498401102;0.015561399508773766;0.8062227697881222;-0.013547988757074492;1.0337298446284573;0.8063871103897713
55.945715;1.0331816973082393;0.9256859171854724;0.8959789405304185;-0.005145884459066071;-0.0049810920006834415;9.998730784898578;0.8333654021758051;0.015561404950119812;0.01556139527970283;0.8062225145299112;-0.01354798783014629;1.033730430321227;0.8063879017486558
55.955715;1.0331811666183186;0.9256853293400582;0.8959780212753963;-0.005145883941208424;-0.004981091595171324;9.998724073001734;0.83336524358071;0.015561415140361991;0.015561391839446237;0.8062222066721707;-0.013547986920035684;1.0337310412893665;0.8063887064494439
55.965715;1.0331806065875506;0.9256847164930441;0.8959771028089089;-0.005145883413788558;-0.004981091159840718;9.998717736057186;0.8333651373152904;0.01556142552508864;0.015561389119036003;0.8062218526773033;-0.01354798602763567;1.033731675931058;0.8063895182489312
55.975715;1.0331800153852757;0.9256840824643482;0.8959761897309364;-0.00514588287748033;-0.004981090695284861;9.998711786211508;0.8333650832893584;0.01556143605888839;0.01556138705426237;0.8062214585065341;-0.013547985153469166;1.0337323341485354;0.806390330697553
55.985715;1.0331793907437379;0.9256834299197222;0.895975286590454;-0.0051458823333953695;-0.004981090202108273;9.99870623196143;0.8333650816636968;0.015561446702103954;0.01556138560037411;0.8062210285621193;-0.013547984297711608;1.0337330166514633;0.8063911377502277
55.995715;1.0331787295196417;0.9256827595332747;0.8959743977898867;-0.005145881782819641;-0.004981089680901575;9.998701074203263;0.833365133823673;0.015561457433960384;0.015561384737995967;0.8062205656175463;-0.013547983460301328;1.0337337240204454;0.8063919345754467
56.005715;1.033178027704279;0.9256820697577471;0.8959735272756485;-0.005145881226642357;-0.004981089132158445;9.998696309975154;0.8333652425112091;0.015561468246655755;0.01556138446277758;0.8062200717951409;-0.0135479826410196;1.0337344571061102;0.8063927176244231
56.015715;1.0331772815137095;0.9256813573301115;0.8959726780439329;-0.0051458806652301915;-0.004981088556206189;9.998691946819521;0.833365410982064;0.01556147914031469;0.015561384768219595;0.806219549452223;-0.013547981839503887;1.0337352179682153;0.8063934838516528
56.025715;1.0331764886023846;0.9256806186712818;0.8959718519217942;-0.005145880098794454;-0.0049810879533441;9.998688013242955;0.8333656416429648;0.01556149012219635;0.01556138562682476;0.8062190012653278;-0.013547981055324237;1.0337360093191112;0.8063942299989884
