time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
56.035715;1.033175648136744;0.9256798514809389;0.8959710494974895;-0.005145879527798395;-0.004981087324041498;9.998684556287934;0.8333659353879546;0.015561501203335434;0.015561386981391694;0.8062184297664814;-0.013547980288151708;1.0337368332041776;0.8063949524688768
56.045715;1.033174760576104;0.9256790552613903;0.8959702701950211;-0.005145878953242117;-0.004981086668864091;9.998681634587035;0.8333662922913356;0.015561512403022861;0.01556138875091719;0.8062178364429523;-0.01354797953777398;1.0337376906485403;0.8063956473929911
56.055715;1.0331738279458238;0.9256782311140415;0.8959695126261008;-0.005145878376789645;-0.004981085988342322;9.998679309248503;0.8333667125840659;0.01556152375565614;0.015561390843182615;0.8062172213924864;-0.01354797880384309;1.0337385819039315;0.8063963110959569
56.065715;1.0331728535941174;0.9256773817076779;0.8959687750392163;-0.005145877800649428;-0.0049810852830305405;9.99867763249585;0.8333671971221157;0.01556153529872215;0.015561393170001069;0.8062165843914592;-0.013547978085712436;1.033739506632186;0.8063969408040629
56.075715;1.03317184111901;0.9256765109756631;0.8959680559726139;-0.005145877227253185;-0.00498108455359193;9.99867664542646;0.833367747344265;0.015561547050887033;0.015561395659951441;0.8062159261667226;-0.013547977382518546;1.0337404642912627;0.8063975345997172
56.085715;1.0331707937078536;0.9256756235233278;0.8959673550804198;-0.005145876658900024;-0.004981083800880853;9.998676386928086;0.83336836459863;0.015561559000483671;0.015561398266154472;0.8062152488619599;-0.013547976693205276;1.0337414547275872;0.8063980905728119
56.095715;1.0331697141410652;0.9256747244870749;0.8959666735768268;-0.005145876097509855;-0.004981083025982661;9.998676898143872;0.8333690495222978;0.015561571103166773;0.015561400970361912;0.8062145558928943;-0.013547976016507665;1.033742478372777;0.8063986060526946
56.105715;1.0331686046366657;0.925673819609612;0.8959660140392557;-0.0051458755446465885;-0.004981082229987686;9.998678217759213;0.8333698023020264;0.015561583281453885;0.0155614037786044;0.8062138513310455;-0.013547975351102347;1.0337435358313531;0.8063990775384063
56.115715;1.0331674668325266;0.9256729147487981;0.8959653799406267;-0.005145875001810615;-0.004981081413666599;9.998680378331207;0.8333706232119419;0.015561595428135826;0.015561406708881315;0.8062131390508244;-0.013547974695883922;1.0337446273159894;0.8063995012556558
56.125715;1.033166302444885;0.9256720147072229;0.8959647752237182;-0.00514587447060159;-0.004981080577335394;9.998683403249368;0.8333715125668508;0.0155616074193355;0.01556140978010137;0.8062124218796726;-0.013547974050251306;1.0337457522940656;0.8063998739773159
56.135715;1.0331651138428304;0.9256711223766928;0.8959642038175111;-0.005145873952534095;-0.0049810797208572;9.998687302372318;0.8333724703104749;0.015561619130297232;0.015561413004596791;0.806211700974452;-0.013547973414087758;1.0337469094094986;0.8064001937130946
56.145715;1.0331639036586424;0.9256702391939395;0.8959636691045673;-0.005145873448856649;-0.004981078843709339;9.998692074567069;0.8333734958936674;0.015561630439101276;0.015561416386636233;0.8062109758644539;-0.0135479727872597;1.0337480961648815;0.8064004597749045
56.155715;1.0331626737099509;0.9256693665059847;0.8959631737824302;-0.005145872960578267;-0.004981077945161333;9.998697715339508;0.8333745883719745;0.015561641224720537;0.015561419931524335;0.8062102452505066;-0.013547972169172811;1.0337493081792943;0.8064006721915324
56.165715;1.0331614243211937;0.9256685067014678;0.8959627204018632;-0.005145872488604602;-0.004981077024558393;9.998704222058944;0.8333757460557067;0.015561651371724022;0.01556142365146862;0.8062095079998789;-0.013547971558855038;1.0337505394226627;0.806400830964677
56.175715;1.0331601548113452;0.9256676633355471;0.8959623121704875;-0.005145872033912133;-0.004981076081592528;9.998711600660423;0.8333769660504278;0.01556166077550003;0.015561427552107905;0.8062087637214389;-0.013547970955282283;1.033751783834034;0.8064009356504227
56.185715;1.0331588644087377;0.925666840360667;0.895961953472481;-0.0051458715975292455;-0.004981075116372432;9.998719870560839;0.8333782445000779;0.01556166935038171;0.0155614316176859;0.8062080128734873;-0.013547970357577993;1.0337530367820589;0.8064009856661782
56.195715;1.033157552331546;0.9256660411877049;0.8959616496780342;-0.005145871180300303;-0.004981074129272606;9.998729059968719;0.8333795772130067;0.015561677046112471;0.015561435815993003;0.8062072564475092;-0.013547969765051963;1.0337542954064802;0.8064009811686776
56.205715;1.0331562175081408;0.9256652679867158;0.8959614060497558;-0.005145870782781142;-0.0049810731208013714;9.998739197712494;0.8333809600798909;0.015561683854437302;0.015561440107645859;0.8062064952421921;-0.013547969177122537;1.033755558081696;0.8064009235916522
56.215715;1.0331548589636677;0.9256645212773336;0.8959612266600554;-0.005145870405259957;-0.004981072091544369;9.99875030378076;0.8333823887151026;0.01556168979715228;0.01556144444685711;0.8062057292975192;-0.013547968593270959;1.0337568238534214;0.8064008153069062
56.225715;1.0331534761366943;0.9256638001013905;0.8959611144973023;-0.005145870047755911;-0.004981071042060059;9.998762380827433;0.8333838573944746;0.015561694911130186;0.015561448782096676;0.806204958029787;-0.013547968013183137;1.033758092098965;0.8064006588964656
56.235715;1.03315206818474;0.9256631030412353;0.8959610722454594;-0.005145869710169987;-0.0049810699728401134;9.99877541769119;0.8333853588869529;0.015561699235329289;0.015561453057809756;0.8062041808083519;-0.013547967436949861;1.0337593621233478;0.8064004565115331
56.245715;1.0331506332738456;0.9256624295741707;0.8959611024447317;-0.005145869392527279;-0.004981068884410754;9.99878940148859;0.8333868857896465;0.015561702797667915;0.015561457214829044;0.8062033974019398;-0.013547966865107026;1.033760633155907;0.8064002096621395
56.255715;1.0331491689571102;0.9256617807932215;0.8959612073624472;-0.005145869094962535;-0.0049810677774402385;9.998804322859208;0.8333884318559828;0.015561705609333263;0.015561461196180917;0.8062026082912309;-0.013547966298499768;1.0337619047124489;0.8063999201095308
56.265715;1.0331476727011948;0.9256611588764123;0.8959613894989731;-0.005145868817496547;-0.00498106665281662;9.998820171325258;0.8333899921601947;0.015561707668651333;0.015561464960416835;0.8062018149105401;-0.01354796573809056;1.033763176247597;0.8063995909704466
56.275715;1.0331461415894685;0.9256605657688801;0.8959616522007946;-0.005145868559940927;-0.004981065511695302;9.99883693194476;0.8333915624673118;0.015561708970255982;0.01556146848667776;0.8062010193975017;-0.013547965184770335;1.033764446316407;0.8063992262230844
56.285715;1.03314457220223;0.9256600024047552;0.8959619995407428;-0.0051458683219628544;-0.004981064355465003;9.998854586218329;0.8333931385470692;0.015561709514245724;0.015561471760563751;0.8062002237613002;-0.013547964639258976;1.033765712636278;0.8063988293793559
56.295715;1.0331429614042202;0.9256594687951596;0.8959624354397798;-0.005145868103252825;-0.004981063185726383;9.998873111872319;0.833394715941249;0.0155617093060384;0.015561474753689734;0.806199428956541;-0.013547964102288309;1.0337669727829593;0.8063984029830678
56.305715;1.0331413068860824;0.9256589640959896;0.8959629625319587;-0.005145867903726928;-0.004981062004286814;9.998892487537697;0.833396290665679;0.015561708347247677;0.01556147741284035;0.8061986346265637;-0.013547963575040244;1.033768224254899;0.8063979486253882
56.315715;1.033139606683638;0.9256584864948915;0.8959635816656927;-0.005145867723535564;-0.004981060812922693;9.998912701793586;0.8333978605027976;0.015561706629028758;0.015561479664680753;0.806197839703808;-0.013547963059418213;1.0337694642199295;0.8063974669060693
56.325715;1.033137858582189;0.9256580334802469;0.8959642926096184;-0.005145867562957866;-0.004981059613019303;9.998933751167993;0.8333994255729041;0.015561704131026272;0.015561481429548699;0.80619704292042;-0.013547962557818432;1.0337706896939558;0.8063969577523064
56.335715;1.033136060143514;0.9256576022843893;0.8959650950551846;-0.005145867422350776;-0.004981058405599344;9.99895562799444;0.83340098777998;0.015561700824321675;0.015561482634787134;0.8061962428770264;-0.013547962072679429;1.033771897754432;0.8063964212590942
56.345715;1.0331342086722257;0.9256571899347412;0.8959659885412422;-0.005145867302072675;-0.004981057191785202;9.99897831364188;0.8334025501545572;0.015561696685099866;0.015561483230431767;0.8061954385310816;-0.01354796160623176;1.0337730853027651;0.8063958583059513
56.355715;1.0331323009284623;0.9256567931965076;0.8959669716999639;-0.0051458672023014665;-0.004981055973137064;9.999001777968965;0.8334041167050484;0.015561691714868538;0.015561483201705962;0.8061946300980067;-0.013547961160447757;1.0337742489423418;0.8063952702450988
56.365715;1.0331303336834625;0.9256564088895883;0.8959680419068629;-0.005145867122767928;-0.004981054751605502;9.999025975340667;0.8334056923825903;0.015561685951806655;0.015561482566956598;0.8061938191899827;-0.013547960737004318;1.033775385870725;0.8063946580282246
56.375715;1.0331283047226005;0.9256560342860667;0.8959691954951216;-0.005145867062607512;-0.004981053529472249;9.999050839561752;0.8334072825915978;0.015561679473033059;0.015561481368234764;0.8061930080136893;-0.013547960337106915;1.033776494924975;0.8063940217369155
56.385715;1.033126213077474;0.9256556673285887;0.8959704285795792;-0.0051458670204805775;-0.004981052309434067;9.999076284049227;0.8334088924491134;0.015561672389549173;0.015561479663443893;0.8061921987790098;-0.013547959961347165;1.0337775763072818;0.8063933608062082
56.395715;1.0331240588496744;0.9256553071824695;0.8959717380728077;-0.005145866994772951;-0.004981051094521589;9.999102205621673;0.8334105266074794;0.015561664828618;0.015561477522805563;0.8061913939856715;-0.013547959609971485;1.0337786305942838;0.806392674566065
56.405715;1.033121842880407;0.9256549550307559;0.895973121815595;-0.005145866983704472;-0.004981049887819266;9.99912849182271;0.8334121892104581;0.015561656916710449;0.01556147502752105;0.80619059699797;-0.01354795928334014;1.0337796580627583;0.8063919626092177
56.415715;1.0331195659968029;0.9256546139333041;0.8959745777066935;-0.005145866985505234;-0.004981048692178794;9.999155029871767;0.8334138834335848;0.015561648779428814;0.015561472262405698;0.8061898118216824;-0.013547958982024533;1.0337806583376297;0.8063912246557066
56.425715;1.0331172285635253;0.9256542877484989;0.8959761029170107;-0.005145866998602752;-0.0049810475099443105;9.999181714966467;0.833415611645273;0.015561640541492538;0.015561469305204561;0.8061890419525771;-0.013547958706590738;1.0337816304949852;0.8063904604120029
56.435715;1.0331148313416307;0.9256539803421207;0.8959776937495029;-0.0051458670214740345;-0.004981046342772916;9.999208461102187;0.8334173762863469;0.015561632311489992;0.015561466224342577;0.8061882893715608;-0.013547958457516187;1.0337825734377948;0.806389669636313
56.445715;1.0331123769732637;0.9256536952646068;0.895979345760345;-0.005145867052353838;-0.0049810451917779094;9.999235207013715;0.8334191803585944;0.01556162417300702;0.015561463086085723;0.8061875544498165;-0.013547958235306107;1.0337834857052235;0.806388851842789
56.455715;1.0331098701691388;0.9256534352070721;0.8959810542369223;-0.0051458670891912925;-0.004981044057939524;9.99926190857625;0.8334210273398276;0.015561616196005828;0.015561459959903746;0.8061868366853507;-0.013547958040524097;1.0337843651333258;0.8063880062016185
56.465715;1.0331073162806417;0.9256532011718337;0.8959828150262519;-0.00514586712974142;-0.004981042942268541;9.9992885293289;0.8334229208203177;0.01556160845081026;0.015561456919010473;0.8061861355846348;-0.01354795787373216;1.0337852095349964;0.8063871322963271
56.475715;1.0331047199357626;0.9256529921609769;0.8959846246805413;-0.005145867171686954;-0.004981041845455149;9.99931504121962;0.8334248641538906;0.015561601008076029;0.015561454041125277;0.806185450925017;-0.01354795773553826;1.0337860174296651;0.8063862308494516
56.485715;1.033102084890585;0.925652805801002;0.8959864793590554;-0.00514586721285606;-0.004981040767566358;9.999341426558317;0.8334268603548214;0.015561593929465461;0.015561451409143785;0.8061847827798337;-0.013547957626637554;1.0337867875945805;0.8063853035110528
56.495715;1.0330994146531296;0.9256526393900233;0.8959883731639792;-0.005145867251294991;-0.004981039708324072;9.999367672970095;0.8334289121663304;0.015561587266423052;0.015561449114289558;0.8061841316968255;-0.01354795754768018;1.0337875186369159;0.8063843521992341
56.505715;1.0330967132192288;0.9256524909856493;0.8959902973316084;-0.005145867285118001;-0.004981038667644844;9.999393771963689;0.8334310223692413;0.015561581070050054;0.015561447259289927;0.8061834982322126;-0.013547957499092112;1.0337882093258999;0.8063833790853404
56.515715;1.0330939858559183;0.9256523601035977;0.8959922410258746;-0.005145867312526467;-0.004981037645936121;9.999419723575768;0.8334331942808827;0.015561575394492388;0.015561445951963255;0.8061828822015313;-0.01354795748101611;1.0337888587015622;0.8063823870500095
56.525715;1.033091239829518;0.9256522472861979;0.8959941929600942;-0.005145867332013797;-0.004981036644090522;9.999445536760474;0.8334354318179721;0.015561570288274332;0.015561445293286305;0.8061822829967031;-0.013547957493348414;1.0337894659515767;0.806381379836401
56.535715;1.0330884843943675;0.925652152986977;0.8959961428349182;-0.005145867342396609;-0.004981035663392468;9.999471226296677;0.8334377387234481;0.015561565784137761;0.015561445372795534;0.8061817002820301;-0.013547957535689891;1.0337900306121923;0.8063803622894927
56.545715;1.0330857295359193;0.9256520770410217;0.895998082229748;-0.005145867342703497;-0.004981034705536203;9.999496806014285;0.8334401176764819;0.015561561893676619;0.015561446271146855;0.8061811338843271;-0.013547957607245835;1.0337905525147617;0.8063793408897416
56.555715;1.033082984422083;0.9256520187620718;0.8960000051114058;-0.005145867332098427;-0.0049810337726349215;9.999522275319787;0.8334425703333104;0.015561558612537756;0.015561448055635497;0.8061805836170663;-0.013547957706919304;1.0337910314932832;0.8063783237407479
56.565715;1.0330802567017874;0.9256519772662406;0.8960019078984134;-0.005145867309772077;-0.004981032866890868;9.999547610930826;0.8334450980574096;0.015561555931732467;0.015561450769768888;0.8061800496120954;-0.013547957833449439;1.0337914675587836;0.8063773196284358
56.575715;1.033077552417206;0.9256519520120623;0.8960037886543231;-0.005145867274736417;-0.0049810319900256295;9.99957277014826;0.8334477020321982;0.015561553842074196;0.01556145443095018;0.8061795324827241;-0.013547957985405559;1.0337918609529926;0.8063763368063196
56.585715;1.0330748761431208;0.925651943001305;0.8960056455844051;-0.005145867225643244;-0.0049810311430225655;9.99959769608788;0.8334503825490251;0.015561552336495265;0.015561459035100315;0.8061790332401236;-0.013547958161264868;1.0337922116177434;0.8063753826085275
56.595715;1.0330722315371195;0.9256519508180259;0.8960074758853321;-0.0051458671608359575;-0.004981030326337679;9.99962232298549;0.8334531388268729;0.01556155141579437;0.015561464565895033;0.8061785534663538;-0.013547958359558092;1.033792519113116;0.8063744642647858
56.605715;1.033069622144687;0.9256519771297768;0.8960092758861119;-0.0051458670785799335;-0.004981029540200675;9.999646584051533;0.8334559696356716;0.015561551092775336;0.015561471010890116;0.8061780954509524;-0.013547958578842483;1.0337927833835299;0.8063735898034262
56.615715;1.0330670517001266;0.9256520248156231;0.8960110420417443;-0.005145866977227149;-0.004981028784787753;9.999670415215109;0.8334588732193081;0.015561551392901836;0.015561478372441673;0.8061776618046249;-0.013547958817581807;1.0337930053284339;0.8063727680888626
56.625715;1.0330645239187275;0.9256520972952174;0.8960127717503313;-0.005145866855210781;-0.0049810280602482744;9.999693754581651;0.8334618461543217;0.015561552348986436;0.015561486661759322;0.806177254903197;-0.013547959074109155;1.0337931870685702;0.8063720083471569
56.635715;1.033062042598756;0.92565219786377;0.8960144636046257;-0.0051458667109136646;-0.004981027366598255;9.999716545426608;0.833464882738974;0.01556155399522408;0.015561495884672637;0.8061768763834837;-0.013547959346716085;1.033793332263849;0.806371319611089
56.645715;1.033059611992627;0.9256523294206369;0.8960161167464308;-0.005145866542724984;-0.004981026703596303;9.999738739444629;0.8334679756584954;0.01556155636901934;0.015561506031421953;0.8061765266317358;-0.013547959633727593;1.0337934457846591;0.8063707102659948
56.655715;1.0330572368567348;0.9256524945563153;0.8960177296815005;-0.00514586634937975;-0.004981026070670438;9.999760295843904;0.8334711166602606;0.015561559512849946;0.01556151707275493;0.8061762048821219;-0.013547959933432626;1.0337935328448602;0.8063701877469094
56.665715;1.0330549222106995;0.9256526957560457;0.896019300162542;-0.005145866130068466;-0.004981025466971069;9.99978118333352;0.8334742965994268;0.01556156346355585;0.015561528960382385;0.8061759100597452;-0.013547960244056237;1.0337935981325492;0.8063697582124677
56.675715;1.0330526730343201;0.9256529355547659;0.8960208263502781;-0.005145865884127317;-0.004981024891562746;9.99980138759667;0.8334775057030023;0.015561568229473893;0.015561541636220285;0.8061756415821727;-0.013547960563840389;1.0337936450296665;0.806369426292875
56.685715;1.033050493817396;0.9256532168310088;0.8960223075407279;-0.005145865610734878;-0.004981024343576804;9.999820913604461;0.8334807341307486;0.015561573772138081;0.015561555052600248;0.806175399584381;-0.013547960891013152;1.0337936754685995;0.8063691949604711
56.695715;1.0330483883759844;0.925653542693935;0.8960237439614926;-0.00514586530894548;-0.0049810238223200924;9.999839776242204;0.8334839721284991;0.015561580009771293;0.015561569183098915;0.8061751845239883;-0.013547961223660736;1.0337936904430534;0.8063690653889718
56.705715;1.0330463601574944;0.9256539153930164;0.8960251367046335;-0.005145864978076047;-0.004981023327453876;9.99985798912778;0.8334872098741842;0.01556158683658659;0.01556158401085955;0.8061749968469171;-0.013547961559746222;1.033793690636661;0.8063690370302605
56.715715;1.0330444120431177;0.9256543355436885;0.8960264880572112;-0.0051458646181218905;-0.004981022859143088;9.999875558396688;0.8334904377178789;0.015561594136534978;0.015561599515507878;0.8061748373447204;-0.01354796189732509;1.0337936768620772;0.8063691080823621
56.725715;1.0330425457870347;0.9256548028166912;0.8960278013900872;-0.005145864229760322;-0.004981022418038892;9.999892482946509;0.8334936468416889;0.015561601786900024;0.015561615671287568;0.806174707745743;-0.013547962234744637;1.0337936499717728;0.8063692759206098
56.735715;1.0330407625412936;0.9256553168954978;0.8960290803468048;-0.005145863814008519;-0.00498102200511871;9.999908769143891;0.8334968296489977;0.015561609665503387;0.015561632437933483;0.8061746109586932;-0.013547962570788972;1.0337936104832337;0.8063695372140424
56.745715;1.0330390641217746;0.9256558776715367;0.8960303283212121;-0.005145863371940709;-0.004981021621480674;9.99992444630422;0.8334999799522769;0.015561617667334287;0.015561649746859346;0.8061745508487727;-0.013547962904864578;1.0337935588235374;0.8063698880733454
56.755715;1.0330374535731093;0.9256564852108002;0.8960315489863657;-0.00514586290460648;-0.00498102126810851;9.99993955694406;0.8335030934383757;0.015561625717208632;0.01556166751001641;0.806174531645464;-0.013547963236964201;1.0337934961883357;0.8063703244137732
56.765715;1.0330359348260738;0.9256571399074405;0.8960327470546958;-0.005145862413108085;-0.004981020945604672;9.999954137672471;0.8335061676602503;0.015561633765102107;0.015561685638385822;0.8061745573706874;-0.013547963567279742;1.0337934251039533;0.8063708422702884
56.775715;1.0330345121082194;0.9256578428219542;0.8960339282519969;-0.005145861898758717;-0.004981020654053685;9.99996822222447;0.8335092009962818;0.015561641775277028;0.015561704043886128;0.8061746315648912;-0.013547963895948872;1.0337933491895848;0.8063714376943856
56.785715;1.033033189962687;0.9256585957679151;0.8960350988890644;-0.005145861363175584;-0.004981020393185235;9.999981855023393;0.8335121916421525;0.0155616497224582;0.015561722635426697;0.8061747572122105;-0.013547964223204548;1.0337932723477798;0.8063721064086881
56.795715;1.033031973533283;0.9256594006529252;0.8960362654474778;-0.005145860808276611;-0.004981020162650966;9.999995090238103;0.8335151374650646;0.015561657586344573;0.01556174131513216;0.806174936723447;-0.013547964549504523;1.0337931982586408;0.8063728439599278
56.805715;1.0330308678411562;0.925660258598265;0.8960374335814076;-0.005145860236201984;-0.004981019961949301;10.000007981517268;0.8335180360752447;0.01556166533978598;0.015561759974000092;0.8061751720031306;-0.013547964875459999;1.0337931304481178;0.8063736461413784
56.815715;1.0330298769655628;0.9256611694986283;0.8960386068946882;-0.0051458596491235145;-0.004981019790043804;10.000020575486573;0.8335208846564117;0.015561672942059419;0.015561778502731782;0.8061754647267498;-0.013547965201757132;1.0337930725026963;0.8063745089767228
56.825715;1.033029004205063;0.9256621320270214;0.8960397870280344;-0.005145859049181028;-0.004981019645345061;10.000032909024915;0.8335236802543754;0.015561680344773144;0.015561796808704781;0.806175816564272;-0.013547965528936185;1.0337930283156043;0.8063754287753517
56.835715;1.0330282517820097;0.9256631439929739;0.8960409748044617;-0.005145858438763707;-0.00498101952610203;10.000045006592817;0.8335264204266493;0.01556168750074859;0.015561814816988581;0.8061762289737107;-0.013547965857141103;1.0337930019822663;0.8063764026428009
56.845715;1.0330276198981891;0.9256642026608212;0.8960421706050954;-0.00514585782075617;-0.004981019430540003;10.000056878287376;0.8335291034467116;0.015561694362864106;0.015561832470013134;0.8061767031685944;-0.01354796618625198;1.0337929975455606;0.8063774287572271
56.855715;1.033027106924876;0.9256653045039057;0.8960433737459786;-0.005145857198364682;-0.004981019356610261;10.00006852130444;0.8335317281932044;0.015561700877176798;0.015561849736305196;0.8061772406379085;-0.013547966516261311;1.0337930191381026;0.8063785060700647
56.865715;1.0330267106175233;0.9256664447380505;0.8960445823481392;-0.005145856574689749;-0.004981019301808071;10.000079925277724;0.8335342937226091;0.015561706980753888;0.015561866607457734;0.8061778431393285;-0.013547966847478018;1.033793071109558;0.8063796337288134
56.875715;1.0330264287486306;0.9256676172965284;0.8960457942304241;-0.005145855952427692;-0.004981019263409012;10.000091079298388;0.8335367984701126;0.015561712607480146;0.015561883080436496;0.8061785117241571;-0.013547967180337158;1.0337931581042956;0.806380810526515
56.885715;1.0330262588806514;0.9256688151061787;0.8960470074348941;-0.0051458553337662034;-0.004981019238884327;10.000101975294545;0.83353923988933;0.0155617176990448;0.015561899140825355;0.8061792459371614;-0.0135479675149832;1.0337932849461688;0.8063820346707535
56.895715;1.0330261979888617;0.9256700303378812;0.8960482196855672;-0.005145854720262326;-0.004981019225962422;10.000112608290374;0.8335416149006898;0.01556172220857759;0.015561914750371317;0.8061800441039972;-0.01354796785106912;1.0337934559685698;0.8063833039027377
56.905715;1.033026242162347;0.9256712547048894;0.8960494280572042;-0.005145854112784166;-0.004981019222477337;10.000122977740073;0.8335439205794408;0.015561726091633617;0.015561929842927542;0.8061809043023211;-0.013547968187863002;1.0337936745813405;0.8063846154929755
56.915715;1.0330263864808886;0.9256724796405704;0.8960506294710485;-0.005145853511608341;-0.004981019226333238;10.000133083989176;0.8335461544170404;0.015561729299250194;0.015561944330976452;0.8061818249887253;-0.01354796852448089;1.0337939433441738;0.806385965742277
56.925715;1.0330266253534846;0.9256736964681678;0.8960518212909065;-0.005145852916552499;-0.004981019235442125;10.000142919903022;0.8335483140947935;0.015561731779305902;0.015561958114789918;0.8061828050400658;-0.013547968860204604;1.0337942639734572;0.8063873496014239
56.935715;1.033026952823886;0.9256748970864053;0.8960530015602561;-0.005145852327187686;-0.00498101924780115;10.000152470008791;0.8335503974621739;0.015561733477421083;0.015561971095277856;0.8061838435188399;-0.013547969194800143;1.0337946369571225;0.8063887613203355
56.945715;1.0330273622462796;0.9256760745284391;0.8960541688342234;-0.005145851742985661;-0.0049810192618574564;10.000161715762816;0.8335524029732122;0.015561734333681937;0.01556198318920115;0.8061849393240642;-0.013547969528599229;1.0337950608228486;0.8063901955774099
56.955715;1.0330278457921227;0.9256772227631305;0.8960553217158396;-0.005145851163238144;-0.0049810192766864495;10.00017063824363;0.8335543301226795;0.015561734279944407;0.015561994337920338;0.8061860911741517;-0.01354796986231418;1.0337955320267338;0.8063916479828261
56.965715;1.033028394521435;0.9256783366352264;0.8960564584830218;-0.005145850587008478;-0.004981019291819786;10.000179222660092;0.8335561798223211;0.015561733248596084;0.015562004511559174;0.8061872976468812;-0.013547970196799226;1.0337960457303468;0.8063931149479798
56.975715;1.0330289992176;0.9256794123776552;0.8960575772895265;-0.005145850013233182;-0.004981019307066003;10.000187466312022;0.8335579542458053;0.015561731182864386;0.015562013709010685;0.8061885566507012;-0.013547970532836389;1.0337965962012745;0.8063945933227175
56.985715;1.0330296513184372;0.9256804478509304;0.8960586765866861;-0.0051458494409581295;-0.0049810193224585015;10.000195381121506;0.8335596555750497;0.0155617280240281;0.01556202194947761;0.8061898651523549;-0.013547970870960171;1.0337971764046856;0.8063960801250275
56.995715;1.0330303434746178;0.9256814419303062;0.8960597547751367;-0.005145848869720189;-0.0049810193383098035;10.000202987458984;0.8335612850701299;0.015561723692123466;0.015562029256504878;0.8061912197451592;-0.013547971211408667;1.0337977777056655;0.8063975725342378
57.005715;1.033031070094178;0.925682393553265;0.8960608094614197;-0.005145848299697542;-0.004981019355325996;10.000210305491407;0.8335628433313363;0.015561718088167729;0.015562035640050743;0.8061926174399116;-0.013547971554260551;1.0337983905136956;0.8063990679740443
57.015715;1.0330318277125956;0.9256833010874248;0.8960618374402145;-0.005145847731372308;-0.004981019374540414;10.000217351520345;0.8335643304194978;0.015561711109267868;0.0155620410916458;0.806194056089422;-0.0135479718996658;1.03379900578303;0.8064005643391832
57.025715;1.0330326148612832;0.9256841620294234;0.8960628350347108;-0.005145847165093801;-0.004981019396982917;10.000224137032022;0.8335657455624079;0.015561702668472129;0.015562045598873838;0.8061955342701898;-0.013547972247943721;1.0337996164633556;0.806402060370885
57.035715;1.033033431629503;0.9256849732242227;0.8960637982787776;-0.005145846601028629;-0.0049810194233325155;10.000230666151523;0.8335670869965843;0.01556169271533043;0.015562049163387005;0.8061970511747015;-0.013547972599584346;1.0338002177540604;0.8064035555438699
57.045715;1.0330342793548897;0.9256857315732011;0.8960647235224692;-0.005145846039552835;-0.004981019453776891;10.000236939966157;0.8335683519126922;0.015561681237813249;0.015562051812322116;0.8061986069726513;-0.013547972955274414;1.0338008058512629;0.8064050494453268
57.055715;1.0330351608850419;0.9256864343177245;0.8960656082160315;-0.0051458454816150885;-0.004981019488136156;10.000242967186505;0.8335695368004735;0.01556166824985083;0.015562053602398346;0.8062002031634634;-0.013547973315783807;1.033801376893315;0.80640654157788
57.065715;1.03303608081425;0.9256870789625841;0.8960664508203448;-0.005145844928687038;-0.004981019526041109;10.000248764679148;0.8335706379244445;0.015561653787933796;0.015562054613419671;0.8062018422569743;-0.013547973681706495;1.0338019273916828;0.8064080314438954
57.075715;1.0330370448070532;0.925687663820406;0.8960672501449569;-0.00514584438256387;-0.004981019566959881;10.000254346026091;0.8335716515561383;0.015561637909682572;0.015562054935865087;0.8062035269599404;-0.013547974053329664;1.033802454588232;0.8064095181055712
57.085715;1.0330380583869792;0.9256881887240257;0.8960680053095358;-0.005145843845272276;-0.004981019610292421;10.000259712401173;0.8335725743543664;0.01556162068599746;0.015562054663404538;0.8062052599283857;-0.01354797443071258;1.033802955898256;0.8064109998010609
57.095715;1.03303912610991;0.9256886548146972;0.8960687162735514;-0.005145843318993927;-0.004981019655645927;10.000264855566565;0.8335734034980381;0.015561602203893896;0.0155620538935918;0.8062070444494683;-0.013547974813800793;1.0338034286189646;0.806412474071594
57.105715;1.033040251430901;0.9256890634372269;0.8960693835922708;-0.005145842805964607;-0.0049810197029397365;10.000269767426923;0.8335741364347471;0.015561582577688114;0.015562052727657441;0.8062088851263427;-0.013547975202535412;1.033803870165306;0.8064139377281638
57.115715;1.033041436778915;0.9256894151674382;0.8960700070049814;-0.005145842308317818;-0.004981019752252827;10.000274443204322;0.8335747710688041;0.01556156194903274;0.015562051261611027;0.8062107876634865;-0.013547975596963073;1.0338042783701384;0.8064153867593276
57.125715;1.0330426833392157;0.9256897100260493;0.8960705842879853;-0.0051458418278444405;-0.004981019803699181;10.000278878668544;0.8335753061045154;0.015561540476790143;0.015562049576910767;0.80621275792517;-0.01354797599715847;1.0338046516455663;0.8064168165391647
57.135715;1.0330439906208897;0.9256899485557497;0.8960711113926586;-0.005145841365773204;-0.004981019857376323;10.00028306825566;0.8335757409348956;0.015561518327045033;0.015562047738002906;0.8062148010037907;-0.013547976402913744;1.0338049890211403;0.8064182220862226
57.145715;1.033045356538338;0.9256901325084544;0.8960715831371994;-0.005145840922773086;-0.004981019913291486;10.00028700267819;0.8335760756047808;0.015561495668970193;0.015562045792642792;0.8062169205916688;-0.013547976813383324;1.0338052901782466;0.806419598649194
57.155715;1.0330467786468758;0.925690264742445;0.8960719936186446;-0.005145840499235531;-0.004981019971268992;10.000290665016877;0.8335763111534819;0.015561472680557825;0.015562043774028892;0.8062191187543529;-0.01354797722696937;1.0338055555172136;0.8064209426638808
57.165715;1.0330482555031917;0.9256903488088701;0.896072336408174;-0.005145840095491128;-0.004981020030993385;10.000294029341305;0.8335764499906597;0.015561449553249826;0.015562041705493954;0.8062213959534175;-0.013547977641636332;1.0338057865495676;0.8064222521697876
57.175715;1.0330497866077315;0.9256903884543625;0.8960726048760321;-0.0051458397118184125;-0.004981020092341961;10.000297063707716;0.8335764959547908;0.01556142647763715;0.015562039607285569;0.8062237510442105;-0.013547978055351205;1.0338059866471259;0.8064235263412002
57.185715;1.03305137139364;0.9256903869801476;0.8960727930001151;-0.005145839348544805;-0.004981020155695725;10.000299733120082;0.8335764534660006;0.015561403618006822;0.015562037507251781;0.8062261817350224;-0.013547978466172023;1.03380616149378;0.8064247645980891
57.195715;1.0330530086155654;0.925690346942162;0.8960728961807994;-0.005145839006220968;-0.004981020221891462;10.000302001269972;0.8335763261187852;0.015561381102608832;0.015562035452844777;0.8062286856644556;-0.013547978872177527;1.033806318494829;0.8064259657070333
57.205715;1.0330546964198621;0.9256902706036343;0.8960729109699677;-0.0051458386855541246;-0.004981020292051995;10.00030383240234;0.8335761161300808;0.015561359036941159;0.015562033515693257;0.8062312610110121;-0.01354797927172043;1.0338064653835788;0.8064271273485117
57.215715;1.0330564323755613;0.9256901605243426;0.896072834019834;-0.0051458383870906675;-0.004981020367547286;10.000305188781711;0.8335758249359946;0.01556133751463774;0.015562031780573705;0.8062339060190699;-0.013547979663755209;1.0338066093949674;0.806428246413787
57.225715;1.0330582126077152;0.9256900194898298;0.8960726612493773;-0.005145838111050794;-0.004981020449930145;10.000306029027257;0.8335754541374093;0.015561316607607385;0.015562030326833128;0.8062366180589992;-0.01354798004775035;1.0338067571481224;0.8064293196489051
57.235715;1.0330600306749178;0.9256898499848104;0.8960723874693897;-0.005145837857571145;-0.004981020540698684;10.000306316593338;0.833575006005895;0.015561296356736034;0.015562029218608706;0.8062393929064856;-0.013547980423347325;1.0338069142155188;0.8064303442294734
57.245715;1.0330618777667935;0.9256896538270097;0.8960720065690823;-0.005145837626952002;-0.004981020641030039;10.00030602791969;0.8335744832754058;0.015561276781260392;0.015562028501984002;0.8062422245573024;-0.01354798079021432;1.033807084753353;0.8064313179908538
57.255715;1.0330637442620356;0.9256894320141187;0.8960715120221143;-0.005145837419492084;-0.004981020751578676;10.000305148511629;0.833573888906377;0.01556125789224283;0.015562028202779268;0.8062451055224845;-0.013547981148060828;1.033807271691765;0.8064322389313994
57.265715;1.0330656213610794;0.9256891851623787;0.8960708971722486;-0.005145837235260205;-0.0049810208723541595;10.000303664885827;0.8335732262605772;0.015561239702288272;0.01556202832863293;0.8062480271993416;-0.013547981496530357;1.0338074768289165;0.8064331043422396
57.275715;1.0330675019230504;0.9256889146846051;0.8960701552015438;-0.005145837074182028;-0.004981021002883732;10.000301563306346;0.8335724989184724;0.01556122223414526;0.01556202887462078;0.8062509802659161;-0.013547981835123573;1.0338077008410762;0.8064339106689812
57.285715;1.0330693806197684;0.9256886236230718;0.8960692786638524;-0.005145836936198117;-0.004981021142586682;10.00029883071594;0.8335717099124275;0.015561205520710268;0.015562029827331384;0.8062539551780432;-0.013547982163322711;1.0338079439587813;0.8064346540777222
57.295715;1.033071253619471;0.9256883168672363;0.8960682591182848;-0.005145836821293044;-0.00498102129092397;10.000295453215394;0.8335708615418793;0.015561189595759979;0.015562031168613297;0.806256942388614;-0.013547982480682943;1.0338082069823091;0.8064353308306988
57.305715;1.0330731177764982;0.925688001145801;0.8960670881421972;-0.0051458367293923165;-0.004981021447305742;10.000291420908615;0.8335699559428132;0.015561174483185529;0.015562032880016044;0.8062599323630715;-0.013547982786824344;1.0338084914940524;0.8064359377238942
57.315715;1.0330749700494533;0.9256876844462341;0.8960657591214045;-0.0051458366601223274;-0.0049810216111878455;10.000286737723496;0.8335689950880493;0.015561160191217754;0.015562034942566236;0.8062629158233503;-0.013547983081559566;1.0338087991396459;0.8064364728687253
57.325715;1.033076807863542;0.9256873750494912;0.8960642677856521;-0.005145836612671182;-0.004981021782401845;10.000281422243974;0.8335679800983623;0.015561146711612146;0.015562037327841595;0.8062658840857088;-0.013547983365054953;1.0338091306348685;0.8064369359491579
57.335715;1.0330786295515775;0.9256870808263344;0.8960626113775211;-0.005145836586000026;-0.0049810219613084525;10.000275502413094;0.833566910806778;0.01556113401795778;0.015562039986920548;0.8062688292890042;-0.013547983637731322;1.0338094852335775;0.8064373274945266
57.345715;1.033080434158231;0.9256868091374529;0.8960607879970705;-0.0051458365792387715;-0.004981022148709818;10.000269016630961;0.8335657859320762;0.015561122071895075;0.015562042852224713;0.8062717445773875;-0.013547983900075488;1.0338098611681326;0.8064376478568197
57.355715;1.0330822215207915;0.9256865673768674;0.8960587968835189;-0.005145836591792279;-0.0049810223457365755;10.000262013881446;0.8335646039593452;0.015561110839697362;0.015562045854256234;0.8062746242575844;-0.013547984152597144;1.0338102564137184;0.8064378968075774
57.365715;1.0330839926068633;0.9256863631170069;0.8960566391392534;-0.0051458366230075275;-0.004981022553684269;10.000254543553805;0.8335633642127719;0.015561100300890831;0.015562048938375577;0.8062774638560749;-0.013547984395809568;1.0338106688361985;0.8064380735238433
57.375715;1.033085749019041;0.9256862030731198;0.8960543176237226;-0.005145836671773422;-0.004981022773749076;10.000246647526161;0.8335620671791889;0.015561090445906364;0.015562052068793377;0.8062802601376946;-0.013547984630150193;1.0338110957080446;0.8064381764225225
57.385715;1.0330874920272335;0.9256860919594275;0.8960518358856396;-0.005145836736354216;-0.004981023006776227;10.000238358694071;0.833560714105314;0.015561081266634875;0.015562055217403427;0.8062830109200779;-0.0135479848559798;1.0338115334399618;0.8064382033062246
57.395715;1.033089221923594;0.9256860321123116;0.8960491977202036;-0.005145836814504341;-0.004981023253159722;10.000229695825539;0.8335593063393409;0.015561072737283053;0.015562058349301066;0.8062857143391261;-0.013547985073684422;1.0338119780992716;0.8064381519323445
57.405715;1.0330909379392663;0.9256860237202454;0.896046407405888;-0.005145836903700141;-0.004981023512940157;10.000220660690406;0.8335578447794098;0.015561064800322743;0.015562061420489909;0.8062883681196971;-0.013547985283692183;1.0338124258547396;0.8064380206577866
57.415715;1.0330926388125838;0.9256860654716514;0.896043469787651;-0.005145837001250118;-0.004981023785957808;10.000211247311949;0.8335563301809147;0.01556105737622431;0.015562064389294318;0.8062909695845174;-0.0135479854864667;1.0338128729981217;0.8064378087818878
57.425715;1.0330943234344745;0.9256861551061758;0.8960403906440192;-0.005145837104431096;-0.00498102407189473;10.00020145967846;0.8335547640936972;0.015561050382856961;0.015562067228530279;0.8062935161919352;-0.013547985682601125;1.033813316458076;0.806437515838274
57.435715;1.0330959909577007;0.9256862898089057;0.8960371769533665;-0.005145837210768782;-0.004981024370349723;10.000191327046101;0.8335531490568355;0.015561043738946727;0.015562069924887727;0.8062960063624899;-0.01354798587280718;1.0338137541777475;0.8064371404647129
57.445715;1.0330976405574042;0.9256864667446;0.8960338363502318;-0.005145837318164632;-0.004981024681064636;10.000180902564953;0.8335514879395294;0.015561037362769786;0.015562072468204069;0.8062984403635715;-0.01354798605778294;1.0338141843259299;0.8064366807999003
57.455715;1.0330992715504979;0.9256866833789247;0.8960303765555487;-0.005145837424760035;-0.004981025004022712;10.000170250163006;0.8335497833790999;0.015561031183957023;0.015562074837402542;0.8063008201909506;-0.013547986238207108;1.0338146046309122;0.8064361361646072
57.465715;1.0331008840329052;0.9256869376954356;0.8960268054332828;-0.005145837528905878;-0.004981025339317802;10.000159442312956;0.8335480377672673;0.015561025151778552;0.015562076983813185;0.8063031480993056;-0.013547986414759615;1.0338150128092582;0.8064355079356446
57.475715;1.0331024790550856;0.9256872284610408;0.8960231312913639;-0.00514583762952122;-0.004981025687047706;10.000148564048384;0.8335462534787327;0.015561019230279869;0.015562078823835247;0.8063054253970194;-0.013547986587939136;1.0338154074237331;0.8064347996035823
57.485715;1.0331040579983533;0.9256875549339714;0.8960193629342482;-0.0051458377263081815;-0.004981026047286585;10.000137702346683;0.8335444326840953;0.015561013396089046;0.0155620802516951;0.8063076527331833;-0.0135479867579302;1.0338157884692776;0.8064340170255332
57.495715;1.0331056222762698;0.9256879159150264;0.8960155093837538;-0.005145837819363862;-0.004981026420040361;10.000126927036483;0.8335425765902086;0.015561007642312844;0.015562081163425834;0.8063098307470334;-0.013547986924756155;1.0338161568929412;0.806433167762801
57.505715;1.0331071736944426;0.9256883090068964;0.8960115794193746;-0.005145837908819898;-0.004981026805207516;10.00011628223563;0.8335406849351653;0.015561001977565395;0.015562081477118291;0.806311959716606;-0.01354798708843386;1.033816513323816;0.8064322591257983
57.515715;1.0331087146402718;0.925688730626094;0.8960075811372332;-0.005145837994914884;-0.004981027202586504;10.00010578915126;0.8335387565961537;0.015560996414346964;0.01556208114162793;0.8063140391161174;-0.013547987248936435;1.0338168575891369;0.8064312973981682
57.525715;1.0331102478594656;0.9256891762094887;0.8960035217852507;-0.005145838078110175;-0.004981027611972309;10.000095450417158;0.8335367904753034;0.015560990955076908;0.015562080137244073;0.8063160683206266;-0.013547987406127207;1.033817189279898;0.8064302887440598
57.535715;1.0331117761860487;0.92568964030748;0.895999407970212;-0.0051458381590231035;-0.0049810280333624475;10.000085255994257;0.8335347854961948;0.015560985593442968;0.015562078473684345;0.8063180476548134;-0.013547987559781394;1.0338175080591354;0.8064292392680243
57.545715;1.0331133028631576;0.9256901167010628;0.8959952461898384;-0.005145838238245123;-0.004981028467167716;10.000075193538503;0.8335327405116133;0.015560980331245124;0.015562076184206014;0.8063199785451372;-0.013547987709669602;1.0338178135623954;0.8064281540004838
57.555715;1.0331148323147503;0.9256905984542879;0.8959910432062913;-0.005145838316170029;-0.0049810289141453265;10.000065257847503;0.8335306549908713;0.01556097519440046;0.015562073315313368;0.8063218627957014;-0.013547987855626121;1.0338181058963896;0.8064270366759358
57.565715;1.0331163699661;0.9256910783016679;0.8959868055383448;-0.0051458383929436705;-0.004981029374918281;10.00005545285454;0.8335285295900965;0.015560970237381535;0.015562069917861807;0.8063237019488205;-0.013547987997582276;1.033818386188604;0.8064258903107256
57.575715;1.0331179210583794;0.9256915493865516;0.8959825387853645;-0.005145838468533216;-0.004981029849487528;10.000045782348662;0.8335263659181075;0.015560965534970507;0.01556206605181238;0.8063254972940903;-0.01354798813560608;1.0338186562582132;0.8064247175798871
57.585715;1.0331194899019427;0.9256920055209253;0.8959782479203434;-0.005145838542764793;-0.004981030337059594;10.00003623722141;0.8335241661982725;0.0155609611675005;0.015562061797728392;0.8063272498291247;-0.013547988269813942;1.033818917760079;0.8064235208283552
57.595715;1.0331210797750647;0.9256924410815315;0.895973937780817;-0.005145838615250218;-0.0049810308360267895;10.000026794952376;0.8335219331282719;0.015560957204658095;0.01556205725129937;0.8063289598851867;-0.013547988400133743;1.0338191711900289;0.806422302043362
57.605715;1.0331226926005463;0.9256928510358674;0.8959696130746786;-0.005145838685344113;-0.004981031344065248;10.000017426982573;0.8335196695302397;0.015560953692616581;0.015562052509639174;0.8063306271646881;-0.013547988526261876;1.033819415242873;0.8064210631670167
57.615715;1.0331243284051592;0.9256932308770358;0.8959652785832115;-0.005145838752195837;-0.0049810318584858244;10.000008102092721;0.8335173779738677;0.015560950650550845;0.015562047668498722;0.8063322510348152;-0.013547988647884653;1.0338196471444339;0.8064198066065998
57.625715;1.0331259851969887;0.9256935765430948;0.8959609394301454;-0.0051458388148380866;-0.004981032376684822;9.999998789978642;0.8335150609681303;0.015560948073358722;0.015562042819677121;0.8063338306653874;-0.013547988764882833;1.0338198638463056;0.806418535216705
57.635715;1.0331276592577257;0.9256938845326398;0.8959566009880812;-0.0051458388722787065;-0.004981032896382458;9.999989464949016;0.8335127216732195;0.015560945933306982;0.015562038042912531;0.8063353654012818;-0.013547988877381323;1.0338200632676577;0.8064172517322226
57.645715;1.0331293455969375;0.9256941523386718;0.8959522687884871;-0.005145838923541665;-0.00498103341570706;9.999980102515735;0.8335103640833367;0.015560944185053932;0.015562033407010902;0.8063368550314324;-0.01354798898565651;1.0338202446136175;0.8064159586686757
57.655715;1.0331310388194166;0.9256943792041646;0.8959479482327669;-0.005145838967765353;-0.004981033933359336;9.999970673896254;0.8335079922016466;0.015560942781394043;0.015562028977804324;0.8063382993506999;-0.013547989090059291;1.0338204075482296;0.8064146588312819
57.665715;1.0331327343397045;0.925694566500314;0.8959436441412291;-0.0051458390045825;-0.004981034448701951;9.999961144960375;0.8335056091025164;0.015560941686602915;0.015562024813988426;0.8063396974339533;-0.01354798919106454;1.0338205509030698;0.8064133552769326
57.675715;1.0331344287284312;0.9256947173539313;0.8959393610948264;-0.00514583903453171;-0.004981034961507591;9.999951477659552;0.8335032167997836;0.015560940872279857;0.015562020957067352;0.8063410471188852;-0.013547989289338548;1.0338206719433627;0.8064120507273167
57.685715;1.033136118758933;0.9256948361570493;0.8959351042154878;-0.005145839058942979;-0.0049810354714087774;9.999941635236459;0.8335008172026026;0.015560940309581436;0.01556201743331587;0.8063423450157527;-0.01354798938577729;1.033820766902288;0.8064107474256843
57.695715;1.0331378005752332;0.9256949284393279;0.8959308795500647;-0.0051458390794067;-0.004981035977472512;9.999931592047675;0.833498413268722;0.015560939974203217;0.015562014260938116;0.8063435872284871;-0.013547989481471984;1.0338208321092939;0.8064094472455691
57.705715;1.033139469938678;0.9256950006911673;0.8959266943270702;-0.005145839097416215;-0.004981036478332582;9.999921343268163;0.8334960086317109;0.015560939851962158;0.015562011455530749;0.8063447699361945;-0.013547989577608407;1.033820864477755;0.8064081517338679
57.715715;1.0331411232267949;0.9256950597244932;0.8959225568455907;-0.00514583911432741;-0.004981036972635783;9.999910909101645;0.8334936059237273;0.015560939930539698;0.015562009043777959;0.806345889112449;-0.013547989675459995;1.0338208613939561;0.806406862342405
57.725715;1.0331427582304529;0.9256951118707286;0.8959184756580305;-0.005145839131473799;-0.004981037459247457;9.9999003294007;0.8334912059845716;0.015560940184654093;0.015562007079150817;0.8063469401231872;-0.01354798977637507;1.0338208208703334;0.8064055804378418
57.735715;1.0331443738164992;0.9256951624537073;0.8959144588149034;-0.005145839150336743;-0.004981037937129661;9.999889651271477;0.8334888084496936;0.015560940568415239;0.015562005640580774;0.8063479177756688;-0.01354798988160629;1.0338207421869947;0.8064043067996093
57.745715;1.0331459691846943;0.9256952157270827;0.8959105137012613;-0.005145839172571714;-0.004981038405213371;9.999878915649498;0.8334864125011725;0.015560941020558876;0.015562004824164857;0.8063488166373977;-0.013547989992172908;1.033820626140952;0.8064030413034607
57.755715;1.033147544037186;0.925695275176222;0.8959066469259561;-0.005145839199782752;-0.004981038862553746;9.99986814805329;0.833484017327205;0.015560941476067796;0.015562004749319302;0.806349631632975;-0.01354799010884486;1.0338204742433013;0.8064017832892569
57.765715;1.0331490989608543;0.925695343680389;0.8959028640133314;-0.00514583923329455;-0.004981039308542362;9.999857355517518;0.83348162250654;0.015560941871921245;0.01556200556270512;0.8063503585759325;-0.013547990232102989;1.0338202877375138;0.80640053217327
57.775715;1.033150635289927;0.9256954232322077;0.8958991695638996;-0.005145839274083728;-0.004981039742819736;9.999846529602506;0.8334792284320341;0.015560942148536231;0.015562007414290806;0.8063509941530916;-0.013547990362181954;1.0338200674493416;0.8063992879561178
57.785715;1.0331521549610434;0.9256955148922176;0.8958955675918411;-0.005145839322742826;-0.004981040165094163;9.99983565746599;0.8334768365977406;0.015560942256431969;0.015562010423111913;0.8063515355926677;-0.01354799049937618;1.0338198139339807;0.8063980518211853
57.795715;1.0331536600360007;0.9256956194648353;0.8958920611767539;-0.005145839379457908;-0.004981040575079447;9.999824731933371;0.833474449643566;0.01556094215981791;0.015562014662115852;0.8063519801770862;-0.013547990644247193;1.033819527368953;0.806396826650512
57.805715;1.0331551521850582;0.9256957379064383;0.8958886520542321;-0.005145839444060786;-0.0049810409723655335;9.99981375078808;0.8334720710763666;0.015560941832296197;0.015562020161851636;0.8063523247378777;-0.013547990797354031;1.0338192074818742;0.806395616875635
57.815715;1.033156632894596;0.9256958709822343;0.8958853406341667;-0.005145839516198834;-0.004981041356171663;9.999802716166347;0.8334697046636828;0.015560941259543519;0.015562026918891508;0.806352565833744;-0.013547990958954493;1.0338188535004784;0.8063944277332941
