time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
57.825715;1.033158103084538;0.9256960191584124;0.895882126062166;-0.0051458395956144355;-0.004981041725263343;9.999791641761808;0.8334673542607968;0.015560940443815788;0.015562034900233815;0.8063527005777219;-0.013547991129090721;1.0338184645969053;0.8063932648242882
57.835715;1.0331595617845535;0.9256961828128741;0.895879006535747;-0.005145839682292844;-0.0049810420782525865;9.99978055845802;0.8334650242475308;0.015560939393208554;0.015562044047740715;0.8063527272822374;-0.013547991307667937;1.033818041077913;0.8063921341307421
57.845715;1.033161005832167;0.9256963621150133;0.8958759798694944;-0.00514583977636703;-0.004981042414005831;9.999769514241637;0.8334627196150141;0.015560938106585752;0.015562054290603726;0.8063526456689211;-0.013547991494411856;1.0338175851323044;0.806391041571615
57.855715;1.0331624313162853;0.9256965567729123;0.895873043896944;-0.005145839877977695;-0.0049810427317536;9.999758569665293;0.8334604452357299;0.015560936572004972;0.015562065559800142;0.8063524566639307;-0.013547991689043875;1.0338171005548205;0.8063899922205507
57.865715;1.033163835497248;0.9256967657621851;0.8958701966407735;-0.00514583998711799;-0.004981043030962635;9.999747786314241;0.8334582049273646;0.015560934774836265;0.015562077800446775;0.8063521617138121;-0.013547991891406019;1.033816591954884;0.8063889901560811
57.875715;1.0331652175175066;0.9256969869176996;0.8958674361506972;-0.005145840103499802;-0.004981043311175468;9.99973721568886;0.833456001170901;0.015560932703924129;0.015562090979632045;0.8063517622013527;-0.013547992101223965;1.0338160639990432;0.8063880387512733
57.885715;1.0331665772456964;0.9256972168486068;0.895864760171528;-0.005145840226655908;-0.004981043571962699;9.999726901980326;0.8334538355110835;0.015560930354096893;0.015562105073007633;0.8063512596320346;-0.013547992317898154;1.0338155211591225;0.8063871407230156
57.895715;1.0331679139120722;0.9256974514367258;0.8958621661489116;-0.005145840356143288;-0.004981043813056775;9.999716895252597;0.8334517091430516;0.01556092772416301;0.015562120043228217;0.8063506557698117;-0.013547992540601735;1.0338149678700743;0.8063862976484767
57.905715;1.0331692264064423;0.9256976865229222;0.8958596516278465;-0.005145840491582149;-0.004981044034418105;9.999707257479967;0.8334496230690919;0.01556092480902522;0.01556213584182559;0.8063499519137369;-0.013547992768472933;1.033814408571218;0.8063855094156636
57.915715;1.0331705142233918;0.925697918258753;0.8958572146846888;-0.00514584063258586;-0.00498104423613563;9.999698054596335;0.8334475778294327;0.015560921598042787;0.015562152416388472;0.8063491484762714;-0.013547993000688935;1.0338138473975356;0.8063847746902664
57.925715;1.0331717774223197;0.9256981428429035;0.895854854443834;-0.005145840778704073;-0.004981044418388762;9.999689346260288;0.8334455738841838;0.01556091808512812;0.015562169705416505;0.8063482454836849;-0.013547993236531636;1.0338132879405635;0.8063840919202835
57.935715;1.0331730161549295;0.9256983562113312;0.8958525717583578;-0.0051458409293268365;-0.00498104458143903;9.999681184779044;0.8334436126393728;0.015560914277998198;0.015562187642432657;0.8063472428197493;-0.013547993475588847;1.0338127335124343;0.8063834596132526
57.945715;1.033174230725087;0.9256985541763546;0.8958503691949414;-0.00514584108356243;-0.004981044725554432;9.999673617867042;0.833441696744259;0.015560910199485809;0.015562206168562487;0.8063461399593314;-0.013547993717784418;1.033812187121116;0.806382876110851
57.955715;1.0331754217799751;0.9256987323761067;0.8958482498849768;-0.005145841240381763;-0.004981044851042618;9.999666682846048;0.833439828992852;0.015560905884192884;0.015562225231620234;0.8063449360111732;-0.013547993963119445;1.033811650632352;0.8063823394420238
57.965715;1.0331765899803678;0.9256988860252023;0.8958462165616572;-0.005145841399053925;-0.004981044958402906;9.999660394803334;0.8334380106338696;0.015560901379856624;0.015562244770454568;0.806343629945257;-0.013547994211629381;1.0338111242250316;0.8063818473317782
57.975715;1.0331777352068205;0.9256990101752329;0.8958442716842514;-0.005145841559375671;-0.004981045048396251;9.999654743541367;0.8334362407319857;0.01556089675666385;0.015562264704096327;0.8063422209136766;-0.013547994463587055;1.033810606702062;0.8063813973275609
57.985715;1.0331788559295012;0.9256991001003021;0.8958424177776544;-0.005145841721456481;-0.00498104512202995;9.99964970484393;0.8334345169468915;0.01556089211132968;0.015562284940472897;0.806340708897937;-0.013547994719425714;1.0338100959412235;0.8063809867651555
57.995715;1.0331799495187857;0.9256991514139996;0.8958406576344378;-0.005145841885360197;-0.004981045180482855;9.999645252356439;0.8334328364187522;0.015560887556358639;0.015562305394742258;0.8063390950410273;-0.01354799497943725;1.0338095890600176;0.8063806125597354
58.005715;1.0331810132811918;0.9256991603045498;0.8958389949970432;-0.005145842050901578;-0.00498104522485419;9.99964135515388;0.833431196187236;0.015560883199843275;0.015562325999569266;0.8063373815158482;-0.013547995243642008;1.0338090824264143;0.8063802714221749
58.015715;1.03318204535037;0.9256991235933223;0.8958374351752821;-0.005145842217720188;-0.004981045255882192;9.999637967864079;0.8334295937780747;0.015560879128642327;0.015562346703432041;0.8063355713875703;-0.01354799551183173;1.0338085719306824;0.806379960614142
58.025715;1.0331830451002253;0.9256990383773851;0.8958359844294045;-0.005145842385503479;-0.004981045273923892;9.999635026980238;0.8334280282076459;0.015560875404043883;0.015562367463799659;0.8063336684493558;-0.01354799578365859;1.0338080539924686;0.8063796782492322
58.035715;1.0331840132091825;0.9256989020373315;0.8958346486938812;-0.005145842554036315;-0.004981045279100467;9.999632453812879;0.8334265007625917;0.015560872064809335;0.015562388239799697;0.8063316770593361;-0.013547996058664361;1.033807526611171;0.8063794226492341
58.045715;1.033184951461133;0.9256987126559127;0.8958334331712369;-0.0051458427230719975;-0.0049810452714239605;9.999630159165642;0.8334250147924187;0.015560869128544921;0.015562408989429559;0.8063296021279892;-0.013547996336099396;1.0338069891006816;0.8063791919351713
58.055715;1.0331858621358434;0.925698469223483;0.895832342680583;-0.005145842892169125;-0.004981045250984209;9.999628047276392;0.8334235745512143;0.015560866594306097;0.015562429679500486;0.8063274493245123;-0.013547996614735599;1.0338064409778212;0.8063789847270931
58.065715;1.0331867471898868;0.9256981717348455;0.8958313817013547;-0.005145843060591939;-0.004981045218194737;9.999626019240388;0.8334221840044324;0.015560864452948098;0.015562450298073018;0.8063252252741822;-0.013547996893021564;1.0338058812406117;0.8063788010037508
58.075715;1.0331876082078326;0.9256978212096725;0.8958305539650447;-0.0051458432275037075;-0.004981045173862115;9.999623978507797;0.8334208462894382;0.0155608626960042;0.015562470851855888;0.8063229373696225;-0.01354799716945771;1.0338053080112755;0.8063786421097621
58.085715;1.033188447587754;0.9256974191235439;0.8958298619814845;-0.005145843392317556;-0.004981045118921686;9.999621836765252;0.83341956375653;0.01556086131391346;0.015562491352144261;0.8063205934371305;-0.01354799744287813;1.0338047185964225;0.8063785102914693
58.095715;1.0331892694552183;0.9256969665393039;0.8958293066825058;-0.00514584355475301;-0.004981045054076138;9.999619514991407;0.8334183385090985;0.015560860293103855;0.015562511796697025;0.806318201532494;-0.01354799771241577;1.0338041100058475;0.8063784083460115
58.105715;1.033190079089234;0.9256964640266276;0.8958288875298296;-0.005145843714613614;-0.004981044979716319;9.999616944041353;0.8334171728899223;0.015560859617410215;0.015562532156001932;0.8063157697345195;-0.013547997977215946;1.0338034794644313;0.8063783391013469
58.115715;1.0331908817303161;0.9256959119257757;0.8958286035313926;-0.005145843871650249;-0.004981044896077473;9.999614069229443;0.8334160690548111;0.015560859271776244;0.015562552379027629;0.8063133062071153;-0.01354799823637039;1.0338028249379456;0.8063783045875498
58.125715;1.0331916815447553;0.9256953098503827;0.8958284541378753;-0.005145844025622151;-0.004981044803460099;9.999610852606407;0.8334150283169215;0.015560859246345874;0.01556257240771854;0.8063108193355579;-0.013547998489125461;1.033802145286677;0.8063783054987133
58.135715;1.0331924810592399;0.925694656391271;0.8958284386354258;-0.005145844176349081;-0.004981044702492251;9.999607271920091;0.8334140512625661;0.015560859535655735;0.015562592182674553;0.8063083171277148;-0.013547998734970349;1.0338014395243929;0.8063783413754164
58.145715;1.0331932813336537;0.925693949753524;0.8958285551193556;-0.00514584432357538;-0.004981044594138349;9.99960332056562;0.8334131379915943;0.015560860135027934;0.015562611652309582;0.8063058063206339;-0.013547998973651098;1.033800706030457;0.8063784110330292
58.155715;1.0331940823078742;0.9256931883953438;0.8958288004750785;-0.00514584446682283;-0.0049810444793922095;9.999599005509014;0.8334122878122073;0.015560861039049932;0.01556263078702073;0.8063032920602656;-0.013547999205284888;1.03379994237901;0.8063785126973221
58.165715;1.0331948826803805;0.9256923713454828;0.8958291706876883;-0.005145844605399519;-0.0049810443591386125;9.999594339076125;0.8334114991359339;0.015560862240238744;0.015562649579522844;0.806300778030445;-0.013547999430432717;1.0337991454672801;0.8063786441689014
58.175715;1.0331956796534094;0.925691498013409;0.8958296611735116;-0.005145844738335393;-0.004981044234328865;9.999589330969464;0.8334107702739386;0.015560863725045304;0.015562668034110475;0.8062982668794051;-0.013547999650123196;1.0337983120725376;0.8063788030716035
58.185715;1.0331964692461533;0.9256905674692745;0.8958302675213129;-0.005145844864274425;-0.004981044106124293;9.999583991099476;0.8334101003663551;0.015560865467700954;0.015562686156636314;0.8062957610741465;-0.013547999865878579;1.0337974397004708;0.8063789869730392
58.195715;1.0331972468310349;0.9256895784868334;0.8958309856898851;-0.005145844981645475;-0.004981043975716047;9.999578336280683;0.8334094893546145;0.015560867426727576;0.015562703949165254;0.8062932637998979;-0.013548000079571567;1.0337965268397158;0.8063791934700757
58.205715;1.0331980072666351;0.9256885305408697;0.895831811363755;-0.005145845089043172;-0.0049810438440150324;9.999572388993583;0.8334089372586793;0.015560869553963642;0.015562721416190636;0.8062907792013323;-0.013548000293118864;1.0337955725685475;0.8063794199746039
58.215715;1.033198744939271;0.925687424168527;0.8958327395824519;-0.005145845185560253;-0.0049810437117045;9.999566173262243;0.8334084438641697;0.015560871819530999;0.015562738573236597;0.8062883119972638;-0.013548000508205899;1.0337945761945955;0.8063796634213274
58.225715;1.0331994540095086;0.9256862602001438;0.8958337648201342;-0.005145845270847684;-0.004981043579547601;9.99955971059957;0.8334080088478495;0.015560874229568169;0.015562755437154;0.8062858671504997;-0.013548000726116631;1.0337935374908296;0.8063799205810324
58.235715;1.0332001285726484;0.9256850390440553;0.8958348811800959;-0.0051458453448300625;-0.004981043448470969;9.999553013745231;0.8334076314436887;0.015560876814059299;0.015562772011148336;0.806283449710761;-0.013548000947821298;1.033792457889755;0.8063801886413909
58.245715;1.0332007625788489;0.9256837609490376;0.895836082812245;-0.005145845407399773;-0.004981043319428994;9.999546085076323;0.8334073098231434;0.015560879605094837;0.01556278828813546;0.8062810645804931;-0.013548001174340223;1.0337913415297864;0.8063804654210442
58.255715;1.0332013496351289;0.925682426657187;0.8958373642034863;-0.005145845458438949;-0.004981043193233029;9.99953892823839;0.833407041278521;0.01556088263128271;0.015562804254958904;0.8062787164587067;-0.013548001406916227;1.0337901943160959;0.8063807495676001
58.265715;1.0332018827135199;0.9256810374592409;0.8958387198168917;-0.005145845498075411;-0.004981043070417457;9.999531564416985;0.8334068235126287;0.015560885918429634;0.015562819880041124;0.8062764097918422;-0.013548001646759105;1.0337890218285204;0.806381040736875
58.275715;1.0332023544206221;0.9256795949526597;0.895840143617161;-0.005145845526814419;-0.00498104295124107;9.999524036044605;0.8334066557335599;0.015560889487569975;0.015562835103004966;0.8062741483264129;-0.013548001894683252;1.0337878283930548;0.8063813389831891
58.285715;1.0332027583695929;0.9256781013058316;0.8958416293111788;-0.0051458455454508846;-0.00498104283574891;9.99951640133105;0.8334065385549688;0.015560893359516556;0.015562849840821203;0.806271934939752;-0.01354800215085764;1.0337866174261852;0.8063816439810455
58.295715;1.0332030901799747;0.925676559691754;0.8958431710794112;-0.005145845554932438;-0.004981042723780515;9.999508729705122;0.8334064736487017;0.015560897565572539;0.015562864006147521;0.8062697720343194;-0.013548002414738889;1.03378539156729;0.8063819551299434
58.305715;1.0332033469981303;0.9256749740484982;0.8958447643825306;-0.00514584555622342;-0.0049810426150227955;9.999501095863806;0.8334064634324939;0.015560902150643962;0.015562877524621958;0.8062676618131799;-0.013548002685296046;1.033784152198398;0.8063822720272588
58.315715;1.0332035268536133;0.9256733485433094;0.8958464068200346;-0.005145845550133584;-0.004981042509136699;9.999493572333062;0.8334065101949014;0.015560907162602175;0.015562890335571705;0.8062656059937724;-0.013548002961333495;1.033782899592752;0.8063825946329664
58.325715;1.033203628731163;0.925671687587007;0.8958480982794027;-0.0051458455371307344;-0.004981042405785064;9.999486224304544;0.8334066155489696;0.015560912646900448;0.01556290238433907;0.8062636049980781;-0.013548003241545344;1.0337816341966886;0.8063829231529879
58.335715;1.0332036526969084;0.9256699960701805;0.8958498399268936;-0.005145845517306017;-0.004981042304556001;9.999479106831625;0.8334067808000463;0.01556091865695002;0.015562913628578978;0.806261657557601;-0.013548003524342602;1.0337803576480977;0.8063832576419709
58.345715;1.0332035995741036;0.9256682791525245;0.895851633383405;-0.005145845490640403;-0.004981042204971579;9.999472263682707;0.8334070072796306;0.015560925252645276;0.015562924053392165;0.8062597613672524;-0.013548003807838905;1.0337790726861826;0.8063835976966028
58.355715;1.03320347036897;0.9256665420052707;0.8958534807436156;-0.005145845457210336;-0.00498104210651754;9.999465730360246;0.8334072961038163;0.015560932479502923;0.01556293367288005;0.8062579139030076;-0.01354800409014201;1.03377778283512;0.8063839427093323
58.365715;1.0332032657214443;0.9256647903316377;0.8958553843802458;-0.005145845417005508;-0.004981042008600124;9.999459541560045;0.8334076477099663;0.015560940359259728;0.015562942514753271;0.806255112959074;-0.013548004369664557;1.0337764924528499;0.8063832921705417
58.375715;1.033202985349454;0.9256630310740673;0.895857346155696;-0.005145845369660381;-0.004981041910518711;9.999453734083765;0.8334080617140996;0.015560948899315837;0.015562950600347188;0.8062533574753726;-0.013548004645179247;1.0337752065724481;0.8063836447434904
58.385715;1.0332026279649065;0.9256612720130789;0.8958593667532829;-0.005145845314403796;-0.004981041811519853;9.999448339693616;0.8334085372684328;0.015560958099883424;0.015562957927575963;0.8062516482358143;-0.013548004915706617;1.0337739304109652;0.8063839988205863
58.395715;1.0332021920293466;0.9256595204658368;0.8958614455534181;-0.005145845250296032;-0.004981041711014819;9.99944337880559;0.8334090734128958;0.015560967947539242;0.015562964465229921;0.8062499874742037;-0.013548005180482244;1.0337726692378406;0.8063843519332216
58.405715;1.0332016766536765;0.9256577827460989;0.8958635808945633;-0.005145845176664187;-0.004981041608767887;9.999438862972989;0.8334096689374387;0.015560978409266983;0.015562970163509724;0.806248377749547;-0.013548005439088384;1.0337714287701383;0.8063847011165759
58.415715;1.0332010821063222;0.9256560654519855;0.8958657704920521;-0.0051458450933543525;-0.004981041504813447;9.999434794974215;0.8334103222176914;0.015560989444953684;0.015562974966493531;0.8062468209816837;-0.013548005691575105;1.0337702153299873;0.8063850432191799
58.425715;1.0332004094956724;0.9256543767963723;0.8958680117760369;-0.005145845000628769;-0.004981041399304024;9.999431164071112;0.8334110316508728;0.015561001022838092;0.015562978818007632;0.8062453177424065;-0.013548005938331996;1.0337690351783246;0.8063853749223883
58.435715;1.033199659271439;0.9256527257106583;0.8958703021014085;-0.005145844899031343;-0.00498104129245268;9.999427949396521;0.8334117959858024;0.015561013121102411;0.01556298166636826;0.8062438668657416;-0.013548006179775618;1.0337678935571324;0.806385692823543
58.445715;1.0331988297209023;0.9256511199688696;0.895872638956812;-0.00514584478929854;-0.004981041184475941;9.999425127110737;0.8334126139243656;0.015561025724603536;0.015562983468755526;0.8062424659920452;-0.01354800641622058;1.0337667943201376;0.8063859936685109
58.455715;1.0331979170031007;0.9256495655430557;0.8958750200486052;-0.005145844672081187;-0.004981041075566209;9.999422668102584;0.833413483866577;0.015561038815007446;0.01556298419581825;0.8062411126953452;-0.013548006647966874;1.0337657402343765;0.8063862740841163
58.465715;1.0331969165201762;0.9256480672479137;0.8958774431818237;-0.005145844547699663;-0.004981040965945155;9.999420532237838;0.8334144042092407;0.015561052356360522;0.015562983830435048;0.8062398048889804;-0.013548006875252183;1.0337647333308133;0.8063865301416374
58.475715;1.0331958241430896;0.9256466297379591;0.895879905768361;-0.005145844416163374;-0.004981040855828239;9.999418673754237;0.8334153735171604;0.015561066290690276;0.015562982354661685;0.806238540750848;-0.013548007098116915;1.0337637748316322;0.8063867576749492
58.485715;1.0331946365512008;0.9256452577489133;0.8958824039352995;-0.005145844277174937;-0.004981040745402479;9.999417052874998;0.8334163901288537;0.015561080540716315;0.015562979743028858;0.8062373190986749;-0.01354800731643499;1.0337628647974861;0.8063869530038998
58.495715;1.0331933513867337;0.9256439553360679;0.8958849321513744;-0.005145844130023234;-0.004981040635101259;9.999415639032142;0.8334174516657347;0.01556109501244658;0.01556297597301156;0.8062361396656614;-0.013548007530006076;1.033762002167368;0.8063871129744877
58.505715;1.033191967422291;0.9256427251948193;0.8958874838649972;-0.005145843973613177;-0.004981040525853835;9.999414411085018;0.8334185554432676;0.015561109598593135;0.015562971036270976;0.8062350030350344;-0.013548007738633655;1.0337611855177704;0.8063872344068165
58.515715;1.0331904840302333;0.925641568854495;0.8958900524612194;-0.005145843806741363;-0.004981040418942906;9.999413364324191;0.8334196995191524;0.015561124186411006;0.015562964945429235;0.8062339109021677;-0.013548007942256114;1.0337604136877514;0.8063873137597642
58.525715;1.0331889001142913;0.925640487487302;0.8958926320429528;-0.0051458436283954795;-0.004981040315650558;9.999412518346436;0.8334208829184799;0.015561138673465888;0.015562957737142663;0.8062328661775503;-0.013548008140997507;1.0337596856335622;0.8063873471233721
58.535715;1.0331872133759419;0.925639482200587;0.8958952175465945;-0.005145843437757295;-0.004981040216943743;9.999411917525753;0.8334221047468924;0.01556115298567514;0.015562949459881072;0.8062318721637773;-0.01354800833510388;1.033759000352711;0.8063873304905559
58.545715;1.0331854206466808;0.9256385532543571;0.8958978039969991;-0.005145843233998681;-0.004981040123502677;9.999411624089234;0.8334233632691538;0.015561167081915002;0.015562940153061746;0.8062309315353432;-0.01354800852497298;1.033758357440489;0.8063872602419737
58.555715;1.0331835191907714;0.9256376993252384;0.8959003858649204;-0.005145843016275017;-0.004981040036132895;9.999411706990694;0.8334246557777139;0.015561180940931368;0.015562929840817434;0.8062300460823413;-0.013548008711201168;1.0337577573662207;0.8063871335874281
58.565715;1.0331815077212494;0.9256369175989712;0.8959029568738486;-0.005145842783940647;-0.004981039955808119;9.99941222720259;0.8334259792071551;0.01556119454655054;0.015562918546630916;0.8062292170076893;-0.013548008894506813;1.033757200926705;0.8063869488270159
58.575715;1.0331793863021173;0.9256362040984458;0.8959055098302091;-0.005145842536572491;-0.004981039883131869;9.999413226237603;0.8334273311380964;0.015561207882095227;0.015562906312369305;0.8062284451419305;-0.013548009075679096;1.033756688709654;0.806386705032104
58.585715;1.0331771557805582;0.9256355538679757;0.8959080367524247;-0.0051458422737951015;-0.004981039818146736;9.999414731155415;0.8334287105907429;0.015561220930247713;0.015562893200928596;0.8062277310019076;-0.013548009255518264;1.0337562212597826;0.8063864014626955
58.595715;1.0331748178941769;0.9256349614278135;0.8959105295066717;-0.005145841995251892;-0.004981039760672708;9.999416768422057;0.8334301177353983;0.01556123367280028;0.015562879281499992;0.8062270748362845;-0.013548009434709357;1.0337557996077402;0.8063860377359766
58.605715;1.0331723761112914;0.9256344216394534;0.8959129804723178;-0.005145841700608847;-0.004981039710452631;9.999419363672468;0.833431552780019;0.015561246094635573;0.01556286461468712;0.8062264765291228;-0.01354800961384637;1.0337554254818209;0.806385614186711
58.615715;1.033169836094423;0.9256339304363839;0.89591538283841;-0.005145841389485838;-0.004981039666952285;9.999422530775826;0.833433015176154;0.015561258194108585;0.015562849248000991;0.8062259353369056;-0.01354800979356042;1.03375510095524;0.8063851314142972
58.625715;1.0331672050376248;0.9256334849685578;0.8959177310771559;-0.005145841061491956;-0.004981039629151156;9.999426266749477;0.8334345033116444;0.01556126998334118;0.015562833221286574;0.8062254498030876;-0.013548009974517576;1.033754827778816;0.8063845896958682
58.635715;1.033164489871911;0.9256330831763216;0.8959200220360121;-0.005145840716339267;-0.004981039595552779;9.999430552674836;0.8334360147232847;0.015561281477877002;0.015562816578529062;0.8062250180664553;-0.013548010157372602;1.033754607022701;0.8063839890753659
58.645715;1.0331616955507132;0.9256327231243521;0.8959222552804291;-0.005145840353967588;-0.0049810395644072835;9.999435359511894;0.8334375471199844;0.015561292694924877;0.015562799375672101;0.8062246381526281;-0.013548010342846837;1.033754439559383;0.8063833296736487
58.655715;1.0331588251988908;0.925632402411492;0.8959244318962081;-0.0051458399745834705;-0.004981039533999068;9.999440658599806;0.8334390994335007;0.015561303654673304;0.015562781678522973;0.8062243078439255;-0.013548010531831191;1.033754326767931;0.8063826117531198
58.665715;1.0331558813705581;0.9256321177883886;0.895926553229767;-0.005145839578553544;-0.004981039502881856;9.999446428267893;0.833440671897822;0.015561314372788045;0.015562763559708046;0.8062240243955551;-0.013548010725332784;1.0337542705154767;0.8063818359355022
58.675715;1.0331528667756336;0.925631864979024;0.8959286203574098;-0.005145839166332099;-0.004981039469952538;9.999452652939349;0.8334422653624788;0.015561324850790583;0.015562745098874849;0.806223784560931;-0.013548010924244399;1.0337542726075841;0.8063810036249917
58.685715;1.033149784623931;0.925631638611695;0.8959306339487181;-0.005145838738435504;-0.004981039434309026;9.999459322745954;0.8334438808634478;0.015561335070053813;0.015562726381251826;0.8062235850825062;-0.013548011129012489;1.0337543339281143;0.8063801172436015
58.695715;1.033146638640308;0.9256314325925313;0.8959325944993405;-0.005145838295343267;-0.0049810393950740035;9.999466436684944;0.833445519753437;0.015561344993215775;0.015562707496755238;0.806223423236615;-0.013548011339506416;1.033754453455213;0.8063791803220527
58.705715;1.0331434331910236;0.9256312411378795;0.895934502400244;-0.005145837837427385;-0.004981039351459995;9.999474003375356;0.8334471838258709;0.015561354572332837;0.015562688543043487;0.8062232969078023;-0.013548011555324632;1.033754628175431;0.806378197019409
58.715715;1.0331401739403994;0.9256310596155937;0.895936357674246;-0.005145837364997791;-0.004981039302873675;9.999482038126905;0.8334488752584029;0.015561363753170021;0.015562669626111114;0.8062232044854761;-0.013548011776067298;1.0337548537093844;0.8063771708925009
58.725715;1.0331368678635569;0.9256308843526199;0.8959381601987196;-0.005145836878371828;-0.004981039248758857;9.999490559106759;0.8334505965668472;0.01556137247574713;0.015562650852635808;0.8062231447180175;-0.013548012001276711;1.0337551242075693;0.8063761041219103
58.735715;1.0331335226102;0.9256307116124652;0.8959399103669369;-0.005145836377931043;-0.0049810391884998325;9.999499586583326;0.8334523505061028;0.01556138067881789;0.015562632316766295;0.8062231159708647;-0.0135480122304208;1.0337554321511593;0.8063749975544581
58.745715;1.0331301460275828;0.9256305368022981;0.8959416094111012;-0.005145835864178989;-0.004981039121560833;9.99950914622416;0.8334541395599449;0.01556138830561423;0.015562614088189356;0.8062231154810207;-0.01354801246293838;1.0337557694946025;0.8063738506593284
58.755715;1.033126745572282;0.9256303549508542;0.8959432593867924;-0.005145835337710863;-0.004981039047593862;9.999519270608843;0.8334559650989534;0.015561395308140361;0.015562596208032832;0.8062231394194154;-0.013548012698157386;1.0337561293576416;0.8063726615735407
58.765715;1.0331233279857175;0.9256301620775637;0.8959448633235548;-0.0051458347992098695;-0.004981038966387889;9.999529994986938;0.8334578271988602;0.015561401650432528;0.015562578691662783;0.8062231831315257;-0.013548012935235861;1.0337565070910506;0.806371427999044
58.775715;1.033119899731044;0.9256299560140064;0.8959464252569963;-0.005145834249652401;-0.004981038877719273;9.99954134807126;0.8334597256098418;0.015561407308477543;0.015562561533766192;0.8062232413720888;-0.013548013173234036;1.033756900422606;0.8063701484731225
58.785715;1.0331164676891123;0.925629735919526;0.8959479496073609;-0.005145833690540383;-0.004981038781286378;9.999553345191297;0.8334616608462279;0.015561412266970658;0.01556254471504069;0.806223308866171;-0.013548013411206922;1.0337573088524827;0.8063688229445858
58.795715;1.0331130393900554;0.9256295011760133;0.8959494403204407;-0.005145833123928489;-0.004981038676752781;9.999565988536643;0.8334636342854863;0.015561416516875159;0.015562528209773384;0.8062233808059774;-0.013548013648175199;1.033757733087796;0.8063674524293126
58.805715;1.0331096221373905;0.9256292510030895;0.8959509004168752;-0.0051458325521862025;-0.004981038563830062;9.999579268652194;0.8334656473488656;0.015561420054314245;0.01556251199404709;0.8062234529109509;-0.013548013883046255;1.0337581747693327;0.8063660385166088
58.815715;1.033106221713663;0.9256289847706823;0.8959523319995171;-0.005145831977727019;-0.004981038442475196;9.999593168625946;0.8334677006665181;0.015561422879003684;0.015562496051918702;0.8062235211291431;-0.013548014114637158;1.0337586360624402;0.8063645834667966
58.825715;1.0331028422642619;0.9256287020626365;0.8959537365467364;-0.005145831402908513;-0.004981038313085678;9.999607671106173;0.8334697940068058;0.015561424996509629;0.015562480372944687;0.8062235816135577;-0.01354801434172913;1.0337591189496405;0.8063630906636551
58.835715;1.0330994872532786;0.925628402532279;0.8959551153603333;-0.005145830829796151;-0.004981038176548383;9.999622757080212;0.833471926797118;0.015561426424806873;0.015562464948048508;0.8062236313810792;-0.013548014563013707;1.0337596245960474;0.8063615645372476
58.845715;1.0330961602570292;0.9256280856704496;0.8959564697256568;-0.005145830259832239;-0.004981038034208777;9.999638400570817;0.8334740981442694;0.01556142720095545;0.015562449778319385;0.8062236687996474;-0.013548014776873207;1.0337601535161023;0.8063600099269375
58.855715;1.0330928652622315;0.9256277506868795;0.895957800719643;-0.005145829693951448;-0.0049810378877565556;9.999654568627513;0.8334763057658277;0.015561427387460516;0.015562434885569201;0.8062236930929075;-0.013548014981164525;1.0337607062045493;0.8063584320721388
58.865715;1.0330896068007531;0.925627397027697;0.8959591094399633;-0.005145829133047809;-0.004981037739046048;9.99967121852849;0.8334785451581158;0.015561427074163005;0.015562420305212439;0.806223703478751;-0.013548015173436794;1.0337612832335936;0.8063568371758393
58.875715;1.0330863898603315;0.9256270246961807;0.8959603976321205;-0.0051458285782722945;-0.004981037589923636;9.999688291374541;0.8334808102309886;0.015561426374716397;0.015562406073985038;0.8062236988539113;-0.013548015351569355;1.0337618851818562;0.8063552320962989
58.885715;1.033083219400979;0.9256266335604451;0.8959616676314432;-0.005145828031048409;-0.004981037442149614;9.999705714281529;0.8334830943142186;0.015561425421499728;0.015562392229557591;0.8062236780546662;-0.0135480155141808;1.0337625126423093;0.8063536235195777
58.895715;1.0330800996211302;0.9256262225039843;0.8959629216627755;-0.005145827492882356;-0.0049810372974912675;9.999723404123062;0.8334853905916426;0.015561424356899755;0.015562378814137858;0.806223640416069;-0.013548015660458339;1.0337631655418038;0.8063520178319488
58.905715;1.0330770333210864;0.9256257894643455;0.8959641615650814;-0.005145826965063667;-0.004981037157665288;9.99974126029015;0.8334876924327306;0.01556142332087161;0.015562365874394152;0.8062235864420593;-0.013548015789797268;1.0337638426457088;0.8063504213538188
58.915715;1.0330740222234864;0.925625332218755;0.8959653887190523;-0.005145826448579306;-0.004981037023907149;9.99975916133834;0.83348999367715;0.015561422437776293;0.015562353458882515;0.8062235182577763;-0.013548015901704223;1.0337645425032052;0.8063488403201833
58.925715;1.0330710680612967;0.9256248490820992;0.8959666032306944;-0.005145825944247509;-0.004981036896641828;9.999776976159142;0.833492288948818;0.015561421804810327;0.015562341612002586;0.8062234395826862;-0.01354801599585497;1.0337652645894764;0.8063472804836322
58.935715;1.03306817288667;0.9256243393344525;0.8959678030410444;-0.005145825452737523;-0.004981036775573082;9.999794574814356;0.8334945739528028;0.015561421485106858;0.01556233036603243;0.8062233551375036;-0.01354801607206602;1.0337660094116787;0.806345746544745
58.945715;1.033065338913011;0.9256238032946403;0.895968984427485;-0.005145824974609744;-0.0049810366598977114;9.999811832383298;0.8334968449955452;0.015561421505688735;0.015562319740979554;0.8062232694787477;-0.013548016130260614;1.0337667781580144;0.8063442421434666
58.955715;1.0330625689560442;0.9256232418070055;0.8959701434192747;-0.005145824510534921;-0.004981036548457719;9.99982863248347;0.8334990980582748;0.015561421864749602;0.015562309756843863;0.806223185835492;-0.013548016170611544;1.0337675724467876;0.8063427706342372
58.965715;1.0330598663492145;0.92562265580613;0.8959712766963042;-0.005145824061413772;-0.004981036439825246;9.99984487364747;0.8335013283550319;0.01556142254632123;0.01556230044422573;0.8062231058153074;-0.013548016193774388;1.033768394057554;0.8063413356424587
58.975715;1.0330572336281845;0.9256220466461883;0.8959723818200357;-0.005145823628287161;-0.004981036332228854;9.999860477702699;0.8335035305662231;0.015561423526416781;0.01556229184312333;0.8062230301073555;-0.013548016200818552;1.0337692446996796;0.8063399406232731
58.985715;1.0330546712348265;0.9256214166141855;0.8959734569975496;-0.005145823212224796;-0.0049810362235282605;9.999875394288015;0.833505699546024;0.015561424773898668;0.01556228399468436;0.8062229595792263;-0.013548016192834541;1.033770126053895;0.8063385881875474
58.995715;1.033052177120915;0.925620768615361;0.8959745006458959;-0.00514582281431778;-0.004981036111528383;9.999889597752261;0.833507830747142;0.015561426257535071;0.015562276926873174;0.8062228956473771;-0.013548016170649664;1.0337710398490987;0.8063372803034318
59.005715;1.0330497475480205;0.9256201054705665;0.8959755113627448;-0.0051458224356886375;-0.004981035994400632;9.999903079815214;0.8335099200440599;0.015561427951036398;0.015562270642033485;0.806222839530478;-0.013548016134775345;1.0337719877640814;0.8063360189746527
59.015715;1.0330473786445105;0.925619429735319;0.895976488090618;-0.0051458220774598384;-0.004981035870893661;9.999915843287383;0.8335119633977389;0.0155614298353032;0.015562265118399567;0.8062227916287447;-0.013548016085440168;1.033772971016467;0.8063348062211503
59.025715;1.0330450671476408;0.9256187438429083;0.8959774297629265;-0.005145821740845607;-0.00498103574034118;9.99992790295829;0.833513956304835;0.01556143190545454;0.015562260313931897;0.8062227515774689;-0.013548016022751174;1.0337739895548816;0.8063336437986544
59.035715;1.0330428102515397;0.9256180504148476;0.895978334760872;-0.005145821427306118;-0.0049810356025664;9.999939287626697;0.8335158933863862;0.015561434174672496;0.015562256162895832;0.8062227183869872;-0.013548015947030747;1.0337750418838376;0.8063325336705233
59.045715;1.033040605725256;0.9256173525076489;0.8959792008808732;-0.005145821138428016;-0.004981035457769867;9.999950032414183;0.8335177688891109;0.015561436670791911;0.01556225257873407;0.8062226907590155;-0.013548015859057714;1.0337761258664346;0.8063314783908575
59.055715;1.0330384521015306;0.9256166531479165;0.8959800254672585;-0.005145820875601605;-0.00498103530633084;9.999960174262242;0.8335195774012016;0.015561439434147097;0.015562249464954133;0.8062226676023688;-0.013548015759872526;1.0337772391575233;0.8063304805125483
59.065715;1.0330363483903584;0.9256159540296307;0.8959808055048563;-0.00514582063981165;-0.004981035148510492;9.999969760153634;0.8335213137869311;0.015561442514584878;0.01556224671794463;0.806222648243462;-0.01354801565031363;1.0337783790126474;0.8063295417496588
59.075715;1.0330342934592496;0.9256152540959731;0.8959815379436151;-0.005145820431642227;-0.004981034984357909;9.999978848138387;0.8335229729027043;0.015561445963245078;0.015562244223621926;0.8062226320027216;-0.013548015530773819;1.0337795420387508;0.8063286626258328
59.085715;1.0330322855529148;0.9256145493669858;0.8959822197794753;-0.005145820251462918;-0.004981034813851752;9.999987493883264;0.8335245498815168;0.015561449827291692;0.015562241863488164;0.8062226174896912;-0.01354801540130693;1.033780723966456;0.8063278427422937
59.095715;1.033030322358284;0.9256138344622966;0.8959828477689677;-0.005145820099632705;-0.00498103463695372;9.999995740793542;0.8335260405527811;0.015561454148828502;0.015562239523962317;0.8062226026842317;-0.013548015261956925;1.0337819201554463;0.8063270815106398
59.105715;1.0330284014703799;0.9256131043541498;0.8959834186049114;-0.0051458199765218125;-0.004981034453523174;10.000003620278447;0.8335274412974288;0.015561458960165976;0.015562237097033488;0.8062225858541644;-0.01354801511314409;1.0337831269357973;0.8063263786093662
59.115715;1.0330265207707525;0.9256123548374615;0.895983929765251;-0.005145819882277726;-0.004981034263336416;10.000011156532207;0.8335287486646027;0.015561464278005867;0.015562234483660259;0.8062225660941295;-0.013548014955870363;1.0337843425313877;0.8063257337306144
59.125715;1.033024678037889;0.9256115823655167;0.895984380233247;-0.005145819816533717;-0.004981034066308559;10.000018373553791;0.8335299595119527;0.015561470098330593;0.015562231603488255;0.8062225430090569;-0.013548014791684567;1.0337855670229625;0.8063251462351539
59.135715;1.0330228700979294;0.9256107842827684;0.8959847704028198;-0.005145819778382504;-0.004981033862611265;10.000025300148534;0.8335310715266908;0.015561476391633931;0.01556222839473078;0.8062225161323123;-0.013548014622480991;1.0337868014482314;0.80632461527168
59.145715;1.033021092721557;0.9256099585144286;0.8959851015766369;-0.005145819766575093;-0.0049810336524389815;10.00003197018675;0.8335320835463642;0.015561483112306033;0.015562224807970683;0.8062224848109113;-0.01354801445021182;1.0337880465674867;0.8063241401544733
59.155715;1.0330193411584732;0.9256091029000082;0.895985375932969;-0.005145819779666918;-0.004981033435734853;10.000038421938443;0.8335329955790767;0.015561490219344557;0.015562220805362953;0.8062224488276847;-0.013548014276749041;1.0337893025181695;0.8063237205797388
59.165715;1.0330176108684632;0.9256082159793844;0.8959855967983846;-0.005145819816077145;-0.0049810332122225;10.000044699707102;0.8335338083077143;0.015561497684610995;0.015562216356850903;0.8062224092461625;-0.013548014103957994;1.033790569370205;0.8063233565667532
59.175715;1.0330158987160656;0.9256072980207651;0.8959857683471922;-0.00514581987420713;-0.0049810329816378784;10.000050857528597;0.8335345223222809;0.015561505487620001;0.01556221143360498;0.8062223685991476;-0.013548013933686149;1.0337918475428465;0.8063230482455872
59.185715;1.0330142038939005;0.9256063503064934;0.8959858948952552;-0.005145819952635085;-0.004981032743867076;10.000056960638158;0.8335351381381236;0.015561513607764208;0.015562206009446888;0.8062223299474139;-0.013548013767660627;1.033793137946102;0.8063227955488094
59.195715;1.0330125274724618;0.9256053743488563;0.895985981116694;-0.005145820050265669;-0.00498103249896399;10.000063079004244;0.8335356568285212;0.015561522016987751;0.015562200066233878;0.8062222954262706;-0.013548013607521635;1.033794442178008;0.8063225980350266
59.205715;1.0330108710500094;0.9256043723325256;0.8959860330008325;-0.005145820166305795;-0.004981032247209407;10.000069274696884;0.8335360801994018;0.015561530680294661;0.015562193598640176;0.8062222657318182;-0.013548013454754653;1.0337957623440641;0.8063224549504601
59.215715;1.033009235854036;0.9256033472788793;0.8959860577145257;-0.005145820300153948;-0.004981031989065601;10.000075594366812;0.8335364104418972;0.015561539565778472;0.015562186622004011;0.8062222409592761;-0.013548013310409814;1.0337971000195025;0.806322365103376
59.225715;1.0330076227418614;0.9256023025867269;0.895986062623086;-0.0051458204513906685;-0.004981031724870759;10.000082074682002;0.8335366498669343;0.015561548651188735;0.015562179176096945;0.8062222214292678;-0.01354801317506662;1.0337984552443114;0.8063223265720608
59.235715;1.0330060324770605;0.9256012416103719;0.895986054852221;-0.005145820619709918;-0.004981031454616818;10.000088751061764;0.8335368010557629;0.015561557920746611;0.015562171316531643;0.8062222075496327;-0.013548013049137657;1.033799826605334;0.8063223364559001
59.245715;1.0330044659518087;0.9256001669293075;0.8959860409623591;-0.005145820804645704;-0.00498103117811278;10.000095659743142;0.8335368672138994;0.015561567365523133;0.015562163101790906;0.80622219961634;-0.013548012933155829;1.033801212011126;0.8063223905964589
59.255715;1.0330029241455974;0.9255990797692659;0.8959860263191012;-0.005145821005347318;-0.004981030895281801;10.000102838482267;0.8335368524383893;0.015561576991638284;0.01556215457898276;0.8062221982624431;-0.013548012827850772;1.0338026094579047;0.8063224839062498
59.265715;1.0330014073827765;0.9255979804878899;0.895986014895428;-0.005145821220634117;-0.0049810306061997284;10.000110325474958;0.8335367618723648;0.015561586820383848;0.015562145769262188;0.8062222046997768;-0.013548012733978192;1.0338040176007324;0.8063226114219594
59.275715;1.0329999150400302;0.9255968695494924;0.8959860098960053;-0.005145821449274797;-0.004981030310868586;10.000118155904;0.8335366015498574;0.015561596882537217;0.015562136666225237;0.8062222203498635;-0.013548012652078962;1.033805435837117;0.8063227690957674
59.285715;1.032998446586602;0.9255957480712875;0.895986014438271;-0.005145821690181434;-0.00498103000909954;10.000126364423435;0.8335363777407171;0.015561607215465813;0.015562127246224852;0.8062222464281862;-0.013548012582370969;1.0338068640790892;0.8063229539996061
59.295715;1.032997002237311;0.9255946180231404;0.8959860314400431;-0.005145821942289196;-0.004981029700707193;10.000134986236548;0.8335360963951156;0.015561617853836186;0.01556211747819836;0.8062222834939516;-0.013548012524763238;1.0338083028487506;0.8063231641603886
59.305715;1.032995582308927;0.9255934825063746;0.8959860632210908;-0.005145822204256957;-0.004981029385854554;10.000144049495068;0.8335357631120869;0.015561628824014562;0.01556210733320552;0.8062223310565806;-0.01354801247906126;1.0338097535262318;0.8063233981072103
59.315715;1.03299418648241;0.9255923455243945;0.8959861116930969;-0.005145822474288088;-0.004981029065424826;10.000153569924041;0.8335353827777015;0.01556164015186029;0.015562096794635688;0.8062223876617715;-0.013548012445281971;1.0338112182237926;0.8063236541663855
59.325715;1.032992813862699;0.9255912104953996;0.8959861788898658;-0.00514582275028811;-0.004981028741172508;10.000163550505441;0.8335349588075827;0.015561651860432167;0.015562085865415569;0.8062224512799879;-0.013548012423666999;1.0338126991209042;0.80632393002018
59.335715;1.032991463872771;0.9255900791055116;0.8959862673610849;-0.00514582303025551;-0.0049810284153012745;10.000173982147352;0.8335344932333765;0.015561663955680193;0.015562074568157539;0.806222519794762;-0.013548012414331446;1.0338141976932946;0.806324223037774
59.345715;1.0329901373195138;0.9255889522844984;0.8959863805085512;-0.005145823312661153;-0.0049810280898095055;10.000184849052589;0.8335339872415988;0.015561676425865806;0.015562062929204291;0.8062225912987102;-0.01354801241693052;1.0338157146641622;0.806324530581697
59.355715;1.0329888366316038;0.9255878319926243;0.8959865226681087;-0.005145823596617948;-0.004981027766296018;10.00019613572422;0.833533440797995;0.015561689253059247;0.015562050951427805;0.8062226638139399;-0.013548012430640227;1.0338172506026908;0.8063248498783594
59.365715;1.0329875654032346;0.9255867218046534;0.8959866987159253;-0.0051458238816856385;-0.004981027446130941;10.000207826070943;0.8335328520551738;0.01556170241978972;0.0155620386015342;0.8062227347975562;-0.013548012454364695;1.0338188060973443;0.8063251780559529
59.375715;1.032986327990414;0.9255856260013567;0.8959869135778012;-0.005145824167552073;-0.00498102713050958;10.000219897054045;0.8335322177751117;0.015561715913257947;0.015562025820880183;0.806222800908471;-0.013548012486789331;1.033820381223335;0.8063255121203666
59.385715;1.032985128972495;0.9255845483282301;0.8959871717509752;-0.005145824453820886;-0.004981026820424231;10.000232316463784;0.833531534262231;0.01556172973042468;0.01556201254588011;0.8062228582321512;-0.013548012526300966;1.0338219753993159;0.806325848749996
59.395715;1.0329839723904721;0.925583491735423;0.8959874767853439;-0.0051458247397845654;-0.004981026516762404;10.00024504775839;0.8335307980518227;0.015561743871860904;0.01556199872543706;0.806222902798952;-0.013548012571096498;1.0338235877658477;0.8063261845033618
59.405715;1.032982861254713;0.9255824588556636;0.8959878310672835;-0.005145825024307228;-0.004981026220463686;10.000258056471376;0.8335300062158671;0.015561758323533102;0.015561984323991383;0.8062229308482107;-0.013548012619404769;1.0338252171430395;0.80632651634513
59.415715;1.0329817976845772;0.9255814524044697;0.8959882358054189;-0.0051458253059902806;-0.004981025932540235;10.000271308796146;0.8335291563689683;0.015561773047726182;0.015561969311339628;0.8062229387706494;-0.01354801266976902;1.0338268618702426;0.8063268419228462
59.425715;1.0329807840527991;0.9255804755362805;0.8959886909245838;-0.005145825583407007;-0.004981025653923569;10.000284762873603;0.8335282468101975;0.015561787991615495;0.01556195365484626;0.8062229231997634;-0.013548012721327253;1.0338285198169268;0.8063271595086597
59.435715;1.0329798243365438;0.9255795319482965;0.8959891949504358;-0.005145825855227688;-0.004981025385366812;10.000298363972085;0.8335272770122503;0.015561803102543579;0.015561937316844276;0.8062228815091201;-0.013548012773759397;1.033830187917958;0.8063274678467597
59.445715;1.0329789238701004;0.925578625419826;0.8959897449590568;-0.0051458261202496055;-0.004981025127552587;10.000312047903645;0.8335262480623652;0.015561818343524016;0.015561920255764366;0.8062228120572247;-0.013548012827034528;1.0338318615861952;0.8063277658345326
59.455715;1.032978087873299;0.925577759562081;0.8959903368606761;-0.005145826377333643;-0.0049810248812159836;10.000325748873161;0.8335251627058045;0.015561833697615678;0.015561902432682411;0.8062227135330726;-0.013548012881218166;1.0338335350522376;0.8063280520822169
59.465715;1.0329773205253365;0.9255769380665777;0.8959909660344919;-0.0051458266254039;-0.004981024647027272;10.00033940600555;0.8335240249402415;0.015561849155023686;0.015561883814816418;0.8062225843012955;-0.01354801293612325;1.0338352025571256;0.8063283249517292
59.475715;1.0329766246540608;0.925576164456894;0.8959916280739608;-0.005145826863616539;-0.004981024425300165;10.000352963196335;0.8335228393270288;0.015561864702718992;0.015561864377907133;0.806222422660699;-0.01354801299095316;1.033836859037037;0.806328582965283
59.485715;1.032976001822675;0.9255754414065607;0.8959923197599589;-0.005145827091462663;-0.00498102421581859;10.000366367426587;0.8335216105941599;0.01556188032793814;0.015561844114182584;0.8062222273423935;-0.01354801304441959;1.0338384997366472;0.8063288248005706
59.495715;1.0329754529982142;0.925574770515232;0.8959930397864392;-0.005145827308761814;-0.0049810240178995374;10.000379574299988;0.8335203436108591;0.015561896025975309;0.015561823030749026;0.8062219974581403;-0.013548013095139859;1.0338401199720018;0.8063290489415815
59.505715;1.032974979173231;0.9255741526446969;0.895993788221499;-0.005145827515736047;-0.004981023830560047;10.000392556373267;0.8335190432994075;0.015561911803838082;0.015561801136612263;0.8062217321777553;-0.013548013141806793;1.0338417157319797;0.8063292535830696
59.515715;1.032974581811419;0.925573588702681;0.8959945648079524;-0.005145827713005231;-0.0049810236527439685;10.000405307832557;0.8335177146125488;0.015561927675812218;0.015561778439279583;0.8062214308598412;-0.013548013183105;1.0338432844062937;0.8063294369402116
59.525715;1.0329742634852435;0.9255730801092615;0.895995367928415;-0.005145827901284816;-0.0049810234836502815;10.000417842763168;0.8335163626407562;0.015561943655064841;0.015561754950782476;0.8062210935904435;-0.013548013217625823;1.0338448248066598;0.8063295974642132
59.535715;1.032974028195908;0.9255726282650865;0.895996195522318;-0.0051458280810897546;-0.004981023322899903;10.000430189113327;0.8335149929150056;0.015561959748407926;0.015561730695952826;0.8062207212156781;-0.013548013243926743;1.0338463363083208;0.8063297333725804
59.545715;1.03297388059216;0.9255722341063138;0.8959970465388675;-0.005145828252789808;-0.004981023170424582;10.000442388332905;0.8335136120552473;0.015561975958813434;0.015561705725056002;0.8062203149499966;-0.013548013260646384;1.033847817702229;0.8063298419203767
59.555715;1.0329738243286417;0.9255718984163831;0.8959979211918295;-0.005145828416779079;-0.004981023026312595;10.000454495749295;0.8335122282029953;0.01556199229897471;0.015561680115226148;0.8062198764398417;-0.01354801326646449;1.0338492662784746;0.8063299192927116
59.565715;1.032973860981629;0.9255716220898983;0.8959988201923078;-0.005145828573493994;-0.004981022890586574;10.000466570901033;0.8335108506954255;0.015562008800341469;0.015561653954516828;0.806219407890357;-0.013548013259964633;1.0338506773221148;0.8063299609512681
59.575715;1.0329739903620265;0.9255714059288104;0.8959997437992682;-0.00514582872344405;-0.004981022762955322;10.00047866750387;0.8335094890487461;0.015562025500772198;0.015561627329830234;0.8062189116783621;-0.013548013239650058;1.0338520445331578;0.8063299619173538
59.585715;1.032974211170802;0.9255712501425797;0.8960006912764155;-0.0051458288674134;-0.004981022642803;10.000490834135638;0.8335081519421571;0.015562042429672279;0.01556160032391847;0.8062183900854681;-0.013548013203994184;1.033853361256074;0.8063299173894971
59.595715;1.0329745207895977;0.9255711541823248;0.896001660834951;-0.005145829006582749;-0.004981022529343194;10.00050311934809;0.8335068467919379;0.01556205961145078;0.015561573013805506;0.8062178455807901;-0.013548013151377604;1.0338546209601533;0.8063298238309246
59.605715;1.0329749149287235;0.9255711177411123;0.8960026495823866;-0.005145829142248831;-0.004981022421779939;10.000515569951054;0.8335055794906411;0.015562077069193738;0.015561545473679913;0.8062172810858477;-0.013548013080311613;1.0338558165522844;0.8063296794238368
