time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
59.615715;1.0329753882076127;0.9255711422640936;0.8960036534240636;-0.005145829275404509;-0.004981022319519531;10.000528223432642;0.833504353933417;0.015562094812739754;0.015561517782837759;0.8062166997256528;-0.013548012989889299;1.033856940353648;0.8063294835386103
59.625715;1.032975934967897;0.9255712309232675;0.8960046671631152;-0.005145829406623425;-0.004981022222293651;10.000541107479888;0.8335031716461525;0.015562112832796505;0.015561490031127386;0.8062161043784217;-0.01354801287978127;1.033857985428059;0.8063292363223609
59.635715;1.032976549377647;0.925571386668676;0.8960056845695419;-0.005145829536192319;-0.00498102213003713;10.00055424989823;0.8335020319051687;0.015562131112303767;0.01556146231476194;0.8062154975137116;-0.013548012749936434;1.033858946691059;0.8063289386709166
59.645715;1.0329772252338216;0.9255716105587869;0.8960066986629909;-0.00514582966425794;-0.004981022042781197;10.000567680676765;0.8335009322538237;0.0155621496316792;0.015561434728522606;0.8062148813480149;-0.013548012600493107;1.0338598212046854;0.8063285917723734
59.655715;1.032977956149205;0.9255719017665917;0.896007702551038;-0.005145829790935468;-0.004981021960707499;10.000581421630656;0.8334998691721967;0.01556216835651978;0.015561407361309123;0.806214258065459;-0.013548012431768805;1.033860608284862;0.8063281963470607
59.665715;1.0329787360677836;0.9255722582728936;0.8960086899890133;-0.005145829916292452;-0.004981021884165262;10.000595487422855;0.833498839010886;0.015562187231462842;0.015561380280864729;0.8062136298760345;-0.013548012244227855;1.0338613092229663;0.8063277523908888
59.675715;1.0329795599949054;0.9255726773457488;0.8960096550920985;-0.005145830040156171;-0.004981021813676882;10.00060989774155;0.8334978386451661;0.015562206196005093;0.01556135351328268;0.8062129989988881;-0.013548012038533692;1.033861926909504;0.8063272593780866
59.685715;1.0329804250198642;0.9255731561711761;0.8960105919629004;-0.005145830162084418;-0.004981021750087447;10.000624676474864;0.8334968652585546;0.015562225195344222;0.015561327048940865;0.8062123677243862;-0.013548011815695316;1.0338624659110116;0.8063267163641604
59.695715;1.0329813309771758;0.9255736926897786;0.8960114948028668;-0.005145830281691647;-0.004981021694691148;10.000639842381137;0.8334959160327207;0.01556224416793463;0.015561300866746376;0.8062117383148075;-0.013548011577165921;1.0338629319891923;0.8063261218967281
59.705715;1.0329822801668984;0.9255742857036817;0.8960123580487631;-0.00514583039893693;-0.00498102164909656;10.000655406895946;0.8334949882976466;0.015562263036807016;0.01556127494776452;0.8062111125788032;-0.013548011324677799;1.0338633308453402;0.8063254742118614
59.715715;1.0329832765316571;0.9255749342735304;0.896013176429871;-0.005145830514111864;-0.004981021614981587;10.000671377001247;0.833494079750956;0.015562281719590705;0.01556124927590217;0.8062104913888614;-0.01354801105999165;1.0338636677190003;0.8063247718693941
59.725715;1.0329843245745227;0.9255756376644168;0.8960139453679935;-0.005145830627608876;-0.004981021593841863;10.000687757719522;0.8334931889229965;0.015562300142519013;0.01556122383421666;0.8062098744255644;-0.013548010784853326;1.0338639483147565;0.806324014161899
59.735715;1.0329854280010489;0.9255763954994027;0.8960146612209599;-0.0051458307397175135;-0.004981021586705856;10.000704552607727;0.8334923158203632;0.015562318253504685;0.015561198604698772;0.8062092604510752;-0.013548010501010526;1.0338641794825039;0.8063232009183111
59.745715;1.0329865885148983;0.925577207015456;0.8960153206813491;-0.0051458308506400485;-0.004981021594203572;10.000721765067883;0.8334914617050665;0.015562336027559057;0.015561173575136578;0.8062086483339718;-0.013548010210186891;1.0338643685475022;0.8063223322978886
59.755715;1.0329878053533483;0.9255780702566719;0.8960159201465784;-0.005145830960475275;-0.004981021617016816;10.00073939798899;0.8334906281161669;0.01556235345632492;0.015561148754051384;0.8062080380267007;-0.013548009914025378;1.0338645223412406;0.806321409199081
59.765715;1.0329890756037943;0.925578982079999;0.8960164559984903;-0.005145831069164217;-0.0049810216560902815;10.000757444664643;0.8334898163246507;0.015562370535558033;0.015561124185196033;0.8062074307029106;-0.013548009613903093;1.0338646468574832;0.8063204338722906
59.775715;1.0329903950939874;0.925579938441897;0.8960169251591045;-0.005145831176636158;-0.004981021712479631;10.00077587954097;0.8334890272763852;0.01556238725574647;0.015561099940787157;0.8062068287319967;-0.013548009310771126;1.03386474709894;0.8063194097748065
59.785715;1.032991759591149;0.925580934720796;0.8960173254417582;-0.005145831282978079;-0.004981021787230576;10.000794659539766;0.8334882613715517;0.015562403592735405;0.015561076100758556;0.806206235661956;-0.01354800900523235;1.0338648274776283;0.8063183407389397
59.795715;1.0329931657247247;0.9255819663185508;0.8960176559275436;-0.005145831388531826;-0.004981021881408633;10.00081372905429;0.8334875183703219;0.015562419514108045;0.015561052745674483;0.8062056555566816;-0.01354800869770762;1.0338648930004517;0.8063172304184296
59.805715;1.0329946113235078;0.9255830292130159;0.8960179170032931;-0.005145831493894009;-0.004981021996094213;10.0008330194251;0.8334867978578234;0.01556243499802626;0.015561029961513916;0.8062050920414678;-0.0135480083884824;1.0338649499232835;0.8063160819847824
59.815715;1.0329960951502377;0.9255841200848804;0.8960181099986042;-0.005145831599767082;-0.004981022132295842;10.000852445671777;0.8334860998329241;0.015562450037243292;0.015561007843207486;0.8062045477457318;-0.013548008077663869;1.0338650054180563;0.8063148977929243
59.825715;1.0329976164444918;0.925585236165059;0.8960182371164526;-0.00514583170688885;-0.0049810222908583095;10.000871908560642;0.8334854249854547;0.015562464624449034;0.015560986498029426;0.8062040243838307;-0.013548007765138034;1.0338650670981007;0.8063136798905873
59.835715;1.0329991750679104;0.9255863749431416;0.8960183016558632;-0.005145831816153585;-0.004981022472369831;10.000891303248652;0.8334847745869557;0.0155624787347499;0.01556096604470421;0.8062035230741201;-0.013548007450629227;1.0338651424324894;0.8063124311294327
59.845715;1.0330007716092884;0.9255875340322496;0.896018307757858;-0.005145831928720337;-0.00498102267710096;10.000910526057108;0.8334841502367967;0.015562492321069267;0.015560946595858171;0.8062030445607362;-0.013548007133931431;1.0338652378978272;0.8063111555344277
59.855715;1.0330024062729954;0.925588711468391;0.8960182597656425;-0.005145832045861029;-0.00498102290494013;10.000929474325018;0.8334835536716065;0.015562505329474386;0.015560928231677502;0.8062025897849247;-0.013548006815033573;1.0338653585725897;0.8063098579349592
59.865715;1.0330040777459364;0.9255899058880589;0.8960181622041389;-0.005145832168636025;-0.00498102315534741;10.000948046318747;0.833482986483456;0.015562517719277446;0.015560910998603256;0.8062021603775862;-0.013548006493851567;1.0338655083838881;0.8063085431954007
59.875715;1.0330057836327793;0.925591116116421;0.8960180203602436;-0.005145832297815316;-0.004981023427425102;10.00096614592088;0.8334824500003178;0.015562529469135026;0.015560894939101523;0.8062017581170017;-0.013548006169909537;1.0338656903764056;0.8063072155827639
59.885715;1.0330075213222056;0.9255923406311739;0.8960178404080762;-0.005145832434039688;-0.004981023719948041;10.000983687595067;0.8334819454780417;0.015562540571125792;0.01556088011480089;0.8062013838592298;-0.013548005842329833;1.0338659063581346;0.8063058791758381
59.895715;1.0330092879538533;0.9255935771359071;0.8960176289007653;-0.005145832577790256;-0.004981024031384636;10.001000601175148;0.8334814742764305;0.015562551025854047;0.015560866602938804;0.8062010369003236;-0.01354800550988119;1.033866155976591;0.806304538623437
59.905715;1.0330110801800492;0.9255948220842197;0.8960173922099635;-0.005145832729259159;-0.004981024360108842;10.001016837779822;0.8334810379002456;0.01556256084120676;0.015560854477324526;0.80620071506441;-0.013548005171035816;1.033866436510465;0.8063031992941059
59.915715;1.0330128944652837;0.9255960705541872;0.8960171361467979;-0.005145832888480487;-0.00498102470442811;10.001032371676446;0.8334806376301656;0.015562570026593645;0.015560843796319673;0.8062004153290115;-0.013548004824357404;1.0338667441421063;0.8063018673538508
59.925715;1.0330147277229373;0.925597316897849;0.8960168658582313;-0.00514583305552279;-0.004981025062204492;10.001047192946789;0.8334802740688567;0.015562578582232494;0.01556083461185625;0.8062001342963573;-0.013548004468871864;1.033867075363953;0.8063005500314568
59.935715;1.0330165778499798;0.925598555792764;0.8960165862302684;-0.005145833230531264;-0.004981025430605496;10.001061293812263;0.8334799478328444;0.015562586494952752;0.01556082697827947;0.8061998684806089;-0.013548004103914608;1.033867427449545;0.806299255470749
59.945715;1.0330184439233105;0.9255997828092027;0.8960163026199813;-0.005145833413779729;-0.004981025806249215;10.001074660428594;0.8334796610200597;0.015562593745148057;0.015560820948498361;0.8061996149881102;-0.013548003728932863;1.033867798806116;0.8062979919495628
59.955715;1.0330203259974284;0.9256009940374841;0.8960160209642667;-0.0051458336057097365;-0.004981026185565158;10.001087274596863;0.8334794173206422;0.015562600313356175;0.015560816576096837;0.8061993721038244;-0.01354800334363497;1.0338681894343222;0.8062967669214172
59.965715;1.0330222246186118;0.9256021854375018;0.8960157469638093;-0.005145833806829381;-0.004981026565209054;10.001099118306385;0.8334792204890651;0.015562606185400457;0.015560813919890172;0.8061991394455277;-0.013548002948075113;1.033868600476558;0.8062955867827972
59.975715;1.0330241403805223;0.9256033529498467;0.8960154853899934;-0.005145834017627143;-0.0049810269422080646;10.00111017691135;0.8334790731579312;0.015562611365204709;0.015560813035749396;0.8061989182667288;-0.013548002542545142;1.0338690330274662;0.8062944575026312
59.985715;1.0330260737567944;0.9256044934954879;0.8960152399776682;-0.005145834238683178;-0.004981027313794151;10.001120435535594;0.833478976748236;0.015562615884273464;0.01556081396879749;0.8061987114271184;-0.013548002127555558;1.0338694871044212;0.8062933851680096
59.995715;1.0330280249882997;0.9256056060318626;0.8960150132473742;-0.005145834470803464;-0.004981027677368811;10.00112987003997;0.8334789318097596;0.01556261979672928;0.015560816758645289;0.8061985222267328;-0.013548001703990507;1.0338699612162434;0.8062923761696101
60.005715;1.0330299936778977;0.9256066915071601;0.8960148061490436;-0.005145834714907516;-0.0049810280307488256;10.001138448182544;0.833478938569447;0.015562623165730202;0.015560821442698549;0.8061983530536203;-0.013548001273105828;1.0338704530287093;0.8062914371053032
60.015715;1.0330319785648616;0.9256077512397337;0.8960146183800723;-0.005145834971795829;-0.004981028372340578;10.00114614008734;0.8334789974258973;0.015562626050550052;0.015560828042311849;0.806198205066172;-0.013548000835993926;1.0338709602578393;0.8062905739931101
60.025715;1.0330339779754396;0.9256087853481647;0.8960144494363226;-0.005145835242069787;-0.004981028700978465;10.001152921718003;0.8334791090005709;0.015562628497785945;0.015560836542842814;0.8061980786858096;-0.013548000392993807;1.0338714803426572;0.8062897911026561
60.035715;1.0330359901012804;0.9256097929809836;0.8960142989690582;-0.005145835526221532;-0.00498102901559689;10.001158769503006;0.833479274019238;0.015562630531998191;0.015560846888153028;0.8061979741738076;-0.013547999943838663;1.0338720095426526;0.8062890906589278
60.045715;1.0330380126962502;0.925610773227439;0.8960141661025824;-0.005145835824732406;-0.004981029314993976;10.00116365079601;0.8334794936049318;0.015562632154933701;0.015560858992503656;0.8061978919274142;-0.013547999488319244;1.0338725428743143;0.8062884739918982
60.055715;1.033040043256244;0.9256117253741938;0.8960140492136791;-0.005145836138038193;-0.004981029597737607;10.001167518212903;0.8334797700155655;0.015562633363882432;0.01556087276202445;0.8061978327316993;-0.013547999026645002;1.033873075242416;0.8062879428142332
60.065715;1.0330420796965;0.9256126491221948;0.8960139464538946;-0.005145836466419827;-0.004981029862241401;10.001170321615922;0.8334801070558583;0.015562634168739454;0.01556088811105659;0.8061977982109044;-0.013547998559307713;1.0338736026852502;0.8062874992901942
60.075715;1.033044121058522;0.9256135447780395;0.8960138558784431;-0.005145836809897766;-0.004981030107098308;10.001172029374258;0.8334805095597192;0.015562634588639004;0.015560904957114808;0.8061977907597175;-0.013547998086961593;1.0338741224775916;0.8062871456052608
60.085715;1.033046168566016;0.925614412849787;0.8960137752964116;-0.005145837168063041;-0.004981030331467145;10.001172634280278;0.8334809822526139;0.015562634636606279;0.015560923212350456;0.8061978126619702;-0.013547997610576684;1.0338746327132655;0.8062868839004729
60.095715;1.0330482260649543;0.9256152536268344;0.8960137026055368;-0.005145837539887265;-0.00498103053507606;10.0011721414253;0.8334815288449725;0.015562634305310264;0.015560942798004336;0.8061978654749109;-0.013547997131497088;1.033875132003544;0.8062867162804982
60.105715;1.0330502991296593;0.925616067146984;0.8960136361384716;-0.005145837923642853;-0.004981030717936189;10.001170555060583;0.8334821518173476;0.015562633560640428;0.01556096366254302;0.8061979502596979;-0.013547996651210738;1.0338756186892046;0.8062866448341989
60.115715;1.0330523940811311;0.9256168533772258;0.896013574498578;-0.005145838317042781;-0.004981030880212729;10.001167873615557;0.8334828525116862;0.015562632348341597;0.015560985778734522;0.8061980680072462;-0.013547996171074479;1.033876090081026;0.8062866716362911
60.125715;1.033054517233153;0.9256176128646534;0.8960135163580958;-0.005145838717627804;-0.004981031022233216;10.001164090875596;0.8334836312092464;0.015562630611219944;0.015561009136288943;0.806198219639779;-0.013547995692240423;1.0338765429461434;0.8062867984797898
60.135715;1.0330566737352245;0.9256183474317426;0.8960134603552097;-0.005145839123184916;-0.0049810311443886915;10.00115920227548;0.8334844871904644;0.015562628302615787;0.015561033744071324;0.8061984056274504;-0.013547995215801668;1.0338769747269319;0.8062870267789396
60.145715;1.033058866749548;0.925619059793187;0.8960134050145455;-0.005145839531941753;-0.004981031247012421;10.001153211720412;0.8334854187826799;0.015562625389680075;0.015561059624498491;0.8061986257227918;-0.013547994742851533;1.0338773839331838;0.8062873576923982
60.155715;1.0330610975190593;0.9256197525769371;0.8960133491921018;-0.0051458399425186475;-0.004981031330452253;10.001146133062331;0.8334864234391441;0.015562621855984372;0.015561086795678847;0.8061988790580132;-0.013547994274377709;1.0338777693742074;0.8062877917973945
60.165715;1.033063365721316;0.9256204282023249;0.8960132926815302;-0.005145840353824845;-0.004981031395241267;10.001137988349454;0.8334874976551735;0.015562617703773308;0.015561115260958635;0.8061991641408021;-0.013547993811271815;1.0338781290683017;0.806288328461011
60.175715;1.0330656698954477;0.9256210892454536;0.8960132358800734;-0.005145840765027564;-0.0049810314421025155;10.00112880547546;0.8334886367923493;0.015562612949164733;0.015561145010662624;0.8061994785820824;-0.013547993354413397;1.0338784596996433;0.8062889654403045
60.185715;1.0330680079101449;0.9256217384337523;0.8960131787512067;-0.005145841175459402;-0.004981031471790676;10.001118618597296;0.8334898353800749;0.015562607612944803;0.015561176024268823;0.8061998190956573;-0.013547992904651538;1.0338787569902215;0.806289698818313
60.195715;1.0330703772284262;0.9256223789730506;0.8960131203039597;-0.005145841584418982;-0.004981031484974057;10.001107473627824;0.8334910878269415;0.015562601709550258;0.015561208273170491;0.8062001818124321;-0.013547992462729223;1.0338790168755312;0.8062905233722071
60.205715;1.0330727750178657;0.9256230153647457;0.8960130590529144;-0.005145841991095093;-0.004981031482331336;10.001095431508816;0.8334923887793455;0.01556259524161046;0.015561241730002841;0.8062005624179748;-0.01354799202928482;1.033879237032344;0.8062914329034038
60.215715;1.033075198428025;0.9256236537971629;0.8960129937242627;-0.005145842394689872;-0.004981031464822766;10.001082562707953;0.833493733011983;0.015562588206572562;0.01556127637208987;0.8062009561424021;-0.013547991604897433;1.0338794176068369;0.806292419925962
60.225715;1.033077645000041;0.9256243017615514;0.8960129234676601;-0.005145842794620659;-0.004981031433778259;10.00106893925117;0.8334951153294361;0.015562580608490023;0.015561312165949144;0.8062013579116801;-0.013547991190044874;1.033879560591041;0.8062934755111614
60.235715;1.0330801126975795;0.9256249668664867;0.896012847638548;-0.0051458431906673;-0.004981031390692268;10.001054633116805;0.8334965306276891;0.015562572472733625;0.015561349048575965;0.8062017627553886;-0.013547990785106349;1.0338796689155307;0.8062945899816384
60.245715;1.0330825994900001;0.9256256552109484;0.8960127654426819;-0.005145843582915252;-0.004981031337091852;10.001039717995264;0.833497973931047;0.015562563855787696;0.015561386927488163;0.8062021663962832;-0.013547990390442674;1.0338797460198879;0.8062957537255788
60.255715;1.0330851028312715;0.9256263702386919;0.896012676050364;-0.005145843971473229;-0.004981031274526143;10.001024269441134;0.8334994402236254;0.01556255482853393;0.015561425695154282;0.8062025655249679;-0.013547990006416336;1.0338797957976689;0.8062969575562589
60.265715;1.0330876195516545;0.9256271127452952;0.8960125791912494;-0.005145844356181464;-0.004981031204478841;10.001008363778753;0.833500923997029;0.015562545445380261;0.015561465242188932;0.8062029574041572;-0.013547989633431822;1.0338798229046082;0.8062981926771516
60.275715;1.0330901464099975;0.9256278820157746;0.8960124750393206;-0.005145844736593459;-0.004981031128302652;10.000992073171226;0.8335024188522671;0.015562535739186499;0.015561505464274228;0.8062033394511114;-0.013547989271993034;1.0338798327604877;0.8062994503955402
60.285715;1.0330926806601552;0.925628677108145;0.8960123635124616;-0.005145845112192149;-0.0049810310471664855;10.000975458529355;0.833503918127366;0.015562525740225737;0.015561546265319586;0.8062037094827724;-0.01354798892266362;1.033879830544385;0.806300722030191
60.295715;1.0330952202999135;0.9256294974415803;0.8960122442300729;-0.005145845482529601;-0.004981030961947491;10.000958570040625;0.8335054162860941;0.015562515488211448;0.0155615875569402;0.8062040664475764;-0.013547988586029664;1.033879820002577;0.8063019991750503
60.305715;1.0330977642777568;0.9256303429718652;0.8960121168660112;-0.005145845847168879;-0.0049810308732478005;10.000941458122599;0.8335069093382682;0.015562505035054488;0.015561629246972597;0.8062044110552696;-0.01354798826279858;1.033879803134968;0.806303273661967
60.315715;1.0331003126068294;0.9256312141645113;0.8960119809325247;-0.00514584620563782;-0.004981030781605984;10.000924185194519;0.833508394497557;0.015562494448995367;0.015561671224874367;0.8062047457869002;-0.013547987953894145;1.033879780725134;0.8063045371656394
60.325715;1.03310286603553;0.9256321117637185;0.8960118351102536;-0.005145846557558906;-0.004981030687727573;10.000906824613287;0.8335098702946931;0.015562483813188211;0.015561713363216982;0.8062050743880635;-0.013547987660323767;1.0338797527818058;0.8063057813321347
60.335715;1.0331054253422232;0.9256330364064451;0.8960116770146415;-0.005145846902658761;-0.004981030592528322;10.000889447575709;0.8335113363213665;0.015562473213930436;0.015561755529161394;0.8062054012090965;-0.01354798738298311;1.0338797184854709;0.8063069984967787
60.345715;1.0331079910137577;0.9256339880062563;0.8960115035877856;-0.005145847240516272;-0.004981030496948925;10.000872115805675;0.8335127922853203;0.015562462728426218;0.015561797598019822;0.8062057308056733;-0.013547987122699329;1.033879676602907;0.8063081823710466
60.355715;1.0331105632738111;0.9256349654990704;0.8960113117868416;-0.005145847570461801;-0.004981030401661038;10.000854885065605;0.8335142378575162;0.015562452419302627;0.015561839468229194;0.8062060682099124;-0.013547986880426657;1.033879626442745;0.8063093285489756
60.365715;1.0331131417830015;0.9256359672837701;0.8960110998319811;-0.005145847891696469;-0.004981030306898882;10.000837807992474;0.8335156732163207;0.015562442340024749;0.015561881059567188;0.8062064190979011;-0.013547986657368517;1.0338795681725588;0.806310434745763
60.375715;1.0331157253203425;0.9256369916982569;0.8960108682212119;-0.005145848203328391;-0.0049810302126069685;10.000820934521375;0.833517098914501;0.015562432544294269;0.015561922294825316;0.8062067892376594;-0.013547986455001014;1.0338795025427276;0.80631150052034
60.385715;1.0331183117368206;0.9256380373094222;0.8960106192625686;-0.005145848504370919;-0.004981030118684835;10.000804314338218;0.8335185150621375;0.01556242307658522;0.015561963089511096;0.8062071839163156;-0.013547986275076616;1.0338794310382695;0.8063125265489072
60.395715;1.0331208978711899;0.9256391032321457;0.8960103560705382;-0.005145848793803586;-0.0049810300250415;10.000787998454097;0.8335199206523919;0.015562413952339331;0.015562003353461444;0.8062076076602602;-0.013547986119522465;1.0338793565727167;0.8063135139847747
60.405715;1.0331234795991668;0.925640189532344;0.8960100820655614;-0.005145849070525493;-0.0049810299315884736;10.000772039676873;0.8335213137322163;0.015562405159738724;0.015562042995125293;0.8062080641147915;-0.013547985990176497;1.033879283816203;0.8063144643412845
60.415715;1.033126052402533;0.9256412972317664;0.8960098008041147;-0.005145849333258797;-0.004981029838434262;10.000756490377734;0.8335226923499645;0.015562396675669075;0.015562081930671922;0.806208555947548;-0.013547985888597673;1.0338792186637848;0.806315379599508
60.425715;1.033128611979308;0.9256424272625071;0.8960095159366273;-0.005145849580749444;-0.004981029746237424;10.00074139334407;0.8335240552107338;0.015562388469774568;0.015562120096359799;0.8062090847517543;-0.013547985815943794;1.0338791673614809;0.8063162620756775
60.435715;1.0331311542057522;0.9256435795150499;0.8960092308128892;-0.0051458498121289675;-0.0049810296562824985;10.000726776049005;0.833525401422148;0.015562380499773426;0.015562157452659297;0.8062096511721529;-0.013547985772772388;1.0338791357700856;0.8063171140689271
60.445715;1.0331336749715256;0.9256447532460635;0.8960089479335273;-0.005145850026950979;-0.004981029570168238;10.000712656120358;0.8335267298472274;0.01556237271351177;0.01556219398048459;0.8062102550258069;-0.013547985758920198;1.033879128682455;0.8063179374334479
60.455715;1.033136170250263;0.9256459476384724;0.8960086688075882;-0.0051458502249747545;-0.0049810294895905344;10.00069905092505;0.833528038806879;0.01556236505776555;0.015562229676429843;0.8062108953613535;-0.013547985773526925;1.0338791495040816;0.8063187333571125
60.465715;1.03313863597273;0.9256471615681549;0.8960083937779537;-0.0051458504060535905;-0.004981029416355223;10.000685983885454;0.8335293263958007;0.015562357485572859;0.01556226454774562;0.8062115708021084;-0.013547985815201221;1.033879201009201;0.8063195026623265
60.475715;1.0331410681427804;0.9256483934722683;0.8960081218148572;-0.005145850570105568;-0.0049810293523132754;10.00067348298701;0.8335305908714572;0.015562349961033848;0.015562298612026708;0.8062122799094665;-0.013547985882294427;1.0338792866468725;0.8063202460765402
60.485715;1.0331434635133527;0.9256496416491491;0.8960078508722714;-0.005145850717037865;-0.004981029299172173;10.000661575037185;0.8335318302681187;0.01556234246295576;0.015562331898529817;0.806213021369356;-0.013547985973083897;1.0338794108467673;0.8063209639336251
60.495715;1.0331458200812678;0.9256509042245609;0.8960075788804887;-0.005145850846759811;-0.00498102925838;10.000650283565806;0.8335330418551443;0.01556233497964672;0.015562364438868482;0.8062137942539415;-0.01354798608579172;1.033879578044743;0.806321655976105
60.505715;1.033148136840606;0.9256521786811525;0.8960073048271654;-0.00514585095942783;-0.0049810292311681355;10.00063962977215;0.8335342227026828;0.015562327492391868;0.015562396255194866;0.8062145981489156;-0.013547986218615785;1.033879791747905;0.806322321725847
60.515715;1.0331504129671216;0.9256534618633471;0.8960070291109529;-0.005145851055773918;-0.004981029218601927;10.00062963334899;0.8335353706148628;0.015562319961585653;0.015562427363209999;0.8062154327643931;-0.013547986369890389;1.0338800543874982;0.8063229610012569
60.525715;1.0331526472042316;0.9256547507169852;0.8960067531180105;-0.0051458511372529355;-0.0049810292214813884;10.000620314366857;0.8335364841535569;0.01556231233043919;0.015562457785716651;0.8062162971467749;-0.013547986538153882;1.0338803675081714;0.8063235743308009
60.535715;1.033154838024491;0.9256560426412709;0.8960064785932839;-0.0051458512058806995;-0.004981029240183025;10.000611694337813;0.8335375622413528;0.01556230454569489;0.01556248755939636;0.806217189288647;-0.013547986722109313;1.0338807319774725;0.806324163241489
60.545715;1.033156984342521;0.9256573348994155;0.896006207127292;-0.005145851263936995;-0.004981029274550113;10.000603791282028;0.8335386042827441;0.01556229657435368;0.015562516732197638;0.8062181068693334;-0.013547986920677824;1.0338811481537111;0.8063247301691038
60.555715;1.0331590860641229;0.9256586240046576;0.8960059396914382;-0.005145851313699622;-0.004981029323877684;10.000596612388323;0.8335396106283535;0.015562288404119235;0.015562545357977707;0.8062190483075071;-0.013547987132922618;1.0338816160714397;0.8063252776781652
60.565715;1.0331611440442938;0.9256599054604565;0.8960056759926334;-0.005145851357116249;-0.004981029387082544;10.000590154545613;0.8335405824645977;0.015562280041716996;0.015562573482726669;0.8062200128013164;-0.013547987357789433;1.0338821357899688;0.8063258072421704
60.575715;1.0331631596365354;0.9256611734727515;0.8960054140920545;-0.005145851395622614;-0.00498102946293821;10.000584414838915;0.8335415208108867;0.015562271514837281;0.015562601125449826;0.8062209997502005;-0.01354798759410829;1.0338827072988164;0.806326318652974
60.585715;1.0331651339951182;0.9256624210949467;0.8960051510015927;-0.005145851430277448;-0.004981029550155234;10.000579398209263;0.8335424255779847;0.015562262867041038;0.01556262827273868;0.8062220088505925;-0.013547987840882098;1.0338833298275047;0.8063268105765304
60.595715;1.033167067610527;0.9256636413244617;0.8960048838331194;-0.005145851461877838;-0.004981029647432269;10.000575107657742;0.8335432956672401;0.015562254141368685;0.015562654886919368;0.8062230406456015;-0.013547988097342412;1.033884001690804;0.8063272813599128
60.605715;1.0331689604873215;0.9256648282134714;0.8960046105598972;-0.005145851490980442;-0.0049810297537133535;10.00057152607293;0.8335441298112938;0.01556224536320244;0.015562680913338477;0.8062240962616766;-0.013547988362773246;1.033884720701483;0.8063277294157766
60.615715;1.0331708120381178;0.9256659769235484;0.8960043298604355;-0.005145851517968177;-0.004981029868436059;10.000568614599857;0.8335449274330506;0.015562236544134727;0.01556270628606501;0.8062251766380073;-0.013547988636579892;1.0338854842192116;0.8063281532223506
60.625715;1.033172620408249;0.9256670833603927;0.8960040403235897;-0.005145851543091162;-0.004981029991390248;10.000566330128372;0.8335456893170082;0.015562227705325166;0.015562730940188193;0.8062262823445862;-0.013547988918489396;1.033886288938119;0.8063285510300445
60.635715;1.0331743822784918;0.9256681442925042;0.8960037401607508;-0.00514585156653821;-0.004981030122349872;10.000564641924072;0.8335464177673656;0.015562218889682681;0.015562754826590681;0.8062274137979782;-0.013547989208420121;1.0338871308750877;0.8063289208361781
60.645715;1.0331760930786678;0.9256691573919836;0.896003427582911;-0.005145851588584203;-0.004981030260967542;10.000563538291656;0.8335471162613506;0.015562210151255123;0.015562777914384287;0.8062285714854481;-0.013547989506120517;1.0338880056867399;0.8063292608850158
60.655715;1.033177747407723;0.9256701206778737;0.8960031009534171;-0.005145851609582432;-0.004981030407036435;10.000563027964825;0.8335477891977762;0.01556220153831142;0.015562800181270027;0.8062297561193645;-0.013547989811016065;1.0338889091403545;0.8063295699635473
60.665715;1.033179339944057;0.9256710323082218;0.8960027586548189;-0.00514585162975402;-0.004981030560780651;10.000563135514234;0.8335484414005525;0.015562193090840259;0.015562821606597275;0.806230968252074;-0.013547990122208475;1.0338898373831564;0.8063298470178036
60.675715;1.0331808659779282;0.9256718912437863;0.8960023988191291;-0.005145851649074056;-0.004981030722802689;10.000563888189442;0.8335490771139603;0.015562184856083945;0.015562842169562746;0.8062322075255334;-0.013547990438382505;1.0338907867964202;0.8063300905957312
60.685715;1.0331823214626892;0.9256726979710819;0.8960020187558932;-0.005145851667418385;-0.004981030893638659;10.000565302873145;0.8335496994554519;0.015562176898971105;0.01556286184211945;0.8062334725683467;-0.013547990757855866;1.0338917533331706;0.8063302987650873
60.695715;1.0331837036108653;0.9256734549577234;0.8960016144708303;-0.005145851684823081;-0.004981031073323137;10.000567384083952;0.8335503105845073;0.015562169294525391;0.015562880577010387;0.8062347613681253;-0.013547991078899325;1.0338927318049327;0.8063304693445308
60.705715;1.0331850111843022;0.9256741666330929;0.8960011806781076;-0.005145851701641996;-0.004981031261332658;10.000570129960211;0.8335509121969489;0.015562162115214745;0.015562898304481373;0.8062360711819159;-0.013547991400017093;1.033893715714024;0.8063305999958702
60.715715;1.0331862434283556;0.9256748383442098;0.8960007110351565;-0.0051458517185091306;-0.004981031456738835;10.000573538566577;0.8335515060914118;0.015562155421524249;0.01556291494213505;0.8062373986185585;-0.013547991720022324;1.0338946975893502;0.8063306884539084
60.725715;1.033187399248232;0.9256754750069485;0.8960001983525793;-0.005145851736158771;-0.0049810316583854125;10.000577614025204;0.8335520939684647;0.015562149258887457;0.015562930406390844;0.8062387407554871;-0.01354799203795551;1.0338956695791865;0.8063307334736909
60.735715;1.0331884777933986;0.9256760805849653;0.8959996349759297;-0.005145851755317463;-0.004981031865199252;10.000582370541606;0.8335526766557103;0.01556214366066751;0.015562944618604586;0.8062400961457357;-0.013547992352941476;1.0338966238606937;0.8063307359576382
60.745715;1.0331894791126013;0.9256766581321706;0.8959990133233572;-0.005145851776861806;-0.004981032076494699;10.000587829973803;0.8335532543066575;0.015562138650070882;0.015562957509604035;0.8062414641806052;-0.013547992664174136;1.0338975528862873;0.8063306989866601
60.755715;1.0331904041057198;0.9256772098849774;0.8959983262995214;-0.005145851802144999;-0.004981032292008693;10.000594013457322;0.8335538274191837;0.015562134241584053;0.015562969019784139;0.8062428436494428;-0.013547992970952182;1.0338984500446229;0.8063306267969766
60.765715;1.0331912544303252;0.9256777375661452;0.895997567603218;-0.005145851833188104;-0.004981032511828109;10.000600932715082;0.8335543970563086;0.015562130442725286;0.015562979095294699;0.8062442326791642;-0.01354799327245938;1.0338993103719634;0.8063305237352987
60.775715;1.0331920322343173;0.9256782428681876;0.8959967318184632;-0.005145851872477091;-0.00498103273642123;10.000608587791831;0.8335549641509983;0.015562127253513582;0.015562987694092634;0.8062456301118411;-0.013547993567482208;1.0339001306286733;0.8063303938063524
60.785715;1.033192739148188;0.9256787276866484;0.8959958142871429;-0.005145851922469548;-0.00498103296653265;10.000616972218397;0.833555529090503;0.01556212466612955;0.015562994801736778;0.8062470364721674;-0.013547993854414679;1.0339009089694982;0.8063302412087083
60.795715;1.033193375503934;0.9256791936083607;0.8959948113780799;-0.005145851985205975;-0.004981033202802253;10.000626080276277;0.8335560918101941;0.015562122662271112;0.015563000440494653;0.8062484536480639;-0.013547994131266282;1.0339016447934863;0.8063300712801743
60.805715;1.0331939407716146;0.9256796410891711;0.8959937210764093;-0.005145852062240103;-0.004981033445479757;10.000635913500954;0.8335566518967721;0.01556212120989325;0.015563004663945371;0.8062498840416735;-0.013547994395486524;1.0339023390018882;0.8063298903521715
60.815715;1.0331944342262658;0.9256800696131299;0.8959925430045117;-0.005145852154783427;-0.004981033694456086;10.000646486024062;0.8335572089359186;0.015562120273149405;0.015563007540019894;0.8062513300461801;-0.013547994643966554;1.03390299454255;0.8063297047257602
60.825715;1.0331948550483934;0.925680478393413;0.8959912779761838;-0.005145852263869422;-0.004981033949436289;10.000657824671286;0.8335577631472948;0.015562119829722684;0.015563009128813124;0.806252794024234;-0.013547994873283838;1.0339036163546498;0.8063295201264428
60.835715;1.033195202600049;0.9256808660200425;0.8959899278102756;-0.0051458523904555;-0.004981034210141593;10.000669961672271;0.8335583155711539;0.01556211987624422;0.015563009469527257;0.8062542785432127;-0.013547995080011985;1.033904209446405;0.8063293416494187
60.845715;1.033195476914594;0.9256812298000499;0.8959884952964035;-0.005145852535249608;-0.004981034476457098;10.000682926846219;0.8335588676341339;0.015562120426088384;0.0155630085884048;0.8062557861807187;-0.013547995261067213;1.0339047765755602;0.8063291738640735
60.855715;1.0331956784005638;0.9256815662873196;0.8959869839362128;-0.005145852698252682;-0.0049810347484058855;10.00069674766525;0.8335594205542153;0.015562121507340772;0.015563006511320344;0.8062573187959637;-0.013547995413993458;1.03390531831516;0.8063290210457592
60.865715;1.0331958074068026;0.9256818721753052;0.8959853973390707;-0.005145852878700873;-0.004981035025998441;10.000711450258583;0.8335599748965762;0.015562123157714776;0.015563003260279066;0.806258877152039;-0.013547995537146085;1.0339058344966991;0.8063288869678242
60.875715;1.0331958649763164;0.9256821446844047;0.8959837384061957;-0.005145853075618685;-0.0049810353091017225;10.000727051125198;0.8335605304118113;0.015562125418921796;0.015562998844038925;0.8062604612323175;-0.013547995629858601;1.0339063245918412;0.8063287741224625
60.885715;1.0331958536679595;0.925682382157715;0.8959820088730426;-0.0051458532882944375;-0.004981035597476802;10.00074355077382;0.8335610864270158;0.01556212832707048;0.015562993257976013;0.8062620707003384;-0.013547995692469969;1.0339067871624192;0.8063286832421072
60.895715;1.0331957768523874;0.9256825846580053;0.8959802095433494;-0.005145853516340151;-0.004981035890947048;10.000760938315352;0.8335616430358593;0.015562131899927122;0.015562986490849197;0.8062637052013433;-0.01354799572598865;1.0339072196102401;0.8063286138948536
60.905715;1.0331956371340456;0.9256827533468339;0.8959783405452275;-0.005145853759488727;-0.004981036189432527;10.0007791978757;0.8335622021918487;0.015562136136490509;0.015562978531687617;0.8062653646722087;-0.013547995731604557;1.0339076187624103;0.8063285659048725
60.915715;1.033195435534717;0.9256828891593262;0.8959764008694818;-0.005145854017308287;-0.0049810364927757676;10.000798311058915;0.8335627672567045;0.015562141023642026;0.015562969374167901;0.8062670494152544;-0.013547995710486914;1.0339079814745125;0.8063285402417404
60.925715;1.0331951719622927;0.9256829921219353;0.8959743879271951;-0.005145854289120354;-0.004981036800558441;10.000818253534932;0.8335633414704824;0.015562146532933039;0.015562959020684077;0.8062687599483799;-0.01354799566383763;1.0339083043167177;0.8063285383838477
60.935715;1.0331948463039522;0.9256830613695312;0.8959722982140765;-0.005145854574274071;-0.004981037112129691;10.000838988150305;0.8335639270923744;0.015562152615931187;0.0155629474892233;0.80627049724828;-0.013547995592891585;1.0339085834025878;0.8063285611603386
60.945715;1.0331944595072633;0.9256830955229091;0.8959701287135483;-0.005145854872433636;-0.00498103742691722;10.00086046562343;0.8335645253708694;0.015562159212847105;0.015562934822135025;0.8062722629677522;-0.013547995498850409;1.033908815300605;0.806328608636306
60.955715;1.033194013921722;0.925683093341533;0.8959678777848863;-0.005145855183424862;-0.004981037744714474;10.000882632401037;0.8335651364867026;0.0155621662677136;0.015562921088673163;0.8062740588246418;-0.013547995382874732;1.0339089977084293;0.8063286807567571
60.965715;1.033193512214839;0.9256830544566037;0.8959655449695754;-0.005145855506810696;-0.004981038065597803;10.000905433317438;0.833565759569813;0.015562173742802301;0.015562906374032688;0.8062758857287915;-0.0135479952460265;1.0339091289048632;0.8063287773985099
60.975715;1.0331929553000758;0.9256829794534353;0.8959631302970661;-0.005145855841793131;-0.004981038389736614;10.000928808051516;0.8335663929149449;0.01556218163069288;0.015562890765398825;0.8062777435796922;-0.0135479950891313;1.0339092068899927;0.8063288975595843
60.985715;1.0331923408542325;0.9256828688956443;0.895960633801066;-0.0051458561875732675;-0.0049810387173440445;10.000952688420309;0.8335670339495048;0.015562189950789288;0.015562874349373;0.8062796317470923;-0.013547994912844957;1.033909229102836;0.8063290387668374
60.995715;1.0331916638334488;0.9256827225296822;0.895958055727927;-0.005145856543678417;-0.004981039048518499;10.000976995154858;0.8335676790052228;0.015562198733311982;0.015562857213862337;0.8062815497989816;-0.013547994717947114;1.0339091924987314;0.8063291975391006
61.005715;1.0331909183535286;0.9256825396811588;0.8959553972712909;-0.005145856909958599;-0.004981039383113787;10.001001632324604;0.8335683231237647;0.015562208011511276;0.015562839445937653;0.8062834976837878;-0.01354799450548877;1.0339090935932598;0.8063293701884169
61.015715;1.033190099032555;0.925682319867281;0.8959526606192341;-0.005145857286478054;-0.004981039720900307;10.001026489038214;0.8335689601930282;0.01556221782418845;0.015562821132580191;0.806285474883298;-0.013547994276757765;1.0339089286058645;0.806329553136342
61.025715;1.0331892013037463;0.9256820626871468;0.8959498480887673;-0.005145857673483066;-0.004981040061613891;10.001051450776258;0.8335695839852502;0.015562228217289932;0.015562802361812485;0.8062874795453446;-0.01354799403325087;1.0339086941674833;0.806329743305989
61.035715;1.03318822132254;0.9256817678124527;0.8959469616106173;-0.0051458580713714215;-0.004981040404732582;10.001076405993885;0.8335701894744844;0.015562239239011594;0.015562783212259476;0.8062895083301056;-0.013547993776525297;1.0339083883492006;0.8063299387479749
61.045715;1.0331871556873147;0.9256814355476104;0.8959440031047481;-0.005145858480545333;-0.004981040749342149;10.001101244930775;0.8335707731056019;0.01556225093822316;0.015562763739051369;0.806291556425785;-0.013547993507943678;1.0339080109715566;0.8063301385320797
61.055715;1.033186001241238;0.925681067041617;0.8959409751999714;-0.0051458589012405055;-0.004981041094155018;10.001125858720497;0.8335713322855385;0.015562263372792033;0.015562743972697959;0.8062936177699813;-0.013547993228568665;1.0339075632122845;0.8063303416160754
61.065715;1.0331847551915174;0.9256806639393427;0.8959378817270257;-0.005145859333592138;-0.004981041437671183;10.001150135985508;0.8335718650391833;0.015562276608516497;0.01556272392710871;0.8062956856651939;-0.01354799293926614;1.033907047439628;0.806330545693093
61.075715;1.0331834154212098;0.9256802277394279;0.8959347278694757;-0.005145859777966123;-0.004981041778457785;10.001173960888886;0.8335723696400628;0.015562290698071012;0.015562703601643982;0.8062977530209929;-0.013547992640850322;1.0339064671964593;0.8063307473083545
61.085715;1.0331819810200076;0.9256797590475657;0.8959315202506475;-0.005145860235276418;-0.004981042115254183;10.001197224602288;0.833572844249525;0.015562305661987786;0.01556268297603489;0.8062998121983668;-0.013547992334071586;1.0339058268451755;0.8063309431410897
61.095715;1.0331804528274786;0.9256792571815201;0.8959282669072812;-0.005145860706891843;-0.0049810424468739916;10.001219837094306;0.833573287285325;0.015562321489241252;0.015562662012140823;0.8063018554363962;-0.013547992019576058;1.0339051312828844;0.8063311309844091
61.105715;1.0331788338549497;0.9256787198657417;0.8959249766406061;-0.00514586119403992;-0.004981042772168188;10.001241720585329;0.8335736978765084;0.015562338151702906;0.015562640665818181;0.8063038758193651;-0.013547991698039278;1.03390438585654;0.8063313095946933
61.115715;1.0331771295205385;0.9256781431896789;0.8959216579390594;-0.005145861697317783;-0.004981043090198254;10.001262795801068;0.833574075351525;0.015562355622582043;0.015562618895058387;0.8063058677906679;-0.013547991370293421;1.0339035958557548;0.8063314779607874
61.125715;1.0331753472715168;0.9256775223880588;0.895918318397744;-0.005145862216787861;-0.004981043400571049;10.001282978168346;0.8335744186864499;0.015562373889876378;0.015562596662858592;0.8063078268111398;-0.01354799103737544;1.0339027659346258;0.80633163511768
61.135715;1.0331734958473209;0.9256768525951337;0.8959149651646641;-0.0051458627522819635;-0.004981043703561873;10.001302183295111;0.8335747268483971;0.015562392955678746;0.01556257394324588;0.8063097486828946;-0.013547990700610213;1.0339019003248144;0.8063317808258177
61.145715;1.0331715844290528;0.9256761293797782;0.8959116059235916;-0.005145863303508035;-0.0049810439997449475;10.001320337514416;0.8335749991365601;0.01556241282345261;0.015562550723330989;0.8063116293770706;-0.013547990361552392;1.0339010032290212;0.8063319161711976
61.155715;1.0331696215907415;0.9256753494559773;0.8959082493107908;-0.005145863869980155;-0.0049810442894542796;10.001337385735884;0.8335752351201952;0.01556243348867923;0.015562526999048356;0.8063134653972073;-0.013547990021736163;1.0339000784774979;0.8063320434607851
61.165715;1.033167614581413;0.9256745107452324;0.8959049046365278;-0.0051458644509804995;-0.00498104457256627;10.001353285265793;0.8335754347683524;0.015562454941015038;0.015562502774101183;0.8063152537878175;-0.013547989682481516;1.0338991290305783;0.8063321658127444
61.175715;1.0331655690245736;0.9256736118440935;0.8959015816477705;-0.005145865045665114;-0.00498104484863993;10.001367992694187;0.8335755985715699;0.015562477169714987;0.01556247805678357;0.8063169916414072;-0.013547989344803578;1.0338981573972341;0.8063322864976668
61.185715;1.0331634890248687;0.925672651969527;0.8958982904264429;-0.005145865653137145;-0.004981045117059183;10.001381457426795;0.833575727242147;0.015562500166277261;0.015562452850886057;0.8063186756974178;-0.013547989009414162;1.0338971668435335;0.8063324079841919
61.195715;1.033161377860886;0.9256716313082712;0.8958950410829115;-0.005145866272390799;-0.004981045377026189;10.001393624460476;0.8335758211736626;0.015562523924539816;0.015562427152779201;0.8063203023019052;-0.013547988676945455;1.033896161975849;0.8063325316375658
61.205715;1.0331592383496853;0.9256705508942058;0.8958918431687463;-0.005145866902257823;-0.004981045627595786;10.001404445773632;0.8335758802645279;0.015562548437000107;0.01556240095722635;0.8063218679225178;-0.013547988348300807;1.0338951482956162;0.8063326583908901
61.215715;1.0331570725894494;0.925669411788208;0.8958887051525241;-0.005145867541493964;-0.004981045867797943;10.001413892470277;0.8335759043584164;0.015562573687429101;0.015562374262510371;0.80632336981467;-0.013547988024735672;1.0338941315894652;0.8063327892269456
61.225715;1.0331548820445002;0.9256682143834624;0.8958856344233476;-0.005145868188942863;-0.004981046096712892;10.001421958205915;0.8335758934563114;0.015562599641351567;0.01556234707422848;0.806324805779867;-0.013547987707581137;1.03389311708984;0.8063329248650328
61.235715;1.033152667998789;0.9256669585396707;0.8958826374871524;-0.005145868843573229;-0.004981046313511842;10.001428655824128;0.8335758475597026;0.015562626242028817;0.01556231941376013;0.8063261733938445;-0.013547987397986542;1.033892108294878;0.8063330652746469
61.245715;1.033150431826265;0.9256656438503623;0.8958797197278713;-0.005145869504451126;-0.004981046517518905;10.001434011890106;0.8335757670595383;0.015562653421747818;0.015562291324655336;0.8063274702958135;-0.013547987096881967;1.0338911064123446;0.8063332098223304
61.255715;1.0331481749431666;0.9256642693365831;0.8958768852684599;-0.00514587017079172;-0.004981046708239577;10.001438061121977;0.8335756534046836;0.015562681118218182;0.015562262864499419;0.8063286952509655;-0.013547986805075164;1.0338901111183534;0.8063333580729535
61.265715;1.0331458986334476;0.9256628334881081;0.8958741375061013;-0.005145870842019161;-0.004981046885400669;10.001440845493933;0.8335755089145175;0.015562709275813677;0.015562234091667048;0.8063298485731589;-0.013547986523350973;1.0338891217578248;0.8063335102156381
61.275715;1.0331436044279427;0.9256613352952074;0.8958714798159649;-0.005145871517843656;-0.004981047049119524;10.001442418051862;0.8335753356452255;0.015562737832470919;0.01556220506542956;0.8063309318396473;-0.01354798625247443;1.0338881376568854;0.8063336666951225
61.285715;1.0331412950035783;0.9256597750309358;0.8958689159312656;-0.005145872198362761;-0.0049810472000024475;10.001442842294134;0.8335751347541884;0.015562766707506798;0.01556217585052711;0.8063319471798226;-0.013547985993107898;1.033887157792126;0.8063338279892112
61.295715;1.0331389743856374;0.9256581538306331;0.8958664497926653;-0.005145872884022593;-0.004981047338835487;10.001442185270362;0.8335749071807689;0.015562795800454656;0.015562146511614474;0.8063328964738702;-0.01354798574568167;1.0338861809456776;0.8063339948081908
61.305715;1.0331366471647077;0.9256564731391494;0.8958640852245512;-0.005145873575376344;-0.004981047466101125;10.001440510720435;0.8335746542986127;0.015562825003819645;0.015562117107517212;0.8063337811074829;-0.01354798551031823;1.033885206631847;0.8063341677598677
61.315715;1.033134317760165;0.9256547348391596;0.8958618261133033;-0.005145874272814779;-0.004981047581878184;10.001437872049701;0.8335743777323615;0.015562854222147838;0.015562087689155893;0.8063346022221259;-0.013547985287027806;1.0338842360286093;0.8063343463880093
61.325715;1.0331319900893094;0.925652941307658;0.8958596767130579;-0.005145874976480869;-0.004981047686191898;10.001434304855694;0.833574079005596;0.015562883380426175;0.015562058298037234;0.8063353609558408;-0.013547985076145049;1.0338832721205962;0.8063345285914244
61.335715;1.0331296672162693;0.925651095089812;0.8958576414893527;-0.0051458756863243344;-0.004981047779412076;10.00142982418399;0.8335737592870244;0.015562912416997827;0.015562028969781486;0.8063360584728134;-0.013547984878519666;1.033882319062014;0.8063347107348033
61.345715;1.0331273512692816;0.9256491985197051;0.8958557248063644;-0.00514587640211336;-0.00498104786239866;10.001424430027818;0.8335734195030386;0.015562941273147238;0.01556199973283047;0.8063366959130381;-0.013547984695238352;1.0338813815533603;0.8063348882388285
61.355715;1.0331250438327113;0.9256472537198227;0.8958539309802247;-0.005145877123450686;-0.004981047936410512;10.001418118231337;0.8335730607032968;0.015562969887518749;0.01556197060530983;0.8063372742178191;-0.0135479845272994;1.0338804647018185;0.8063350563027483
61.365715;1.0331227461280903;0.925645263436939;0.895852264479049;-0.0051458778499450415;-0.004981048002802624;10.00141088705397;0.8335726838902446;0.015562998198698542;0.015561941609203853;0.8063377936352379;-0.01354798437558702;1.0338795737627668;0.8063352101298782
61.375715;1.0331204589983305;0.9256432319614587;0.8958507292576513;-0.005145878581325494;-0.004981048062651256;10.001402737820056;0.8335722899079168;0.015563026153694337;0.015561912786710472;0.8063382533734882;-0.013547984241016525;1.0338787137604348;0.8063353448562688
61.385715;1.0331181831792549;0.9256411649072613;0.8958493273440932;-0.0051458793172449524;-0.004981048116608214;10.001393676642593;0.8335718801091495;0.015563053712331272;0.015561884197461202;0.8063386518713425;-0.013547984124567657;1.0338778893409875;0.8063354558916082
61.395715;1.0331159197616135;0.9256390681015096;0.8958480583896721;-0.005145880057116538;-0.0049810481649277495;10.00138371223492;0.8335714566326587;0.015563080848284233;0.015561855903822088;0.8063389871639852;-0.01354798402718388;1.0338771042754433;0.8063355395067693
