time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
61.405715;1.0331136708205109;0.9256369467752384;0.8958469204648626;-0.005145880800245987;-0.004981048207565061;10.001372845892696;0.8335710216642421;0.015563107551953562;0.015561827960051088;0.8063392570094712;-0.013547983949685165;1.0338763607786352;0.8063355930549453
61.415715;1.0331114398951742;0.9256348057667038;0.8958459106150757;-0.005145881545905333;-0.00498104824444365;10.001361066865341;0.8335705766694403;0.015563133829623568;0.015561800422902703;0.8063394592039043;-0.013547983892669467;1.0338756595388139;0.8063356149033569
61.425715;1.033109231361807;0.9256326504841698;0.8958450249254454;-0.005145882293259316;-0.0049810482756753585;10.001348361740714;0.8335701221763402;0.015563159696186789;0.015561773378128443;0.8063395920324031;-0.013547983856402374;1.0338750003102881;0.8063356043612896
61.435715;1.0331070490871084;0.9256304875871332;0.8958442590442912;-0.0051458830414001415;-0.0049810483014672835;10.001334727459788;0.8335696579872115;0.015563185166428099;0.015561746948169274;0.806339654673321;-0.013547983840870402;1.033874382191724;0.806335561234042
61.445715;1.0331048959437967;0.9256283250253882;0.8958436090933445;-0.005145883789411255;-0.004981048321857348;10.001320174168221;0.8335691837184123;0.015563210241385121;0.015561721270104552;0.8063396474162745;-0.013547983845986808;1.0338738035276114;0.8063354850476779
61.455715;1.0331027740413163;0.925626172083358;0.8958430721139385;-0.005145884536415103;-0.004981048336578226;10.001304719973618;0.8335686993507915;0.01556323489041177;0.015561696467404833;0.8063395709705078;-0.013547983871699818;1.0338732623773523;0.8063353746945389
61.465715;1.0331006847608266;0.9256240390445681;0.8958426459438552;-0.0051458852816214104;-0.004981048345078817;10.001288384056982;0.8335682052378145;0.01556325905124781;0.015561672638235834;0.8063394253479609;-0.013547983917954524;1.0338727573980797;0.8063352285598429
61.475715;1.0330986286021802;0.9256219359277771;0.8958423290968156;-0.00514588602413857;-0.004981048346529958;10.001271174396745;0.833567701585104;0.015563282654610102;0.015561649863867415;0.806339209483621;-0.013547983984790086;1.0338722879212847;0.8063350446175417
61.485715;1.0330966048692565;0.9256198714542626;0.8958421208560156;-0.005145886762656136;-0.004981048339867208;10.00125308155999;0.833567188198428;0.015563305645308365;0.015561628226628559;0.8063389211983376;-0.013547984072564016;1.033871853354899;0.8063348202708887
61.495715;1.033094611873207;0.9256178531299489;0.8958420210332051;-0.005145887495349528;-0.004981048323980821;10.00123409430291;0.8335666648512662;0.015563327982682834;0.015561607820406526;0.806338557366089;-0.013547984181851328;1.0338714527578123;0.8063345522377221
61.505715;1.0330926480454257;0.9256158878549522;0.8958420293305606;-0.005145888220086174;-0.004981048297931893;10.001214216787552;0.8335661316704261;0.015563349634708871;0.015561588740450473;0.8063381148020619;-0.013547984313076323;1.0338710849264428;0.8063342369601254
61.515715;1.03309071264274;0.9256139823152195;0.8958421449674038;-0.0051458889348587975;-0.004981048261049527;10.001193470069355;0.8335655891121015;0.015563370574780787;0.015561571066937818;0.8063375911653127;-0.0135479844664303;1.033870748919228;0.8063338715055186
61.525715;1.0330888057621466;0.925612142667554;0.8958423664011292;-0.005145889638088536;-0.004981048212812862;10.001171891400444;0.8335650375264492;0.015563390770530776;0.015561554858820886;0.8063369853494567;-0.013547984642059375;1.0338704440237916;0.8063334542851764
61.535715;1.0330869286522726;0.9256103736644833;0.8958426910154467;-0.005145890328393559;-0.004981048152532559;10.001149533558337;0.8335644765720266;0.015563410170593131;0.015561540147460624;0.8063362980077711;-0.013547984840091893;1.0338701687780063;0.8063329846568987
61.545715;1.0330850834810175;0.925608678374895;0.8958431154425107;-0.005145891004101752;-0.004981048079144269;10.001126455392098;0.8335639051518042;0.01556342871163698;0.015561526936056622;0.806335531933236;-0.01354798506048148;1.0338699205523325;0.8063324616084314
61.555715;1.0330832720274452;0.9256070585267829;0.8958436362183416;-0.005145891663147313;-0.0049810479913268355;10.001102711251766;0.8335633217782918;0.015563446339973103;0.015561515212637178;0.8063346912369979;-0.013547985302974535;1.033869696311472;0.8063318830202231
61.565715;1.033081495213608;0.9256055144134591;0.8958442498493726;-0.005145892303375018;-0.004981047887655324;10.001078348262784;0.8335627248058215;0.015563463021258338;0.015561504952703718;0.8063337800625557;-0.01354798556724427;1.0338694933916592;0.8063312462203902
61.575715;1.033079753715274;0.9256040449330626;0.8958449524790757;-0.005145892922849774;-0.004981047766565173;10.00105340760112;0.8335621126420821;0.015563478738073068;0.015561496115198244;0.8063328021940576;-0.013547985852838907;1.0338693099852723;0.8063305489202084
61.585715;1.0330780482189212;0.9256026482391206;0.8958457400838131;-0.005145893520047168;-0.004981047626283117;10.001027927192647;0.8335614838677473;0.01556349349376308;0.015561488652191858;0.8063317612281589;-0.013547986158905897;1.0338691454167523;0.806329789333636
61.595715;1.0330763796054234;0.9256013221464786;0.89584660917776;-0.005145894093963245;-0.004981047464820984;10.001001945720509;0.8335608375053329;0.015563507317883906;0.015561482514289257;0.8063306609776092;-0.013547986484104556;1.0338689995507533;0.8063289658355705
61.605715;1.0330747491942607;0.9256000643481306;0.8958475566426487;-0.005145894644074283;-0.00498104728007871;10.000975503750121;0.8335601738412884;0.015563520258212128;0.01556147764075133;0.8063295063966214;-0.013547986826753452;1.0338688718270712;0.8063280771399123
61.615715;1.0330731583905077;0.9255988729876229;0.8958485786126387;-0.005145895170084475;-0.004981047070087882;10.000948642610318;0.8335594949031889;0.01556353236424138;0.015561473951823956;0.8063283041674203;-0.01354798718494724;1.0338687611560653;0.80632712277789
61.625715;1.0330716082170115;0.9255977471910769;0.8958496703025394;-0.005145895671644682;-0.004981046833289917;10.000921404823778;0.833558804006705;0.01556354366793497;0.01556147135268493;0.8063270620721635;-0.013547987556530609;1.0338686665249759;0.8063261035037719
61.635715;1.0330700994506061;0.9255966870134854;0.8958508269919774;-0.005145896148363916;-0.004981046568770749;10.000893834735916;0.83355810497941;0.015563554169192263;0.015561469747151068;0.806325787843224;-0.013547987938956728;1.0338685877639582;0.8063250213329912
61.645715;1.0330686331523335;0.9255956929401002;0.8958520446272764;-0.005145896600125574;-0.004981046276237274;10.000865978130973;0.8335574016649626;0.015563563847570959;0.01556146905027076;0.806324488340936;-0.013547988329268814;1.0338685260131035;0.8063238789201066
61.655715;1.0330672111956136;0.9255947653752902;0.8958533197306988;-0.005145897027269622;-0.004981045955644343;10.000837878796675;0.8335566981993382;0.015563572692284422;0.015561469191836768;0.8063231694264837;-0.013547988724286952;1.0338684829151343;0.806322679089793
61.665715;1.0330658363938752;0.9255939046455756;0.8958546489532536;-0.005145897430342053;-0.004981045606990701;10.000809568655013;0.8335559997160051;0.015563580712812533;0.015561470124846892;0.8063218364892961;-0.013547989120739396;1.033868458865687;0.8063214248532532
61.675715;1.0330645116805708;0.9255931114474458;0.8958560282001752;-0.005145897809693195;-0.004981045230504941;10.000781061927217;0.8335553123101449;0.015563587925000703;0.015561471841937867;0.8063204947142619;-0.013547989515330516;1.033868452105817;0.8063201190626809
61.685715;1.0330632386807568;0.925592386812847;0.8958574519745326;-0.005145898165139435;-0.004981044826703455;10.00075236321219;0.8335546424724087;0.015563594338478539;0.015561474379865275;0.8063191488872943;-0.013547989904904047;1.0338684591474454;0.8063187641098245
61.695715;1.0330620167055466;0.9255917317247131;0.89585891359984;-0.005145898495709099;-0.004981044396161728;10.000723475070563;0.833553997037697;0.015563599950208926;0.015561477805270117;0.8063178036996411;-0.013547990286686571;1.033868475597675;0.8063173626174749
61.705715;1.0330608427406909;0.9255911470846889;0.8958604061207814;-0.00514589879974439;-0.004981043939285066;10.00069439278478;0.8335533832686836;0.015563604735937688;0.015561482191724893;0.8063164643406584;-0.013547990658494796;1.0338684971085643;0.806315918203881
61.715715;1.0330597125353715;0.9255906335510599;0.8958619234843062;-0.0051458990753312315;-0.004981043456197989;10.000665098414816;0.8335528084344429;0.015563608654844218;0.015561487606139254;0.8063151363804524;-0.013547991018757864;1.0338685203920555;0.8063144354536576
61.725715;1.0330586219372568;0.9255901911630491;0.8958634612404397;-0.005145899320658995;-0.004981042946908818;10.000635570462693;0.833552279202005;0.015563611678189012;0.015561494109745546;0.8063138253523239;-0.013547991366475809;1.0338685433089678;0.8063129198310927
61.735715;1.0330575667875481;0.9255898195377651;0.8958650163413077;-0.005145899534171098;-0.004981042411658606;10.000605801388199;0.8335518010289283;0.015563613813236503;0.015561501755105367;0.8063125366207115;-0.01354799170126376;1.0338685639133613;0.8063113775622527
61.745715;1.0330565418751743;0.9255895183579576;0.895866586699817;-0.005145899714627861;-0.004981041851020904;10.000575800962613;0.833551377653077;0.015563615095931627;0.015561510577015053;0.8063112751427715;-0.013547992023269069;1.0338685801086422;0.8063098150406067
61.755715;1.0330555414803575;0.9255892872118244;0.8958681709863249;-0.0051458998611746565;-0.0049810412658465595;10.000545588357905;0.8335510111099088;0.015563615568463654;0.015561520589419588;0.8063100453322988;-0.013547992332888822;1.0338685907523455;0.8063082382683301
61.765715;1.033054561040814;0.9255891248401813;0.8958697681534398;-0.005145899973412427;-0.004981040657333851;10.000515185618152;0.8335507022017765;0.015563615268134677;0.015561531785991706;0.8063088512759273;-0.013547992630537868;1.0338685968593992;0.8063066525334597
61.775715;1.033053597191106;0.9255890285753817;0.8958713764558801;-0.005145900051461568;-0.004981040027000798;10.000484607628154;0.8335504508995909;0.015563614232824877;0.015561544142033373;0.8063076967307382;-0.013547992916595608;1.0338686014041478;0.8063050623725921
61.785715;1.0330526465480125;0.9255889946262733;0.8958729927126613;-0.0051459000958617085;-0.004981039376502783;10.000453854510502;0.8335502563532543;0.015563612513233805;0.015561557617807894;0.8063065848914696;-0.013547993191448325;1.0338686080184583;0.8063034721738459
61.795715;1.0330517054756398;0.9255890190155645;0.8958746121282538;-0.0051459001072789844;-0.004981038707561455;10.000422919891378;0.8335501165627544;0.015563610181635323;0.015561572161984427;0.8063055182498545;-0.013547993455496083;1.0338686200620009;0.8063018869839474
61.805715;1.0330507708293333;0.9255890981118288;0.8958762284579297;-0.0051459000863445185;-0.004981038021930666;10.000391804018175;0.8335500284582518;0.015563607327343095;0.01556158771825365;0.8063044985043883;-0.013547993709052396;1.0338686405456368;0.8063003128336368
61.815715;1.0330498409395872;0.9255892282580614;0.8958778346521077;-0.00514590003369913;-0.004981037321243937;10.000360517426595;0.833549988785979;0.015563604026322456;0.015561604230564244;0.8063035265002896;-0.013547993952255892;1.0338686720209487;0.8062987565847609
61.825715;1.0330489166437586;0.9255894050793848;0.8958794236822918;-0.005145899950071587;-0.0049810366070185234;10.000329080596563;0.8335499946799254;0.01556360030665704;0.01556162164111365;0.8063026021028269;-0.01354799418509963;1.0338687158567508;0.8062972255599695
61.835715;1.033048001326774;0.9255896233465523;0.8958809888377582;-0.005145899836280572;-0.004981035880865235;10.000297523659194;0.8335500431600301;0.015563596157082764;0.015561639887538862;0.8063017240809318;-0.013547994407402562;1.0338687714940125;0.8062957270832187
61.845715;1.0330470996946568;0.9255898775047083;0.8958825237769137;-0.005145899693080044;-0.004981035144467175;10.00026588270875;0.8335501307131234;0.015563591563979118;0.015561658899630697;0.8063008902925956;-0.013547994618672742;1.0338688365843005;0.8062942680748869
61.855715;1.0330462167055927;0.9255901619061755;0.8958840229351257;-0.005145899521026076;-0.004981034399373699;10.000234195423353;0.8335502537160273;0.015563586523471291;0.0155616785974943;0.8063000980359714;-0.013547994818054004;1.0338689079113679;0.8062928549801707
61.865715;1.0330453572981277;0.9255904706355281;0.8958854819684077;-0.00514589932063804;-0.00498103364699341;10.000202498162295;0.8335504087700114;0.015563581033087161;0.015561698904872584;0.8062993440944458;-0.013547995004273953;1.0338689823975273;0.8062914938260676
61.875715;1.033044526068898;0.9255907976799868;0.8958868980053385;-0.005145899092638726;-0.004981032888676574;10.000170823246746;0.8335505925743849;0.015563575090614483;0.015561719770507989;0.8062986243741197;-0.013547995175572789;1.0338690578198149;0.8062901897484407
61.885715;1.033043726877503;0.9255911370267718;0.8958882697409575;-0.005145898837856697;-0.004981032125722565;10.000139195615088;0.8335508019310977;0.01556356869259674;0.015561741174872188;0.8062979339525786;-0.013547995329977485;1.0338691329363032;0.8062889464527166
61.895715;1.033042962958246;0.9255914827120604;0.8958895967510995;-0.005145898556948734;-0.004981031359440727;10.000107629511598;0.8335510333817624;0.015563561826493481;0.015561763117403381;0.8062972682737234;-0.0135479954657946;1.033869207072769;0.8062877667052868
61.905715;1.0330422364888046;0.9255918298112761;0.8958908781181864;-0.0051458982503750274;-0.0049810305912416555;10.000076130358178;0.8335512820681132;0.015563554467029232;0.015561785597377812;0.8062966246122848;-0.013547995581880523;1.033869279768224;0.806286653227673
61.915715;1.033041547329435;0.925592175204096;0.8958921117763989;-0.005145897918563554;-0.004981029822553526;10.000044702742546;0.8335515415660308;0.015563546577996716;0.015561808607400984;0.8062960022519665;-0.01354799567777724;1.0338693508771586;0.806285608844157
61.925715;1.033040892712652;0.9255925164543292;0.895893294638226;-0.005145897561992666;-0.004981029054581667;10.000013357233511;0.8335518052226925;0.015563538119733227;0.015561832143481242;0.8062954013009038;-0.013547995753740251;1.0338694209552948;0.8062846365349506
61.935715;1.0330402681314301;0.9255928504518988;0.8958944226354103;-0.005145897181239892;-0.004981028288222176;9.999982110276502;0.8335520668756525;0.015563529063905693;0.015561856209349675;0.8062948215290255;-0.013547995810515212;1.0338694911697581;0.8062837401534028
61.945715;1.0330396679355571;0.9255931737143471;0.8958954913119584;-0.005145896777079763;-0.004981027524188217;9.999950981743545;0.8335523205832792;0.015563519398494662;0.0155618808039899;0.806294261948172;-0.01354799584905826;1.0338695623249188;0.8062829250129835
61.955715;1.033039085261815;0.925593482975736;0.8958964969829009;-0.005145896350514539;-0.004981026763116768;9.999919997316296;0.8335525607138574;0.015563509111565278;0.015561905909226612;0.8062937206917005;-0.013547995870367476;1.0338696337410533;0.806282197547695
61.965715;1.0330385122210408;0.9255937747399956;0.8958974371432344;-0.005145895902729217;-0.004981026005639535;9.999889191285217;0.8335527824423375;0.015563498174742448;0.01556193148355098;0.8062931950241824;-0.013547995875401573;1.0338697027799117;0.8062815644671755
61.975715;1.0330379409829722;0.9255940448569314;0.8958983100396458;-0.005145895435102834;-0.004981025252435368;9.999858600735438;0.8335529821471759;0.01556348654352749;0.015561957455613598;0.8062926816555643;-0.013547995865104223;1.0338697650373612;0.8062810320093157
61.985715;1.0330373650843139;0.9255942888088974;0.8958991139782043;-0.0051458949492452465;-0.00498102450421144;9.9998282540147;0.8335531575095614;0.01556347416646238;0.015561983723970935;0.8062921771713312;-0.013547995840535672;1.0338698147945913;0.8062806053994215
61.995715;1.0330367796598534;0.9255945020941886;0.8958998469079706;-0.005145894446961242;-0.004981023761697186;9.999798168770498;0.8335533071120561;0.015563460995922478;0.015562010169670229;0.8062916784114098;-0.013547995802867011;1.0338698455229542;0.8062802887188246
62.005715;1.033036180870226;0.9255946804830509;0.8959005070546514;-0.005145893930089927;-0.004981023025630474;9.999768361273908;0.8335534297750663;0.015563446999852189;0.015562036673217362;0.80629118280553;-0.013547995753062548;1.0338698502521695;0.8062800851381655
62.015715;1.0330355657014967;0.9255948204855389;0.8959010937394917;-0.005145893400280666;-0.004981022296562258;9.999738852981197;0.8335535245518937;0.01556343216626893;0.015562063128507324;0.8062906883666825;-0.013547995691608972;1.0338698217111155;0.8062799968149424
62.025715;1.033034932053651;0.9255949201502203;0.8959016070018686;-0.005145892859017334;-0.0049810215746917495;9.999709672841725;0.833553591475844;0.015563416495714907;0.015562089455688936;0.8062901933639078;-0.01354799561851635;1.0338697528477478;0.8062800241938766
62.035715;1.0330342788567293;0.9255949796960579;0.8959020470063065;-0.0051458923079327834;-0.004981020860102414;9.999680858126899;0.8335536316991304;0.015563399993594762;0.015562115611787485;0.8062896962411228;-0.013547995533351393;1.0338696374122944;0.8062801656515466
62.045715;1.033033605808431;0.925595001076085;0.8959024142524222;-0.005145891748988897;-0.004981020153098588;9.999652451530439;0.8335536466437141;0.015563382673221802;0.01556214159089967;0.8062891957730496;-0.013547995435305165;1.033869469423765;0.8062804181444031
62.055715;1.0330329121841308;0.9255949865728107;0.8959027100013158;-0.005145891184333642;-0.004981019454221436;9.999624499044414;0.8335536374734481;0.015563364563654357;0.015562167415328176;0.8062886912504711;-0.013547995323560996;1.0338692420961577;0.8062807779740335
62.065715;1.033032196003784;0.9255949378321772;0.8959029366582208;-0.005145890616088469;-0.004981018764091693;9.99959705139674;0.8335536054606405;0.015563345709366648;0.015562193132147484;0.8062881826554118;-0.013547995197915386;1.0338689475882343;0.8062812409586407
62.075715;1.033031454556235;0.9255948558658766;0.8959030980176923;-0.005145890046240696;-0.004981018083372829;9.999570166243144;0.8335535522345199;0.015563326161007054;0.015562218814631388;0.8062876704217675;-0.013547995059080765;1.0338685777959042;0.8062818025842164
62.085715;1.0330306855540674;0.9255947412300098;0.8959031989897999;-0.0051458894764866425;-0.004981017412908694;9.99954391111148;0.8335534794125905;0.015563305970031485;0.015562244549696836;0.806287154741275;-0.013547994908332642;1.0338681256527744;0.8062824582950318
62.095715;1.033029888487774;0.9255945940916773;0.8959032450197669;-0.005145888907987251;-0.00498101675379558;9.99951836221364;0.8335533882764068;0.015563285191644387;0.015562270412320103;0.8062866350817798;-0.013547994747024157;1.033867585970616;0.8062832033889962
62.105715;1.0330290651457685;0.9255944145781654;0.8959032417196199;-0.005145888341287536;-0.004981016107265549;9.999493591037714;0.8335532795327185;0.015563263886547054;0.015562296454492463;0.8062861104291981;-0.01354799457641453;1.0338669553581514;0.8062840329795453
62.115715;1.0330282183204438;0.9255942035046212;0.8959031946755698;-0.0051458877764402845;-0.004981015474581322;9.999469652004612;0.8335531530453762;0.01556324211811786;0.015562322718628828;0.8062855797976077;-0.013547994397598587;1.0338662320120489;0.8062849426970232
62.125715;1.033027350042312;0.9255939627852043;0.8959031093078667;-0.005145887213193518;-0.00498101485706433;9.999446589006961;0.8335530079022426;0.01556321995451401;0.015562349251471113;0.8062850423749439;-0.013547994211448653;1.033865415946926;0.8062859290823432
62.135715;1.03302646103805;0.9255936947918084;0.8959029910308198;-0.005145886651220137;-0.004981014256184408;9.999424448608535;0.833552842595577;0.015563197474691395;0.015562376101859617;0.8062844976212439;-0.013547994018662798;1.0338645090194585;0.8062869888316864
62.145715;1.0330255517168485;0.9255934013096601;0.8959028451798458;-0.0051458860902957385;-0.00498101367348602;9.999403282151388;0.8335526551964656;0.01556317476818107;0.0155624033099316;0.8062839456712849;-0.01354799381970673;1.03386351445218;0.8062881181464887
62.155715;1.0330246234872802;0.9255930833367944;0.895902675962931;-0.005145885530364629;-0.004981013110231842;9.999383141539266;0.8335524437255782;0.015563151934183358;0.01556243089471251;0.8062833877568036;-0.013547993614717785;1.033862436541877;0.8062893128970149
62.165715;1.0330236788776928;0.9255927420392883;0.895902485465163;-0.005145884971593306;-0.0049810125671488105;9.999364083513624;0.8335522065433799;0.01556312908682118;0.015562458843761286;0.8062828260851261;-0.013547993403721542;1.033861280630723;0.80629056895505
62.175715;1.0330227207295208;0.9255923800238436;0.8959022740833906;-0.005145884414394175;-0.004981012044628425;9.999346179274593;0.8335519425691656;0.015563106357990762;0.015562487111137974;0.8062822631386987;-0.013547993186899539;1.0338600529266124;0.806291882585419
62.185715;1.033021751133636;0.9255920015992573;0.8959020417269162;-0.005145883859225602;-0.004981011543144697;9.999329511727487;0.8335516510395756;0.015563083888554943;0.015562515621181548;0.8062817010812021;-0.013547992964592786;1.03385876009167;0.8062932507141611
62.195715;1.033020770248903;0.9255916118252728;0.8959017884153396;-0.00514588330615708;-0.0049810110635746885;9.99931416238776;0.8335513308261119;0.015563061816005197;0.015562544275144433;0.806281141284911;-0.013547992737252657;1.03385740871536;0.8062946705180676
62.205715;1.033019776300384;0.9255912151635319;0.8959015143924455;-0.005145882754604873;-0.004981010607212943;9.999300200216886;0.8335509799633819;0.015563040273581352;0.015562572963162996;0.8062805839819764;-0.013547992505404399;1.033856005407309;0.8062961387738354
62.215715;1.0330187670793376;0.9255908145021672;0.8959012202418786;-0.005145882203465596;-0.00498101017542083;9.999287674551042;0.8335505956020411;0.015563019394196867;0.01556260157713499;0.8062800287552546;-0.013547992269508953;1.0338545577072276;0.8062976518797945
62.225715;1.0330177408655306;0.9255904113333574;0.8959009067364306;-0.005145881651452831;-0.004981009769344794;9.999276613258127;0.8335501739894368;0.015562999305041592;0.015562630023725144;0.8062794751695528;-0.013547992029912736;1.033853074631009;0.8062992062575408
62.235715;1.0330166962454859;0.9255900067005304;0.8959005745987539;-0.005145881097403005;-0.004981009389945884;9.99926702784595;0.83354971036856;0.01556298011631246;0.01556265823665281;0.806278922436997;-0.01354799178709898;1.0338515663863939;0.8063007985201723
62.245715;1.033015632054493;0.9255896016042932;0.8959002244652752;-0.005145880540354735;-0.004981009038103591;9.999258923058736;0.8335491993255849;0.015562961911571853;0.015562686173960026;0.8062783689406561;-0.013547991541905734;1.033850043811963;0.8063024256327249
62.255715;1.0330145475571726;0.9255891966826825;0.8958998566988462;-0.00514587997952178;-0.004981008714697323;9.99925230172704;0.8335486358699963;0.015562944745526745;0.015562713800294187;0.80627781260344;-0.013547991295390503;1.0338485175683862;0.8063040850107797
62.265715;1.0330134427541715;0.925588791851665;0.8958994710911187;-0.005145879414398656;-0.0049810084205020675;9.999247160270759;0.8335480162289959;0.015562928652626406;0.015562741080234156;0.8062772516901431;-0.013547991048729967;1.0338469971350468;0.8063057745352833
62.275715;1.0330123186410667;0.9255883865535719;0.8958990671039234;-0.005145878844750044;-0.004981008155909666;9.99924348608444;0.8335473373608966;0.015562913654125324;0.015562767992571508;0.8062766848330463;-0.013547990803318697;1.0338454905141774;0.8063074928515871
62.285715;1.0330111763918606;0.925587980627797;0.895898644698912;-0.005145878270303127;-0.004981007920961253;9.999241263667956;0.8335465961129104;0.015562899758331255;0.015562794540311243;0.8062761099059826;-0.013547990560710777;1.03384400500021;0.8063092396108242
62.295715;1.033010015621547;0.9255875753509357;0.8958982047280987;-0.005145877690625704;-0.004981007715640074;9.999240480402042;0.833545789172509;0.015562886968651806;0.015562820741411968;0.8062755230885261;-0.013547990322371011;1.0338425480077842;0.8063110152569349
62.305715;1.033008833856317;0.9255871742422561;0.8958977483596021;-0.0051458771053564095;-0.004981007540043307;9.999241127547608;0.8335449133808951;0.015562875295707759;0.015562846620446252;0.8062749192277918;-0.013547990089475517;1.0338411269923868;0.8063128203725163
62.315715;1.0330076280763199;0.9255867826983152;0.8958972764973461;-0.005145876514260245;-0.004981007394556125;9.99924319887809;0.8335439661106594;0.015562864759278917;0.015562872214320832;0.8062742931273904;-0.013547989862959162;1.0338397488104312;0.8063146548318108
62.325715;1.0330063962004818;0.9255864063934249;0.8958967902299576;-0.005145875917120557;-0.004981007280045821;9.999246686386122;0.8335429460201016;0.01556285539080537;0.015562897576010334;0.8062736405211504;-0.013547989643685211;1.0338384195005452;0.8063165174285252
62.335715;1.0330051367582136;0.9255860498832909;0.8958962918627326;-0.005145875313826243;-0.004981007197739281;9.999251577541656;0.8335418537936968;0.015562847238292188;0.015562922766474733;0.8062729578950706;-0.013547989432383981;1.0338371444509122;0.8063184059216106
62.345715;1.0330038477805243;0.9255857159895697;0.8958957849414743;-0.00514587470436758;-0.004981007148731785;9.999257857238728;0.8335406924007921;0.015562840353045278;0.01556294784336627;0.806272241965684;-0.013547989229401028;1.0338359285250696;0.8063203169030584
62.355715;1.033002526492717;0.9255854056148806;0.895895273136121;-0.00514587408849373;-0.004981007133539034;9.999265508620473;0.8335394669723241;0.015562834771524264;0.015562972853627543;0.8062714897142695;-0.013547989034495693;1.0338347763169538;0.8063222456352849
62.365715;1.033001169825651;0.9255851180635642;0.8958947597572684;-0.005145873465397378;-0.0049810071519912225;9.999274512158431;0.83353818440058;0.015562830520928283;0.015562997829471148;0.8062706985823209;-0.013547988846839791;1.0338336920860633;0.8063241860752041
62.375715;1.0329997746732176;0.9255848520054577;0.8958942482546783;-0.005145872833714404;-0.004981007203328596;9.99928484683791;0.8335368525762762;0.015562827633924482;0.01556302278572312;0.8062698665010954;-0.013547988665306468;1.0338326789827514;0.8063261311347768
62.385715;1.0329983377206324;0.92558460637833;0.8958937423008709;-0.0051458721918634445;-0.00498100728634734;9.999296494565346;0.8335354795212531;0.015562826150132752;0.015563047720238001;0.806268991842732;-0.013547988488802207;1.0338317388093072;0.8063280732508868
62.395715;1.0329968560081355;0.925584380574746;0.895893245276936;-0.005145871538651887;-0.0049810073995887;9.999309446213944;0.8335340731662595;0.015562826108408184;0.015563072615563457;0.8062680733779739;-0.013547988316404832;1.0338308731506374;0.8063300050924845
62.405715;1.0329953279342516;0.9255841743059448;0.8958927601932025;-0.005145870873711267;-0.004981007541459219;9.999323698953695;0.833532641564465;0.015562827536666504;0.015563097440907465;0.8062671103263709;-0.013547988147360196;1.0338300845849409;0.8063319204010679
62.415715;1.032993753041219;0.9255839873323708;0.8958922903183393;-0.005145870197475925;-0.004981007710226303;9.99933924220705;0.8335311926195897;0.0155628304407803;0.015563122160208418;0.8062661021178443;-0.013547987980928418;1.0338293765123046;0.8063338143952091
62.425715;1.0329921311310444;0.9255838189672421;0.8958918396564911;-0.005145869510930306;-0.0049810079039538605;9.999356047890485;0.8335297337399363;0.015562834794913286;0.015563146743443874;0.8062650478169026;-0.013547987816224225;1.0338287517379587;0.8063356829631452
62.435715;1.032990462532681;0.9255836676365462;0.8958914124738259;-0.005145868815393092;-0.004981008120448137;9.999374070685697;0.8335282717862667;0.015562840538088731;0.015563171171307582;0.8062639459684964;-0.0135479876523342;1.0338282112327517;0.8063375219485904
62.445715;1.032988749186508;0.9255835307279626;0.8958910126055061;-0.005145868112455097;-0.00498100835733652;9.999393252418109;0.8335268124477161;0.015562847581609944;0.015563195432415262;0.8062627948523047;-0.013547987488583924;1.0338277541965615;0.806339327830014
62.455715;1.0329869950666961;0.9255834049645829;0.8958906435779919;-0.005145867403852993;-0.004981008612220359;9.999413531203647;0.833525359350903;0.015562855822969948;0.015563219517952198;0.8062615924007509;-0.013547987324593343;1.0338273788686867;0.8063410985766
62.465715;1.0329852057380224;0.9255832871792488;0.8958903087558263;-0.005145866691230156;-0.00498100888276492;9.999434849790607;0.83352391432809;0.015562865156220672;0.015563243415164149;0.8062603360189345;-0.013547987160132604;1.0338270832724248;0.8063428338963744
62.475715;1.0329833875722965;0.9255831748280083;0.8958900108146016;-0.005145865976125696;-0.004981009166719832;9.999457152495625;0.8335224784681696;0.015562875477125161;0.015563267103258347;0.8062590231902882;-0.013547986995136702;1.0338268661807046;0.8063445352385136
62.485715;1.0329815468912071;0.9255830658266152;0.8958897514868729;-0.005145865260060546;-0.004981009461872261;9.999480378216337;0.8335210523525219;0.015562886687771936;0.015563290554227477;0.8062576526389913;-0.013547986829913636;1.0338267278992017;0.8063462050924345
62.495715;1.0329796892839682;0.9255829580520568;0.8958895320059308;-0.00514586454446203;-0.004981009766065024;9.999504462503252;0.833519635696267;0.015562898696357637;0.015563313732295886;0.8062562247003637;-0.01354798666516626;1.0338266698255096;0.8063478459259696
62.505715;1.0329778191378947;0.9255828489878266;0.8958893533975366;-0.0051458638306124405;-0.004981010077332022;9.999529340974284;0.8335182273871765;0.015562911406351724;0.015563336590444947;0.8062547404432916;-0.013547986501749595;1.0338266932828593;0.8063494600636251
62.515715;1.0329759390729085;0.9255827353098165;0.8958892160607418;-0.005145863119662845;-0.004981010393948398;9.99955494132033;0.833516825272599;0.015562924701154036;0.015563359072274479;0.806253200777459;-0.01354798634042118;1.033826798845708;0.8063510501515032
62.525715;1.0329740497475084;0.9255826125905074;0.8958891191205001;-0.005145862412546823;-0.004981010714338412;9.999581175284636;0.8335154255123982;0.015562938437905797;0.015563381119910114;0.8062516064444143;-0.013547986181679357;1.0338269859974767;0.8063526189743091
62.535715;1.0329721510555359;0.925582475737596;0.8958890604272739;-0.005145861709988826;-0.004981011037000981;9.999607947148812;0.8335140231246753;0.015562952461996078;0.015563402675663734;0.8062499584319422;-0.0135479860256971;1.0338272526018095;0.8063541687755166
62.545715;1.0329702439720423;0.9255823199298839;0.8958890376540953;-0.005145861012858678;-0.004981011360539957;9.999635168093471;0.8335126139353287;0.015562966631209577;0.015563423673546403;0.8062482581410962;-0.013547985872349904;1.033827594983587;0.8063557009071244
62.555715;1.0329683312591327;0.9255821415964143;0.8958890497159614;-0.005145860322465066;-0.00498101168372113;9.999662761704542;0.8335111958676857;0.015562980828171076;0.015563444031468414;0.80624650717672;-0.013547985721217874;1.0338280086752036;0.8063572159269118
62.565715;1.0329664170283035;0.9255819388548974;0.8958890969039712;-0.0051458596403329325;-0.004981012005509255;9.999690666468426;0.8335097686177652;0.015562994962356934;0.015563463649629327;0.8062447072536879;-0.013547985571524283;1.0338284887020488;0.8063587139134032
62.575715;1.0329645061206871;0.9255817110488326;0.8958891794922035;-0.0051458589677964295;-0.004981012325191673;9.999718838226924;0.8335083328261761;0.015563008967409064;0.015563482413673078;0.8062428601611444;-0.013547985422210368;1.0338290297649524;0.8063601947088291
62.585715;1.0329626039399362;0.9255814583528005;0.8958892963636709;-0.005145858305799644;-0.004981012642560719;9.999747246367766;0.8335068896320269;0.015563022794848908;0.015563500201019868;0.8062409673407487;-0.01354798527222043;1.0338296269613643;0.8063616578581014
62.595715;1.032960716767875;0.9255811817178561;0.8958894451149781;-0.005145857654822918;-0.004981012957896711;9.999775867076984;0.8335054406220346;0.01556303641097693;0.01556351688927943;0.8062390299952213;-0.013547985120675756;1.0338302762046687;0.8063631025594715
62.605715;1.0329588513472545;0.9255808823783317;0.8958896230978788;-0.00514585701492745;-0.00498101327170043;9.999804678614124;0.8335039880437143;0.015563049792193764;0.015563532369078235;0.8062370499376844;-0.013547984966740227;1.033830973917176;0.8063645281031854
62.615715;1.0329570135104407;0.9255805615155576;0.8958898277105396;-0.005145856385967309;-0.004981013584519156;9.999833660527152;0.8335025347684916;0.015563062918058566;0.015563546555655797;0.806235029741021;-0.013547984809476834;1.0338317169129194;0.8063659345907112
62.625715;1.032955207312361;0.925580220685891;0.8958900558746306;-0.005145855767762015;-0.00498101389705495;9.999862801560553;0.8335010836196435;0.015563075775110664;0.015563559386215451;0.8062329721067855;-0.013547984647932826;1.0338325027364017;0.806367323013421
62.635715;1.032953435096748;0.9255798620175869;0.8958903036074084;-0.005145855160166151;-0.00498101421021927;9.99989210719872;0.833499636961452;0.015563088362679004;0.015563570809348271;0.8062308793634029;-0.013547984481314165;1.0338333296803996;0.8063686943528268
62.645715;1.0329516978311568;0.9255794876803929;0.8958905659133237;-0.005145854563161691;-0.004981014524969571;9.99992159192768;0.8334981972648599;0.015563100689180724;0.015563580783314502;0.8062287532239231;-0.01354798430916171;1.0338341964516555;0.8063700489328328
62.655715;1.0329499954402308;0.9255790994228494;0.8958908370518223;-0.005145853976881743;-0.004981014842244045;9.999951266758334;0.8334967677514195;0.015563112768577145;0.015563589278398775;0.8062265947707745;-0.013547984131502886;1.033835101561995;0.8063713870774766
62.665715;1.0329483272128892;0.9255786983831471;0.8958911111056505;-0.005145853401549581;-0.004981015162979352;9.999981140975926;0.8334953523336532;0.015563124617619153;0.015563596272886907;0.8062244048260158;-0.013547983948778462;1.0338360422428396;0.8063727101848055
62.675715;1.032946692127808;0.9255782848755212;0.8958913822847043;-0.005145852837416829;-0.0049810154879370225;10.000011230890555;0.8334939549632907;0.015563136249144243;0.015563601749202696;0.8062221845441954;-0.013547983761503415;1.033837013768;0.8063740210628317
62.685715;1.0329450891250318;0.9255778585704183;0.8958916448412703;-0.005145852284625788;-0.004981015817481806;10.000041558708443;0.8334925787769931;0.015563147664684215;0.015563605698852671;0.806219935686138;-0.013547983569994268;1.033838009931393;0.8063753236255442
62.695715;1.0329435177649524;0.9255774191491012;0.895891893163977;-0.0051458517430864785;-0.004981016151541783;10.000072145257164;0.8334912256788526;0.015563158850847678;0.015563608131515258;0.8062176605330921;-0.013547983374413396;1.0338390240250934;0.8063766220543821
62.705715;1.0329419791112404;0.9255769667218569;0.89589212207063;-0.005145851212475679;-0.00498101648976279;10.000103006786993;0.8334898967589902;0.015563169787696568;0.015563609075211517;0.8062153619320999;-0.013547983174952172;1.0338400491988924;0.8063779195605132
62.715715;1.0329404760753116;0.9255765018040438;0.8958923269422616;-0.0051458506922437185;-0.0049810168317269065;10.000134154198907;0.8334885931240409;0.015563180464168611;0.015563608568904165;0.8062130436347;-0.013547982971934137;1.033841077806172;0.8063792180337948
62.725715;1.032939013069285;0.9255760252251453;0.8958925037769151;-0.0051458501815484685;-0.004981017177058027;10.000165592748436;0.8334873159916655;0.015563190881203687;0.015563606660527786;0.8062107105348336;-0.013547982765930024;1.033842100831252;0.8063805190306426
62.735715;1.032937595427173;0.9255755378776924;0.8958926493799805;-0.005145849679162679;-0.004981017525457093;10.000197320031113;0.8334860658564598;0.015563201040251596;0.015563603401576103;0.80620836811658;-0.013547982557931862;1.0338431086024662;0.806381824386211
62.745715;1.0329362286438493;0.9255750399634539;0.8958927617387846;-0.005145849183603725;-0.004981017876789335;10.000229315846878;0.8334848421573978;0.015563210931922259;0.015563598831450759;0.8062060213324106;-0.013547982349364489;1.0338440921089107;0.8063831357291668
62.755715;1.032934917437748;0.9255745303115634;0.8958928401700049;-0.005145848693509917;-0.004981018231206292;10.000261529482371;0.833483644097409;0.015563220535731169;0.015563592974766055;0.8062036739672803;-0.013547982141880273;1.0338450435119815;0.8063844542205741
62.765715;1.0329336652593397;0.9255740066760748;0.8958928849815827;-0.005145848207734733;-0.004981018589151932;10.000293878190433;0.8334824717440219;0.015563229829232392;0.01556358585307937;0.8062013286913808;-0.013547981937218496;1.0338459558892372;0.8063857806693506
62.775715;1.0329324743610138;0.9255734667818308;0.8958928974948813;-0.005145847725055322;-0.0049810189511459565;10.000326260071201;0.8334813265552327;0.01556323879504542;0.015563577490885062;0.8061989872738994;-0.013547981737239168;1.0338468231811337;0.8063871149614423
62.785715;1.0329313462982994;0.9255729088844201;0.895892880457664;-0.005145847244059904;-0.0049810193174769715;10.00035857165901;0.8334802110698024;0.015563247418574226;0.015563567915438165;0.8061966506409614;-0.013547981543854904;1.033847640510585;0.8063884552875653
62.795715;1.0329302830828644;0.9255723312824895;0.8958928375381107;-0.005145846763366882;-0.0049810196879636615;10.000390716660897;0.8334791284162517;0.015563255675316006;0.015563557148926021;0.8061943190762411;-0.01354798135874138;1.0338484039758586;0.8063897984945507
62.805715;1.0329292881764673;0.9255717319438328;0.8958927724354461;-0.005145846281779293;-0.004981020061901417;10.000422602537704;0.8334780823412256;0.01556326351548426;0.015563545198364484;0.8061919927257337;-0.013547981183168483;1.0338491096265303;0.8063911412070763
62.815715;1.0329283661139117;0.925571109096594;0.895892689128358;-0.005145845798163979;-0.004981020438169065;10.00045413450158;0.8334770769993053;0.01556327086717622;0.015563532062361635;0.8061896714012889;-0.013547981018171795;1.0338497528226898;0.8063924801397115
62.825715;1.0329275209787272;0.9255704619367421;0.8958925926158221;-0.005145845311262804;-0.004981020815257952;10.000485217533296;0.8334761160282064;0.015563277658918073;0.015563517747258565;0.8061873536484719;-0.01354798086481986;1.0338503286352168;0.8063938113898316
62.835715;1.0329267552359565;0.9255697907977473;0.8958924886911184;-0.005145844819708049;-0.0049810211913851;10.000515765226409;0.8334752018713386;0.015563283837189995;0.01556350227288702;0.8061850368712936;-0.01354798072442277;1.033850832379223;0.8063951301360415
62.845715;1.032926069732382;0.9255690965125563;0.8958923830224207;-0.005145844322258424;-0.0049810215649312255;10.000545702735808;0.8334743358063984;0.015563289374330876;0.01556348567097655;0.8061827185738057;-0.013547980598656452;1.0338512593402733;0.8063964311637125
62.855715;1.0329254639519838;0.9255683791862959;0.8958922807432289;-0.0051458438180616755;-0.004981021934774959;10.000574960900675;0.8334735182802369;0.01556329427567862;0.015563467986135771;0.8061803971460341;-0.013547980489345898;1.0338516042652215;0.806397709422395
62.865715;1.0329249360998485;0.9255676380536996;0.8958921864901229;-0.005145843306827134;-0.004981022300286705;10.000603473600995;0.8334727489864195;0.015563298578250047;0.015563449274802204;0.80617807187709;-0.013547980397982868;1.0338518620364854;0.8063989605146287
62.875715;1.0329244839028038;0.9255668725708002;0.8958921044220921;-0.005145842788920776;-0.004981022661152592;10.000631182487417;0.8334720266650271;0.015563302336766999;0.015563429597690928;0.8061757424153309;-0.013547980325473904;1.033852029203198;0.8064001809655873
62.885715;1.0329241058643726;0.9255660830324698;0.8958920383053481;-0.005145842265269724;-0.004981023016990886;10.000658039536663;0.8334713494472233;0.015563305609337918;0.015563409015917308;0.8061734080257797;-0.01354798027220441;1.0338521048603624;0.806401367809236
62.895715;1.0329238017500837;0.925565270515019;0.8958919911674073;-0.005145841737048304;-0.004981023367032485;10.000684001427016;0.8334707156770966;0.015563308447887874;0.015563387595322779;0.8061710673518891;-0.013547980238174277;1.0338520904690636;0.8064025179696603
62.905715;1.0329235726177841;0.9255644365210509;0.895891964564921;-0.005145841205422987;-0.0049810237102210905;10.000709023071488;0.83347012405465;0.015563310892156628;0.015563365409661065;0.8061687188030997;-0.013547980223185858;1.0338519887651143;0.8064036279737787
62.915715;1.0329234210254217;0.9255635825575568;0.8958919586442003;-0.005145840671562015;-0.00498102404548746;10.00073305734289;0.8334695731195594;0.015563312972303386;0.015563342539593057;0.8061663614577594;-0.013547980227000675;1.0338518025426437;0.8064046942435588
62.925715;1.0329233506735729;0.9255627102111803;0.8958919731474876;-0.005145840136786451;-0.004981024371822722;10.000756055600277;0.8334690612507352;0.015563314717681041;0.015563319068778577;0.8061639959907585;-0.013547980249187661;1.0338515345811183;0.8064057140991393
62.935715;1.0329233653493395;0.9255618212894205;0.8958920080833577;-0.005145839602541835;-0.0049810246880955655;10.000777964658072;0.8334685869198041;0.015563316167247862;0.015563295074843502;0.8061616246754654;-0.013547980288905795;1.033851188172619;0.8064066863000189
62.945715;1.0329234684121436;0.9255609178829034;0.8958920634712787;-0.00514583907018232;-0.004981024992917176;10.000798725462927;0.8334681482108989;0.015563317378735338;0.0155632706221034;0.8061592506214106;-0.013547980345042508;1.033850767046459;0.8064076103464036
62.955715;1.0329236633405705;0.9255600028704307;0.895892139006009;-0.005145838540848159;-0.0049810252848117;10.000818279599562;0.8334677425838478;0.015563318421320575;0.015563245762173864;0.8061568772637433;-0.013547980416445025;1.0338502748351712;0.8064084858528322
62.965715;1.0329239540932242;0.925559080217504;0.8958922341708185;-0.005145838015430842;-0.004981025562477911;10.000836579223058;0.833467367646265;0.015563319355790403;0.015563220536350819;0.8061545083042891;-0.013547980502012537;1.0338497145517969;0.8064093127383917
62.975715;1.0329243445296719;0.9255581548020925;0.8958923485846673;-0.005145837494608682;-0.004981025824879935;10.000853589285716;0.83346702149473;0.015563320231259295;0.015563194974694508;0.8061521473614397;-0.01354798060084579;1.0338490887071035;0.8064100915055978
62.985715;1.0329248379423688;0.9255572323565199;0.8958924823010559;-0.0051458369790426456;-0.004981026071290465;10.000869285834037;0.8334667021210194;0.01556332109745732;0.015563169092892086;0.8061497971464626;-0.013547980712332819;1.033848400225324;0.8064108233614907
62.995715;1.0329254370708911;0.9255563193382138;0.895892635821981;-0.005145836469510843;-0.004981026301478808;10.000883659826085;0.8334664071425447;0.015563322001809257;0.015563142892953631;0.8061474592967933;-0.013547980835916651;1.0338476530687162;0.8064115104793694
63.005715;1.0329261440541155;0.9255554226349454;0.8958928099365411;-0.005145835966793614;-0.00498102651579409;10.000896720321883;0.8334661340447987;0.015563322967442918;0.015563116367456003;0.8061451351218317;-0.013547980970808131;1.0338468517229695;0.8064121562425773
63.015715;1.032926960316716;0.9255545494849948;0.8958930057619955;-0.005145835471470774;-0.004981026714833785;10.00090849302499;0.8334658802112326;0.015563323983051113;0.015563089500587393;0.8061428259737307;-0.013547981116010592;1.0338460001235859;0.8064127651043123
63.025715;1.0329278864679712;0.925553707316914;0.8958932252788477;-0.005145834983862545;-0.004981026899021915;10.000919016849402;0.8334656425284522;0.015563325017112193;0.015563062269156753;0.8061405331686898;-0.013547981270526997;1.0338451011943721;0.8064133421701282
63.035715;1.0329289223706113;0.9255529030676409;0.8958934717673854;-0.00514583450420597;-0.004981027068634829;10.00092833503806;0.833465416898635;0.015563326036182332;0.01556303464624505;0.8061382583005955;-0.013547981433437722;1.0338441564200949;0.8064138928678135
63.045715;1.032930067719744;0.9255521426000998;0.8958937489643028;-0.005145834032901225;-0.004981027224197898;10.000936485541125;0.833465198432818;0.015563327012745166;0.015563006603357004;0.8061360036752929;-0.01354798160383994;1.0338431649295472;0.8064144228235257
63.055715;1.0329313228176724;0.9255514310592599;0.8958940593658071;-0.005145833570654393;-0.004981027366625379;10.000943503814556;0.8334649821676378;0.015563327924536479;0.015562978111325688;0.8061337723041433;-0.013547981780683505;1.033842124069492;0.8064149375226681
63.065715;1.0329326880951064;0.925550773794319;0.8958944035221689;-0.005145833118555543;-0.004981027496914702;10.000949435172682;0.8334647633570333;0.015563328747890607;0.015562949145736017;0.8061315673986555;-0.01354798196244577;1.0338410312485953;0.8064154414923644
63.075715;1.0329341624296473;0.925550176696896;0.8958947805723991;-0.0051458326780450874;-0.004981027615847991;10.00095433865547;0.8334645374223006;0.015563329451921003;0.01556291969584855;0.8061293918363587;-0.01354798214698914;1.033839884411771;0.8064159377695523
63.085715;1.0329357428788004;0.9255496455991106;0.8958951886464552;-0.0051458322507742325;-0.004981027723939199;10.000958276906097;0.8334643000738217;0.015563330002028296;0.015562889764296609;0.8061272483666723;-0.013547982331914517;1.0338386814386744;0.8064164280395459
63.095715;1.0329374263582076;0.9255491856056656;0.8958956249507267;-0.005145831838529383;-0.004981027821552945;10.000961306229287;0.8334640476093674;0.015563330363446268;0.015562859361505822;0.8061251404109037;-0.013547982514992259;1.033837420024408;0.8064169129679805
63.105715;1.0329392108747237;0.9255488007438394;0.8958960862831505;-0.005145831443155543;-0.00498102790909134;10.000963475181338;0.8334637772014186;0.015563330497944353;0.015562828507306543;0.8061230723884856;-0.013547982694199148;1.0338360978022534;0.8064173926474347
63.115715;1.032941095179063;0.9255484933143996;0.8958965697095164;-0.005145831066323094;-0.00498102798711349;10.00096482874598;0.8334634871831714;0.015563330360961032;0.015562797230766926;0.8061210491953337;-0.013547982867524747;1.0338347122643852;0.8064178670322638
63.125715;1.0329430781789173;0.925548263666318;0.8958970728171259;-0.005145830709243072;-0.0049810280563723445;10.000965416925151;0.8334631773463541;0.01556332990055739;0.01556276556672263;0.8061190754423836;-0.01354798303295623;1.0338332610213181;0.806418336235911
63.135715;1.0329451593230212;0.9255481116634133;0.8958975938853915;-0.005145830372630236;-0.004981028117822889;10.000965301570197;0.8334628487704178;0.015563329063768195;0.015562733553657405;0.8061171550614366;-0.013547983188657946;1.0338317425732668;0.8064188009122134
63.145715;1.0329473391881605;0.9255480384555553;0.8958981319192577;-0.005145830057030658;-0.004981028172496777;10.000964554323673;0.8334625030242231;0.015563327808844766;0.015562701225886244;0.806115291750739;-0.013547983333130164;1.0338301566464445;0.8064192623068381
63.155715;1.0329496193345882;0.9255480466008793;0.8958986857415094;-0.005145829763203641;-0.0049810282212667195;10.000963248584755;0.8334621412395333;0.01556332610581331;0.01556266860916951;0.8061134901520302;-0.013547983465262044;1.0338285036294972;0.8064197215607226
63.165715;1.032952001662422;0.9255481392714471;0.895899252929999;-0.00514582949214545;-0.00498102826481376;10.000961450969152;0.8334617634092853;0.015563323927990664;0.01556263573300022;0.8061117565863749;-0.013547983584100955;1.0338267839042257;0.8064201790389751
63.175715;1.032954487544289;0.9255483199299992;0.89589982998763;-0.005145829244743728;-0.004981028303795222;10.000959219095888;0.8334613683453651;0.015563321248338055;0.015562602648438593;0.806110098440846;-0.013547983688457846;1.0338249979961749;0.8064206344978903
63.185715;1.0329570768268725;0.9255485924070268;0.8959004132576116;-0.0051458290215266695;-0.004981028338937174;10.00095660568227;0.8334609542311994;0.015563318037677378;0.015562569430370491;0.8061085226348548;-0.01354798377695498;1.0338231471604562;0.8064210876887485
