time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
63.195715;1.0329597674357915;0.9255489609575297;0.8959009994947833;-0.005145828822742623;-0.004981028371104966;10.00095365881429;0.8334605189269468;0.015563314261745845;0.015562536157891176;0.8061070343711257;-0.013547983848454214;1.0338212331517753;0.8064215386785004
63.205715;1.0329625557264068;0.9255494300972141;0.895901585644872;-0.005145828648469831;-0.004981028401428518;10.000950420237054;0.8334600604016886;0.015563309882064197;0.015562502892987766;0.806105636728198;-0.013547983902205012;1.033819257748596;0.8064219880284799
63.215715;1.0329654365322705;0.9255500041912376;0.8959021681674489;-0.005145828498541983;-0.004981028431342733;10.000946927933066;0.8334595779596335;0.0155633048579036;0.015562469680326181;0.8061043304042362;-0.013547983937731994;1.0338172232870242;0.8064224370764341
63.225715;1.032968403100821;0.9255506869919841;0.8959027429567897;-0.005145828372467997;-0.004981028462511698;10.000943217574102;0.8334590728889869;0.015563299142692713;0.015562436561829976;0.806103113478784;-0.013547983954835913;1.033815133557171;0.8064228876859783
63.235715;1.0329714481474321;0.925551481158936;0.8959033060182563;-0.00514582826963643;-0.004981028496663504;10.000939316889843;0.8334585475117539;0.015563292677873658;0.015562403589447113;0.8061019821370997;-0.013547983953644293;1.0338129942876821;0.8064233416183805
63.245715;1.0329745656424212;0.9255523879953635;0.8959038539070822;-0.00514582818958939;-0.004981028535371975;10.000935237478778;0.833458003884282;0.015563285390839355;0.015562370834251521;0.8061009320741749;-0.013547983934521838;1.0338108129614438;0.8064238006711844
63.255715;1.0329777514918308;0.9255534075658107;0.8959043836587719;-0.005145828131912188;-0.004981028579986347;10.000930979008176;0.8334574431911661;0.015563277199205725;0.015562338390136127;0.80609995923786;-0.013547983897892591;1.0338085978894027;0.8064242670198343
63.265715;1.0329810026060628;0.9255545389466328;0.8959048927709939;-0.005145828096008611;-0.004981028631807982;10.00092654218064;0.8334568657304001;0.015563268022921472;0.015562306372296024;0.8060990598662994;-0.013547983844218193;1.033806357336898;0.8064247427775681
63.275715;1.0329843159199068;0.9255557807637115;0.8959053794154141;-0.005145828081234202;-0.004981028692258874;10.00092192757963;0.8334562712476546;0.015563257797167452;0.01556227491872075;0.8060982305701796;-0.01354798377411479;1.0338040992312643;0.8064252298366205
63.285715;1.0329876883900868;0.9255571317668108;0.8959058426584074;-0.005145828087201451;-0.004981028762957139;10.000917122855684;0.8334556590126243;0.01556324647279667;0.015562244188043058;0.8060974684332154;-0.01354798368830983;1.0338018314152981;0.8064257305362599
63.295715;1.0329911175001139;0.9255585904674274;0.8959062824556162;-0.005145828113869021;-0.004981028845836951;10.000912095734268;0.8334550275713764;0.015563234011300442;0.015562214346729403;0.8060967710743498;-0.013547983587452928;1.0337995620417015;0.806426247864649
63.305715;1.0329946016970284;0.9255601543331403;0.8959066993497337;-0.005145828161350544;-0.004981028943049248;10.000906794037219;0.8334543747671789;0.015563220388418718;0.015562185556386022;0.8060961369506302;-0.013547983471976083;1.033797299187423;0.806426785242053
63.315715;1.032998140468989;0.9255618199294982;0.8959070939382174;-0.005145828229668567;-0.0049810290565280545;10.0009011499095;0.8334536980152328;0.01556320560403478;0.01556215796850781;0.8060955656038333;-0.013547983342071192;1.0337950498956965;0.8064273470096046
63.325715;1.0330017336662172;0.9255635837681258;0.8959074664236951;-0.005145828318702526;-0.0049810291876629135;10.000895090121068;0.8334529947477186;0.015563189694550644;0.015562131731056734;0.8060950574562535;-0.013547983197850149;1.0337928199290793;0.8064279387554061
63.335715;1.033005380088714;0.9255654428843916;0.8959078168199657;-0.00514582842822922;-0.004981029337252829;10.000888550533029;0.8334522627179307;0.015563172737395815;0.015562106999963252;0.8060946133187583;-0.013547983039648822;1.0337906144837976;0.8064285662556004
63.345715;1.0330090763073518;0.9255673947123216;0.8959081454996525;-0.005145828557871483;-0.00498102950562377;10.000881484667197;0.8334514998463515;0.015563154830648534;0.015562083934822937;0.8060942340599481;-0.013547982868223795;1.0337884390831058;0.8064292337636069
63.355715;1.0330128163919912;0.9255694361604555;0.8959084532349394;-0.00514582870714485;-0.004981029692808208;10.000873861637979;0.8334507043621052;0.015563136061252092;0.0155620626859123;0.8060939205667336;-0.013547982684633997;1.0337863001018186;0.8064299431320862
63.365715;1.0330165923220578;0.9255715626593572;0.8959087409443071;-0.005145828875694693;-0.0049810298986178005;10.00086566109866;0.8334498757209513;0.01556311649403532;0.015562043393845206;0.8060936735267749;-0.01354798248995979;1.0337842048870183;0.8064306945785783
63.375715;1.033020394967429;0.925573768138665;0.8959090096986647;-0.00514582906342615;-0.0049810301226943295;10.00085686715961;0.8334490153108595;0.015563096185791946;0.015562026195019339;0.8060934929982805;-0.01354798228514289;1.033782161631488;0.8064314884622216
63.385715;1.0330242152432814;0.9255760456965038;0.8959092609390312;-0.005145829270401409;-0.004981030364668568;10.00084746429076;0.8334481260557415;0.015563075205266164;0.015562011219615996;0.8060933783636844;-0.013547982070948011;1.0337801794823163;0.8064323265166339
63.395715;1.0330280444948658;0.9255783881544308;0.8959094964369949;-0.005145829496673139;-0.004981030624197798;10.000837442795618;0.8334472115984574;0.015563053638996049;0.015561998586790015;0.8060933288801814;-0.013547981847932789;1.033778269295985;0.8064332116880212
63.405715;1.0330318741321276;0.9255807885161595;0.8959097179366319;-0.005145829742142572;-0.004981030900778488;10.000826802922035;0.8334462758969566;0.015563031575825025;0.015561988398513093;0.8060933443080577;-0.013547981616502038;1.0337764441777868;0.8064341471745711
63.415715;1.033035695530405;0.9255832407314041;0.8959099272205658;-0.005145830006443248;-0.004981031193609482;10.000815548926731;0.83344532295872;0.01556300909015827;0.015561980724562822;0.8060934249100475;-0.013547981377135358;1.0337747190222875;0.8064351358016175
63.425715;1.0330395006608075;0.9255857400713006;0.8959101264656953;-0.00514583028885768;-0.004981031501648715;10.000803686489052;0.8334443562512186;0.015562986240055691;0.015561975590519877;0.8060935709660147;-0.013547981130539233;1.0337731095586071;0.8064361796945037
63.435715;1.0330432827422318;0.9255882824541907;0.8959103183601694;-0.0051458305883761235;-0.00498103182369815;10.000791227907058;0.8334433778438964;0.015562963068165944;0.015561972983660436;0.8060937824943557;-0.013547980877466186;1.0337716309522007;0.8064372799317147
63.445715;1.0330470361240212;0.9255908635659325;0.8959105062644894;-0.0051458309040135495;-0.004981032158516438;10.000778192083647;0.8334423878958814;0.015562939603155577;0.01556197286272254;0.8060940593038033;-0.013547980618474764;1.0337702963176751;0.8064384367587287
63.455715;1.033050756098138;0.9255934785145346;0.8959106939113991;-0.0051458312351450285;-0.0049810325050230675;10.000764596532314;0.8334413852584239;0.015562915868411449;0.015561975160432912;0.8060944011010651;-0.013547980353978502;1.033769116267092;0.806439649958265
63.465715;1.0330544396496755;0.9255961216819779;0.895910884391685;-0.005145831581634254;-0.004981032862242714;10.000750454820544;0.8334403688318747;0.015562891891331775;0.015561979790017055;0.806094807453694;-0.013547980084314057;1.033768099175271;0.8064409184897331
63.475715;1.0330580859704992;0.925598786665643;0.8959110794127038;-0.005145831943829501;-0.004981033228892278;10.000735786638048;0.833439338234886;0.015562867712374001;0.01556198665525268;0.8060952774048107;-0.013547979809513978;1.0337672514947658;0.8064422401617484
63.485715;1.0330616953788623;0.9256014665804534;0.8959112791862799;-0.005145832322362733;-0.004981033603205393;10.000720629082812;0.8334382935423844;0.015562843394861362;0.015561995651955459;0.8060958088547484;-0.013547979529142605;1.0337665784349037;0.8064436120989517
63.495715;1.0330652677702776;0.9256041543512099;0.8959114829476496;-0.005145832717758624;-0.004981033983238113;10.000705035561912;0.8334372350259748;0.015562819026110624;0.0155620066680703;0.8060963983154265;-0.013547979242483299;1.033766084820763;0.806445031131036
63.505715;1.0330688016855574;0.925606842602578;0.8959116896630825;-0.005145833130160995;-0.004981034367299979;10.0006890644794;0.8334361629433311;0.015562794707800837;0.015562019590976786;0.8060970413456063;-0.0135479789487966;1.0337657752643272;0.8064464933465145
63.515715;1.0330722939638912;0.9256095235621287;0.8959118978583921;-0.005145833559276095;-0.004981034754157356;10.000672767615963;0.8334350772568746;0.015562770547602403;0.015562034316010142;0.8060977334029078;-0.013547978647501794;1.0337656533773378;0.8064479936538238
63.525715;1.033075740148944;0.925612189147266;0.8959121050160652;-0.005145834004323013;-0.004981035142811641;10.000656184436016;0.8334339778646788;0.015562746662856454;0.01556205075569531;0.8060984707277137;-0.01354797833837985;1.0337657209490045;0.8064495262047451
63.535715;1.0330791351771236;0.9256148309503118;0.8959123077980395;-0.005145834464004593;-0.004981035532067652;10.000639345542954;0.8334328654023077;0.015562723185046682;0.015562068844548907;0.8060992506708821;-0.01354797802161462;1.0337659780645654;0.8064510853319291
63.545715;1.0330824740587332;0.9256174404414537;0.8959125028614826;-0.005145834936703764;-0.004981035920247841;10.000622284237517;0.8334317419834288;0.015562700245613924;0.015562088524189673;0.8061000709257049;-0.013547977697519293;1.0337664235860708;0.8064526665148842
63.555715;1.033085752869289;0.9256200094343591;0.8959126872222558;-0.0051458354206810174;-0.0049810363051989845;10.000605049328293;0.8334306112595574;0.015562677954354967;0.015562109720746797;0.8061009283682;-0.013547977366316712;1.033767055029503;0.8064542667356033
63.565715;1.0330889690526206;0.9256225300136279;0.8959128580407215;-0.005145835914031746;-0.0049810366846879985;10.000587708393615;0.8334294775728107;0.015562656392518035;0.01556213234513856;0.8061018188516706;-0.013547977028326356;1.0337678682585216;0.806455883845619
63.575715;1.0330921202534318;0.9256249939451031;0.8959130125589636;-0.005145836414693459;-0.004981037056887225;10.000570337644936;0.8334283447401918;0.015562635614131366;0.0155621563070311;0.8061027378734364;-0.01354797668428121;1.0337688574051105;0.8064575160287741
63.585715;1.0330952031268117;0.9256273924412335;0.8959131482018603;-0.00514583692064299;-0.004981037420465567;10.000553007757759;0.8334272151933098;0.015562615644091959;0.015562181514150848;0.8061036811460983;-0.013547976335228331;1.0337700145013322;0.8064591620194254
63.595715;1.0330982134319369;0.9256297167434981;0.895913262462958;-0.005145837430115014;-0.00498103777437078;10.000535773426055;0.8334260897130347;0.015562596479809298;0.015562207866003123;0.8061046448622203;-0.013547975982039471;1.033771328897392;0.806460821241442
63.605715;1.033101146683038;0.9256319592653397;0.8959133528857002;-0.005145837941653187;-0.004981038117656969;10.000518668379037;0.8334249678328471;0.01556257810498062;0.015562235260241837;0.8061056260749601;-0.013547975625088393;1.033772787361482;0.8064624933793889
63.615715;1.0331039983484114;0.9256341143189201;0.8959134173343597;-0.005145838453811075;-0.004981038449474419;10.0005017073299;0.8334238487827288;0.015562560508402839;0.015562263605815176;0.8061066232606783;-0.013547975264295945;1.0337743753456774;0.8064641776602522
63.625715;1.033106763919963;0.9256361778074316;0.8959134545240056;-0.005145838964765866;-0.004981038769144533;10.000484890205302;0.8334227323442375;0.015562543689171102;0.015562292831144327;0.8061076365357486;-0.013547974899338162;1.0337760786835415;0.8064658725439282
63.635715;1.0331094394806983;0.9256381464839792;0.8959134644846366;-0.005145839472256814;-0.004981039076122373;10.000468204391547;0.8334216189175817;0.015562527651877963;0.015562322877596407;0.806108667338948;-0.013547974529911081;1.0337778844825114;0.8064675761487324
63.645715;1.0331120221108159;0.9256400175538907;0.8959134483824114;-0.0051458399736864285;-0.004981039369853764;10.000451628186896;0.8334205089213355;0.015562512407146989;0.015562353680374208;0.8061097179224842;-0.013547974155896474;1.0337797809454827;0.8064692864185646
63.655715;1.0331145093271796;0.9256417888255893;0.8959134082057828;-0.005145840466189487;-0.0049810396498228375;10.000435136320485;0.8334194021235369;0.015562497968895332;0.015562385164347063;0.8061107911176175;-0.013547973777287592;1.033781756631562;0.8064710007154442
63.665715;1.0331168983269179;0.9256434591437885;0.8959133466122388;-0.005145840946939193;-0.004981039915711122;10.000418707036246;0.8334182972568218;0.015562484348639952;0.01556241726298909;0.8061118902073741;-0.013547973394135965;1.0337837999942172;0.8064727159555811
63.675715;1.033119185921077;0.9256450284593332;0.8959132660266135;-0.005145841413618465;-0.004981040167297009;10.000402328743961;0.8334171926221474;0.015562471559269233;0.015562449927857267;0.806113017869405;-0.013547973006763548;1.033785899863063;0.806474429287136
63.685715;1.0331213689269254;0.9256464972820042;0.8959131675229098;-0.005145841864511895;-0.004981040404150151;10.000385997058286;0.8334160874984953;0.015562459616292875;0.015562483117599338;0.8061141746863694;-0.013547972615953526;1.033788046277954;0.8064761383031981
63.695715;1.0331234445582056;0.9256478661583911;0.8959130508723921;-0.005145842298234503;-0.004981040625546901;10.000369703032113;0.8334149826306465;0.015562448525267222;0.015562516788221886;0.806115358862344;-0.013547972222760307;1.0337902308760927;0.8064778409013021
63.705715;1.033125410592275;0.9256491356647324;0.8959129152336678;-0.005145842713566476;-0.00498104083077132;10.000353429171188;0.8334138796626159;0.015562438269456936;0.015562550892811229;0.8061165669325632;-0.013547971828136761;1.033792446908856;0.8064795355975485
63.715715;1.0331272652831869;0.9256503065164646;0.895912759461088;-0.005145843109387827;-0.0049810410194396195;10.000337157381168;0.8334127808788544;0.015562428812806187;0.015562585379206625;0.80611779456025;-0.013547971432837537;1.0337946889446767;0.8064812221415381
63.725715;1.0331290075794128;0.9256513794630712;0.8959125822772342;-0.005145843484488381;-0.004981041191521992;10.000320874073207;0.8334116892078944;0.015562420116450202;0.015562620177900742;0.8061190371551935;-0.01354797103763307;1.0337969523237907;0.8064829015458856
63.735715;1.033130637879672;0.9256523553409697;0.8959123826569818;-0.005145843837534512;-0.004981041347072815;10.000304565111154;0.8334106078435605;0.015562412155626662;0.015562655193608296;0.8061202900996801;-0.013547970643474848;1.0337992329332066;0.8064845753298832
63.745715;1.0331321579108301;0.9256532353782709;0.8959121598223406;-0.0051458441674343365;-0.004981041486026537;10.000288211084008;0.8334095395418668;0.01556240492198592;0.015562690316012736;0.8061215486755938;-0.013547970251488578;1.0338015269807896;0.8064862446844362
63.755715;1.0331335691644072;0.9256540210694603;0.8959119127356228;-0.005145844473755068;-0.00498104160842627;10.000271790739173;0.8334084859003615;0.015562398411137613;0.015562725439664356;0.8061228079564235;-0.013547969862975772;1.0338038298508303;0.8064879103478412
63.765715;1.033134871318698;0.9256547133790324;0.8959116399118512;-0.00514584475692005;-0.0049810417147476286;10.000255282535889;0.8334074470150399;0.015562392612137274;0.015562760474043293;0.8061240628078773;-0.013547969479452011;1.0338061351813685;0.8064895734120504
63.775715;1.0331360617850565;0.9256553122191616;0.8959113394703235;-0.005145845018116699;-0.004981041805940217;10.00023865994723;0.8334064217446996;0.015562387509704099;0.015562795341514743;0.8061253079791142;-0.013547969102590129;1.0338084352807404;0.806491236160881
63.785715;1.0331371369834825;0.925655816923885;0.8959110090987058;-0.00514584525884119;-0.004981041883274515;10.000221892774915;0.8334054085577088;0.015562383094392554;0.015562829971874043;0.8061265381151571;-0.013547968733998038;1.033810721515719;0.8064929017496083
63.795715;1.033138094362661;0.9256562271657831;0.8959106463735368;-0.005145845480356638;-0.004981041948070574;10.000204954162243;0.8334044065463289;0.01556237937029161;0.015562864299250809;0.8061277478974659;-0.013547968375072281;1.0338129842319523;0.8064945731964572
63.805715;1.0331389328124503;0.9256565436110801;0.895910249435809;-0.00514584568348505;-0.0049810420015944015;10.000187823705021;0.8334034155346041;0.015562376356921691;0.015562898264170377;0.8061289325624226;-0.013547968027110288;1.0338152131427105;0.8064962530565749
63.815715;1.033139651444663;0.9256567679905092;0.8959098173023288;-0.00514584586885434;-0.004981042045287013;10.00017048712657;0.83340243489235;0.015562374088554504;0.015562931820106337;0.8061300884846148;-0.013547967691234722;1.0338173980320082;0.8064979436303655
63.825715;1.033140248628434;0.9256569024278591;0.8959093495556725;-0.005145846037261586;-0.004981042080889786;10.000152934780806;0.8334014625128306;0.015562372610693763;0.015562964939650134;0.8061312135408295;-0.013547967368052504;1.0338195295221704;0.8064996465629052
63.835715;1.0331407220331343;0.9256569487629223;0.8959088461626807;-0.0051458461896226985;-0.004981042110290251;10.000135160097573;0.8334004953150437;0.015562371971992372;0.015562997620793552;0.8061323070664986;-0.013547967057675386;1.0338215994333146;0.8065013622264318
63.845715;1.0331410691721716;0.9256569084883426;0.8959083076783207;-0.005145846326654236;-0.0049810421353459495;10.000117158716202;0.8333995305310552;0.015562372214372585;0.01556302989575931;0.8061333691379575;-0.0135479667599664;1.0338236000477734;0.806503090150166
63.855715;1.0331412878115216;0.9256567826308212;0.8959077351486195;-0.0051458464489089325;-0.004981042157676412;10.000098928229635;0.8333985663028892;0.015562373367220656;0.015563061831550647;0.8061343995210659;-0.013547966474468166;1.0338255233817004;0.8065048301750821
63.865715;1.0331413759900312;0.9256565717432514;0.8959071298362341;-0.005145846557109231;-0.004981042178475878;10.000080468396414;0.8333976015097238;0.015562375449848277;0.015563093510773066;0.806135397121059;-0.013547966200302762;1.0338273618048603;0.8065065831640795
63.875715;1.0331413317807547;0.9256562767840174;0.8959064934812156;-0.00514584665218786;-0.004981042198606157;10.00006178100154;0.8333966357468635;0.015562378475833602;0.015563125007468565;0.806136360329509;-0.013547965936332704;1.0338291093920697;0.8065083505941141
63.885715;1.0331411532479549;0.9256558999231015;0.89590582901968;-0.005145846735023302;-0.004981042218832455;10.000042868434802;0.8333956696002807;0.015562382447770457;0.015563156383869762;0.8061372877881675;-0.013547965681374742;1.0338307623654035;0.8065101332762175
63.895715;1.0331408390028622;0.9256554440430165;0.895905141038183;-0.005145846806464258;-0.004981042239870856;10.000023729735313;0.8333947048647334;0.015562387350652216;0.015563187702693573;0.8061381787943998;-0.013547965434375727;1.0338323181326614;0.8065119307518236
63.905715;1.0331403891652513;0.9256549114347495;0.8959044353766724;-0.005145846867684536;-0.004981042262273339;10.000004358767368;0.8333937446975263;0.015562393162381054;0.015563219026383114;0.80613903325386;-0.013547965194532212;1.0338337742279944;0.8065137421720229
63.915715;1.03313980598489;0.925654303324013;0.8959037179560154;-0.005145846920212949;-0.004981042286425783;9.999984749603877;0.8333927932923868;0.015562399872678769;0.01556325039865638;0.8061398516463354;-0.013547964961386195;1.033835128387127;0.8065155672765247
63.925715;1.03313909347394;0.9256536208327146;0.8959029936201833;-0.005145846965581043;-0.004981042312653728;9.999964905247861;0.8333918549725817;0.015562407485266154;0.01556328182875538;0.8061406351562154;-0.013547964734943177;1.033836379565746;0.8065174063360094
63.935715;1.0331382564062486;0.9256528660596224;0.8959022655531175;-0.005145847005161488;-0.004981042341176393;9.999944843812523;0.8333909333836464;0.015562416002073292;0.015563313288773412;0.8061413855956391;-0.013547964515646537;1.033837528292054;0.8065192596651183
63.945715;1.0331372996999921;0.9256520421046012;0.8959015348737431;-0.005145847040286661;-0.004981042372024537;9.999924594558351;0.8333900312673119;0.015562425408531933;0.0155633447199195;0.8061421049427704;-0.013547964304152768;1.0338385758142012;0.8065211274141291
63.955715;1.0331362288259744;0.9256511524751124;0.8959008004245099;-0.00514584707234135;-0.004981042405168423;9.999904182251244;0.8333891508689293;0.0155624356680487;0.015563376045408238;0.8061427948156324;-0.01354796410109549;1.033839523971207;0.8065230093253432
63.965715;1.0331350508915584;0.9256502010303226;0.8959000593987251;-0.0051458471026534;-0.004981042440615651;9.999883614471058;0.8333882944594113;0.01556244671789469;0.01556340718525527;0.8061434561852758;-0.013547963906940371;1.0338403760823753;0.8065249040467956
63.975715;1.0331337753006016;0.9256491926061511;0.8958993085718862;-0.0051458471322560154;-0.004981042478281218;9.999862882635785;0.8333874648274536;0.01556245846591002;0.0155634380622535;0.8061440894537346;-0.013547963721858092;1.0338411371718887;0.806526808428109
63.985715;1.0331324135009483;0.9256481333727458;0.895898545296358;-0.005145847161807117;-0.004981042517947728;9.999841971663592;0.8333866658250857;0.015562470801093782;0.015563468598719094;0.8061446947625334;-0.013547963545638024;1.0338418135829013;0.8065287177593641
63.995715;1.0331309781582694;0.9256470304500505;0.8958977676170204;-0.005145847191808566;-0.004981042559394464;9.999820871787296;0.8333859022139856;0.015562483614612176;0.015563498714422858;0.8061452721286934;-0.013547963377773656;1.033842412657247;0.8065306271141491
64.005715;1.0331294823229789;0.9256458911705165;0.8958969736368678;-0.005145847222866756;-0.004981042602281492;9.999799588660844;0.8333851789501562;0.015562496809538728;0.0155635283276467;0.8061458212809691;-0.013547963217556584;1.033842942367109;0.8065325322171129
64.015715;1.0331279387382908;0.925644722631479;0.8958961609830745;-0.0051458472556273;-0.0049810426458688755;9.99977814617195;0.833384501087171;0.015562510301955289;0.015563557356417878;0.8061463415030011;-0.013547963064048917;1.0338434109612453;0.8065344290042732
64.025715;1.0331263591608888;0.9256435316136107;0.8958953269270249;-0.005145847290506404;-0.004981042689182021;9.999756579895937;0.8333838741467179;0.01556252403094711;0.015563585727034234;0.8061468316836288;-0.013547962916206626;1.0338438266055237;0.8065363131064278
64.035715;1.0331247542064526;0.9256423244831833;0.8958944691569495;-0.005145847327611644;-0.004981042731589353;9.999734927236425;0.8333833038970329;0.015562537968480524;0.01556361339001196;0.8061472905212792;-0.013547962773193024;1.0338441970890042;0.8065381797193111
64.045715;1.0331231339290787;0.9256411069994568;0.8958935864711318;-0.005145847366829341;-0.004981042773080359;9.999713225328776;0.833382795491001;0.01556255211389607;0.015563640324923548;0.8061477169006525;-0.01354796263460428;1.03384452999814;0.8065400235974939
64.055715;1.0331215085097802;0.9256398839665654;0.8958926785655378;-0.00514584740784983;-0.004981042814024901;9.999691517096137;0.8333823526644594;0.015562566479341455;0.01556366652373186;0.8061481102129086;-0.013547962500511398;1.0338448328196155;0.806541839266944
64.065715;1.03311988853266;0.9256386589096119;0.8958917454336356;-0.005145847450129809;-0.004981042854806209;9.999669851093383;0.8333819775929341;0.01556258107917017;0.015563691969101059;0.806148470253253;-0.013547962371430106;1.0338451118533445;0.8065436211058113
64.075715;1.0331182842940017;0.9256374343300137;0.8958907871160089;-0.0051458474929207305;-0.004981042895521157;9.999648269919552;0.8333816715866684;0.015562595927575043;0.015563716626485556;0.806148797134665;-0.013547962248260943;1.0338453708980322;0.8065453633970453
64.085715;1.0331167040062013;0.9256362125455643;0.8958898036045155;-0.005145847535394671;-0.004981042935783368;9.999626798429038;0.8333814357340681;0.015562611040826584;0.015563740446061701;0.8061490914789833;-0.013547962132099755;1.0338456117887609;0.8065470607486377
64.095715;1.0331151526829712;0.925634996438835;0.8958887949914655;-0.005145847576895204;-0.004981042974837249;9.999605441903485;0.8333812706178915;0.015562626435343032;0.015563763369151638;0.8061493544103157;-0.013547962024082474;1.0338458356369937;0.8065487082548316
64.105715;1.033113633173894;0.9256337895242414;0.8958877619101709;-0.005145847617267275;-0.004981043011980817;9.999584193125443;0.8333811756847562;0.015562642119361791;0.015563785342480863;0.8061495875326914;-0.013547961925479574;1.033846042431913;0.8065503011183129
64.115715;1.0331121476285425;0.9256325953986987;0.8958867055198761;-0.00514584765685857;-0.004981043046970247;9.999563043675117;0.8333811490029265;0.015562658100175085;0.015563806331205543;0.8061497929577528;-0.01354796183774562;1.0338462299857067;0.8065518344375996
64.125715;1.0331106978167799;0.9256314172986397;0.8958856271365965;-0.005145847696083195;-0.004981043080182152;9.999541991762863;0.8333811874862989;0.0155626744110059;0.01556382631712789;0.8061499729712815;-0.013547961762272473;1.033846394052222;0.8065533033650437
64.135715;1.0331092852648638;0.9256302582487453;0.8958845281865049;-0.005145847735129345;-0.004981043112481559;9.999521035879209;0.8333812874143547;0.015562691117570531;0.015563845283995402;0.8061501295151058;-0.013547961700101162;1.0338465292470034;0.8065547036052996
64.145715;1.0331079116432773;0.9256291210923357;0.8958834101387024;-0.005145847774087796;-0.004981043144931631;9.999500165319862;0.8333814446800072;0.015562708294141568;0.015563863203411889;0.806150263867294;-0.01354796165178575;1.0338466298375444;0.8065560322159312
64.155715;1.0331065786515665;0.9256280079210621;0.8958822743756241;-0.005145847813159606;-0.004981043178581207;9.999479366731205;0.8333816547451809;0.015562725999734331;0.015563880032236337;0.8061503768534617;-0.013547961617399113;1.033846690717599;0.8065572878966168
64.165715;1.0331052877294553;0.9256269196527837;0.8958811224094704;-0.005145847852728665;-0.004981043214344333;9.99945863717551;0.8333819129797873;0.015562744268761673;0.015563895723535216;0.8061504693093906;-0.013547961596701909;1.0338467083603289;0.8065584703056907
64.175715;1.033104040443608;0.9256258560686469;0.8958799557800079;-0.005145847893385765;-0.00498104325290831;9.999437988268067;0.8333822150436092;0.015562763111757768;0.015563910241165909;0.8061505421458837;-0.013547961589290267;1.0338466802517472;0.8065595789517471
64.185715;1.033102839021497;0.9256248160242493;0.8958787752451223;-0.005145847935910035;-0.004981043294631651;9.999417441680233;0.8333825567278;0.01556278251667501;0.015563923566304887;0.8061505963769531;-0.013547961594624852;1.033846603641576;0.8065606124040823
64.195715;1.0331016862900417;0.9256237978952567;0.895877580374395;-0.005145847981119018;-0.004981043339441039;9.999397018221266;0.8333829339580694;0.015562802449073859;0.015563935698917244;0.8061506337161795;-0.013547961612191314;1.0338464761089667;0.8065615681306412
64.205715;1.0331005853267592;0.9256228002692519;0.8958763702358631;-0.005145848029658891;-0.004981043386898913;9.99937672591109;0.8333833432061917;0.015562822852577188;0.01556394665450929;0.8061506571906412;-0.013547961641732033;1.0338462970758713;0.8065624423789888
64.215715;1.033099538893387;0.9256218222512649;0.8958751444368099;-0.005145848081957197;-0.004981043436313857;9.9993565565183;0.8333837814396942;0.01556284364206303;0.015563956454340309;0.8061506707523379;-0.01354796168314634;1.0338460678649317;0.806563229791828
64.225715;1.0330985489519222;0.9256208629631563;0.8958739035550414;-0.005145848138427215;-0.004981043486615079;9.999336489106073;0.8333842457845698;0.015562864699673625;0.015563965119650056;0.8061506779381326;-0.01354796173606447;1.0338457907888785;0.8065639234363581
64.235715;1.033097617117525;0.9256199212743738;0.8958726487801153;-0.005145848199658619;-0.0049810435363343815;9.999316491138357;0.8333847336536594;0.015562885891826661;0.015563972673335057;0.8061506808236357;-0.013547961799565422;1.0338454684978502;0.8065645153939602
64.245715;1.0330967452491275;0.9256189963017728;0.8958713815347084;-0.005145848266317001;-0.004981043583985131;9.999296517960127;0.833385243054437;0.015562907097517306;0.015563979148106913;0.8061506803336179;-0.013547961872349256;1.0338451032071843;0.8065649972949885
64.255715;1.0330959350139115;0.9256180875155847;0.8958701034628798;-0.005145848338802972;-0.004981043628412533;9.99927651944664;0.8333857726883266;0.015562928229141485;0.015563984596536013;0.8061506772443275;-0.013547961953159477;1.0338446959026597;0.806565360640821
64.265715;1.0330951870135479;0.9256171944606062;0.8958688163061208;-0.005145848416863065;-0.004981043668758389;9.999256452236132;0.8333863217363006;0.015562949237150552;0.015563989083304567;0.8061506725789457;-0.013547962041026788;1.0338442465026196;0.8065655971640248
64.275715;1.0330944999150156;0.9256163167930991;0.8958675216321631;-0.005145848499399295;-0.0049810437041715215;9.999236286885477;0.8333868893127312;0.01556297009818823;0.015563992659328764;0.8061506675521029;-0.013547962135229661;1.0338437545928052;0.8065656991136838
64.285715;1.033093870024302;0.9256154537353479;0.8958662208274036;-0.005145848584666039;-0.004981043733614116;9.99921600757488;0.8333874741884273;0.015562990797410631;0.015563995350014568;0.8061506634981479;-0.013547962235187953;1.0338432194055183;0.8065656594996737
64.295715;1.0330932922211313;0.9256146029626118;0.8958649155266226;-0.0051458486707574675;-0.004981043755904323;9.99919560877755;0.8333880750568342;0.015563011315045996;0.01556399717315825;0.8061506616953493;-0.013547962340432628;1.033842639480813;0.8065654725598813
64.305715;1.0330927611240228;0.9256137605638303;0.8958636078863511;-0.005145848756038005;-0.00498104376979199;9.99917508899273;0.8333886907243184;0.015563031619009545;0.015563998164990848;0.8061506634508142;-0.013547962450626633;1.0338420131948558;0.806565133978394
64.315715;1.0330922711969002;0.9256129222127222;0.8958623000911878;-0.005145848839225063;-0.004981043774041811;9.999154445412522;0.8333893203608649;0.015563051665351185;0.015563998391071705;0.8061506706289444;-0.013547962565584708;1.033842339761585;0.8065646405444411
64.325715;1.0330918167971639;0.9256120843557062;0.8958609942635382;-0.005145848919210353;-0.004981043767633746;9.99913367512492;0.8333899643619584;0.015563071406378803;0.015563997934820686;0.806150685859732;-0.013547962685196516;1.0338416199792115;0.8065639898499328
64.335715;1.0330913927263885;0.9256112446203988;0.8958596934202684;-0.005145848994892685;-0.004981043749924597;9.99911277515043;0.8333906248810468;0.015563090794722892;0.015563996869704397;0.8061507119185067;-0.013547962809193287;1.0338408562245691;0.8065631803657192
64.345715;1.0330909945993043;0.9256104011556817;0.895858401817138;-0.005145849065107394;-0.004981043720612089;9.999091737452305;0.8333913049675593;0.015563109780606989;0.015563995239866756;0.8061507512482565;-0.013547962936989809;1.0338400517317954;0.8065622116185701
64.355715;1.0330906187345938;0.9256095518048356;0.89585712452523;-0.005145849128645349;-0.004981043679544218;9.999070548770906;0.8333920073588302;0.01556312832027538;0.01556399306488999;0.8061508063013775;-0.013547963067756406;1.0338392102654792;0.8065610842439114
64.365715;1.0330902617770665;0.925608694271828;0.8958558674726418;-0.005145849184418255;-0.004981043626521107;9.999049196927059;0.8333927342661785;0.015563146390709059;0.01556399034871508;0.8061508795079402;-0.013547963200531893;1.0338383360409327;0.8065597999649792
64.375715;1.0330899204898523;0.9256078268764473;0.895854637294063;-0.0051458492317500385;-0.004981043561257329;9.999027675295856;0.8333934875506692;0.015563163985877412;0.015563987087888993;0.8061509724328493;-0.013547963334267136;1.0338374328098958;0.8065583615628007
64.385715;1.0330895923614425;0.9256069492127232;0.8958534404502875;-0.005145849270568981;-0.004981043483515991;9.99900598364227;0.8333942689229877;0.0155631811015581;0.015563983299272853;0.8061510852177515;-0.013547963467819089;1.0338365030315613;0.80655677283419
64.395715;1.0330892768648516;0.925606062497086;0.8958522826144435;-0.0051458493012196205;-0.004981043393213231;9.998984132115226;0.8333950806608491;0.015563197728268925;0.01556397904237969;0.8061512167057785;-0.013547963599927944;1.033835548439709;0.806555038499457
64.405715;1.0330889757787813;0.9256051693220433;0.8958511689102919;-0.005145849324001082;-0.004981043290377815;9.998962148047895;0.8333959261609626;0.015563213846576171;0.015563974401665712;0.8061513649963692;-0.013547963729325596;1.033834570971264;0.8065531642235588
64.415715;1.033088691837129;0.925604272989374;0.8958501045061732;-0.0051458493389444915;-0.004981043175181605;9.998940074551443;0.8333968099271939;0.015563229423432625;0.015563969458975487;0.8061515276220419;-0.013547963855035117;1.0338335725427166;0.8065511569999245
64.425715;1.0330884273666752;0.9256033767254438;0.8958490945455707;-0.005145849345896867;-0.004981043048187427;9.998917959873577;0.833397737417254;0.015563244421621134;0.015563964292989936;0.8061517009805911;-0.013547963976626552;1.0338325542673874;0.8065490254424033
64.435715;1.0330881845565139;0.9256024829879654;0.8958481433222729;-0.00514584934452138;-0.00498104291050744;9.99889584962359;0.8333987143167788;0.015563258807969698;0.0155639589881798;0.8061518804571832;-0.01354796409422507;1.0338315164617509;0.8065467793257568
64.445715;1.033087966784242;0.9256015933097558;0.8958472536846775;-0.005145849334344878;-0.004981042763659714;9.99887378991401;0.833399745212047;0.015563272543758113;0.015563953625425947;0.8061520618276959;-0.01354796420827506;1.0338304592915588;0.8065444286331155
64.455715;1.0330877791163378;0.9256007085775194;0.8958464269316918;-0.005145849314985211;-0.004981042609361389;9.998851837850347;0.8334008326625256;0.01556328557880469;0.015563948266703691;0.8061522424672143;-0.013547964319161316;1.0338293833543772;0.8065419828453454
64.465715;1.0330876271761174;0.9255998291131047;0.8958456627093738;-0.005145849286131127;-0.004981042449403162;9.998830067719457;0.8334019770728335;0.015563297864689792;0.015563942957361505;0.8061524212820389;-0.01354796442696655;1.0338282898503084;0.806539450876614
64.475715;1.033087515594408;0.9255989545855448;0.895844958975424;-0.00514584924739172;-0.00498104228553088;9.998808569255859;0.833403176962187;0.015563309364062089;0.015563937733084092;0.8061525980166977;-0.013547964531544962;1.033827179874526;0.8065368416628301
64.485715;1.0330874471528348;0.9255980842010461;0.8958443126363591;-0.005145849198514589;-0.004981042119357282;9.998787445325078;0.833404429287227;0.015563320041235207;0.01556393261568563;0.8061527731359968;-0.013547964632654437;1.0338260533926886;0.806534164820167
64.495715;1.033087422248904;0.9255972169622092;0.8958437206715654;-0.005145849139713517;-0.0049810419523647915;9.998766808386515;0.8334057300701768;0.015563329852656837;0.015563927610358061;0.806152948093124;-0.0135479647298351;1.0338249090942606;0.8065314303375113
64.505715;1.0330874385595443;0.9255963518336179;0.8958431803675242;-0.005145849071718502;-0.004981041786010189;9.998746769115295;0.8334070752576881;0.015563338750171603;0.015563922707918128;0.806153125007531;-0.013547964822235753;1.0338237450982635;0.8065286474091313
64.515715;1.0330874915794526;0.9255954881987286;0.8958426884720413;-0.005145848995734708;-0.0049810416218233145;9.998727419966043;0.8334084608757528;0.015563346688490782;0.01556391788025546;0.8061533058303509;-0.013547964908796178;1.033822559521029;0.806525824151652
64.525715;1.0330875760198015;0.9255946261155973;0.8958422409623323;-0.005145848913396279;-0.004981041461357478;9.998708826436573;0.8334098826075282;0.015563353627268888;0.015563913073845788;0.8061534919540495;-0.013547964988606045;1.0338213502367857;0.8065229687992614
64.535715;1.0330876869887766;0.9255937656949831;0.8958418336446576;-0.005145848826506174;-0.004981041306040869;9.998691032788464;0.8334113358986838;0.01556335952612295;0.015563908215143267;0.8061536847102704;-0.0135479650610039;1.0338201145565329;0.806520090727771
64.545715;1.0330878200078464;0.9255929064660968;0.8958414624589309;-0.005145848736589571;-0.004981041157062243;9.998674073130445;0.833412816528522;0.015563364345231014;0.015563903222545838;0.8061538858682498;-0.013547965125510642;1.0338188493765121;0.8065172003745117
64.555715;1.0330879704425453;0.9255920476315139;0.8958411236195128;-0.0051458486446079995;-0.004981041015455516;9.998657976417778;0.8334143206783925;0.015563368061003321;0.015563898011891534;0.8061540973784505;-0.013547965181880527;1.0338175507909828;0.806514308573895
64.565715;1.033088134019241;0.9255911887702891;0.8958408138001768;-0.0051458485510584885;-0.004981040882400412;9.998642762836775;0.8334158443634556;0.01556337068024486;0.015563892498802348;0.8061543210449689;-0.013547965230180698;1.0338162133379956;0.8065114254021949
64.575715;1.0330883082995774;0.9255903302526348;0.8958405301287748;-0.005145848456182986;-0.004981040759363211;9.99862844044556;0.8334173831591902;0.01556337223842924;0.015563886603344162;0.8061545587985673;-0.013547965270791756;1.0338148304588664;0.8065085591722934
64.585715;1.0330884927616248;0.9255894731637997;0.8958402703244055;-0.005145848360041094;-0.004981040647897384;9.998615011878474;0.8334189326006864;0.015563372782866824;0.015563880249713152;0.806154813392511;-0.013547965304406813;1.0338133960554778;0.8065057169551907
64.595715;1.033088686803418;0.9255886188268051;0.8958400329187607;-0.005145848262690929;-0.004981040549466771;9.998602487517864;0.8334204883530324;0.015563372347321327;0.015563873360355996;0.8061550887717892;-0.013547965331920589;1.0338119059016826;0.8065029058896783
64.605715;1.0330888879126814;0.9255877684115815;0.8958398171100743;-0.005145848164543895;-0.004981040465373896;9.998590892930135;0.833422045711484;0.01556337093712096;0.015563865855515967;0.806155389367398;-0.013547965354203117;1.0338103583150933;0.806500133417163
64.615715;1.0330890919065836;0.9255869229841377;0.8958396224926672;-0.0051458480665916625;-0.004981040396561554;9.998580260222687;0.8334235993090293;0.015563368536277773;0.015563857650899755;0.8061557188648719;-0.013547965372154601;1.0338087538294536;0.8064974065271661
64.625715;1.0330892944202676;0.9255860834352374;0.8958394492913165;-0.005145847970340132;-0.004981040343560805;9.998570609505773;0.8334251435129585;0.015563365126089185;0.01556384864176301;0.8061560794446603;-0.01354796538704747;1.0338070942155904;0.8064947313057823
64.635715;1.03308949179405;0.9255852504222835;0.8958392990725758;-0.005145847877462966;-0.004981040306802312;9.998561938184276;0.8334266731620993;0.015563360697505886;0.015563838695951546;0.8061564716395099;-0.013547965400616124;1.0338053817236343;0.8064921131514644
64.645715;1.0330896812614254;0.9255844249585694;0.8958391747706074;-0.005145847789475212;-0.004981040286808025;9.998554225072116;0.8334281843255;0.015563355249837206;0.01556382767153189;0.8061568946579074;-0.013547965414854125;1.0338036189046813;0.8064895569187451
64.655715;1.033089861190957;0.925583608995483;0.8958390798424621;-0.005145847707776415;-0.004981040283947125;9.998547442683247;0.8334296745950395;0.01556334878952265;0.015563815434225366;0.806157346855801;-0.01354796543190421;1.0338018092369556;0.8064870667352207
64.665715;1.0330900312888323;0.9255828053769667;0.8958390179156179;-0.005145847633767201;-0.00498104029809532;9.998541562772225;0.833431142339897;0.015563341340251582;0.015563801860545682;0.8061578262462687;-0.013547965453999276;1.0337999583308937;0.8064846458419668
64.675715;1.0330901926897698;0.9255820174627215;0.8958389927704677;-0.005145847568620308;-0.004981040328391419;9.99853655074319;0.8334325855850533;0.015563332950270431;0.015563786840559337;0.8061583312904989;-0.013547965483237945;1.0337980741265882;0.8064822965139046
64.685715;1.0330903479376012;0.9255812489007818;0.8958390076015468;-0.005145847512934577;-0.00498104037299655;9.998532360613517;0.8334340021331199;0.015563323682810833;0.015563770285400041;0.8061588614919806;-0.013547965521299124;1.0337961657155483;0.8064800202716088
64.695715;1.0330905002985245;0.9255805035129117;0.8958390642583788;-0.005145847466734461;-0.004981040429190287;9.998528933837473;0.8334353904924595;0.015563313605318721;0.015563752131654814;0.8061594170487891;-0.013547965569307744;1.033794242524358;0.8064778184405826
64.705715;1.0330906525627725;0.9255797848331836;0.895839163384731;-0.0051458474299408506;-0.004981040493997477;9.998526198610241;0.8334367500654357;0.01556330279746991;0.015563732339802362;0.806159997997326;-0.013547965627880328;1.0337923142522198;0.8064756926966906
64.715715;1.0330908065003863;0.9255790958392242;0.8958393049353275;-0.005145847402909838;-0.004981040564708072;9.99852407618531;0.8334380808957546;0.015563291366944306;0.015563710892720807;0.8061606037915536;-0.01354796569726964;1.0337903904315637;0.806473645404954
64.725715;1.0330909633971228;0.9255784396068036;0.8958394886473832;-0.005145847386519784;-0.00498104063886464;9.998522494483638;0.8334393835944658;0.015563279449406059;0.015563687801718722;0.8061612333910229;-0.013547965777488923;1.0337884795731214;0.8064716796241407
64.735715;1.0330911249712666;0.9255778200763575;0.8958397145875208;-0.005145847381863526;-0.004981040714171813;9.998521393050153;0.8334406596304548;0.015563267185609296;0.015563663115201638;0.8061618852538777;-0.01354796586831748;1.033786588958195;0.8064697986627468
64.745715;1.0330912938440353;0.9255772417780864;0.8958399833528005;-0.005145847390008104;-0.004981040788719146;9.998520717066238;0.8334419119368013;0.015563254698597645;0.015563636915015956;0.8061625573231904;-0.013547965969342511;1.0337847254952452;0.806468005389485
64.755715;1.033091473144349;0.9255767087636879;0.8958402954469635;-0.005145847411951639;-0.0049810408611678575;9.998520416399751;0.8334431447653773;0.015563242093718926;0.015563609297966631;0.8061632476472692;-0.01354796608023174;1.03378289671148;0.8064663019489859
64.765715;1.033091665513727;0.925576224068574;0.8958406503239739;-0.005145847448569733;-0.004981040930531243;9.998520447536277;0.8334443624631472;0.015563229464888998;0.015563580357919328;0.806163954901147;-0.01354796620100629;1.033781110684479;0.8064646899065232
64.775715;1.0330918723951255;0.9255757901190356;0.8958410463191306;-0.005145847500520818;-0.0049810409958545646;9.998520764141032;0.8334455685704351;0.015563216893702903;0.015563550179727697;0.806164677958846;-0.013547966332002621;1.0337793748568123;0.8064631701374089
64.785715;1.0330920943119688;0.9255754092333274;0.8958414818265175;-0.005145847568174487;-0.004981041056171343;9.998521305904386;0.8334467658391632;0.015563204449236263;0.015563518838605288;0.8061654152932051;-0.013547966473699909;1.0337776946626192;0.8064617426541466
64.795715;1.0330923317177427;0.9255750838223878;0.8958419564886934;-0.005145847651558998;-0.004981041110619155;9.998522000982152;0.8334479563949205;0.015563192185608886;0.01556348639929259;0.8061661646633317;-0.013547966626719829;1.0337760728741259;0.8064604065782768
64.805715;1.033092585215192;0.9255748163944036;0.895842471375021;-0.0051458477504096435;-0.0049810411585350985;9.998522776024883;0.8334491420393744;0.015563180138872878;0.01556345292011231;0.8061669227831347;-0.013547966791949338;1.033774510245732;0.8064591600334672
64.815715;1.0330928548825653;0.92557460922352;0.8958430287016012;-0.0051458478643549126;-0.004981041199510104;9.998523563599901;0.8334503250391402;0.015563168333217763;0.015563418458646219;0.8061676853433901;-0.01354796697056172;1.0337730068697029;0.80645800017216
64.825715;1.0330931395056384;0.9255744637673019;0.8958436316769675;-0.005145847993074809;-0.00498104123337456;9.998524302465707;0.8334515085417793;0.015563156793651695;0.015563383068423961;0.806168447751167;-0.01354796716387358;1.033771562775806;0.8064569232204911
64.835715;1.0330934364549305;0.9255743805739111;0.8958442839634899;-0.005145848136328747;-0.004981041260196338;9.998524929849848;0.8334526954945716;0.015563145554150858;0.015563346789570645;0.8061692058302871;-0.013547967373123864;1.0337701778695998;0.8064559248068524
64.845715;1.0330937426260696;0.9255743602274976;0.8958449887825696;-0.0051458482939478484;-0.004981041280266525;9.998525376815936;0.8334538866831795;0.015563134655348216;0.015563309646533026;0.8061699558887253;-0.0135479675992279;1.033768852252975;0.8064550008997363
64.855715;1.0330940557734172;0.9255744040371795;0.8958457487651477;-0.0051458484657918155;-0.004981041293873371;9.998525577493515;0.8334550800616685;0.015563124138406331;0.015563271659966219;0.8061706947219465;-0.013547967842599361;1.0337675867572886;0.8064541480733293
64.865715;1.0330943751481614;0.9255745130331563;0.895846566523227;-0.0051458486516718985;-0.004981041301067353;9.99852548252457;0.8334562720277506;0.015563114042160897;0.015563232862015287;0.8061714198073325;-0.013547968103097493;1.0337663831238895;0.8064533626704183
64.875715;1.0330947012568095;0.9255746866816739;0.895847444614379;-0.005145848851337675;-0.004981041301654399;9.998525063934924;0.8334574589557884;0.015563104402268753;0.01556319329619263;0.8061721292206385;-0.013547968380131038;1.0337652440534855;0.8064526403813959
64.885715;1.0330950348248398;0.9255749233241377;0.895848384885385;-0.005145849064418788;-0.00498104129517737;9.998524313162397;0.8334586380156329;0.01556309525371429;0.015563153010487994;0.8061728213226819;-0.013547968672990933;1.0337641732989824;0.8064519767888088
64.895715;1.0330953759212849;0.9255752217746137;0.8958493882639876;-0.005145849290253825;-0.004981041280855402;9.998523237457697;0.8334598079590374;0.015563086636470077;0.015563112063109;0.8061734945386564;-0.013547968981109562;1.0337631751220748;0.8064513680485828
64.905715;1.0330957245178516;0.9255755819520282;0.8958504548320388;-0.005145849527904934;-0.004981041257702792;9.998521859085967;0.8334609699495531;0.015563078600682921;0.015563070529884034;0.8061741473984049;-0.013547969303972469;1.0337622531960995;0.8064508108873915
64.915715;1.0330960817853438;0.9255760038415441;0.8958515837616143;-0.005145849776558479;-0.004981041224703592;9.998520217859712;0.8334621274831883;0.015563071208391292;0.015563028501684995;0.8061747790631182;-0.013547969641037454;1.0337614099173047;0.8064503018975505
64.925715;1.0330964503667606;0.9255764864315741;0.8958527735064915;-0.005145850035893037;-0.0049810411808735005;9.998518369315253;0.8334632851216135;0.015563064527645436;0.01556298607868354;0.8061753899262867;-0.013547969991900522;1.0337606459824589;0.8064498372353347
64.935715;1.0330968329910575;0.9255770278803168;0.8958540217948257;-0.005145850305886286;-0.004981041125298568;9.998516377070198;0.8334644469331316;0.015563058621624905;0.015562943361296645;0.8061759815010043;-0.013547970356482796;1.0337599602004701;0.8064494130622208
64.945715;1.0330972307123745;0.9255776261920238;0.8958553251239405;-0.005145850586271284;-0.004981041057195118;9.998514304569337;0.8334656157040919;0.015563053540995518;0.015562900437186408;0.8061765557512038;-0.013547970735159724;1.0337593504342788;0.8064490255545936
64.955715;1.0330976427119056;0.9255782796292845;0.8958566788222125;-0.005145850876321209;-0.004981040975904863;9.9985122074969;0.8334667929681399;0.015563049324917635;0.015562857376828393;0.8061771146622133;-0.013547971128801274;1.0337588150600923;0.8064486702711856
64.965715;1.0330980676252413;0.9255789867198613;0.8958580776371636;-0.005145851175179506;-0.004981040880822942;9.998510131819101;0.8334679793048313;0.01556304601047188;0.015562814244346704;0.8061776602948495;-0.013547971538509843;1.0337583532321184;0.8064483420760706
64.975715;1.0330985045575227;0.9255797456370126;0.8958595160547622;-0.005145851482287459;-0.004981040771423916;9.998508118687711;0.8334691748060061;0.015563043643498559;0.015562771108394225;0.8061781948381405;-0.013547971965195716;1.0337579640802554;0.8064480360672495
