time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
64.985715;1.033098952861092;0.9255805532491207;0.8958609886638677;-0.005145851797558097;-0.004981040647510067;9.99850620511766;0.8334703793644477;0.015563042283329949;0.015562728040793667;0.8061787203472938;-0.013547972409424161;1.0337576463383684;0.8064477484366461
64.995715;1.0330994110745642;0.925581404538672;0.8958624905901393;-0.005145852121365355;-0.004981040509430061;9.99850441908477;0.8334715924770395;0.015563041996889479;0.015562685110747598;0.8061792386308754;-0.013547972871586456;1.0337573986948223;0.8064474763852123
65.005715;1.0330998758512286;0.9255822929685489;0.8958640175255751;-0.005145852454389286;-0.004981040357865046;9.998502778837414;0.8334728131198805;0.015563042841379498;0.015562642380179464;0.8061797514591191;-0.0135479733521246;1.033757219908785;0.806447217932842
65.015715;1.033100341930007;0.9255832117173745;0.8958655654865463;-0.005145852797398218;-0.004981040193378716;9.998501295967285;0.8334740398808025;0.015563044846220533;0.015562599899639812;0.8061802607058791;-0.013547973851625457;1.033757108554597;0.8064469722863847
65.025715;1.0331008029649942;0.9255841545551614;0.8958671305613669;-0.005145853151139147;-0.004981040016360048;9.998499977815978;0.8334752711207591;0.015563048009768037;0.015562557709473481;0.8061807682975881;-0.013547974370753248;1.0337570632099409;0.806446739908691
65.035715;1.0331012518614013;0.9255851156071858;0.8958687086553528;-0.005145853516253562;-0.004981039827386597;9.998498829350348;0.833476505249541;0.015563052312155146;0.01556251585178742;0.8061812759931157;-0.013547974910127056;1.0337570831737135;0.8064465222327751
65.045715;1.033101680684796;0.9255860885475015;0.8958702952452906;-0.005145853893137651;-0.004981039627498946;9.9984978514388;0.8334777410345042;0.015563057730537054;0.015562474386370812;0.8061817853887953;-0.0135479754702885;1.0337571688198826;0.8064463214907601
65.055715;1.0331020811428588;0.9255870662206254;0.8958718852937798;-0.005145854281903491;-0.00498103941824769;9.998497035546137;0.8334789778602955;0.015563064242361027;0.015562433392798268;0.8061822981385445;-0.013547976051692804;1.033757321136337;0.8064461399890775
65.065715;1.0331024454315685;0.925588041262673;0.8958734736509999;-0.0051458546825252595;-0.004981039201557676;9.998496364437162;0.8334802157891472;0.015563071814663933;0.015562392957194795;0.8061828157011438;-0.013547976654549404;1.0337575411221318;0.8064459791451212
65.075715;1.0331027666891546;0.9255890072602038;0.8958750558994317;-0.005145855095035073;-0.0049810389793214106;9.998495821045712;0.8334814551565383;0.01556308039205498;0.015562353162718525;0.8061833388587766;-0.013547977278710249;1.033757829559151;0.8064458392891161
65.085715;1.033103038659609;0.9255899595484954;0.895876628795647;-0.005145855519559332;-0.004981038752916831;9.998495394020411;0.8334826961169342;0.015563089899290493;0.015562314093038642;0.8061838676319942;-0.013547977923876598;1.0337581871195494;0.8064457197679417
65.095715;1.0331032548836767;0.9255908950901994;0.8958781897477567;-0.0051458559561512185;-0.00498103852292911;9.998495077765055;0.8334839386571247;0.015563100255996448;0.015562275836365583;0.8061844015585828;-0.013547978589826995;1.0337586147038405;0.8064456188905499
65.105715;1.033103408493729;0.9255918117889687;0.8958797358658145;-0.005145856404529093;-0.004981038289250866;9.998494872952046;0.8334851828161023;0.015563111381516143;0.0155622384811036;0.8061849399958984;-0.013547979276347781;1.033759113688838;0.8064455339333637
65.115715;1.0331034927523641;0.9255927081596343;0.8958812634019099;-0.005145856863929605;-0.00498103805155312;9.998494785352937;0.8334864288274774;0.015563123187633513;0.015562202108941433;0.8061854821652388;-0.013547979982988003;1.0337596858300313;0.8064454613973315
65.125715;1.0331035016628307;0.9255935835407612;0.8958827676751367;-0.005145857333308239;-0.004981037809630567;9.998494823017488;0.8334876774377068;0.015563135578492544;0.015562166789221454;0.8061860271919697;-0.01354798070887958;1.0337603326634441;0.8064453978177508
65.135715;1.033103430601785;0.9255944382688498;0.8958842431481423;-0.005145857811656588;-0.0049810375633408165;9.998494991815878;0.8334889300827795;0.015563148455031064;0.015562132578801147;0.8061865744175177;-0.013547981452867381;1.0337610546572342;0.806445340741111
65.145715;1.033103276602176;0.9255952735883758;0.8958856838705329;-0.005145858298144593;-0.004981037312483404;9.998495287189654;0.8334901881791259;0.015563161712189088;0.01556209953018551;0.8061871234972393;-0.013547982213879718;1.0337618507352484;0.8064452889390208
65.155715;1.033103037824016;0.9255960913641147;0.895887084550325;-0.005145858792304112;-0.004981037056783521;9.998495693131629;0.8334914522776581;0.015563175236016018;0.01556206769556974;0.806187673911247;-0.013547982991079045;1.0337627184518245;0.8064452420191935
65.165715;1.0331027128255845;0.9255968933430756;0.8958884415287064;-0.005145859294136639;-0.004981036795840678;9.998496194515925;0.8334927223357832;0.015563188904232412;0.01556203712026113;0.8061882248349382;-0.013547983783589828;1.0337636546987055;0.8064452000223853
65.175715;1.0331023004260738;0.9255976803991279;0.8958897526328273;-0.005145859803880531;-0.004981036529096319;9.998496786546879;0.8334939985771388;0.015563202588137101;0.015562007839777289;0.8061887760764526;-0.013547984590052456;1.0337646563252205;0.8064451628056627
65.185715;1.0331018004059074;0.9255984527714448;0.8958910162601508;-0.005145860321822129;-0.004981036255950444;9.998497470449994;0.8334952816387324;0.01556321616176992;0.015561979884445408;0.8061893284696653;-0.013547985408321193;1.0337657202729327;0.8064451294444741
65.195715;1.0331012144000715;0.925599210779412;0.8958922311159383;-0.005145860848315476;-0.004981035975912145;9.998498244145637;0.8334965720982985;0.015563229508706965;0.015561953279699808;0.8061898826535265;-0.013547986235488235;1.033766843284742;0.8064450985125486
65.205715;1.033100545861304;0.9255999549654891;0.8958933969081542;-0.0051458613837479655;-0.004981035688627491;9.998499094685622;0.8334978701674693;0.015563242512578679;0.01556192804429678;0.8061904379902227;-0.013547987068180346;1.0337680213374143;0.806445069020429
65.215715;1.0330997991534352;0.9256006861352694;0.8958945150547755;-0.005145861928415416;-0.004981035393908644;9.998499992532748;0.8334991752602764;0.01556325505228479;0.015561904190240719;0.8061909928454636;-0.013547987902917016;1.0337692496219235;0.8064450407763804
65.225715;1.0330989784454976;0.9256014054156311;0.8958955884371337;-0.0051458624823443625;-0.004981035091843636;9.998500894431897;0.8335004852694105;0.01556326701939448;0.015561881718373366;0.8061915454102934;-0.013547988736437047;1.033770523112476;0.8064450136992457
65.235715;1.033098086681105;0.925602113808449;0.895896619928026;-0.005145863045154808;-0.004981034782779739;9.998501757559003;0.8335017965685427;0.01556327833390674;0.015561860611922815;0.8061920941695851;-0.013547989565869313;1.0337718362436281;0.8064449871778674
65.245715;1.0330971256999701;0.9256028118898479;0.8958976108664098;-0.005145863616078314;-0.004981034467178905;9.998502553352177;0.8335031050701623;0.015563288940742494;0.015561840831594282;0.8061926378993444;-0.013547990388628306;1.0337731818305613;0.8064449604382896
65.255715;1.0330960980384607;0.9256034998671963;0.8958985610162584;-0.005145864194032205;-0.004981034145535799;9.998503273143108;0.8335044072991561;0.015563298798922964;0.015561822314367726;0.8061931754164761;-0.013547991202255283;1.0337745511750274;0.8064449330058655
65.265715;1.0330950086632231;0.9256041774008151;0.8958994695791677;-0.005145864777615528;-0.004981033818355262;9.998503925983126;0.8335057005654286;0.015563307870230636;0.015561804985402562;0.8061937052141414;-0.013547992004374013;1.0337759353376639;0.806444904361745
65.275715;1.0330938652190065;0.9256048434980658;0.8959003355298479;-0.005145865365153585;-0.004981033486147982;9.998504528915756;0.8335069825301284;0.015563316110479387;0.015561788781225225;0.8061942254946921;-0.013547992792726712;1.0337773259351066;0.8064448735325147
65.285715;1.0330926773760336;0.9256054969018851;0.8959011572180959;-0.0051458659549593975;-0.004981033149338183;9.99850509573855;0.8335082510506743;0.015563323472571607;0.015561773664336958;0.8061947350654003;-0.013547993565323596;1.0337787153336577;0.8064448391385151
65.295715;1.0330914562939677;0.9256061368626555;0.8959019324489891;-0.005145866545546837;-0.004981032808116783;9.998505632738008;0.8335095040957369;0.01556332991462205;0.015561759615385251;0.8061952343003661;-0.013547994320644192;1.033780096872477;0.8064447996163422
65.305715;1.0330902142264042;0.9256067637292485;0.8959026589704052;-0.00514586713559045;-0.004981032462557565;9.998506141636497;0.8335107392956683;0.015563335405537861;0.015561746613822319;0.8061957253044216;-0.013547995057811473;1.0337814649020753;0.8064447534236497
65.315715;1.0330889637429121;0.9256073788643964;0.895903334789526;-0.005145867723824002;-0.0049810321128953144;9.998506625406673;0.8335119538769745;0.015563339932452593;0.015561734634727918;0.8061962113935002;-0.01354799577662765;1.0337828144674732;0.8064446991053476
65.325715;1.033087716721612;0.9256079843676589;0.8959039585397225;-0.005145868308896343;-0.004981031759674772;9.998507092521457;0.8335131452389372;0.015563343506992327;0.015561723661776236;0.8061966959322989;-0.013547996477342611;1.033784140878216;0.8064446354022153
65.335715;1.033086483740269;0.9256085828445451;0.89590452984974;-0.005145868889202566;-0.004981031403881206;9.998507556254177;0.8335143116145651;0.015563346162931948;0.0155617136842876;0.80619718087652;-0.01354799716038644;1.0337854397237645;0.8064445614718732
65.345715;1.0330852739084126;0.9256091769865056;0.8959050492823422;-0.005145869462965819;-0.0049810310470565205;9.998508030404405;0.8335154525106965;0.015563347941350758;0.01556170467940087;0.8061976661944099;-0.01354799782619808;1.0337867078664031;0.8064444769887611
65.355715;1.0330840946408917;0.9256097692957502;0.8959055181100356;-0.005145870028606586;-0.004981030691206148;9.998508527318226;0.8335165686563626;0.015563348874642967;0.015561696609293279;0.8061981503949467;-0.013547998474999908;1.0337879441810205;0.8064443823782607
65.365715;1.0330829515900115;0.9256103621495487;0.8959059382904077;-0.005145870585076898;-0.004981030338544933;9.998509064013643;0.8335176615806308;0.015563348987001778;0.01556168943520726;0.8061986311670645;-0.013547999106704808;1.0337891483665937;0.8064442792690879
65.375715;1.0330818491786276;0.9256109578275141;0.8959063123759976;-0.0051458711318243585;-0.004981029991251218;9.99850967010524;0.8335187332120384;0.015563348301059174;0.01556168313037436;0.8061991056813237;-0.013547999721096934;1.0337903188456847;0.8064441705886638
65.385715;1.0330807908155768;0.9256115580153771;0.8959066435288066;-0.005145871668402271;-0.004981029651258761;9.998510380515524;0.8335197855885351;0.015563346832807785;0.015561677680396742;0.8061995708318959;-0.013548000317954684;1.0337914521432756;0.8064440598498412
65.395715;1.033079778324162;0.9256121630337486;0.895906935951492;-0.005145872194222319;-0.0049810293201491;9.998511219545948;0.8335208205869776;0.015563344586769058;0.015561673071472526;0.806200023556684;-0.013548000897013131;1.033792544126831;0.8064439501373044
65.405715;1.0330788117972116;0.9256127714771607;0.8959071948824527;-0.005145872708751148;-0.0049810289992502695;9.998512201564958;0.8335218396738027;0.015563341568086777;0.01556166927796453;0.8062004611858435;-0.013548001457989494;1.0337935910024139;0.8064438439990663
65.415715;1.0330778904098699;0.9256133803307297;0.8959074254389049;-0.00514587321178024;-0.004981028689723844;9.998513343842545;0.8335228443205964;0.015563337799443803;0.015561666258942364;0.8062008816841202;-0.01354800200060674;1.0337945888426447;0.8064437443177184
65.425715;1.0330770132769287;0.9256139855499683;0.8959076312862673;-0.00514587370339684;-0.004981028392478866;9.998514667630152;0.8335238370527547;0.015563333327510908;0.01556166396499912;0.8062012835188729;-0.013548002524555534;1.0337955330995052;0.8064436549866044
65.435715;1.0330761794541976;0.9256145829262584;0.8959078146519603;-0.0051458741837555454;-0.004981028108127904;9.998516185768558;0.8335248217376946;0.015563328221828909;0.015561662348849306;0.8062016652938132;-0.013548003029518425;1.0337964190689553;0.8064435803821335
65.445715;1.0330753875332077;0.9256151685831772;0.8959079776908605;-0.005145874652821888;-0.004981027837036312;9.998517894464465;0.8335258028079715;0.015563322569077859;0.01556166136622565;0.8062020257108105;-0.013548003515196578;1.0337972423364845;0.8064435240790548
65.455715;1.0330746359646419;0.9256157389049133;0.895908123664196;-0.005145875110090751;-0.004981027579461841;9.998519777448601;0.8335267846049546;0.015563316465857192;0.015561660965741762;0.8062023638741354;-0.01354800398139333;1.0337979986377575;0.8064434884756875
65.465715;1.033073923710771;0.9256162904459294;0.8959082565163773;-0.005145875554501678;-0.004981027335853487;9.99852181278708;0.8335277714129872;0.01556331001110507;0.01556166108861708;0.8062026795776064;-0.013548004428208717;1.0337986836151127;0.8064434751502216
65.475715;1.0330732503252582;0.9256168200246906;0.89590837906308;-0.005145875984785725;-0.004981027107154333;9.998523975499578;0.8335287674673058;0.015563303294027052;0.01556166168382035;0.8062029736587598;-0.013548004856069593;1.0337992926913067;0.8064434847370676
65.485715;1.0330726157265604;0.9256173243819896;0.8959084916966964;-0.005145876399781861;-0.004981026894839281;9.998526238776318;0.8335297763438247;0.015563296386690966;0.015561662716661838;0.8062032483170736;-0.013548005265508666;1.0337998207251278;0.8064435173021425
65.495715;1.0330720195340757;0.9256177997865643;0.8959085924948902;-0.005145876798226106;-0.004981026700518484;9.998528578607196;0.8335308000736262;0.015563289349437237;0.015561664163919138;0.8062035067504031;-0.013548005656899675;1.0338002613766248;0.8064435739585265
65.505715;1.0330714599469824;0.9256182424008669;0.8959086779050571;-0.005145877178409045;-0.004981026525462217;9.998530983147317;0.8335318387942846;0.01556328223583975;0.015561666000020458;0.8062037522029101;-0.013548006030394995;1.0338006071316996;0.8064436582138305
65.515715;1.033070933673447;0.9256186485281297;0.8959087438972411;-0.005145877538206727;-0.004981026370551846;9.998533454785518;0.8335328915292004;0.015563275088335202;0.015561668180101155;0.8062039871565044;-0.013548006386176552;1.033800850516203;0.8064437757823295
65.525715;1.0330704372761255;0.9256190143295179;0.8959087873075201;-0.005145877875273335;-0.004981026236457449;9.998535997985087;0.8335339572309317;0.015563267933422133;0.015561670639061623;0.8062042128783464;-0.013548006724811488;1.0338009853978891;0.8064439333451985
65.535715;1.033069968358638;0.9256193357842596;0.8959088060133792;-0.005145878187132185;-0.004981026123603663;9.998538611167017;0.8335350350471665;0.015563260778098477;0.01556167330076225;0.80620442949921;-0.01354800704749407;1.0338010075008452;0.8064441374112428
65.545715;1.0330695258965175;0.9256196088806726;0.8959087980080367;-0.005145878471320548;-0.004981026031951196;9.998541296301266;0.8335361243882023;0.015563253606465025;0.015561676073921664;0.8062046366978857;-0.013548007356085714;1.0338009139136375;0.8064443937629533
65.555715;1.03306911003281;0.9256198300074865;0.8959087610270705;-0.005145878725571513;-0.00498102596095599;9.998544068608853;0.833537225034321;0.015563246389734268;0.015561678845563033;0.8062048343418546;-0.013548007652885524;1.0338007020036806;0.8064447074320406
65.565715;1.0330687215543883;0.9256199967451102;0.8959086929660727;-0.0051458789477325404;-0.004981025909857384;9.998546949747132;0.833538336956354;0.015563239106562638;0.01556168149248822;0.8062050224178372;-0.013548007940215974;1.0338003689826605;0.8064450827917083
65.575715;1.0330683611365303;0.9256201085907416;0.8959085919782377;-0.005145879135488041;-0.004981025877943388;9.99854995683416;0.8335394602901158;0.015563231751960071;0.015561683901497697;0.8062052004499946;-0.013548008220067874;1.0337999119354524;0.8064455231834253
65.585715;1.0330680285923142;0.9256201669422673;0.895908456540604;-0.00514587928633772;-0.0049810258645464475;9.998553098215723;0.8335405955136442;0.01556322433555553;0.015561685979557455;0.8062053674459525;-0.013548008494054513;1.0337993276858193;0.8064460304138539
65.595715;1.033067722792331;0.9256201743326891;0.8959082862310928;-0.005145879397926486;-0.00498102586908791;9.998556373448617;0.8335417432846608;0.015563216875629933;0.015561687658758528;0.8062055224914985;-0.013548008763618146;1.0337986135109438;0.8064466047323133
65.605715;1.0330674421002572;0.9256201336609619;0.8959080825567864;-0.005145879468278683;-0.004981025891266788;9.998559778957867;0.8335429038057548;0.015563209381559234;0.015561688904221738;0.806205664736237;-0.013548009030133775;1.0337977687168003;0.8064472449338523
65.615715;1.0330671842319827;0.9256200477630856;0.8959078490144781;-0.005145879495710349;-0.004981025931027437;9.998563314514763;0.8335440764767557;0.015563201839763077;0.01556168971286544;0.8062057927526735;-0.01354800929487604;1.033796795435594;0.806447948454237
65.625715;1.033066945713976;0.9256199191271619;0.8959075901140408;-0.005145879478850051;-0.0049810259883156125;9.99856697963505;0.833545260347187;0.015563194220769435;0.015561690099839586;0.8062059043478956;-0.013548009559140274;1.0337956982300727;0.8064487120847796
65.635715;1.0330667221100192;0.9256197496657768;0.8959073097963287;-0.005145879417056354;-0.0049810260629375245;9.998570763675165;0.8335464546761819;0.015563186491158275;0.015561690087699517;0.8062059968550089;-0.013548009824361894;1.03379448322318;0.806449532782883
65.645715;1.0330665087366349;0.9256195407507274;0.8959070104521801;-0.005145879310767819;-0.004981026154534066;9.998574643231267;0.8335476593451512;0.015563178614755528;0.015561689704264367;0.8062060675152114;-0.013548010091843027;1.0337931566267047;0.8064504072630023
65.655715;1.0330663006659155;0.9256192938602615;0.8959066929839681;-0.005145879161293884;-0.004981026262567438;9.99857859241494;0.8335488750445339;0.01556317054364947;0.015561688980105907;0.8062061136264352;-0.013548010362306382;1.0337917232104612;0.8064513309904752
65.665715;1.0330660924939377;0.9256190112207304;0.8959063574794022;-0.005145878970200877;-0.004981026386390415;9.998582598499437;0.8335501028333836;0.015563162210836064;0.015561687944144066;0.8062061324080854;-0.013548010635758775;1.0337901868970607;0.8064522982201506
65.675715;1.0330658789029628;0.9256186954803173;0.8959060041498518;-0.005145878738800443;-0.004981026525323146;9.998586668418653;0.8335513436705692;0.015563153536172353;0.015561686629252688;0.8062061213029473;-0.013548010911708822;1.033788553142461;0.8064533027933585
65.685715;1.0330656551684991;0.9256183488974605;0.8959056340598983;-0.005145878468113515;-0.004981026678488761;9.998590822828048;0.8335525982442857;0.015563144438999258;0.015561685086909768;0.8062060786986092;-0.013548011189387086;1.0337868300860487;0.8064543383297821
65.695715;1.0330654166527862;0.9256179731168912;0.8959052493749914;-0.005145878159238517;-0.004981026844475546;9.998595087915016;0.8335538666756191;0.015563134850790038;0.015561683390094764;0.806206004263192;-0.01354801146767505;1.0337850276450042;0.8064553977011385
65.705715;1.0330651578939523;0.9256175697425489;0.8959048530967951;-0.005145877813626104;-0.00498102702122717;9.998599489226146;0.8335551485102126;0.015563124721301298;0.01556168161709876;0.8062058988707935;-0.013548011744966632;1.0337831559584727;0.8064564726365024
65.715715;1.0330648721771356;0.9256171411069314;0.8959044484402228;-0.005145877433011147;-0.004981027206331152;9.998604047029165;0.8335564433021265;0.015563114011612788;0.015561679831274919;0.8062057641709417;-0.013548012019325312;1.033781224432924;0.8064575540362302
65.725715;1.033064551919674;0.9256166904762992;0.8959040383029853;-0.005145877019304848;-0.00498102739740187;9.998608774366518;0.8335577508055431;0.015563102688787186;0.015561678069307359;0.8062056017647405;-0.013548012288783681;1.0337792415987714;0.8064586328382033
65.735715;1.0330641897639092;0.9256162215727147;0.8959036249809725;-0.005145876574623051;-0.004981027592238115;9.998613674736557;0.8335590703958302;0.015563090732497528;0.015561676344696237;0.8062054127975006;-0.013548012551424753;1.0337772152443816;0.8064597008234846
65.745715;1.0330637798184663;0.9256157381649869;0.8959032101231958;-0.005145876101215871;-0.004981027788817511;9.998618737905463;0.8335604007620083;0.015563078138958387;0.015561674661278812;0.8062051983127457;-0.013548012805256589;1.0337751529450891;0.8064607509407556
65.755715;1.033063318325381;0.9256152443183411;0.8959027949724734;-0.005145875601183227;-0.004981027985427079;9.998623938505357;0.8335617401447358;0.015563064912931935;0.015561673022900544;0.8062049595308153;-0.013548013048198505;1.0337730628734885;0.8064617771328874
65.765715;1.0330628033246265;0.9256147448014651;0.8959023809517023;-0.005145875076197695;-0.004981028180959348;9.998629241207697;0.833563086564504;0.015563051055307097;0.015561671437303089;0.8062046976864491;-0.013548013278254023;1.0337709539380509;0.806462774081815
65.775715;1.0330622338353632;0.9256142451074875;0.8959019702561632;-0.005145874527441851;-0.0049810283749928555;9.998634611120092;0.8335644379341818;0.015563036553393646;0.015561669913849874;0.8062044141280009;-0.013548013493682473;1.0337688351658796;0.8064637371827414
65.785715;1.0330616097899323;0.9256137512654891;0.8959015655110145;-0.005145873955708584;-0.004981028567471235;9.998640021075893;0.8335657919507012;0.01556302137601301;0.015561668455011177;0.8062041107487683;-0.013548013693218699;1.0337667149866414;0.806464662613595
65.795715;1.0330609328821938;0.9256132694674424;0.895901168757724;-0.005145873361451574;-0.004981028758351954;9.998645446279761;0.833567145707368;0.015563005476855435;0.015561667051354706;0.8062037899550543;-0.013548013876268371;1.0337646010624033;0.8064655475399136
65.805715;1.033060207233855;0.9256128055739642;0.8959007813783371;-0.005145872744782169;-0.0049810289475274196;9.998650853181644;0.8335684954388273;0.015562988809448041;0.015561665689900141;0.806203454425616;-0.013548014042726498;1.033762500830578;0.8064663901606348
65.815715;1.0330594389457601;0.9256123646264749;0.8959004050942297;-0.005145872105681142;-0.004981029134784451;9.998656201195415;0.8335698367955274;0.015562971343330319;0.01556166437543782;0.8062031069998422;-0.013548014192630617;1.0337604222891452;0.8064671891769077
65.825715;1.033058634809884;0.9256119503198187;0.8959000426584414;-0.0051458714443225655;-0.004981029319703922;9.998661456827547;0.8335711651956866;0.015562953063348815;0.015561663148023493;0.8062027502942315;-0.013548014326178314;1.0337583746930565;0.8064679432431305
65.835715;1.033057801533488;0.9256115651806972;0.8958996975411205;-0.005145870761031593;-0.004981029501701084;9.998666600215774;0.8335724756180544;0.015562933953150993;0.015561662081043266;0.8062023864847568;-0.01354801444399177;1.0337563687189002;0.8064686507991218
65.845715;1.033056945814694;0.925611211327128;0.895899372808678;-0.005145870055914046;-0.00498102968020222;9.998671616125089;0.8335737624208451;0.015562913985303106;0.01556166126512787;0.8062020177518247;-0.013548014547167928;1.033754415669427;0.806469309938604
65.855715;1.0330560741211723;0.925610890302901;0.8958990703712236;-0.0051458693287489456;-0.004981029854813325;9.99867648502255;0.8335750198179471;0.015562893130602478;0.015561660790517101;0.8062016470572331;-0.013548014637011607;1.0337525262949128;0.8064699183021147
65.865715;1.0330551918896684;0.9256106025906605;0.8958987917018775;-0.005145868579327287;-0.004981030025284856;9.998681186900138;0.833576242466242;0.015562871369642196;0.015561660737035977;0.8062012786730158;-0.013548014714695193;1.0337507104308905;0.8064704734926885
65.875715;1.0330543033486366;0.9256103481937034;0.895898538960992;-0.005145867807716857;-0.004981030191315012;9.998685709415971;0.8335774256390422;0.015562848688268528;0.015561661171794978;0.8062009179711384;-0.013548014781195994;1.0337489775494237;0.8064709739728246
65.885715;1.0330534122304953;0.9256101276185064;0.8958983148333789;-0.005145867014252738;-0.004981030352487802;9.998690051803163;0.8335785653786533;0.015562825065195188;0.015561662144612977;0.8062005707121893;-0.013548014837541077;1.0337473367053367;0.806471419429348
65.895715;1.0330525216670756;0.9256099423230398;0.8958981216466327;-0.005145866199620805;-0.004981030508416597;9.99869422708013;0.8335796591202406;0.015562800467066635;0.01556166368402173;0.8062002421853345;-0.013548014884941943;1.0337457953366285;0.8064718102379032
65.905715;1.0330516326705055;0.9256097942727902;0.8958979613228347;-0.005145865364985319;-0.004981030659007189;9.99869826247407;0.8335807061150651;0.015562774854895356;0.015561665802861505;0.8061999362674361;-0.01354801492457603;1.0337443585508512;0.8064721466760718
65.915715;1.033050743475693;0.9256096849206059;0.8958978355325896;-0.0051458645119782905;-0.004981030804640785;9.998702194506938;0.8335817067868191;0.015562748197571105;0.015561668510130203;0.806199655303437;-0.013548014957236811;1.0337430298948005;0.8064724280790861
65.925715;1.0330498510171693;0.9256096147071574;0.8958977453947802;-0.005145863642691245;-0.004981030945992822;9.998706063147727;0.8335826615339221;0.015562720478528125;0.015561671823273067;0.8061994009406572;-0.013548014983197638;1.03374181250299;0.8064726522058708
65.935715;1.033048952375375;0.9256095832779874;0.8958976920446814;-0.005145862759497473;-0.004981031083575403;9.99870991115265;0.8335835699399524;0.015562691690380596;0.015561675771356448;0.8061991743956883;-0.013548015002348875;1.0337407091838604;0.806472815612072
65.945715;1.0330480448196944;0.9256095898877135;0.8958976778233761;-0.0051458618644951186;-0.004981031217420755;9.998713783015463;0.833584430795477;0.015562661833697896;0.015561680384771239;0.8061989760662521;-0.013548015014358341;1.0337397215540014;0.8064729148009515
65.955715;1.0330471257866864;0.9256096340394352;0.8958977065876869;-0.005145860959002558;-0.0049810313471321;9.998717718618458;0.8335852425105817;0.015562630925934193;0.015561685688872551;0.8061988057821522;-0.013548015018733518;1.033738849402726;0.806472946969921
65.965715;1.0330461934212085;0.9256097161055148;0.8958977831491516;-0.005145860043729423;-0.004981031472222402;9.998721747065229;0.8335860030689085;0.015562599009620915;0.015561691714821687;0.8061986635383869;-0.01354801501494543;1.0337380906861513;0.8064729101580634
65.975715;1.033045247287655;0.9256098369240404;0.8958979122064271;-0.005145859119476774;-0.004981031592481295;9.998725883796794;0.8335867099707646;0.015562566157788789;0.01556169851180393;0.8061985495555228;-0.013548015002649481;1.0337374419722174;0.806472803351584
65.985715;1.0330442887954243;0.9256099965795943;0.8958980972679416;-0.005145858187518516;-0.004981031708079578;9.998730130754423;0.8335873609321971;0.015562532475045228;0.015561706144140312;0.8061984635254447;-0.013548014981730416;1.0337368992686127;0.806472626385566
65.995715;1.0330433206742637;0.9256101940837659;0.8958983405598591;-0.005145857249366838;-0.004981031819351849;9.998734479408892;0.8335879544799696;0.015562498088252297;0.015561714676074794;0.8061984039484675;-0.013548014952130084;1.0337364585679008;0.8064723795446257
66.005715;1.0330423461342713;0.925610428198546;0.8958986435352331;-0.005145856306357088;-0.004981031926572501;9.998738915074208;0.8335884900081341;0.015562463136607464;0.015561724154741358;0.8061983682757095;-0.013548014913848954;1.0337361156009381;0.8064720633700101
66.015715;1.033041368756871;0.9256106980965968;0.8958990069989171;-0.0051458553594583584;-0.004981032030114415;9.998743424300054;0.833588967628977;0.015562427767206828;0.015561734606223973;0.8061983535304283;-0.01354801486716005;1.0337358655648219;0.8064716788731947
66.025715;1.0330403926686467;0.9256110034716613;0.8958994314727277;-0.005145854409477652;-0.004981032130826136;9.998748001511224;0.8335893874279467;0.01556239212679686;0.015561746041698125;0.8061983566282381;-0.013548014812612872;1.0337357032829546;0.8064712278849195
66.035715;1.033039422282548;0.9256113443532243;0.895899917877245;-0.005145853457417712;-0.004981032230028882;9.99875264341195;0.8335897484233121;0.015562356352828927;0.015561758456281322;0.8061983743621055;-0.01354801475086009;1.0337356232983608;0.806470713186495
66.045715;1.0330384615910164;0.9256117209570142;0.8959004672048907;-0.005145852504631667;-0.004981032329054052;9.99875733598505;0.8335900481388719;0.015562320571271973;0.015561771826036321;0.8061984034259282;-0.013548014682715685;1.0337356201606949;0.806470138337702
66.055715;1.0330375136253873;0.9256121338048224;0.8959010794982419;-0.005145851552750551;-0.004981032428937195;9.998762052740208;0.8335902832126564;0.015562284897809633;0.01556178611422576;0.8061984407881209;-0.013548014609386967;1.0337356890855385;0.8064695072320944
66.065715;1.0330365807271795;0.9256125836211891;0.8959017532212541;-0.005145850603461308;-0.004981032530565538;9.99876676384494;0.8335904509181886;0.01556224943718397;0.015561801280365673;0.8061984843518969;-0.013548014532566481;1.0337358261873744;0.8064688235768472
66.075715;1.0330356652568393;0.925613070771588;0.8959024850419461;-0.005145849658253592;-0.004981032634876812;9.998771438177272;0.8335905502821276;0.015562214282987433;0.015561817278288476;0.8061985328786689;-0.013548014454319248;1.0337360283045263;0.8064680908511583
66.085715;1.033034769624551;0.9256135948355266;0.8959032704546099;-0.005145848718342173;-0.004981032742829111;9.99877603611635;0.8335905818702447;0.015562179521321665;0.015561834041664292;0.8061985849902026;-0.01354801437686185;1.033736293060386;0.8064673126405594
66.095715;1.033033894971209;0.9256141546547906;0.8959041050380961;-0.005145847784804589;-0.004981032855250124;9.998780506728464;0.8335905471622754;0.015562145233045135;0.01556185148001881;0.8061986388231126;-0.01354801430231303;1.0337366193258473;0.8064664925467243
66.105715;1.0330330399381547;0.9256147484654725;0.8959049850271591;-0.005145846858716088;-0.004981032972681136;9.998784793639816;0.8335904482258213;0.01556211149262663;0.015561869492822131;0.8061986928694305;-0.013548014232462678;1.0337370075066867;0.8064656334309827
66.115715;1.0330322017523437;0.925615373675145;0.8959059072096446;-0.005145845941081316;-0.004981033095340759;9.998788841826952;0.8335902874275305;0.015562078362965049;0.015561887981117045;0.8061987470448744;-0.0135480141687947;1.0337374585847825;0.8064647366451264
66.125715;1.0330313783337963;0.9256160263563997;0.8959068684906265;-0.005145845032655023;-0.004981033223223906;9.998792600556841;0.8335900670542719;0.015562045888595341;0.015561906856371049;0.8061988033872747;-0.01354801411268256;1.0337379724064832;0.8064638021169261
66.135715;1.0330305686169552;0.9256167010089622;0.8959078652239539;-0.005145844133842106;-0.0049810333561276735;9.998796027616246;0.833589789159651;0.015562014099144319;0.015561926050891873;0.8061988656889124;-0.013548014065226795;1.0337385469114153;0.8064628292450686
66.145715;1.033029772176011;0.925617391026984;0.8959088933867738;-0.005145843244697559;-0.004981033493629981;9.99879909612862;0.8335894559513882;0.015561983023974598;0.015561945520036785;0.8061989380231858;-0.013548014026986615;1.0337391783773364;0.8064618177794894
66.155715;1.033028989999787;0.925618089508846;0.8959099492591799;-0.005145842365008249;-0.004981033635181815;9.998801797807161;0.8335890701113473;0.015561952706369753;0.015561965244021866;0.8061990238316429;-0.01354801399816788;1.0337398618469587;0.8064607681030035
66.165715;1.0330282247070561;0.9256187898344049;0.8959110289638597;-0.005145841494475579;-0.004981033780173149;9.998804142015093;0.8335886344129209;0.015561923206166227;0.01556198523522329;0.8061991261255093;-0.013548013978989826;1.0337405919255371;0.8064596809216664
66.175715;1.0330274794397922;0.9256194857836232;0.8959121275631173;-0.0051458406330593814;-0.004981033927933308;9.998806150755325;0.8335881514182908;0.015561894592410561;0.015562005534540393;0.8061992476211106;-0.013548013969863148;1.0337413638085882;0.8064585569800883
66.185715;1.0330267571424967;0.9256201712003868;0.8959132393503407;-0.005145839781345093;-0.004981034077755386;9.998807850534936;0.8335876239614999;0.015561866935574351;0.015562026194157393;0.8061993907999547;-0.01354801397128528;1.0337421734250862;0.8064573973478087
66.195715;1.0330260601738608;0.9256208398161264;0.8959143588182055;-0.0051458389405390015;-0.004981034228912065;9.998809268272245;0.8335870555591588;0.015561840296391448;0.015562047266005382;0.8061995585028833;-0.013548013983461362;1.0337430167447559;0.8064562038052612
66.205715;1.0330253896779067;0.9256214858750288;0.8959154811161781;-0.005145838112237787;-0.004981034380728019;9.998810433157178;0.8335864501108067;0.015561814711248163;0.015562068796202658;0.8061997542533554;-0.01354801400607556;1.0337438889827673;0.8064549785869002
66.215715;1.033024745746849;0.9256221051657197;0.895916601989997;-0.005145837298384832;-0.004981034532632903;9.998811380207812;0.8335858115166527;0.015561790185529332;0.01556209081036129;0.8061999816431158;-0.013548014038526183;1.0337447838802978;0.8064537238398932
66.225715;1.0330241284934019;0.9256226954860933;0.8959177176628516;-0.005145836501143654;-0.004981034684035467;9.998812151662435;0.8335851435318429;0.015561766701183869;0.015562113303980734;0.8062002438451724;-0.013548014080274432;1.0337456935932434;0.806452441609992
66.235715;1.033023538213233;0.9256232558289619;0.8959188246979608;-0.005145835722515046;-0.004981034834159124;9.998812793036812;0.8335844497653478;0.01556174423759715;0.015562136256236104;0.8062005441498213;-0.013548014130944554;1.0337466095296897;0.8064511344446385
66.245715;1.0330229741230494;0.9256237848189776;0.8959199196389821;-0.00514583496418208;-0.0049810349820548485;9.998813346613515;0.8335837336477052;0.015561722792797104;0.01556215964975342;0.8062008863701721;-0.013548014190206547;1.033747523653695;0.8064498060188522
66.255715;1.0330224337063814;0.9256242801421338;0.895920998660721;-0.005145834227656142;-0.004981035126813827;9.998813853140257;0.8335829981167734;0.01556170238699363;0.01556218348025582;0.8062012738577351;-0.0135480142574764;1.0337484295669754;0.8064484613279157
66.265715;1.03302191342882;0.9256247392020615;0.8959220577776735;-0.005145833514284049;-0.004981035267789347;9.998814364002088;0.8335822453081854;0.015561683048007237;0.015562207758935067;0.8062017083957639;-0.013548014331592743;1.033749322780283;0.8064471063496161
66.275715;1.0330214093182184;0.9256251594645666;0.8959230937520092;-0.0051458328251477465;-0.0049810354046708775;9.998814948474473;0.8335814761893547;0.015561664789544606;0.01556223250256177;0.8062021907033746;-0.013548014410929123;1.0337502000573204;0.8064457470781728
66.285715;1.0330209168858473;0.9256255383046367;0.8959241050147142;-0.0051458321610701055;-0.004981035537369696;9.998815685761096;0.8335806900535943;0.015561647593347565;0.015562257713684635;0.8062027215575225;-0.013548014493880605;1.033751058730019;0.806444388669618
66.295715;1.033020431340241;0.9256258731463826;0.895925091498141;-0.005145831522524795;-0.004981035665757505;9.998816648986564;0.833579884724467;0.015561631411548907;0.015562283375431583;0.8062033017762416;-0.0135480145790741;1.0337518969624713;0.8064430355667793
66.305715;1.0330199483888454;0.9256261616819035;0.8959260535146335;-0.005145830909458576;-0.004981035789509719;9.998817894695842;0.8335790576492382;0.015561616188253781;0.01556230946659512;0.8062039314597441;-0.013548014665116952;1.0337527143826923;0.806441691674713
66.315715;1.0330194646954967;0.9256264017917782;0.8959269910424329;-0.005145830321406516;-0.004981035908222047;9.998819467238691;0.83357820699813;0.01556160187491669;0.01556233597192121;0.8062046098688677;-0.013548014750219061;1.0337535121586379;0.8064403599309287
66.325715;1.0330189775599932;0.9256265915692933;0.895927903924085;-0.005145829757806605;-0.004981036021556827;9.998821410145382;0.8335773321538601;0.015561588429360514;0.015562362878009467;0.8062053361393245;-0.013548014832061191;1.0337542925389165;0.8064390426963182
66.335715;1.0330184847188626;0.9256267298730703;0.895928792209453;-0.005145829218205357;-0.0049810361291711125;9.998823767836093;0.8335764336135407;0.015561575808128262;0.015562390168235147;0.8062061100684232;-0.013548014908139705;1.0337550582040986;0.8064377429826237
66.345715;1.0330179843803848;0.9256268169150533;0.8959296558156815;-0.005145828702515958;-0.004981036230637384;9.998826578134874;0.8335755125862128;0.015561563964153344;0.015562417819325073;0.8062069324612623;-0.013548014976308502;1.0337558119065204;0.8064364644208052
66.355715;1.0330174746440952;0.9256268541953524;0.895930493905367;-0.0051458282112499054;-0.004981036325566787;9.998829868175616;0.8335745706218392;0.015561552854011375;0.015562445793481514;0.8062078048518659;-0.013548015034967444;1.033756555960754;0.8064352102476541
66.365715;1.0330169527946902;0.9256268439715772;0.8959313050806613;-0.005145827745263028;-0.00498103641371499;9.998833659571487;0.8335736096173563;0.01556154244486044;0.015562474035458237;0.8062087288180787;-0.01354801508286246;1.033757291132865;0.8064339833714994
66.375715;1.033016415562382;0.9256267889944383;0.8959320883391507;-0.0051458273052384295;-0.0049810364949512305;9.998837976260896;0.8335726319991039;0.015561532717331293;0.015562502482174988;0.8062097055764784;-0.013548015118888665;1.0337580164704925;0.8064327872931302
66.385715;1.0330158602730721;0.9256266925078248;0.895932843908384;-0.005145826891492593;-0.004981036569243757;9.998842845603427;0.8335716407728978;0.015561523666524683;0.015562531069359212;0.8062107361862866;-0.013548015142092971;1.0337587305684164;0.8064316264119235
66.395715;1.0330152856288672;0.9256265577195295;0.8959335732503755;-0.005145826504043412;-0.004981036636574179;9.998848297039626;0.8335706398090902;0.015561515293886951;0.015562559728510034;0.8062118220113393;-0.01354801515179648;1.0337594324338084;0.8064305057191533
66.405715;1.033014691245845;0.9256263871147247;0.8959342783177423;-0.005145826142662171;-0.0049810366965988;9.998854362864284;0.8335696340401696;0.015561507595529551;0.015562588388263724;0.8062129647423704;-0.013548015147698215;1.0337601213917686;0.8064294305505196
66.415715;1.0330140770110512;0.9256261827410264;0.8959349610281614;-0.005145825806986811;-0.00498103674836223;9.99886107261246;0.8335686288678157;0.01556150056551122;0.015562616985950118;0.8062141659784811;-0.013548015129896056;1.0337607970018015;0.8064284064027221
66.425715;1.0330134435600118;0.9256259469366619;0.8959356232186773;-0.005145825496764673;-0.0049810367905118525;9.99886844161848;0.8335676295808081;0.015561494206460644;0.015562645481145288;0.8062154272588322;-0.01354801509883482;1.0337614592594477;0.8064274388102742
66.435715;1.0330127933492392;0.9256256824291956;0.8959362665657526;-0.005145825212065978;-0.0049810368217884475;9.998876466124344;0.833566641255933;0.01556148852833071;0.015562673859859414;0.8062167503115448;-0.013548015055116895;1.0337621085284232;0.8064265333153742
66.445715;1.0330121308854636;0.9256253922526261;0.895936892493526;-0.0051458249533017026;-0.00498103684120957;9.998885126067186;0.8335656682290437;0.015561483537463026;0.015562702122937228;0.8062181365636596;-0.013548014999220148;1.0337627452297409;0.8064256953788272
66.455715;1.0330114619577757;0.9256250799274462;0.895937502174376;-0.005145824721048479;-0.004981036847920347;9.998894388942269;0.8335647133205399;0.015561479224195334;0.015562730269650776;0.8062195864717496;-0.013548014931416783;1.03376336986618;0.8064249302282825
66.465715;1.0330107929642978;0.9256247493339528;0.8959380964423685;-0.005145824515881334;-0.004981036841057107;9.998904214033548;0.8335637778958276;0.015561475558197209;0.015562758297667961;0.8062210995814904;-0.013548014851819855;1.03376398291934;0.8064242422815807
66.475715;1.0330101305772812;0.9256244042104238;0.8959386757970476;-0.005145824338391062;-0.00498103681964382;9.998914557377848;0.8335628625554335;0.015561472495400823;0.015562786212597898;0.8062226748849903;-0.013548014760239674;1.0337645842935916;0.8064236341419324
66.485715;1.0330094813816422;0.9256240477620472;0.8959392405180426;-0.00514582418920756;-0.004981036782485529;9.998925378758665;0.8335619676205042;0.015561469980496631;0.015562814021472105;0.8062243107884188;-0.013548014656136378;1.033765173303345;0.8064231062311563
66.495715;1.0330088515211973;0.9256236823146752;0.8959397906118913;-0.0051458240687963785;-0.00498103672820761;9.998936646959423;0.8335610931983991;0.015561467935728707;0.015562841711615257;0.8062260047327608;-0.01354801453895366;1.0337657494890826;0.8064226573934022
66.505715;1.033008246405633;0.9256233088530579;0.895940325763207;-0.005145823977279998;-0.004981036655424467;9.99894833002144;0.8335602389784295;0.01556146625656474;0.015562869232666532;0.806227752797934;-0.013548014408419127;1.0337663132388497;0.8064222853772414
66.515715;1.0330076706223397;0.9256229269425286;0.8959408453228638;-0.005145823914511224;-0.004981036562954692;9.99896037747919;0.8335594042018404;0.015561464829720201;0.015562896497029667;0.8062295498236519;-0.013548014264447353;1.0337668654049503;0.806421986527654
66.525715;1.0330071283606599;0.9256225353210535;0.8959413481867762;-0.005145823880267172;-0.004981036450015907;9.99897271967388;0.8335585880555582;0.015561463555144992;0.015562923402011042;0.806231390325655;-0.013548014106848413;1.0337674065089948;0.8064217554467414
66.535715;1.0330066239995592;0.9256221327240911;0.8959418329583543;-0.005145823874478788;-0.00498103631629203;9.998985283290986;0.833557790132638;0.01556146235555869;0.015562949853477613;0.8062332693385669;-0.013548013935323093;1.0337679366340258;0.8064215854934702
66.545715;1.0330061619388269;0.9256217187302374;0.8959422987762854;-0.005145823897307833;-0.004981036161941803;9.998998003158022;0.8335570107664441;0.015561461174717387;0.015562975776854832;0.8062351823842309;-0.013548013749815076;1.0337684558090714;0.8064214698457093
66.555715;1.0330057460402648;0.9256212944685203;0.8959427464958166;-0.005145823948914213;-0.004981035987637537;9.999010823074782;0.8335562512608552;0.015561459963144987;0.015563001116318973;0.8062371251700537;-0.013548013550693822;1.033768964272244;0.8064214021455803
66.565715;1.0330053796738556;0.9256208625666084;0.8959431792064106;-0.005145824029191012;-0.004981035794499896;9.999023689245247;0.8335555138102677;0.015561458658776105;0.015563025824004451;0.8062390939092161;-0.013548013338578194;1.0337694627471836;0.8064213764596612
66.575715;1.03300506593374;0.9256204265156235;0.8959436013329227;-0.005145824137807629;-0.004981035583902885;9.999036544565348;0.8335548012272034;0.015561457180026186;0.015563049853619523;0.8062410860405917;-0.013548013114217126;1.0337699528584907;0.8064213873340059
66.585715;1.0330048076368474;0.9256199901524355;0.8959440171832957;-0.005145824274480807;-0.004981035357352195;9.999049332016561;0.8335541170003314;0.015561455436778223;0.01556307316488794;0.8062431003564247;-0.013548012878623242;1.0337704371351122;0.806421430130833
66.595715;1.033004607586642;0.9256195573806475;0.8959444303854539;-0.0051458244391013;-0.004981035116477405;9.999062005241209;0.8335534653942613;0.015561453350646072;0.015563095721169939;0.8062451365365769;-0.013548012633185271;1.0337709183924224;0.8064215009216857
66.605715;1.033004468559113;0.9256191324271252;0.895944844102967;-0.005145824631541068;-0.004981034863025756;9.999074534771736;0.8335528509268264;0.01556145087187857;0.015563117480053724;0.8062471948289098;-0.013548012379597962;1.0337713993340982;0.8064215957984452
66.615715;1.03300439233442;0.9256187205229386;0.8959452613658275;-0.005145824851354135;-0.004981034598869891;9.999086905281787;0.8335522777753869;0.015561447984038038;0.015563138390879848;0.8062492755003298;-0.013548012119727115;1.0337718825372775;0.8064217103454222
66.625715;1.0330043791645946;0.9256183279290051;0.895945685769641;-0.0051458250976724245;-0.004981034326012399;9.999099110795283;0.8335517497108065;0.015561444701197911;0.015563158396750262;0.8062513776836493;-0.013548011855521387;1.0337723701689747;0.8064218398936617
66.635715;1.033004428841723;0.9256179610930065;0.8959461219890594;-0.00514582536925463;-0.0049810340464888645;9.999111148056423;0.8335512699662373;0.015561441070124882;0.015563177440270479;0.8062534983895853;-0.013548011588979014;1.0337728634699557;0.8064219800758329
66.645715;1.033004541873962;0.9256176261466926;0.8959465750182901;-0.005145825664514186;-0.004981033762265871;9.999123008882567;0.8335508404908526;0.015561437170331673;0.015563195470924277;0.8062556323211;-0.013548011321993639;1.0337733623026828;0.8064221268818331
66.655715;1.033004719140048;0.9256173291862771;0.8959470492381392;-0.005145825981634087;-0.004981033475219943;9.999134682633818;0.8335504610735296;0.01556143309494256;0.01556321244073157;0.8062577724667829;-0.013548011056124404;1.0337738649378911;0.8064222765403066
66.665715;1.033004960630338;0.925617076367685;0.8959475484883842;-0.005145826318729007;-0.004981033187116157;9.999146168433146;0.8335501294991422;0.015561428924123865;0.015563228292216819;0.8062599111706911;-0.013548010792698047;1.0337743684362546;0.8064224257719036
66.675715;1.0330052646591943;0.9256168733816273;0.8959480761400568;-0.005145826673841225;-0.004981032899567005;9.999157483802021;0.8335498427119498;0.015561424715315481;0.015563242960331819;0.8062620412673424;-0.013548010533133346;1.033774869742133;0.8064225721460959
66.685715;1.0330056276429762;0.9256167246885754;0.8959486347764365;-0.005145827044929137;-0.004981032613950432;9.99916866272266;0.8335495975793423;0.015561420508950296;0.015563256390640117;0.8062641568211157;-0.013548010278947998;1.033775366944708;0.8064227140727406
66.695715;1.0330060441237103;0.9256166329914343;0.895949226188446;-0.005145827429936557;-0.004981032331379802;9.999179749189842;0.8335493910024315;0.015561416330946553;0.015563268552080973;0.8062662531930647;-0.013548010031474066;1.0337758598516467;0.8064228502546442
66.705715;1.0330065076473263;0.9256165992277385;0.8959498515728146;-0.00514582782680087;-0.004981032052800152;9.99919079346544;0.8335492198368;0.015561412185750575;0.015563279435546277;0.806268326660271;-0.013548009791727865;1.0337763496062697;0.8064229789392215
66.715715;1.0330070120152912;0.9256166226909894;0.8959505115315448;-0.005145828233503851;-0.004981031778937331;9.999201846019657;0.8335490804713225;0.01556140805166931;0.015563289049087204;0.8062703741033916;-0.013548009560592341;1.0337768379474284;0.8064230973628506
66.725715;1.0330075513786652;0.9256167012039143;0.8959512057922522;-0.005145828648144918;-0.004981031510054025;9.999212946511129;0.833548968285953;0.015561403888974402;0.015563297409270897;0.8062723929785;-0.013548009339127481;1.0337773267158339;0.8064232015042224
66.735715;1.0330081197005219;0.9256168317954598;0.8959519329096729;-0.005145829068902135;-0.004981031245829113;9.999224119450718;0.833548877446285;0.015561399662546403;0.015563304525580947;0.8062743813949436;-0.013548009128749143;1.0337778176249162;0.8064232864361154
66.745715;1.0330087106888828;0.925617011454891;0.8959526905916956;-0.005145829494059058;-0.004981030985312094;9.999235379437842;0.8335488013275292;0.01556139536358778;0.01556331039181153;0.8062763380860494;-0.01354800893111323;1.0337783122196316;0.806423347142775
66.755715;1.0330093176560557;0.9256172373060326;0.8959534764507759;-0.005145829922185213;-0.004981030726765688;9.9992467365254;0.8335487334836545;0.015561391006376685;0.015563314992232763;0.8062782624993635;-0.013548008747817511;1.0337788121341593;0.8064233790913912
66.765715;1.0330099331488405;0.9256175062361549;0.8959542881638507;-0.005145830352308275;-0.004981030467677959;9.999258201848624;0.8335486680156553;0.015561386612843316;0.015563318317028476;0.8062801554472262;-0.013548008580159322;1.0337793194382334;0.8064233785264865
