time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
66.775715;1.0330105492699535;0.9256178143220783;0.8959551230544804;-0.00514583078393811;-0.004981030205134207;9.999269791359641;0.8335485988593235;0.015561382217168188;0.015563320375472537;0.8062820196235546;-0.013548008428946549;1.0337798366625968;0.8064233428695047
66.785715;1.0330111591670994;0.925618156773782;0.8959559777892357;-0.005145831216903944;-0.004981029936249827;9.999281520808529;0.8335485196022823;0.01556137788116012;0.015563321191525308;0.8062838587156598;-0.013548008294406812;1.0337803662862148;0.8064232708207382
66.795715;1.0330117588612155;0.925618528491067;0.8959568482086023;-0.005145831651121658;-0.0049810296584320195;9.999293402449993;0.8335484244990187;0.015561373691706267;0.015563320786121985;0.8062856755953813;-0.013548008176396889;1.0337809098210498;0.8064231619326818
66.805715;1.0330123475501303;0.9256189242176808;0.8959577291014472;-0.005145832086371513;-0.004981029369435351;9.999305448638264;0.8335483091326634;0.015561369742804176;0.015563319165959422;0.8062874714519346;-0.013548008074647283;1.0337814677592505;0.8064230163957756
66.815715;1.0330129261938563;0.9256193383644737;0.8959586144167252;-0.005145832522075459;-0.004981029067252523;9.999317671630937;0.8335481702462456;0.015561366122348406;0.015563316324152247;0.8062892464876031;-0.013548007988598528;1.0337820411950804;0.8064228348901376
66.825715;1.0330134962782003;0.9256197654153279;0.8959594983581581;-0.005145832957185324;-0.004981028750026568;9.999330083232227;0.8335480057565763;0.015561362911084071;0.01556331224118937;0.806291000893288;-0.01354800791710996;1.0337826332693207;0.8064226175161238
66.835715;1.0330140591950272;0.9256202005657623;0.8959603763736705;-0.005145833390261421;-0.004981028416052866;9.999342700414632;0.8335478150156881;0.015561360185652936;0.015563306879846504;0.8062927349297774;-0.013548007858593456;1.0337832484013099;0.8064223624468289
66.845715;1.0330146155910744;0.9256206399884114;0.8959612449379846;-0.005145833819634389;-0.004981028063827326;9.999355547782335;0.8335475986691517;0.015561358015196666;0.015563300186386658;0.8062944484839972;-0.013548007811468076;1.0337838899774672;0.8064220659274662
66.855715;1.0330151653403603;0.9256210806500502;0.8959621006876725;-0.00514583424357899;-0.004981027692216931;9.999368653459594;0.8335473580196484;0.015561356450878989;0.015563292104957266;0.8062961410748933;-0.013548007774456543;1.0337845586947576;0.8064217237533772
66.865715;1.0330157084782325;0.9256215196215465;0.8959629401335883;-0.005145834660547331;-0.004981027300651041;9.999382043703555;0.8335470944545964;0.015561355514589722;0.01556328259478329;0.8062978120653362;-0.013548007746556205;1.0337852525181606;0.8064213327651187
66.875715;1.0330162457972203;0.92562195342521;0.8959637602802341;-0.005145835069325424;-0.004981026889046867;9.999395738312952;0.8335468095084501;0.01556135519343513;0.015563271641847058;0.806299460024882;-0.013548007726847664;1.033785967419302;0.8064208912547965
66.885715;1.033016778633914;0.9256223781118721;0.8959645590729679;-0.005145835468904793;-0.004981026457544182;9.999409750082469;0.8335465050511343;0.015561355446194637;0.015563259258090911;0.8063010815447798;-0.013548007714331912;1.0337866980724555;0.8064203987654176
66.895715;1.0330173087409098;0.9256227898851416;0.8959653351270097;-0.005145835858253268;-0.004981026006330546;9.999424090402686;0.8335461828624894;0.015561356219976369;0.015563245464089189;0.8063026710476044;-0.013548007707914611;1.0337874382972676;0.8064198558972677
66.905715;1.033017837975128;0.9256231860366886;0.8959660877727643;-0.005145836236262098;-0.004981025535530376;9.999438774066634;0.833545844078435;0.015561357462657048;0.015563230268408272;0.8063042221582898;-0.01354800770654864;1.0337881811663119;0.8064192637179707
66.915715;1.0330183674713567;0.9256235661658339;0.8959668172782205;-0.005145836601838;-0.004981025045106864;9.999453818419337;0.8335454890728013;0.015561359118701304;0.015563213662565793;0.8063057292255867;-0.013548007709347092;1.033788919093352;0.8064186229047282
66.925715;1.0330188976075143;0.9256239325446706;0.8959675244749918;-0.005145836953992781;-0.004981024534859327;9.99946924358277;0.8335451177407048;0.01556136111594746;0.015563195635954461;0.8063071876295659;-0.013548007715480299;1.0337896440840824;0.8064179333900988
66.935715;1.0330194290031596;0.9256242889488938;0.8959682104414846;-0.0051458372917738025;-0.004981024004471074;9.999485078114182;0.8335447300643968;0.015561363363879869;0.015563176195761023;0.8063085933245908;-0.013548007724005063;1.0337903477616244;0.8064171942239706
66.945715;1.033019962973134;0.9256246395713614;0.895968876394359;-0.005145837614109835;-0.004981023453507419;9.999501363026479;0.8335443263843917;0.015561365771617295;0.015563155369241634;0.8063099424186068;-0.01354800773386762;1.0337910216624362;0.8064164032362119
66.955715;1.0330205011946558;0.9256249886843786;0.8959695233335774;-0.005145837919954243;-0.004981022881285026;9.999518147148127;0.8335439069310746;0.01556136826981684;0.015563133190097085;0.806311231093135;-0.013548007743976275;1.0337916585768159;0.8064155572535501
66.965715;1.033021045641013;0.9256253397789574;0.8959701517915868;-0.005145838208754436;-0.004981022286780532;9.999535479516497;0.8335434713640995;0.015561370817791772;0.01556310969412885;0.8063124560651082;-0.01354800775319916;1.0337922540000006;0.8064146531548626
66.975715;1.0330215984989164;0.9256256945264081;0.8959707618581628;-0.005145838480789928;-0.004981021668940361;9.999553407809403;0.8335430192627298;0.015561373396370225;0.015563084923493278;0.8063136150668272;-0.013548007760371121;1.0337928063935071;0.8064136887205628
66.985715;1.0330221614847679;0.9256260528535398;0.8959713529417149;-0.005145838737077809;-0.004981021027091842;9.999571976667147;0.8335425510562815;0.01556137599539626;0.015563058921761486;0.8063147065815001;-0.013548007764283037;1.0337933161246204;0.8064126627287753
66.995715;1.0330227356186383;0.9256264134361711;0.8959719231155607;-0.005145838978992985;-0.004981020360897609;9.999591217535968;0.8335420681784154;0.015561378603721358;0.015563031724638566;0.806315729111821;-0.013548007763687833;1.033793783857641;0.8064115749045636
67.005715;1.0330233218689546;0.925626773718221;0.8959724687162568;-0.005145839207945727;-0.004981019670224481;9.999611139405399;0.8335415726914597;0.015561381205394869;0.015563003350787087;0.8063166809215128;-0.013548007757548285;1.0337942093977361;0.8064104259857368
67.015715;1.0330239214953962;0.9256271299729586;0.8959729844362365;-0.005145839425327812;-0.004981018955317777;9.999631732588158;0.8335410673342876;0.015561383781421037;0.015562973797616493;0.8063175604702846;-0.013548007745330626;1.0337945915778415;0.8064092175499452
67.025715;1.0330245360352672;0.9256274775045272;0.8959734635729952;-0.005145839632644695;-0.0049810182168855644;9.999652978535675;0.8335405556952856;0.015561386316411177;0.015562943058960298;0.8063183668884657;-0.013548007726941905;1.0337949291657946;0.8064079515910466
67.035715;1.0330251675774336;0.9256278107939838;0.8959738987078935;-0.0051458398314784895;-0.004981017455932294;9.999674853772893;0.8335400420449773;0.015561388797916057;0.015562911152419779;0.8063191001104684;-0.013548007702492986;1.0337952216311723;0.8064066299702051
67.045715;1.0330258190984216;0.925628123740152;0.8959742830608913;-0.005145840023267372;-0.00498101667362123;9.999697332835662;0.8335395310078177;0.015561391202910996;0.015562878127493478;0.8063197609408929;-0.013548007672337386;1.0337954687957076;0.8064052539915575
67.055715;1.033026494551027;0.9256284098447576;0.8959746116215753;-0.005145840209302635;-0.004981015871171775;9.999720394219993;0.83353902703994;0.015561393491522179;0.01556284405195472;0.8063203511292159;-0.013548007637306734;1.033795670124688;0.8064038248156908
67.065715;1.0330271984656947;0.9256286626341601;0.8959748810731986;-0.00514584039084151;-0.004981015049650936;9.999744020054264;0.8335385338451008;0.015561395618357217;0.015562808993139454;0.8063208729120254;-0.013548007598708283;1.0337958245147554;0.8064023444280324
67.075715;1.033027934751036;0.9256288766868823;0.8959750890212528;-0.005145840569135887;-0.00498101420981923;9.999768188910902;0.8335380541797738;0.015561397543896228;0.015562773006977008;0.8063213282604963;-0.013548007558017163;1.0337959307552036;0.8064008159647049
67.085715;1.0330287052687057;0.9256290483902518;0.8959752336156424;-0.005145840745604313;-0.004981013352233176;9.999792872074035;0.833537590268048;0.015561399230660487;0.015562736129310403;0.8063217187667976;-0.013548007516503466;1.0337959882635492;0.8063992434466484
67.095715;1.0330295094571182;0.925629175457037;0.8959753136132002;-0.005145840922012749;-0.004981012477466685;9.999818035819533;0.833537144417647;0.015561400635487279;0.015562698368546818;0.8063220459434695;-0.013548007475011996;1.0337959968311388;0.8063976315462705
67.105715;1.0330303449641272;0.9256292559122097;0.895975328249366;-0.00514584110037674;-0.004981011586183326;9.999843644624349;0.8335367189366025;0.015561401709949458;0.015562659716338733;0.8063223113204787;-0.013548007433999918;1.0337959556549592;0.8063959853587717
67.115715;1.033031207882001;0.9256292878200781;0.8959752767042627;-0.005145841282704032;-0.004981010679096376;9.999869661312763;0.8335363155403172;0.015561402404830506;0.015562620173378498;0.8063225165123574;-0.013548007393624165;1.0337958632201012;0.8063943104121051
67.125715;1.0330320923688545;0.9256292694207886;0.8959751580308787;-0.005145841470785508;-0.004981009757097495;9.999896046813525;0.8335359352283531;0.015561402680486903;0.015562579768165025;0.8063226632986985;-0.013548007353680414;1.0337957174175687;0.8063926133017809
67.135715;1.0330329908600564;0.9256291992448926;0.8959749722054028;-0.005145841666075118;-0.004981008821527512;9.999922765490515;0.833535578568583;0.015561402521073525;0.015562538561849814;0.8063227534581117;-0.013548007313539563;1.0337955151551792;0.8063909022480634
67.145715;1.0330338953135467;0.9256290768541838;0.8959747212465355;-0.005145841869567421;-0.004981007874130753;9.999949788018139;0.8335352459627485;0.015561401936452307;0.015562496640008246;0.8063227887931622;-0.01354800727225489;1.0337952525063248;0.8063891864941015
67.155715;1.0330347986409145;0.9256289033866314;0.8959744093814156;-0.005145842081714872;-0.004981006916615206;9.999977080123164;0.8335349378489105;0.015561400952903811;0.015562454095909452;0.8063227717540399;-0.013548007228823851;1.0337949255815708;0.8063874749932529
67.165715;1.0330356951943664;0.9256286806857922;0.8959740425197835;-0.0051458423023918185;-0.004981005950371704;10.000004588189585;0.8335346547169941;0.015561399613863033;0.01556241101958257;0.8063227059383972;-0.013548007182505085;1.03379453141694;0.806385775697972
67.175715;1.0330365801774664;0.9256284103697002;0.8959736273638175;-0.005145842530824497;-0.004981004976594861;10.000032237998836;0.8335343969200445;0.015561397984269552;0.01556236749263073;0.8063225957524882;-0.013548007133042824;1.0337940684563025;0.806384095771035
67.185715;1.0330374487226706;0.9256280940838053;0.8959731703882411;-0.005145842765802363;-0.004981003996553125;10.00005994454718;0.8335341644376146;0.015561396139221651;0.015562323586012167;0.8063224454431702;-0.013548007080607695;1.0337935362688997;0.8063824421060818
67.195715;1.033038295419612;0.9256277340483404;0.8959726772648012;-0.005145843006265049;-0.004981003011781957;10.000087622516658;0.8335339566710342;0.0155613941524882;0.01556227936602743;0.8063222582723039;-0.013548007025552736;1.0337929349200403;0.8063808213419359
67.205715;1.0330391150968403;0.9256273328981846;0.8959721531801108;-0.005145843251659776;-0.00498100202409674;10.00011519130817;0.8335337722834553;0.015561392094645344;0.015562234901179748;0.8063220364882745;-0.013548006968205961;1.0337922651099742;0.8063792391804153
67.215715;1.0330399041653342;0.925626892703055;0.895971603724666;-0.005145843501874934;-0.0049810010354361415;10.000142575637119;0.8335336091437037;0.015561390025326421;0.015562190269556303;0.8063217818312005;-0.013548006908728606;1.0337915292319175;0.8063776999190942
67.225715;1.0330406605630398;0.9256264142885976;0.8959710353326757;-0.005145843757157126;-0.004981000047703876;10.000169709352573;0.8335334647403527;0.015561387981550212;0.015562145567637568;0.8063214956787731;-0.013548006847195362;1.0337907322131556;0.8063762068494502
67.235715;1.0330413823260665;0.9256258979491134;0.8959704548148731;-0.005145844018053876;-0.004980999062786611;10.000196541946531;0.8335333371373974;0.015561385980282998;0.015562100907215855;0.8063211785905113;-0.013548006783725777;1.0337898811115667;0.8063747629123402
67.245715;1.0330420664422264;0.9256253444036932;0.8959698684555157;-0.0051458442852929335;-0.004980998082712681;10.000223035005744;0.8335332255371067;0.015561384035271292;0.015562056405241071;0.8063208302149797;-0.013548006718261254;1.0337889837481167;0.8063733711161459
67.255715;1.0330427086597869;0.9256247545730719;0.8959692811541116;-0.005145844559743689;-0.004980997109723309;10.000249151674675;0.8335331300031116;0.015561382164438085;0.01556201217706364;0.8063204502923764;-0.013548006650458782;1.0337880475560388;0.8063720350712494
67.265715;1.0330433042655252;0.9256241287309978;0.8959686961034263;-0.005145844842352194;-0.004980996146079504;10.00027485241722;0.8335330509908933;0.015561380381924408;0.015561968329997438;0.8063200397116057;-0.013548006580093964;1.0337870790109904;0.8063707595578262
67.275715;1.0330438495700371;0.9256234660158531;0.8959681153940365;-0.005145845133990264;-0.004980995193818141;10.00030009792998;0.8335329888602322;0.015561378696161232;0.015561924968208943;0.8063196004248423;-0.013548006507325632;1.033786083182116;0.8063695503210949
67.285715;1.0330443426870823;0.9256227647247508;0.8959675408466768;-0.0051458454355176615;-0.004980994254753468;10.000324858157864;0.8335329432837616;0.015561377116319466;0.015561882215266167;0.8063191347264367;-0.013548006432543424;1.033785063630437;0.8063684129866603
67.295715;1.0330447828386582;0.9256220231913384;0.8959669740726548;-0.005145845747945216;-0.0049809933305425816;10.00034911884016;0.8335329129225026;0.015561375656506487;0.015561840229716302;0.8063186448728978;-0.013548006356245852;1.033784023011003;0.8063673520597552
67.305715;1.0330451693088085;0.9256212403494871;0.8959664163183293;-0.005145846072264238;-0.00498099242261148;10.000372873873784;0.8335328955382744;0.015561374340471688;0.01556179919330786;0.8063181332354579;-0.013548006279055445;1.0337829638718012;0.806366370812813
67.315715;1.0330455009237354;0.9256204155090064;0.8959658689615522;-0.005145846409096889;-0.004980991532034037;10.000396111769732;0.833532888203069;0.015561373208899238;0.015561759281416832;0.806317602606249;-0.01354800620171523;1.033781889160814;0.8063654718614495
67.325715;1.0330457760575595;0.9256195479160356;0.8959653339898289;-0.005145846758556574;-0.004980990659370382;10.000418808738262;0.8335328873307474;0.015561372327924636;0.01556172064029463;0.8063170562005296;-0.013548006125054447;1.0337808025500894;0.8063646575435063
67.335715;1.0330459929248699;0.9256186366569126;0.8959648140047589;-0.005145847120284078;-0.0049809898045516535;10.000440931915655;0.8335328890406567;0.015561371791712053;0.015561683381449042;0.8063164972214174;-0.013548006049911455;1.0337797085853133;0.8063639294795653
67.345715;1.0330461497194727;0.9256176805976288;0.8959643123388484;-0.005145847493491886;-0.004980988967112383;10.00046245099557;0.8335328898548342;0.01556137170875735;0.015561647584490676;0.8063159283882604;-0.013548005977043465;1.033778612592314;0.8063632875982625
67.355715;1.033046244657253;0.9256166782629013;0.8959638331603486;-0.005145847876925162;-0.00498098814665663;10.000483347356658;0.8335328867117959;0.01556137217662515;0.015561613306379873;0.8063153520786557;-0.013548005907154551;1.0337775205875102;0.8063627297283485
67.365715;1.0330462764362063;0.9256156277935994;0.8959633809835733;-0.00514584826872974;-0.004980987343118447;10.000503614599202;0.8335328765401058;0.015561373263200107;0.015561580598089774;0.8063147709504854;-0.013548005841009132;1.0337764389430775;0.8063622523364233
67.375715;1.0330462449125122;0.925614526894446;0.8959629600800808;-0.005145848666421922;-0.00498098655677672;10.000523258475472;0.8335328563016515;0.015561375012851757;0.01556154951613718;0.8063141879613286;-0.01354800577951733;1.0337753733896464;0.8063618514692937
67.385715;1.0330461511608398;0.9256133733463612;0.8959625745044044;-0.0051458490672558945;-0.004980985788244559;10.000542297726385;0.8335328232704637;0.015561377468903641;0.015561520120860064;0.8063136053246237;-0.013548005723809358;1.0337743277248792;0.8063615231490802
67.395715;1.0330459966571763;0.9256121658299548;0.8959622281804475;-0.005145849468932552;-0.004980985038523357;10.000560759260544;0.8335327749861826;0.015561380677139077;0.015561492470556588;0.8063130236375061;-0.013548005675184367;1.0337733030666314;0.8063612635514347
67.405715;1.0330457821067327;0.9256109039173459;0.8959619245581495;-0.0051458498700523445;-0.00498098430890298;10.000578673646283;0.8335327087757749;0.015561384664185579;0.015561466620711475;0.8063124422810483;-0.013548005635012853;1.0337722986150353;0.8063610692630526
67.415715;1.033045506988765;0.9256095877382293;0.895961666298545;-0.0051458502699055116;-0.004980983600570657;10.000596077382806;0.8335326211621368;0.015561389416707205;0.01556144262238568;0.8063118604401482;-0.013548005604968482;1.0337713136319133;0.8063609376141038
67.425715;1.0330451704472434;0.9256082183365626;0.8959614552638896;-0.00514585066792334;-0.0049809829143701795;10.00061301271507;0.8335325078098842;0.015561394874989662;0.01556142051205408;0.806311277687352;-0.013548005587359024;1.0337703488005938;0.8063608667504567
67.435715;1.0330447720753404;0.9256067982392654;0.8959612928375249;-0.0051458510632673045;-0.004980982250888924;10.000629522431108;0.8335323643326367;0.015561400941538794;0.0155614003004789;0.806310693819813;-0.013548005585001117;1.0337694063460041;0.8063608549479885
67.445715;1.0330443113559704;0.9256053311061122;0.8959611804021074;-0.005145851454672743;-0.0049809816105408225;10.000645651580282;0.8335321871955389;0.015561407500533355;0.015561381964719468;0.8063101084369478;-0.013548005600737443;1.0337684895912305;0.8063608995407967
67.455715;1.033043787203214;0.9256038204836387;0.8959611195256528;-0.005145851840538917;-0.004980980993690176;10.000661455687247;0.8335319741034088;0.015561414439094813;0.015561365438988065;0.8063095208950719;-0.01354800563700334;1.0337676018671085;0.8063609966196679
67.465715;1.03304319864461;0.9256022691471122;0.8959611117060701;-0.005145852219310457;-0.0049809804008996515;10.000676997673754;0.8335317240902104;0.015561421663782484;0.01556135061379696;0.8063089305065768;-0.013548005695532587;1.0337667454258;0.8063611415597037
67.475715;1.0330425455595473;0.9256006796244893;0.8959611578115382;-0.005145852589960094;-0.004980979833022037;10.000692333120474;0.833531437070159;0.01556142910797707;0.015561337353363241;0.8063083366405326;-0.013548005777230962;1.0337659218286603;0.8063613296873551
67.485715;1.0330418286546885;0.9255990547884249;0.8959612578060591;-0.005145852952182622;-0.004980979291068124;10.000707504427748;0.8335311130311546;0.015561436727581188;0.015561325520760647;0.806307738983747;-0.013548005882268547;1.033765133071191;0.8063615570275617
67.495715;1.0330410491302702;0.9255973980310623;0.8959614110831309;-0.0051458533062353345;-0.004980978775992576;10.000722546134709;0.8335307518979848;0.015561444491874367;0.015561314989244308;0.8063071380123816;-0.013548006010232438;1.0337643818312152;0.8063618204022455
67.505715;1.0330402085203423;0.9255957136414558;0.8959616166185743;-0.005145853652604921;-0.004980978288504231;10.000737487040542;0.8335303541747946;0.01556145238105957;0.01556130563305237;0.806306535076211;-0.013548006160278393;1.0337636709904297;0.8063621164194519
67.515715;1.0330393086757834;0.9255940071704943;0.8959618728975463;-0.005145853991715202;-0.0049809778290817;10.000752344026171;0.8335299217018126;0.01556146038824827;0.015561297315773734;0.8063059321212364;-0.013548006331352907;1.033763003026676;0.8063624406870813
67.525715;1.0330383519025395;0.9255922845554216;0.8959621780239848;-0.005145854323983424;-0.004980977398195664;10.000767113449744;0.8335294579198763;0.015561468520232023;0.015561289891556312;0.8063053316259284;-0.013548006522414254;1.033762379285493;0.8063627878656249
67.535715;1.0330373407573323;0.9255905503762089;0.8959625297075727;-0.005145854650025795;-0.004980976996372028;10.000781768273871;0.8335289673000182;0.015561476797675788;0.015561283216610306;0.8063047365911;-0.013548006732613903;1.033761799409442;0.8063631521141018
67.545715;1.0330362771804513;0.9255888072040694;0.8959629253294691;-0.00514585497045935;-0.004980976623920945;10.00079626350067;0.8335284545031975;0.015561485248584172;0.015561277161098877;0.8063041501689309;-0.013548006961413754;1.0337612613752836;0.8063635282212768
67.555715;1.0330351622792042;0.9255870565450375;0.8959633622258131;-0.005145855285437959;-0.004980976280756035;10.000810547664274;0.8335279241306839;0.015561493895049943;0.015561271610115439;0.806303575042043;-0.013548007208524355;1.0337607617609976;0.8063639128274681
67.565715;1.0330339972002451;0.9255853003363064;0.895963837916843;-0.0051458555944279265;-0.004980975966623427;10.000824575344263;0.8335273810241877;0.015561502744112487;0.01556126645340985;0.80630301285951;-0.01354800747366683;1.0337602955706076;0.8063643041131306
67.575715;1.03303278373909;0.9255835416407954;0.8959643502372617;-0.0051458558963745045;-0.004980975681350815;10.000838313956605;0.833526830690298;0.015561511790162671;0.015561261579765574;0.806302464158012;-0.013548007756410336;1.0337598559979635;0.8063647005988368
67.585715;1.03303152465967;0.9255817839137204;0.895964897452301;-0.005145856190140148;-0.004980975424693096;10.000851740522991;0.8335262796144015;0.015561521030826269;0.015561256884372697;0.8063019287295544;-0.013548008056248383;1.0337594348859984;0.8063651008176167
67.595715;1.0330302244037692;0.925580029999198;0.8959654783294655;-0.005145856474917209;-0.004980975196082211;10.000864831556203;0.8335257349197865;0.015561530488226307;0.01556125227883689;0.8063014055724027;-0.013548008372512388;1.0337590236191005;0.8063655036321112
67.605715;1.0330288891691144;0.925578282159701;0.895966091771453;-0.005145856750333832;-0.004980974994770039;10.000877557453471;0.8335252034260875;0.015561540222803693;0.015561247698804112;0.8063008926522817;-0.013548008703983459;1.0337586137878865;0.806365908375647
67.615715;1.0330275255274277;0.9255765429437255;0.8959667360032496;-0.00514585701625495;-0.004980974820127204;10.000889886752107;0.8335246914360465;0.01556155032945572;0.015561243107633882;0.8063003876478555;-0.013548009048804667;1.0337581976673829;0.8063663147210695
67.625715;1.033026138839411;0.9255748158124987;0.8959674080715093;-0.0051458572725292095;-0.00498097467167221;10.000901794165273;0.8335242052613301;0.015561560910037572;0.015561238487795585;0.8062998891310306;-0.013548009404779873;1.0337577687281927;0.8063667225354794
67.635715;1.0330247327873778;0.9255731047490542;0.8959681042494297;-0.005145857518901128;-0.004980974548939364;10.000913265644437;0.8335237510193444;0.015561572037596571;0.015561233825835406;0.8062993968300982;-0.013548009769645892;1.0337573218511316;0.8063671321544701
67.645715;1.0330233098897845;0.925571413371427;0.8959688209624291;-0.005145857755004344;-0.0049809744514111715;10.000924297181582;0.833523334050826;0.015561583745253276;0.015561229109623308;0.8062989110302546;-0.013548010141351438;1.0337568527722483;0.8063675447821744
67.655715;1.0330218720850008;0.925569744681148;0.8959695556072882;-0.005145857980372341;-0.004980974378575087;10.000934889814106;0.833522959037119;0.015561596043905349;0.015561224342549657;0.8062984319648305;-0.01354801051837065;1.033756356941955;0.8063679622978723
67.665715;1.0330204208127638;0.9255681013366053;0.8959703071752212;-0.005145858194627511;-0.004980974329954783;10.000945045237163;0.8335226301779669;0.01556160893494039;0.015561219553128317;0.8062979595191321;-0.013548010899750398;1.033755829125806;0.8063683867972106
67.675715;1.033018957327703;0.9255664856476742;0.8959710762984688;-0.00514585839763594;-0.00498097430503187;10.000954765358978;0.8335223509970623;0.015561622403304057;0.01556121478389644;0.8062974930397168;-0.013548011284957553;1.033755264721833;0.8063688203962737
67.685715;1.033017483710751;0.9255648996813238;0.8959718640158785;-0.005145858589377398;-0.0049809743033615225;10.00096405572395;0.8335221244287601;0.015561636415266722;0.015561210074564433;0.8062970315526433;-0.013548011673858615;1.0337546613705786;0.8063692647342563
67.695715;1.0330160034634313;0.9255633456408964;0.8959726695815938;-0.005145858769905481;-0.004980974324767077;10.000972924731647;0.8335219530937046;0.015561650932805194;0.015561205455324767;0.8062965744090411;-0.013548012066626848;1.0337540191967147;0.8063697200674
67.705715;1.0330145207626449;0.9255618256652035;0.8959734891461508;-0.005145858939547195;-0.0049809743692746;10.000981375330207;0.833521839261619;0.015561665924068092;0.015561200950313596;0.8062961213439018;-0.013548012463342472;1.0337533402426864;0.8063701851480285
67.715715;1.0330130390914507;0.9255603415773022;0.8959743163460355;-0.005145859099004746;-0.004980974437089214;10.00098939967434;0.8335217847711581;0.015561681355520508;0.01556119657914537;0.8062956717046762;-0.013548012863722427;1.0337526276449884;0.8063706581907639
67.725715;1.0330115611228257;0.9255588953381195;0.8959751434738967;-0.005145859249238458;-0.00498097452858032;10.000996987335283;0.8335217910581044;0.015561697174221109;0.015561192346791687;0.8062952238241671;-0.013548013267158926;1.0337518841293152;0.8063711373870864
67.735715;1.0330100899619383;0.9255574894661944;0.8959759620509756;-0.005145859391139505;-0.004980974644016837;10.00100413755617;0.8335218590724851;0.015561713299953175;0.015561188237578141;0.8062947753215718;-0.013548013672713997;1.0337511106888726;0.8063716201603512
67.745715;1.0330086293742518;0.925556127126819;0.8959767631127559;-0.00514585952516901;-0.004980974783481022;10.00101085983663;0.8335219893004745;0.015561729642596387;0.015561184224189922;0.8062943239163004;-0.01354801407921127;1.033750306668688;0.8063721026930467
67.755715;1.0330071821896325;0.9255548121004424;0.8959775378129391;-0.00514585965131924;-0.004980974947083877;10.001017168676425;0.8335221819086714;0.015561746131810286;0.015561180277694077;0.8062938678485776;-0.013548014485597459;1.033749470790559;0.8063725807341131
67.765715;1.0330057487709652;0.9255535485385212;0.8959782783673295;-0.0051458597693095146;-0.0049809751350655546;10.00102308145066;0.8335224365488504;0.01556176273108696;0.015561176370653209;0.8062934059141481;-0.01354801489110663;1.03374860220382;0.8063730504108275
67.775715;1.033004327268819;0.9255523405111185;0.895978978578672;-0.005145859878721081;-0.004980975347690802;10.001028616804543;0.8335227520193121;0.015561779429730716;0.01556117247742271;0.8062929373209397;-0.013548015295104065;1.0337477006494367;0.8063735084626774
67.785715;1.0330029152763998;0.9255511911924086;0.8959796336638348;-0.00514585997916051;-0.004980975585185174;10.001033791656038;0.8335231263945139;0.015561796225330913;0.015561168577874781;0.8062924612197164;-0.013548015696952305;1.0337467654066013;0.8063739528931214
67.795715;1.0330015112266617;0.9255501021024665;0.8959802400779132;-0.005145860070522721;-0.004980975847808972;10.001038616811822;0.8335235575036655;0.015561813112683441;0.015561164664748809;0.806291976255775;-0.013548016095981837;1.0337457946102486;0.8063743837262544
67.805715;1.0330001148724306;0.9255490730056061;0.8959807956748376;-0.005145860153159526;-0.00498097613583494;10.001043095419035;0.8335240432843315;0.01556183008412127;0.015561160747112952;0.8062914804298722;-0.013548016491579941;1.033744785870317;0.806374802679176
67.815715;1.032998727179186;0.9255481019432832;0.8959812994975855;-0.005145860227858161;-0.004980976449313267;10.001047226614409;0.8335245819866034;0.015561847127640657;0.015561156846745881;0.806290971134261;-0.013548016883343212;1.0337437369585876;0.8063752123504647
67.825715;1.032997349773428;0.9255471854730662;0.8959817508196805;-0.005145860295602978;-0.004980976787842386;10.001051009062115;0.8335251723804;0.015561864219142614;0.015561152990482344;0.8062904454782556;-0.013548017271010173;1.0337426459187562;0.8063756160243198
67.835715;1.0329959841367502;0.9255463200525554;0.8959821487228569;-0.005145860357161645;-0.004980977150587687;10.001054446600058;0.8335258137094606;0.015561881321084015;0.015561149204510343;0.8062899007567803;-0.01354801765413755;1.0337415113932324;0.8063760176531231
67.845715;1.0329946312766265;0.9255455038238077;0.895982492761789;-0.005145860412776737;-0.004980977536500167;10.001057556541642;0.833526504894175;0.015561898383855162;0.01556114551754537;0.8062893348068058;-0.013548018031882995;1.033740333385663;0.80637642135528
67.855715;1.0329932922956155;0.9255447370776938;0.895982783071118;-0.0051458604621378926;-0.004980977944466096;10.001060365479738;0.833527243373022;0.015561915343563817;0.015561141973870702;0.806288746408326;-0.013548018403127674;1.0337391136920506;0.8063768308595276
67.865715;1.0329919686987057;0.9255440218162536;0.8959830195213293;-0.005145860504482793;-0.0049809783733830324;10.001062891457362;0.8335280250341921;0.015561932124348936;0.015561138642273679;0.806288135568619;-0.013548018766707299;1.03373785553107;0.8063772494760008
67.875715;1.0329906617930986;0.9255433615078952;0.8959832016098249;-0.005145860538605831;-0.004980978822209342;10.001065136421518;0.8335288455798474;0.015561948646750985;0.015561135608222632;0.8062875035418482;-0.013548019121460112;1.0337365626916313;0.8063776803729689
67.885715;1.0329893724123174;0.9255427601838787;0.8959833292394817;-0.005145860562835767;-0.004980979289884456;10.001067100723354;0.8335297019453585;0.01556196483536078;0.015561132962325511;0.8062868526266819;-0.013548019466197244;1.0337352392230827;0.8063781265821018
67.895715;1.0329881009254192;0.9255422206904643;0.8959834029880146;-0.005145860575250237;-0.004980979775339604;10.001068797803018;0.8335305926250474;0.015561980621423938;0.015561130798199712;0.8062861856629326;-0.013548019799821126;1.0337338895991943;0.8063785904742325
67.905715;1.0329868469859962;0.9255417437237834;0.8959834238263417;-0.005145860574076338;-0.004980980277728792;10.001070246279449;0.8335315169386462;0.01556199594823532;0.015561129207785159;0.8062855057850445;-0.01354802012158143;1.0337325181550843;0.8063790731655369
67.915715;1.0329856099504902;0.9255413282981508;0.8959833929140539;-0.005145860558011726;-0.004980980796560932;10.001071454983599;0.8335324742384059;0.01556201078412902;0.01556112826680715;0.806284816602365;-0.013548020431226467;1.0337311288139708;0.8063795745917081
67.925715;1.032984389723216;0.9255409726712207;0.8959833117084951;-0.005145860526272008;-0.004980981331569576;10.00107242551467;0.8335334638733496;0.015562025129577635;0.01556112802558398;0.806284121947862;-0.013548020728796283;1.0337297262576592;0.80638009398993
67.935715;1.0329831871152502;0.9255406750536314;0.8959831826734834;-0.0051458604782683055;-0.004980981882438889;10.00107316188436;0.833534485559892;0.015562039015041065;0.015561128512844403;0.8062834254966234;-0.013548021014293324;1.0337283168565943;0.8063806298511965
67.945715;1.0329820038273545;0.9255404343702619;0.8959830096800223;-0.005145860413239112;-0.004980982448559745;10.001073670443578;0.8335355394443964;0.015562052496297128;0.015561129740983828;0.8062827310945995;-0.013548021287653589;1.0337269082546097;0.8063811793515172
67.955715;1.0329808422154168;0.9255402505336742;0.895982797018456;-0.005145860330259445;-0.00498098302900478;10.001073958660477;0.8335366260706575;0.01556206565106411;0.015561131708076638;0.8062820429010239;-0.013548021548866696;1.0337255085571417;0.806381738052317
67.965715;1.0329797048279474;0.9255401234697013;0.8959825480840933;-0.005145860228540646;-0.004980983622736271;10.001074039976674;0.8335377467351617;0.015562078576758839;0.015561134403155671;0.806281364453315;-0.013548021797992003;1.0337241260189465;0.806382300419564
67.975715;1.0329785936350488;0.9255400519921462;0.895982265420387;-0.005145860107708978;-0.004980984228813704;10.001073938113828;0.8335389033199908;0.015562091375006576;0.015561137810033038;0.8062806975904967;-0.013548022035206293;1.0337227690446213;0.8063828609421679
67.985715;1.0329775092342022;0.9255400337559578;0.8959819519361137;-0.005145859967882357;-0.004980984846382552;10.001073690373818;0.8335400970976315;0.015562104128706232;0.015561141903999187;0.8062800424169858;-0.013548022260913199;1.033721445568012;0.8063834145229697
67.995715;1.0329764506741461;0.9255400658698757;0.8959816113410328;-0.005145859809591234;-0.004980985474546731;10.001073352212362;0.8335413280502474;0.01556211690447678;0.015561146652728862;0.8062793979470944;-0.013548022475721315;1.0337201617156797;0.8063839556704905
68.005715;1.032975416281002;0.9255401452513807;0.8959812473194385;-0.005145859633700613;-0.0049809861124115035;10.001072995244893;0.8335425953727902;0.015562129770990826;0.015561152023122214;0.8062787622707163;-0.013548022680331312;1.033718921107522;0.8063844779231136
68.015715;1.032974404937088;0.9255402686115644;0.8959808633390087;-0.005145859441279053;-0.004980986759296006;10.00107269287518;0.8335438979790328;0.015562142793523434;0.015561157982129191;0.8062781325291623;-0.013548022875485472;1.0337177257665422;0.8063849741478092
68.025715;1.0329734167181182;0.9255404328255283;0.8959804634413528;-0.005145859233385762;-0.004980987414878729;10.001072504551374;0.8335452344277773;0.015562156012674733;0.015561164496246012;0.8062775053942203;-0.013548023061892449;1.033716577640247;0.8063854371613003
68.035715;1.0329724527967827;0.92554063598684;0.8959800524241176;-0.00514585901091247;-0.004980988079135017;10.001072472499285;0.8335466029155268;0.015562169437595518;0.0155611715423356;0.8062768772848384;-0.013548023240151032;1.033715479238517;0.8063858604815213
68.045715;1.0329715148991458;0.9255408781405171;0.8959796353402565;-0.005145858774479464;-0.004980988752091104;10.001072629293327;0.8335480017756929;0.015562183051113242;0.015561179120960568;0.8062762442802281;-0.01354802341087079;1.0337144335858555;0.8063862388203309
68.055715;1.0329706045115323;0.9255411606727336;0.8959792173481459;-0.005145858524381539;-0.004980989433629025;10.001073006548499;0.8335494300909686;0.015562196813726727;0.015561187254405503;0.8062756023890385;-0.013548023574855916;1.033713444261604;0.8063865676795611
68.065715;1.0329697225712724;0.925541485079887;0.8959788040987647;-0.005145858260641096;-0.004980990123546055;10.001073637755384;0.8335508879229967;0.015562210670298473;0.015561195971626786;0.8062749476885992;-0.01354802373312302;1.0337125153785829;0.8063868422572675
68.075715;1.0329688697277895;0.9255418523785413;0.8959784023137133;-0.005145857983119801;-0.004980990821772894;10.001074553512291;0.8335523759403118;0.015562224566115133;0.015561205295722908;0.806274276420936;-0.013548023886820571;1.0337116510794373;0.8063870569693118
68.085715;1.0329680465782658;0.9255422627579843;0.895978019894423;-0.0051458576916877646;-0.004980991528544571;10.001075773597105;0.8335538948127432;0.0155622384630247;0.015561215245541566;0.8062735857420489;-0.013548024037123543;1.033710854659881;0.8063872064938876
68.095715;1.0329672538012424;0.9255427150906212;0.8959776653093122;-0.005145857386492075;-0.004980992244311244;10.001077300919533;0.8335554448932647;0.015562252340953235;0.015561225845890725;0.8062728744262485;-0.01354802418507761;1.0337101279043563;0.8063872869848088
68.105715;1.032966491955295;0.9255432069222169;0.8959773465317422;-0.005145857068216762;-0.00498099296942505;10.001079121725969;0.8335570259337844;0.015562266186052937;0.015561237127411455;0.806272142500527;-0.01354802433153325;1.0337094707173684;0.8063872957674313
68.115715;1.0329657610004153;0.9255437348616076;0.8959770696180305;-0.005145856738141887;-0.004980993703949824;10.001081213439939;0.8335586367029342;0.015562279982391139;0.0155612491113188;0.8062713904330333;-0.013548024477302035;1.0337088808380377;0.8063872304482282
68.125715;1.0329650605561989;0.925544295034;0.8959768379124434;-0.00514585639793736;-0.004980994447632044;10.001083550752314;0.8335602749719336;0.015562293714386402;0.015561261792247595;0.8062706190039763;-0.013548024623295938;1.0337083541871321;0.8063870891069952
68.135715;1.0329643906305237;0.9255448837077386;0.895976652584518;-0.005145856049459283;-0.004980995199860684;10.001086104945777;0.8335619381465412;0.015562307369319732;0.015561275132670794;0.8062698295601987;-0.013548024770488911;1.0337078861074043;0.8063868712374931
68.145715;1.0329637513252252;0.9255454979554684;0.8959765134398087;-0.005145855694769558;-0.004980995959660346;10.001088844030987;0.8335636242755069;0.015562320937753225;0.015561289068315687;0.8062690239884497;-0.0135480249198274;1.0337074725111879;0.80638657808991
68.155715;1.0329631418084657;0.9255461357570025;0.8959764192344355;-0.005145855336149091;-0.004980996725762265;10.001091736531741;0.8335653325718518;0.015562334411371784;0.015561303509826117;0.8062682045515422;-0.013548025072092148;1.033707109932605;0.8063862120931709
68.165715;1.0329625601926995;0.9255467951972046;0.8959763677908344;-0.005145854975963345;-0.004980997496637835;10.001094756262273;0.8335670628583791;0.015562347772111221;0.01556131833703513;0.8062673738904161;-0.013548025227795742;1.0337067947501335;0.8063857761358948
68.175715;1.032962004444551;0.9255474735316608;0.895976356483559;-0.005145854616529098;-0.004980998270413777;10.00109788365321;0.8335688145324155;0.015562360986682613;0.015561333404591834;0.8062665351330026;-0.013548025387231736;1.033706523038565;0.8063852733546168
68.185715;1.0329614728995062;0.9255481672062222;0.8959763830001078;-0.005145854260042735;-0.004980999044871637;10.001101099703233;0.8335705861018402;0.015562374017592376;0.015561348563669536;0.8062656917877955;-0.013548025550569016;1.0337062916733852;0.8063847074645686
68.195715;1.032960963603455;0.9255488725891259;0.8959764456421512;-0.005145853908549777;-0.004980999817707078;10.001104379537972;0.8335723754639106;0.015562386833546996;0.015561363681213122;0.806264847367713;-0.01354802571789436;1.033706099155067;0.8063840829636304
68.205715;1.0329604734988878;0.9255495862288697;0.8959765432524802;-0.005145853563849909;-0.004981000586794679;10.001107693347318;0.8335741802188819;0.0155623994098054;0.015561378653172862;0.8062640050587676;-0.013548025889190494;1.0337059450797945;0.8063834044001691
68.215715;1.0329599986105669;0.9255503044201752;0.8959766752824068;-0.00514585322738167;-0.004981001350175905;10.00111101390893;0.8335759975313726;0.01556241173150503;0.015561393412123934;0.8062631678009596;-0.013548026064344982;1.0337058291751855;0.8063826755879556
68.225715;1.0329595345693876;0.9255510231078281;0.8959768419028442;-0.005145852900341173;-0.004981002105952837;10.001114326286016;0.8335778240384278;0.015562423803047582;0.0155614079208219;0.8062623390183271;-0.01354802624322901;1.0337057507487009;0.806381900121803
68.235715;1.0329590767500731;0.9255517385760895;0.8959770439820568;-0.005145852583837868;-0.004981002852479889;10.001117628703472;0.8335796568705228;0.015562435649912675;0.015561422161536683;0.806261523530941;-0.013548026425761969;1.0337057087107648;0.8063810821247798
68.245715;1.032958621004758;0.9255524480700665;0.8959772829346526;-0.005145852278890427;-0.004981003588701311;10.001120919596728;0.8335814954033646;0.015562447308131656;0.015561436134066171;0.80626072770233;-0.013548026611924046;1.0337057022507048;0.806380225941195
68.255715;1.0329581648242132;0.9255531498584896;0.895977560318089;-0.005145851986575105;-0.004981004314126028;10.001124184219446;0.8335833417817691;0.01556245881218974;0.015561449855656882;0.8062599586258848;-0.013548026801648115;1.033705731579646;0.8063793356919631
68.265715;1.0329577067402487;0.9255538431656527;0.8959778774490353;-0.005145851708189836;-0.004981005028594459;10.001127395193354;0.8335851997825693;0.015562470195952588;0.015561463351627284;0.8062592229256884;-0.013548026994704586;1.0337057979862798;0.8063784153443189
68.275715;1.032957244352128;0.9255545280320048;0.8959782353334106;-0.005145851445033595;-0.004981005732216764;10.00113052319036;0.8335870734853359;0.015562481502997003;0.01556147664172973;0.8062585261005145;-0.01354802719082182;1.0337059036011662;0.8063774686702287
68.285715;1.0329567740995513;0.925555205132791;0.8959786344233853;-0.005145851198095096;-0.004981006425325523;10.00113353998413;0.8335889664955953;0.015562492785852403;0.01556148973862089;0.806257872956337;-0.013548027389909983;1.0337060512921898;0.806376499065467
68.295715;1.0329562927927896;0.9255558758436085;0.8959790742377556;-0.005145850968086274;-0.0049810071083297575;10.001136411549213;0.8335908812716082;0.015562504092885766;0.015561502659144877;0.8062572680794203;-0.0135480275920799;1.033706244230637;0.8063755097648956
68.305715;1.0329557980011905;0.9255565420825488;0.8959795534270313;-0.005145850755646275;-0.004981007781572947;10.001139100454767;0.8335928182529355;0.015562515457084014;0.015561515431352358;0.8062567153452557;-0.013548027797507552;1.0337064853513316;0.8063745044067145
68.315715;1.0329552874434267;0.9255572057418695;0.8959800698002703;-0.005145850561313631;-0.004981008445142079;10.001141579713046;0.8335947755815485;0.015562526892375911;0.015561528087591505;0.8062562173904152;-0.013548028006375905;1.0337067771924298;0.806373487334643
68.325715;1.0329547590860995;0.9255578685311561;0.895980619876367;-0.00514585038534124;-0.004981009098641584;10.00114383446027;0.8335967503048545;0.015562538391354649;0.015561540654260951;0.8062557759103709;-0.013548028218787785;1.0337071214968114;0.8063724631522803
68.335715;1.0329542111926842;0.9255585322286255;0.8959811988051335;-0.005145850227648146;-0.004981009741175225;10.001145846998323;0.8335987398751719;0.015562549921686803;0.015561553150089336;0.8062553920543719;-0.01354802843469782;1.033707518319138;0.8063714360779063
68.345715;1.0329536418210576;0.9255591985790896;0.8959818010743666;-0.0051458500879053405;-0.004981010371570217;10.001147589628612;0.8336007422401056;0.015562561435018527;0.015561565586066988;0.8062550663645671;-0.013548028654163937;1.0337079654755874;0.8063704099847698
68.355715;1.0329530488783603;0.9255598687998605;0.8959824215080572;-0.005145849965757035;-0.004981010988642798;10.00114903431543;0.8336027553133522;0.015562572886663564;0.015561577961374619;0.8062547986123262;-0.013548028877529825;1.033708458792244;0.8063693886725544
68.365715;1.032952431002429;0.9255605432586159;0.8959830557032535;-0.00514584986108765;-0.0049810115913675275;10.00115016579493;0.8336047770937225;0.015562584248975045;0.015561590264672874;0.8062545877419822;-0.013548029105128125;1.0337089930371683;0.8063683756506407
68.375715;1.0329517878743721;0.9255612219891222;0.8959836991267377;-0.005145849773965085;-0.004981012178846801;10.001150987507257;0.8336068057544818;0.015562595517823272;0.015561602477029278;0.8062544322689873;-0.013548029336826119;1.0337095631532827;0.8063673737987332
68.385715;1.0329511193870595;0.9255619056574242;0.8959843461730579;-0.00514584970429969;-0.00498101275026878;10.001151513879613;0.8336088390426072;0.015562606713117409;0.01556161456371126;0.8062543311405466;-0.013548029571716675;1.0337101649010798;0.8063663852662286
68.395715;1.0329504253654511;0.9255625958845008;0.8959849908873897;-0.005145849651699304;-0.004981013305019535;10.001151754829989;0.8336108735474599;0.015562617865708995;0.0155616264676492;0.8062542841422647;-0.013548029808154097;1.0337107948706938;0.8063654113864109
68.405715;1.0329497065145512;0.9255632952363275;0.8959856283030931;-0.005145849615632605;-0.00498101384256879;10.001151713016368;0.8336129043169885;0.015562628992616193;0.015561638122038094;0.8062542916033334;-0.013548030044257113;1.0337114505427094;0.8063644526004029
68.415715;1.0329489652282224;0.9255640073243744;0.8959862547841452;-0.005145849595581701;-0.0049810143621322476;10.001151394508637;0.8336149249166425;0.015562640083296617;0.015561649466155772;0.8062543540054463;-0.01354803027849512;1.0337121299925913;0.8063635087935023
68.425715;1.0329482055162214;0.9255647364976922;0.8959868673346258;-0.005145849590944409;-0.004981014862771196;10.001150812801763;0.8336169279510204;0.015562651113602841;0.015561660442567607;0.8062544717645846;-0.013548030509900789;1.033712831035166;0.806362579789402
68.435715;1.0329474323039347;0.9255654871431954;0.8959874625683975;-0.005145849600834693;-0.0049810153439215285;10.001149985348004;0.8336189056760049;0.015562662066682468;0.015561670987310476;0.8062546449827604;-0.01354803073795414;1.0337135507757222;0.8063616651732526
68.445715;1.032946650636472;0.9255662628481693;0.89598803630605;-0.005145849624102202;-0.004981015805611823;10.001148934693115;0.8336208501214477;0.015562672932719696;0.01556168103286787;0.8062548730825662;-0.01354803096238085;1.0337142860201167;0.8063607635855324
68.455715;1.0329458653238506;0.9255670657641332;0.8959885844110244;-0.005145849659455202;-0.0049810162481812355;10.001147689528704;0.8336227527342637;0.015562683691841285;0.015561690522334488;0.8062551543812688;-0.013548031182983204;1.0337150339760457;0.8063598724189533
68.465715;1.0329450812992618;0.9255678968950299;0.8959891040689928;-0.005145849705454992;-0.0049810166720285045;10.00114627985099;0.8336246044361422;0.015562694303325946;0.015561699418022634;0.8062554857250458;-0.013548031399678109;1.033715792721427;0.8063589881326276
68.475715;1.032944304675457;0.9255687570286149;0.8959895940244944;-0.005145849760569525;-0.004981017077661887;10.001144733728907;0.8336263965399918;0.015562704706675333;0.015561707690640227;0.8062558628312745;-0.013548031612698323;1.0337165614310897;0.8063581064558174
68.485715;1.032943543480306;0.9255696470567268;0.8959900536950823;-0.005145849823378469;-0.0049810174657076624;10.001143076954932;0.8336281213345309;0.015562714821837053;0.015561715301700186;0.8062562812326337;-0.013548031822565013;1.0337173403049869;0.8063572223707316
68.495715;1.0329428067004214;0.9255705675780075;0.8959904823608643;-0.005145849892761328;-0.004981017836752111;10.001141331372866;0.8336297717789812;0.01556272455270174;0.01556172220361013;0.8062567369005745;-0.013548032029841136;1.0337181302763827;0.8063563308495019
68.505715;1.0329421020375669;0.9255715186899336;0.8959908787992442;-0.005145849967937867;-0.004981018191297032;10.001139514071397;0.8336313413246819;0.015562733805741467;0.015561728352164662;0.8062572267303223;-0.013548032235038875;1.0337189329044478;0.8063554279933567
68.515715;1.032941434087858;0.9255725001527426;0.8959912412262556;-0.005145850048280064;-0.004981018529747435;10.001137637854097;0.8336328240480092;0.015562742507862347;0.01556173370355998;0.8062577488980751;-0.013548032438683627;1.0337197501167863;0.8063545111168616
68.525715;1.0329408041335189;0.9255735119015318;0.8959915677035118;-0.0051458501330307995;-0.004981018852315373;10.001135709435479;0.8336342150556045;0.015562750603851318;0.015561738196362964;0.8062583024598029;-0.013548032641363146;1.0337205837835013;0.806353578311546
68.535715;1.0329402113340207;0.9255745545034597;0.8959918565595075;-0.005145850221232139;-0.004981019159008434;10.001133727093443;0.8336355113631159;0.015562758041902295;0.015561741747810314;0.806258886578095;-0.01354803284380128;1.0337214358894196;0.8063526287976452
68.545715;1.0329396541494316;0.9255756287633607;0.8959921064074268;-0.005145850311825475;-0.004981019449639417;10.001131684709671;0.8336367123857845;0.015562764768240766;0.015561744274076972;0.8062594996617258;-0.013548033046903192;1.0337223084468228;0.8063516633572727
68.555715;1.0329391311959715;0.9255767352338623;0.8959923162733842;-0.005145850403691537;-0.0049810197237899565;10.001129579569406;0.8336378195375267;0.015562770737232239;0.015561745720085857;0.8062601384583722;-0.013548033251711906;1.0337232026640155;0.8063506838752339
