time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
68.565715;1.0329386415179906;0.9255778743145924;0.8959924861435306;-0.0051458504956738375;-0.004981019980781944;10.001127415041822;0.8336388354972476;0.015562775920588131;0.015561746077098402;0.8062607980598242;-0.013548033459414249;1.0337241189844284;0.8063496928720044
68.575715;1.032938184935472;0.92557904629786;0.895992617413928;-0.005145850586592013;-0.0049810202196911455;10.001125198731764;0.8336397637186319;0.015562780299587336;0.015561745375175597;0.8062614727787326;-0.013548033671343525;1.0337250576142463;0.8063486936517853
68.585715;1.0329377624621086;0.9255802513969513;0.895992712945986;-0.005145850675121494;-0.004981020439588241;10.001122942389758;0.8336406082382172;0.015562783850237624;0.015561743665000412;0.8062621566972891;-0.013548033888874203;1.0337260179135588;0.8063476902958203
68.595715;1.032937375816268;0.9255814898067131;0.895992776916095;-0.005145850759645356;-0.004981020639956232;10.001120667393113;0.8336413731341261;0.015562786538214307;0.015561741006255615;0.8062628439209776;-0.013548034113364993;1.0337269980491244;0.8063466874505861
68.605715;1.0329370263381041;0.9255827614462662;0.8959928145830466;-0.005145850838251366;-0.004981020820848455;10.001118407845206;0.8336420615838008;0.015562788321307171;0.015561737457774413;0.8062635290598337;-0.013548034346140317;1.033727996211699;0.8063456901331808
68.615715;1.0329367145872148;0.9255840659516804;0.8959928320319515;-0.00514585090886075;-0.004981020982626025;10.001116198868838;0.8336426756164099;0.015562789155611156;0.01556173306752907;0.8062642076785109;-0.013548034588292162;1.033729011213922;0.8063447030379421
68.625715;1.0329364407367;0.9255854030596594;0.8959928359467627;-0.005145850969437961;-0.004981021125609269;10.001114060928403;0.8336432167302665;0.015562789005534716;0.015561727875473278;0.8062648763355493;-0.013548034840341448;1.0337300415222308;0.8063437297973985
68.635715;1.03293620505286;0.9255867726345705;0.8959928335726459;-0.00514585101817985;-0.0049810212499355805;10.001112002637981;0.8336436863337296;0.01556278784839255;0.015561721924514054;0.8062655322563863;-0.013548035101940258;1.0337310850918893;0.8063427731757556
68.645715;1.0329360080853756;0.9255881746969183;0.8959928327320765;-0.005145851053564491;-0.004981021355596895;10.001110036091143;0.8336440856333228;0.015562785672599569;0.015561715259923241;0.8062661729194721;-0.013548035371830925;1.0337321402040465;0.8063418358647673
68.655715;1.0329358506761215;0.9255896101007163;0.895992841436833;-0.005145851074408565;-0.004981021442480618;10.001108180446247;0.8336444154656226;0.015562782478811953;0.015561707922206812;0.8062667955892472;-0.013548035648199076;1.0337332050413055;0.8063409209779584
68.665715;1.0329357340712333;0.9255910808925072;0.8959928674760617;-0.005145851079950965;-0.004981021510286366;10.001106451716288;0.8336446766665052;0.015562778283556214;0.015561699948593724;0.8062673969493384;-0.013548035929087621;1.0337342766191777;0.8063400320073076
68.675715;1.0329356599470683;0.9255925893958946;0.8959929185627823;-0.005145851069748216;-0.004981021558544201;10.001104854858706;0.8336448707518267;0.015562773120549054;0.01556169137883601;0.8062679732090213;-0.013548036212485008;1.0337353511488017;0.8063391724837419
68.685715;1.0329356300765289;0.9255941372256548;0.8959930022528647;-0.005145851043564613;-0.004981021586946493;10.00110338525357;0.8336450001070136;0.015562767040107625;0.015561682256187821;0.8062685205284118;-0.013548036496170266;1.033736424827715;0.8063383453987517
68.695715;1.0329356459344496;0.925595725356479;0.8959931247013349;-0.005145851001440456;-0.00498102159557882;10.001102035444392;0.8336450677847383;0.015562760112739231;0.015561672621741147;0.8062690352786643;-0.013548036777681146;1.0337374934484005;0.8063375525136588
68.705715;1.0329357084078052;0.925597354006954;0.8959932890592434;-0.005145850943804361;-0.004981021584756035;10.001100798951548;0.8336450772418021;0.01556275243573145;0.015561662509709525;0.8062695139823639;-0.013548037054644668;1.0337385518154842;0.8063367939651268
68.715715;1.0329358178066161;0.9255990219062691;0.8959934950998756;-0.005145850871627214;-0.004981021554839007;10.0010996687426;0.8336450322447284;0.01556274412571211;0.015561651954828563;0.806269953061283;-0.013548037325241864;1.033739593987147;0.8063360683037717
68.725715;1.0329359744417526;0.9256007264644626;0.8959937402900587;-0.005145850786453045;-0.004981021506237929;10.001098637990786;0.8336449372275242;0.015562735297299542;0.015561641003557327;0.8062703485918392;-0.013548037588427715;1.033740613817365;0.8063353730428433
68.735715;1.0329361794009237;0.9256024646826819;0.8959940212138041;-0.005145850690062627;-0.004981021439407115;10.001097704215862;0.8336447972559705;0.015562726047617957;0.015561629709727845;0.8062706965461965;-0.013548037843817962;1.0337416055213167;0.8063347057469386
68.745715;1.0329364347692966;0.9256042332581209;0.8959943345789962;-0.005145850584059479;-0.00498102135485331;10.001096870960975;0.8336446171824763;0.015562716451649725;0.015561618117402726;0.8062709939170071;-0.013548038091304433;1.0337425642661324;0.8063340648201863
68.755715;1.0329367429819591;0.9256060281024547;0.8959946775504107;-0.005145850469748533;-0.00498102125329138;10.001096146421615;0.833644401242966;0.015562706560806378;0.01556160625339981;0.8062712397782847;-0.01354803833065256;1.0337434866277884;0.8063334493532985
68.765715;1.0329371063802006;0.9256078444777399;0.8959950472365005;-0.005145850348303836;-0.004981021135755571;10.001095538169713;0.8336441537535944;0.015562696400176233;0.015561594135674886;0.8062714348254232;-0.013548038561417682;1.033744370973559;0.8063328588693156
68.775715;1.0329375278824904;0.925609677392049;0.8959954398864753;-0.0051458502210572936;-0.004981021003494573;10.001095047444906;0.8336438800492716;0.015562685972302294;0.015561581782598574;0.8062715799890458;-0.01354803878310625;1.0337452173277366;0.8063322936581968
68.785715;1.032938011599864;0.9256115215172401;0.8959958508090133;-0.005145850089585054;-0.004981020857846244;10.00109467140915;0.8336435866500302;0.015562675272593265;0.015561569217020564;0.8062716756711894;-0.013548038995326495;1.0337460263525695;0.8063317551378388
68.795715;1.0329385623635816;0.9256133714598865;0.8959962750330506;-0.005145849955408669;-0.004981020700230064;10.001094406737097;0.8336432805295797;0.015562664296359732;0.015561556465752342;0.8062717217916417;-0.013548039197880276;1.0337467982485269;0.80633124558395
68.805715;1.032939184833382;0.9256152227214919;0.8959967081925774;-0.00514584981971087;-0.004981020532092181;10.00109424357694;0.8336429678565863;0.015562653027353298;0.01556154355547461;0.806271718285321;-0.013548039390829872;1.0337475322156824;0.806330767609347
68.815715;1.0329398830911565;0.9256170720740581;0.8959971475959899;-0.005145849683425866;-0.004981020354722713;10.00109415906459;0.833642652567617;0.015562641433049125;0.015561530511808341;0.8062716656214989;-0.013548039574563468;1.0337482265103213;0.8063303239333822
68.825715;1.0329406607570564;0.9256189169824176;0.8959975929470856;-0.005145849547406328;-0.004981020169115216;10.001094121325202;0.8336423357351206;0.015562629483303812;0.01556151736061332;0.8062715649364205;-0.013548039749839319;1.0337488793002352;0.8063299168595844
68.835715;1.0329415209918866;0.9256207552465656;0.8959980458634836;-0.00514584941241975;-0.004981019976003787;10.001094096162326;0.8336420165132813;0.015562617171888294;0.015561504132141319;0.8062714179043846;-0.013548039917677718;1.0337494896599924;0.8063295475566625
68.845715;1.032942466398283;0.9256225852673047;0.8959985088410403;-0.005145849279182155;-0.004981019775996335;10.001094050166165;0.833641693547865;0.015562604513670196;0.015561490874856785;0.8062712266054267;-0.013548040079044024;1.033750057721768;0.8063292160960327
68.855715;1.032943498933758;0.9256244061482488;0.8959989853606629;-0.005145849148353258;-0.0049810195696755166;10.00109395455323;0.8336413651635622;0.015562591526409906;0.015561477665161267;0.8062709937253292;-0.013548040234550704;1.0337505843945987;0.8063289219166461
68.865715;1.0329446192328744;0.9256262170633688;0.8959994808079571;-0.005145849020422246;-0.004981019357659892;10.001093786571063;0.8336410286317968;0.01556257822223421;0.015561464596735013;0.8062707230093848;-0.013548040384350424;1.0337510712909843;0.8063286643390213
68.875715;1.0329458262316553;0.9256280157615423;0.896000001960813;-0.005145848895917908;-0.004981019140623912;10.001093525071214;0.8336406801191265;0.015562564607978181;0.015561451764638959;0.8062704190195554;-0.013548040528175568;1.0337515208497519;0.8063284432452991
68.885715;1.0329471182312029;0.9256297971352386;0.8960005552724528;-0.005145848775676289;-0.004981018919307591;10.001093145632892;0.8336403154585856;0.015562550692616604;0.015561439262251328;0.8062700860947661;-0.013548040665511392;1.0337519365153698;0.8063282592528821
68.895715;1.0329484935315907;0.9256315534078;0.8960011460561965;-0.0051458486605271934;-0.004981018694561115;10.001092616599024;0.8336399306777363;0.015562536499622127;0.015561427189137873;0.8062697278384641;-0.013548040795772135;1.0337523227048382;0.8063281131016556
68.905715;1.0329499495812857;0.9256332756181725;0.8960017785021499;-0.005145848550893709;-0.0049810184672792555;10.001091897481313;0.8336395222402544;0.015562522066313474;0.015561415665590677;0.8062693472985076;-0.013548040918310935;1.0337526844554572;0.8063280049466538
68.915715;1.0329514829809603;0.9256349549202875;0.8960024554077483;-0.005145848446915799;-0.004981018238240831;10.001090942061142;0.8336390873501925;0.01556250743407557;0.01556140484136685;0.8062689469451862;-0.013548041032391938;1.0337530270472333;0.8063279340669028
68.925715;1.0329530903455122;0.9256365833010021;0.8960031777870512;-0.005145848348750878;-0.004981018008181189;10.001089701367157;0.83363862398686;0.01556249264509736;0.015561394878436195;0.8062685288161652;-0.013548041137221372;1.0337533555743228;0.806327899141931
68.935715;1.0329547678771351;0.9256381539007345;0.8960039451467038;-0.005145848256602294;-0.004981017778014354;10.001088125036466;0.8336381306137752;0.01556247774193755;0.015561385919775109;0.8062680951903323;-0.013548041231945342;1.0337536740776272;0.8063278987848741
68.945715;1.0329565105873184;0.9256396609378723;0.8960047565988598;-0.005145848170573614;-0.00498101754885504;10.001086165351236;0.8336376060627231;0.015562462763244357;0.01556137808400085;0.8062676491441719;-0.013548041315718237;1.0337539848617607;0.8063279317602672
68.955715;1.0329583125771353;0.925641099279353;0.8960056118745788;-0.005145848090572111;-0.004981017322011561;10.0010837818858;0.8336370499276907;0.015562447732646608;0.015561371489749613;0.8062671944144691;-0.013548041387975104;1.0337542887514073;0.8063279971461587
68.965715;1.0329601681103038;0.9256424640496094;0.8960065112750663;-0.005145848016279091;-0.004981017099100363;10.00108094006913;0.8336364629350086;0.015562432646087114;0.01556136627313503;0.8062667341878622;-0.013548041448684527;1.0337545852649062;0.8063280948136267
68.975715;1.0329620727704845;0.925643750867457;0.896007455154845;-0.005145847947206682;-0.004981016882036844;10.001077605892524;0.8336358464717705;0.015562417473823817;0.015561362576620896;0.8062662696481796;-0.013548041498313916;1.033754871951147;0.8063282255323839
68.985715;1.0329640235601707;0.9256449566268077;0.8960084437083325;-0.0051458478827866765;-0.004981016672945458;10.001073745011471;0.8336352018796058;0.01556240217747059;0.015561360523160617;0.8062657999400885;-0.013548041537684298;1.0337551439959094;0.8063283905446033
68.995715;1.0329660179700146;0.9256460799700909;0.8960094767202379;-0.005145847822391755;-0.004981016474084001;10.001069326387498;0.8336345304927939;0.015562386724622713;0.015561360202215812;0.8062653231937121;-0.013548041567996544;1.033755394691957;0.8063285912545659
69.005715;1.0329680529579963;0.9256471212284894;0.8960105533794332;-0.005145847765367086;-0.004981016287620205;10.001064324611548;0.8336338337183392;0.015562371094862316;0.015561361673985566;0.8062648372081777;-0.013548041590864503;1.0337556159022365;0.806328828962933
69.015715;1.0329701242961495;0.9256480823642967;0.8960116721943826;-0.005145847711004545;-0.004981016115493765;10.00105872168967;0.8336331124161713;0.015562355282565887;0.015561364977095723;0.8062643398400101;-0.013548041608102567;1.0337557983026278;0.8063291049421858
69.025715;1.0329722268382944;0.9256489669478215;0.8960128305331266;-0.00514584765844404;-0.004981015959578159;10.001052511430228;0.8336323665266295;0.015562339291781524;0.015561370128392375;0.8062638295474062;-0.013548041621403183;1.0337559323365368;0.806329421418197
69.035715;1.0329743553169337;0.9256497796107135;0.8960140246142417;-0.005145847606836453;-0.004981015821651474;10.001045699239612;0.8336315956729021;0.015562323120013608;0.015561377117920246;0.806263305655665;-0.013548041632148582;1.0337560094449105;0.8063297824490969
69.045715;1.032976504210942;0.9256505249202186;0.8960152503735568;-0.005145847555639571;-0.00498101570298314;10.001038292144095;0.8336307996785683;0.015562306752495777;0.015561385910472025;0.8062627681118667;-0.013548041641401278;1.0337560223153306;0.8063301934439134
69.055715;1.0329786670842989;0.9256512067721505;0.8960165039207436;-0.005145847504588186;-0.004981015604105934;10.001030290656827;0.8336299782218034;0.015562290178241402;0.015561396456894508;0.8062622173811416;-0.013548041649958572;1.0337559648539105;0.806330659952585
69.065715;1.0329808370706122;0.9256518288496066;0.896017781485396;-0.0051458474535024615;-0.004981015525006566;10.00102169463168;0.8336291304710671;0.01556227340233288;0.015561408703110497;0.8062616545651741;-0.013548041658348768;1.0337558325610556;0.8063311869001513
69.075715;1.0329830078914897;0.925652395036138;0.8960190794589488;-0.005145847402273718;-0.004981015465434532;10.001012512608423;0.833628255501993;0.015562256439041884;0.015561422586352857;0.8062610812477583;-0.013548041666899593;1.0337556225006173;0.8063317781170902
69.085715;1.0329851740082465;0.9256529088831578;0.8960203940382315;-0.005145847351046814;-0.0049810154251207295;10.001002756738698;0.8336273533543921;0.015562239299238192;0.015561438027117843;0.806260499143719;-0.013548041675973451;1.0337553332194978;0.8063324361770758
69.095715;1.032987330246316;0.925653372890561;0.8960217205804402;-0.0051458473004354745;-0.004981015403730646;10.00099243123732;0.8336264257719872;0.015562221982676223;0.015561454927828622;0.806259909963107;-0.013548041686086334;1.0337549655157858;0.8063331628959205
69.105715;1.0329894711000365;0.925653788688185;0.896023053416695;-0.005145847251406635;-0.004981015400635242;10.000981534833963;0.8336254757538083;0.015562204480364956;0.01556147317816494;0.8062593155661864;-0.013548041697909687;1.0337545227342146;0.8063339598018718
69.115715;1.0329915900002729;0.9256541574412831;0.8960243860800835;-0.005145847204901019;-0.004981015414952423;10.000970076119241;0.8336245064750847;0.015562186790260253;0.015561492665387264;0.8062587179639893;-0.013548041712463422;1.0337540093271351;0.8063348283430634
69.125715;1.0329936796682333;0.9256544797720486;0.8960257114682475;-0.005145847161713672;-0.004981015445758573;10.000958083232984;0.8336235205997715;0.015562168936547133;0.01556151328375082;0.8062581191145937;-0.013548041731137016;1.0337534293077446;0.8063357701705848
69.135715;1.0329957329802553;0.9256547560127109;0.8960270219579254;-0.005145847122505722;-0.004981015492020241;10.00094559798434;0.8336225202289991;0.015562150975018587;0.0155615349380983;0.8062575208678466;-0.0135480417551168;1.033752786230065;0.8063367869720913
69.145715;1.0329977429346873;0.9256549867708477;0.8960283098929636;-0.0051458470876630455;-0.004981015552434929;10.00093266507692;0.8336215073109481;0.015562132977298098;0.015561557540704516;0.80625692491607;-0.013548041784882442;1.0337520841201502;0.806337879937044
69.155715;1.0329997022277777;0.9256551732142863;0.8960295684896589;-0.005145847057264706;-0.004981015625542916;10.000919332815483;0.8336204840783319;0.015562115011852512;0.01556158099668003;0.8062563324928117;-0.01354804182042397;1.033751328451057;0.8063390499425784
69.165715;1.0330016034001441;0.925655317394493;0.896030792638647;-0.005145847031091243;-0.004981015710014946;10.000905662779038;0.8336194530237105;0.01556209714199514;0.015561605181570832;0.8062557441953003;-0.013548041861714532;1.0337505263151954;0.8063402983336873
69.175715;1.0330034390280316;0.9256554226693412;0.8960319789927924;-0.0051458470085275505;-0.004981015804845735;10.000891731402842;0.8336184164264351;0.015562079430231867;0.015561629928753847;0.8062551603172929;-0.013548041908802544;1.0337496854767423;0.8063416271582831
69.185715;1.0330052012650415;0.925655494018064;0.896033125748821;-0.005145846988628482;-0.004981015909330044;10.000877617227594;0.8336173761927693;0.015562061936894479;0.015561655041854909;0.8062545811769617;-0.01354804196163974;1.0337488133282733;0.8063430387137618
69.195715;1.0330068813956461;0.925655538176865;0.8960342328355984;-0.00514584697029845;-0.004981016022866821;10.000863385865543;0.8336163344455045;0.015562044724743951;0.01556168032293202;0.8062540070677723;-0.013548042020078675;1.033747916189665;0.806344535180558
69.205715;1.0330084703196758;0.9256555634054139;0.8960353020458098;-0.005145846952386206;-0.004981016144758374;10.000849090221147;0.833615294028263;0.015562027870867877;0.015561705590714172;0.8062534381961135;-0.013548042084048343;1.033746998977806;0.806346118647405
69.215715;1.0330099598740086;0.9256555791874114;0.8960363365596127;-0.005145846933774087;-0.004981016274125873;10.000834787123063;0.8336142584890215;0.015562011473482339;0.015561730684029001;0.8062528746384751;-0.013548042153593334;1.0337460656756472;0.8063477909909895
69.225715;1.0330113445573028;0.9256555959277152;0.8960373399806497;-0.00514584691353873;-0.004981016409905064;10.000820551591477;0.8336132317342008;0.015561995652166392;0.015561755464364205;0.8062523160177325;-0.013548042228719248;1.0337451201407089;0.8063495531961764
69.235715;1.0330126226477758;0.9256556242716424;0.8960383153862592;-0.0051458468911451906;-0.004981016550972424;10.000806474813167;0.833612217061421;0.015561980539144015;0.015561779823295943;0.8062517613135922;-0.013548042309221133;1.033744166449283;0.8063514045716379
69.245715;1.033013795304035;0.9256556746030578;0.8960392648582741;-0.005145846866492098;-0.0049810166964074;10.000792651363321;0.8336112162989103;0.015561966259926105;0.015561803688266618;0.8062512093622626;-0.013548042394547386;1.0337432086819542;0.8063533427127535
69.255715;1.0330148646436306;0.9256557568780674;0.8960401894257949;-0.005145846839655893;-0.004981016845650477;10.000779168663005;0.8336102300862706;0.01556195291967867;0.01556182701810193;0.8062506593497847;-0.013548042483740828;1.033742250667328;0.8063553645961817
69.265715;1.0330158331740795;0.9256558801326941;0.896041089300969;-0.005145846810618727;-0.0049810169984347225;10.00076610169058;0.8336092584097808;0.015561940604495068;0.015561849791245313;0.8062501107915615;-0.013548042575578075;1.033741296081241;0.8063574679990436
69.275715;1.0330167044585796;0.9256560522557339;0.896041964348546;-0.005145846779403121;-0.004981017154581532;10.000753510300216;0.8336083005501769;0.01556192938586276;0.015561871998156352;0.8062495636028744;-0.013548042668797961;1.0337403485135377;0.8063596517434632
69.285715;1.0330174832584198;0.925656280621437;0.8960428145876603;-0.005145846746504142;-0.004981017313763885;10.000741439280208;0.8336073553263426;0.015561919321154076;0.015561893640916835;0.8062490182453481;-0.013548042762168807;1.0337394111309284;0.8063619146933841
69.295715;1.0330181747884215;0.9256565725345571;0.8960436406632897;-0.005145846713058688;-0.004981017475297095;10.000729918831318;0.8336064218808338;0.015561910451756056;0.0155619147318681;0.8062484755161636;-0.013548042854391953;1.0337384866020614;0.8063642550688357
69.305715;1.0330187841029017;0.9256569346055437;0.8960444438370899;-0.005145846680450343;-0.004981017638082674;10.000718963937357;0.8336054994967605;0.015561902804388477;0.01556193528329799;0.8062479361290434;-0.013548042944013293;1.033737577867807;0.806366670633165
69.315715;1.033019316147666;0.925657371686536;0.8960452249232143;-0.00514584664979358;-0.004981017800822226;10.000708576234139;0.8336045861097436;0.01556189639872495;0.015561955290104403;0.8062474005496323;-0.013548043029500174;1.033736688964964;0.8063691586140258
69.325715;1.0330197758614792;0.9256578864150645;0.8960459831162293;-0.005145846621814789;-0.004981017962254598;10.000698750428393;0.8336036776993193;0.015561891251122829;0.01556197471748614;0.8062468692377582;-0.013548043109408204;1.0337358251984;0.8063717147382996
69.335715;1.0330201679652107;0.9256584795788704;0.8960467161675182;-0.005145846596915886;-0.004981018121165538;10.000689480010486;0.8336027697269585;0.015561887368515428;0.01556199350671156;0.8062463427317836;-0.013548043182388145;1.033734992641985;0.806374332301735
69.345715;1.0330204972475734;0.9256591509796771;0.896047421417097;-0.005145846575147034;-0.004981018276393344;10.000680756354582;0.8336018586391635;0.01556188473780213;0.015562011593904657;0.8062458216022755;-0.013548043247181653;1.0337341968801297;0.8063770023450153
69.355715;1.0330207690144044;0.9256599002450869;0.8960480962901385;-0.005145846556295005;-0.004981018427024879;10.000672561492733;0.833600941775849;0.015561883317597317;0.015562028925299022;0.8062453069915975;-0.013548043302821342;1.0337334420208613;0.8063797147207259
69.365715;1.0330209885223607;0.9256607267854762;0.8960487380764356;-0.005145846540187906;-0.004981018572660357;10.00066486009727;0.8336000166157136;0.015561883043818002;0.015562045465285215;0.8062448012650647;-0.013548043348750606;1.0337327313805047;0.8063824591692139
69.375715;1.033021160626057;0.9256616288740326;0.8960493434979865;-0.005145846526991092;-0.004981018713527619;10.000657599862455;0.833599080480884;0.015561883845733595;0.0155620611979995;0.8062443079315043;-0.01354804338467002;1.0337320689094027;0.8063852260294192
69.385715;1.0330212907973841;0.9256626031421034;0.8960499086356163;-0.005145846517240289;-0.004981018850348413;10.000650720735175;0.833598130621813;0.015561885652776032;0.015562076123680085;0.8062438311082059;-0.013548043410352815;1.0337314594459601;0.8063880064387428
69.395715;1.0330213860180621;0.9256636453925768;0.8960504294702495;-0.005145846511568582;-0.004981018984205728;10.000644162781155;0.8335971643379625;0.015561888395606066;0.015562090253805016;0.8062433748724259;-0.013548043425683519;1.033730907518874;0.8063907921017133
69.405715;1.0330214543491427;0.9256647518694062;0.896050902361338;-0.0051458465104509445;-0.004981019116603924;10.000637871171117;0.8335961788273011;0.015561892015234448;0.015562103603265265;0.8062429423679685;-0.013548043430858824;1.033730415673215;0.8063935752426339
69.415715;1.033021503772019;0.9256659198459959;0.8960513241806504;-0.005145846514287964;-0.004981019249500324;10.000631802928332;0.8335951706077022;0.015561896468138443;0.015562116181409683;0.8062425351815157;-0.013548043426429596;1.0337299839382215;0.8063963488081508
69.425715;1.0330215412575359;0.9256671472245279;0.8960516924764453;-0.005145846523653317;-0.004981019385166714;10.000625930628285;0.8335941351360184;0.015561901713654023;0.015562127984120905;0.8062421537612973;-0.013548043413052838;1.0337296111377041;0.8063991063067415
69.435715;1.0330215723199796;0.9256684315673644;0.8960520055844716;-0.005145846539419498;-0.0049810195259980495;10.000620240754305;0.8335930671558707;0.015561907699615614;0.015562138986682073;0.8062417981969088;-0.013548043391293146;1.0337292961245412;0.8064018415046275
69.445715;1.0330216010128455;0.9256697696666317;0.8960522626414309;-0.005145846562772465;-0.004981019674315863;10.000614731686218;0.8335919613717458;0.015561914367535729;0.015562149147729958;0.8062414681179478;-0.013548043361688104;1.0337290377631458;0.8064045484721243
69.455715;1.0330216304864055;0.9256711576704421;0.8960524634321058;-0.005145846595172465;-0.004981019832279538;10.00060940770456;0.8335908131094052;0.01556192166686566;0.015562158423985341;0.8062411619822224;-0.01354804332466511;1.0337288349509548;0.8064072215505493
69.465715;1.0330216635303235;0.9256725908878448;0.896052608020462;-0.005145846638205926;-0.004981020002035582;10.000604269251737;0.8335896188469417;0.01556192955959425;0.015562166776671611;0.8062408768954629;-0.01354804328010194;1.0337286866583832;0.8064098552167525
69.475715;1.033021702256245;0.9256740638467263;0.8960526966725832;-0.005145846693352746;-0.004981020185788582;10.00059930854989;0.8335883764867988;0.015561938022314498;0.015562174164989626;0.806240608980981;-0.013548043227096627;1.0337285916168137;0.8064124442592262
69.485715;1.0330217476407066;0.9256755713064756;0.8960527302696979;-0.005145846761894484;-0.004981020385497646;10.00059451123502;0.83358708510369;0.015561947051906467;0.01556218054226987;0.8062403533685221;-0.013548043164333348;1.0337285490492387;0.8064149837578163
69.495715;1.03302180010982;0.9256771090611793;0.8960527107721535;-0.005145846844965675;-0.004981020602483104;10.00058986253336;0.8335857440479589;0.015561956663581468;0.015562185859985037;0.8062401041970716;-0.013548043090637259;1.0337285599804606;0.8064174685835602
69.505715;1.03302186038565;0.9256786733608112;0.8960526412369032;-0.005145846943428716;-0.004981020837334616;10.000585354083315;0.8335843523197641;0.015561966880007104;0.015562190067382036;0.8062398555616379;-0.013548043005180064;1.0337286270544987;0.8064198929735055
69.515715;1.0330219292440426;0.925680259983017;0.8960525250730508;-0.005145847057565812;-0.004981021090204033;10.000580986005945;0.8335829087197674;0.015561977722255812;0.015562193107683808;0.8062396024571711;-0.013548042907279671;1.0337287532150963;0.8064222505065085
69.525715;1.0330220066336693;0.9256818644197864;0.8960523648465238;-0.005145847186996709;-0.004981021361169571;10.000576767728159;0.8335814120276557;0.015561989205719487;0.015562194920825187;0.8062393409265743;-0.01354804279614201;1.0337289408630128;0.8064245344211689
69.535715;1.0330220915244575;0.9256834830495163;0.8960521618926829;-0.0051458473310383775;-0.0049810216503074645;10.000572717433744;0.8335798610347419;0.015562001335575316;0.015562195452003217;0.8062390680514757;-0.01354804267086149;1.0337291914047175;0.8064267378629117
69.545715;1.0330221828223745;0.9256851143381324;0.8960519170256434;-0.005145847489197927;-0.0049810219576026165;10.000568855481173;0.8335782548132896;0.01556201410262916;0.015562194661230749;0.8062387820569074;-0.013548042530598249;1.0337295046911494;0.8064288539032199
69.555715;1.0330222803511524;0.9256867588077206;0.8960516307097461;-0.0051458476613497;-0.00498102228290564;10.000565193172015;0.8335765930416397;0.0155620274869615;0.01556219251844746;0.8062384822472481;-0.013548042374701473;1.033729878800953;0.8064308757564603
69.565715;1.0330223849204927;0.925688417626136;0.8960513024906507;-0.005145847847513389;-0.004981022625823678;10.000561725093968;0.8335748762827301;0.015562041464730217;0.015562188985174379;0.8062381684327056;-0.013548042202687812;1.0337303101501385;0.80643279698375
69.575715;1.0330224978598634;0.9256900913382736;0.8960509311290156;-0.005145848047605754;-0.004981022985611971;10.000558434963093;0.8335731063515582;0.015562056011247074;0.015562184015503773;0.806237840047439;-0.013548042014119605;1.0337307938600317;0.8064346114051436
69.585715;1.033022620925153;0.9256917794269456;0.8960505151379613;-0.005145848261512623;-0.004981023361423629;10.000555307712197;0.8335712863779359;0.015562071103104582;0.015562177574071159;0.806237495732606;-0.013548041808673817;1.0337313246008926;0.8064363133272819
69.595715;1.033022756440431;0.9256934802780389;0.8960500526787647;-0.005145848489204488;-0.004981023752836107;10.00055233002974;0.833569420473533;0.015562086720829881;0.015562169636900157;0.8062371336871168;-0.01354804158644841;1.0337318973159932;0.8064378984613731
69.605715;1.033022906899216;0.92569519147701;0.8960495413369387;-0.005145848730508424;-0.004981024160078893;10.00054948357468;0.8335675133213342;0.015562102851565294;0.015562160177784204;0.8062367522776699;-0.013548041348049706;1.0337325076608315;0.806439365081277
69.615715;1.0330230741397257;0.9256969103679284;0.8960489784203468;-0.005145848984857443;-0.0049810245838427325;10.00054674238023;0.8335655693460507;0.015562119487732447;0.015562149161806932;0.8062363501278486;-0.013548041094328857;1.0337331525872726;0.8064407143673559
69.625715;1.0330232592201667;0.9256986343497308;0.8960483612549157;-0.005145849251388404;-0.004981025024985051;10.000544068642741;0.8335635919669704;0.015562136623580948;0.01556213655017652;0.8062359257340731;-0.01354804082617857;1.0337338305199886;0.8064419495124509
69.635715;1.033023463301569;0.9257003606027514;0.8960476872790907;-0.005145849529108777;-0.004981025484167565;10.000541408817;0.8335615841886248;0.015562154259159952;0.015562122309348132;0.8062354773437455;-0.013548040544535515;1.0337345407812146;0.8064430745734302
69.645715;1.033023688523421;0.9257020856377408;0.8960469544500289;-0.005145849816907079;-0.004981025961493258;10.000538697024316;0.833559549640907;0.01556217240619295;0.015562106415930135;0.8062350033522832;-0.013548040250263035;1.0337352834044613;0.806444093926787
69.655715;1.033023937996216;0.9257038051318541;0.8960461619118745;-0.005145850113569068;-0.00498102645646425;10.000535857244454;0.8335574923779333;0.015562191084014469;0.015562088856970475;0.8062345028059972;-0.01354803994393927;1.0337360596887204;0.8064450122850089
69.665715;1.0330242150279336;0.9257055140525424;0.8960453100986558;-0.005145850417840274;-0.004981026968229273;10.000532806297578;0.8335554159518976;0.015562210308120383;0.015562069630951011;0.8062339754542943;-0.01354803962585726;1.033736872032766;0.8064458348259956
69.675715;1.0330245225124361;0.9257072068704818;0.8960443998692268;-0.005145850728507603;-0.004981027495819749;10.000529468588315;0.8335533231617958;0.015562230081424289;0.015562048751905986;0.8062334215282714;-0.013548039296098428;1.0337377226329176;0.8064465671581285
69.685715;1.0330248628861565;0.9257088777721126;0.8960434316483038;-0.00514585104458896;-0.004981028038331169;10.000525795349658;0.8335512164198555;0.015562250392478768;0.015562026254695669;0.8062328416693467;-0.013548038954501868;1.0337386126795147;0.8064472152407675
69.695715;1.0330252380951537;0.9257105209092688;0.8960424055585297;-0.005145851365550525;-0.004981028594968606;10.000521773221319;0.8335490980013;0.015562271218340371;0.015562002196615965;0.8062322365489324;-0.01354803860063185;1.033739542859287;0.8064477849401124
69.705715;1.0330256492144538;0.9257121302467077;0.896041321880995;-0.005145851691273631;-0.0049810291647717254;10.000517416199646;0.833546970242082;0.015562292531599266;0.015561976652494511;0.8062316060651095;-0.01354803823376555;1.0337405139095501;0.8064482811453696
69.715715;1.033026095767926;0.925713698841237;0.8960401808680021;-0.005145852021729261;-0.004981029746274154;10.000512751470994;0.8335448358180665;0.015562314307219141;0.015561949706669131;0.8062309492685357;-0.013548037852869226;1.0337415265181025;0.8064487077117128
69.725715;1.0330265753804198;0.9257152187195954;0.8960389825751548;-0.0051458523566819915;-0.0049810303374206695;10.00050781233156;0.8335426976913195;0.015562336516278762;0.015561921447669064;0.8062302652801283;-0.01354803745667333;1.0337425813766636;0.8064490684299891
69.735715;1.0330270847245868;0.9257166816544303;0.8960377274058414;-0.005145852695585899;-0.0049810309356770645;10.000502634809846;0.8335405586772463;0.015562359110168678;0.015561891966948224;0.8062295538579929;-0.013548037043937169;1.0337436796751958;0.8064493674669131
69.745715;1.033027621153908;0.9257180799566137;0.8960364165839864;-0.005145853037534166;-0.004981031538356149;10.00049725480509;0.8335384211486162;0.015562382019404294;0.015561861357155789;0.8062288152599297;-0.013548036613794646;1.0337448233939655;0.8064496089411075
69.755715;1.033028183330935;0.9257194072675182;0.896035052197282;-0.005145853381273605;-0.004981032143078836;10.000491710374012;0.833536287000875;0.015562405169151453;0.015561829701899656;0.806228050322342;-0.013548036165921165;1.0337460150508002;0.8064497963825005
69.765715;1.0330287708416548;0.9257206589515122;0.8960336373054348;-0.005145853725337291;-0.004981032747961566;10.000486045910348;0.8335341575640741;0.015562428489090282;0.015561797058934554;0.8062272609291455;-0.01354803570035816;1.0337472571658324;0.8064499323038119
69.775715;1.0330293837839497;0.9257218315067668;0.8960321759391447;-0.005145854068104365;-0.004981033351498859;10.000480310945647;0.8335320333074668;0.015562451918001655;0.015561763451222932;0.8062264501902155;-0.013548035217203302;1.0337485517816039;0.806450018190516
69.785715;1.0330300221289272;0.9257229219856732;0.8960306723061753;-0.00514585440771113;-0.004981033952423744;10.000474554303718;0.833529913638536;0.015562475415898998;0.015561728873386346;0.8062256220930634;-0.013548034716520324;1.033749900580246;0.8064500552241765
69.795715;1.033030685076637;0.9257239280447667;0.8960291297169523;-0.005145854741994344;-0.004981034549675129;10.000468821089346;0.8335277976698955;0.015562498966652879;0.015561693307735092;0.8062247812457096;-0.013548034198569937;1.0337513058375485;0.8064500450824652
69.805715;1.0330313716196404;0.9257248481051952;0.8960275505680683;-0.005145855068555094;-0.004981035142432051;10.000463153126674;0.8335256856028196;0.01556252255435864;0.0155616567396116;0.8062239329554666;-0.013548033664062428;1.0337527708512284;0.8064499896399537
69.815715;1.0330320817242349;0.9257256812559732;0.8960259369302945;-0.005145855384845444;-0.004981035730070024;10.000457588816879;0.8335235788930053;0.015562546137049146;0.01556161916609324;0.8062230830685669;-0.013548033114056966;1.0337542990968842;0.8064498899784978
69.825715;1.0330328163679385;0.9257264267892114;0.8960242903299592;-0.005145855688134938;-0.004981036312093904;10.000452165869934;0.8335214795163566;0.015562569643541059;0.015561580599825691;0.8062222374908863;-0.013548032549681057;1.033755893335878;0.8064497465825813
69.835715;1.0330335765220446;0.9257270838198216;0.8960226108167787;-0.0051458559755201356;-0.004981036888273638;10.000446926251211;0.8335193901786718;0.015562592986437888;0.015561541075203722;0.8062214018627137;-0.013548031972086243;1.033757555026304;0.806449560622545
69.845715;1.0330343628631842;0.9257276516810783;0.8960208964086652;-0.00514585624424818;-0.00498103745883682;10.000441916949637;0.8335173148812799;0.015562616075030473;0.015561500655421235;0.8062205812719963;-0.013548031382563792;1.033759283742241;0.8064493344427772
69.855715;1.0330351767011152;0.9257281309697292;0.8960191436102829;-0.005145856492087017;-0.0049810380243155115;10.000437184262829;0.8335152585459168;0.015562638821756635;0.015561459430599167;0.8062197799615756;-0.013548030782544664;1.0337610772452515;0.8064490709658538
69.865715;1.0330360203145605;0.9257285241980215;0.8960173485119627;-0.005145856717470693;-0.004981038585113069;10.000432762460811;0.8335132264823497;0.01556266114067872;0.015561417506287843;0.8062190014152648;-0.013548030173454744;1.033762932545053;0.8064487728597376
69.875715;1.0330368962639733;0.9257288354289783;0.8960155077080932;-0.005145856919574165;-0.004981039141103328;10.000428667314615;0.8335112243381205;0.015562682942728136;0.015561374986745377;0.8062182484621042;-0.013548029556520555;1.0337648471473835;0.8064484419781551
69.885715;1.0330378070949762;0.9257290694755126;0.8960136191353332;-0.005145857098262501;-0.004981039691362244;10.0004249054745;0.8335092579237442;0.015562704137939556;0.015561331965981915;0.8062175229775066;-0.01354802893270148;1.033766819471618;0.8064480794586611
69.895715;1.0330387548705497;0.9257292311560571;0.8960116825730462;-0.005145857253722937;-0.004981040234286368;10.0004214906306;0.8335073327848588;0.015562724640284496;0.015561288533296263;0.8062168257996775;-0.013548028302870939;1.033768848534302;0.8064476862842579
69.905715;1.0330397397398692;0.9257293245816203;0.8960096992739927;-0.005145857386015537;-0.004981040768133031;10.00041844846363;0.8335054537589253;0.015562744368712883;0.015561244772531188;0.8062161575252598;-0.013548027668140358;1.0337709334651715;0.8064472634645353
69.915715;1.0330407591995772;0.9257293527064478;0.8960076709697479;-0.005145857494902577;-0.004981041291332027;10.00041581005262;0.833503624755776;0.015562763256692085;0.015561200752064252;0.8062155196835354;-0.013548027030005532;1.0337730727241798;0.8064468115754192
69.925715;1.0330418089799764;0.9257293173176231;0.896005598490609;-0.005145857579941008;-0.0049810418023140315;10.000413606939425;0.8335018490184896;0.01556278126620334;0.01556115652977489;0.8062149152040387;-0.01354802639009022;1.0337752630113426;0.8064463306085649
69.935715;1.0330428840862198;0.9257292192978774;0.8960034808313614;-0.005145857640627321;-0.004981042299422812;10.000411868310884;0.8335001296067784;0.015562798386577781;0.015561112171320828;0.8062143478851092;-0.01354802574979615;1.0337774982514223;0.8064458206453932
69.945715;1.03304397907591;0.9257290592353075;0.8960013157539427;-0.005145857676419782;-0.004981042781047199;10.000410615784391;0.8334984697311181;0.015562814624333864;0.015561067761202413;0.8062138215928334;-0.013548025110244465;1.0337797691179418;0.8064452823607843
69.955715;1.0330450885068119;0.9257288381826896;0.8959991008578819;-0.0051458576866721395;-0.004981043245613952;10.000409862230198;0.8334968724409;0.015562829995783648;0.015561023406423383;0.8062133399276771;-0.013548024472398026;1.0337820636489572;0.8064447169088667
69.965715;1.0330462078534954;0.9257285578593819;0.895996833475797;-0.005145857670827746;-0.004981043691591596;10.0004096149473;0.8334953395738913;0.015562844515152267;0.015560979240490045;0.8062129062098028;-0.013548023837183086;1.0337843688935096;0.8064441260205368
69.975715;1.0330473337484625;0.9257282205673524;0.8959945100248229;-0.005145857628787673;-0.004981044117678417;10.000409880072462;0.8334938713640629;0.01556285817897364;0.015560935422666237;0.8062125233528565;-0.013548023205630578;1.033786672616561;0.8064435121089609
69.985715;1.033048463149193;0.9257278295862599;0.8959921260556905;-0.005145857560798164;-0.004981044522821045;10.000410669905877;0.8334924672772852;0.015562870961401016;0.015560892127378241;0.8062121936137635;-0.013548022578961302;1.033788964057821;0.8064428777234941
69.995715;1.0330495922870884;0.9257273894552177;0.8959896766299931;-0.005145857466959489;-0.004981044905974871;10.000412002800907;0.8334911264992765;0.015562882822483056;0.015560849532670104;0.8062119185270882;-0.013548021958460901;1.0337912339082707;0.8064422252761605
70.005715;1.0330507162848097;0.9257269051731868;0.8959871566470391;-0.005145857347165518;-0.00498104526601727;10.00041389174493;0.8334898476535737;0.015562893722477078;0.015560807818874268;0.8062116992316019;-0.013548021345229802;1.0337934741498085;0.8064415573590923
70.015715;1.0330518295181885;0.925726380796373;0.8959845617081215;-0.005145857201493131;-0.004981045601926367;10.000416338978663;0.8334886288114032;0.015562903634215424;0.015560767166042707;0.8062115366788761;-0.013548020740118525;1.0337956776516937;0.8064408765469531
70.025715;1.0330529261087873;0.9257258185744489;0.8959818890358039;-0.005145857030344663;-0.004981045912897589;10.000419341445754;0.8334874677648417;0.015562912540417499;0.015560727739666063;0.8062114313536227;-0.013548020143970512;1.0337978375145456;0.8064401848628029
70.035715;1.0330540003620605;0.9257252191484241;0.8959791374348667;-0.00514585683419963;-0.004981046198287453;10.000422898967356;0.8334863622860793;0.015562920424701483;0.015560689680907442;0.8062113829772551;-0.013548019557854918;1.033799946656513;0.8064394837132622
70.045715;1.0330550471916702;0.9257245824665236;0.8959763067823517;-0.005145856613484457;-0.004981046457544969;10.000427023904676;0.8334853105527562;0.015562927276579503;0.015560653103441437;0.8062113906955991;-0.013548018982992063;1.033801997934798;0.8064387739914638
70.055715;1.0330560621432086;0.925723908507816;0.8959733977878426;-0.0051458563686762205;-0.004981046690249373;10.000431747634078;0.8334843114118358;0.015562933098968995;0.015560618088657751;0.8062114537004245;-0.01354801842055732;1.0338039848926084;0.806438056331169
70.065715;1.0330570409966193;0.9257231973977901;0.8959704120558912;-0.005145856100331909;-0.004981046896233983;10.000437117726785;0.8334833642890553;0.01556293790246115;0.015560584686929392;0.8062115713851274;-0.013548017871546298;1.033805902814167;0.8064373316764806
70.075715;1.0330579792670065;0.9257224491562895;0.8959673521997065;-0.005145855809162833;-0.004981047075569886;10.000443187371902;0.8334824691004937;0.015562941697406353;0.015560552920093023;0.8062117424284136;-0.013548017336622777;1.033807748935414;0.806436601271685
70.085715;1.033058871771585;0.9257216636208244;0.8959642215704969;-0.005145855496256666;-0.004981047228367742;10.00045000495327;0.8334816262086125;0.015562944496709015;0.015560522777063485;0.8062119636232044;-0.013548016816040006;1.0338095213540657;0.8064358659458178
70.095715;1.0330597125339527;0.9257208409039214;0.8959610239677951;-0.005145855163091206;-0.004981047354665357;10.00045761140852;0.8334808362528149;0.01556294632322384;0.015560494217293124;0.8062122296055901;-0.013548016309735582;1.0338112181076455;0.8064351259261837
70.105715;1.0330604953424585;0.9257199815236429;0.8959577639794962;-0.00514585481118513;-0.004981047454438956;10.000466039761477;0.83348010017658;0.015562947210730808;0.015560467192466995;0.8062125338163272;-0.013548015817506254;1.0338128373594861;0.8064343813549866
70.115715;1.0330612148077114;0.9257190854872906;0.8959544475301032;-0.00514585444163927;-0.004981047527524887;10.000475310024061;0.8334794194082285;0.015562947203075812;0.015560441666279208;0.806212869854823;-0.013548015339135756;1.0338143777344202;0.8064336326567941
70.125715;1.033061867082617;0.9257181513197533;0.8959510819675551;-0.005145854054965145;-0.004981047573483515;10.000485424579136;0.8334787952916808;0.015562946356807616;0.015560417611873852;0.8062132322214658;-0.01354801487433155;1.0338158382423843;0.8064328805377856
70.135715;1.0330624497503558;0.9257171759627619;0.8959476755530247;-0.005145853651373448;-0.004981047591658495;10.000496368768323;0.833478227968067;0.01556294474092451;0.01556039500297126;0.8062136165879406;-0.013548014422615275;1.0338172181215837;0.8064321257960698
70.145715;1.033062961369796;0.925716155225918;0.8959442368315214;-0.005145853231175228;-0.004981047581380029;10.00050811686592;0.8334777162093044;0.015562942433292131;0.015560373814207034;0.8062140198929642;-0.01354801398341449;1.033818516496939;0.8064313689273203
70.155715;1.0330634011571416;0.9257150846055603;0.8959407744663067;-0.005145852794830512;-0.004981047542096241;10.000520641508958;0.833477258361656;0.01556293951471488;0.015560354012857698;0.8062144399242391;-0.01354801355612472;1.0338197319255806;0.806430609407476
70.165715;1.033063768917902;0.9257139605828449;0.8959372972829421;-0.005145852342821438;-0.004981047473531963;10.000533922566259;0.8334768532868488;0.015562936058570266;0.015560335538513471;0.806214874825464;-0.013548013139944663;1.033820862344362;0.8064298449653204
70.175715;1.0330640651899374;0.9257127814409895;0.8959338140043107;-0.0051458518758294445;-0.004981047375864382;10.000547948746703;0.8334765006955726;0.015562932125990633;0.015560318296155637;0.8062153232862764;-0.013548012733710531;1.0338219052592477;0.8064290715803941
70.185715;1.0330642910690204;0.9257115468354782;0.8959303325699918;-0.005145851395030946;-0.004981047249592594;10.000562707647404;0.8334762007533213;0.0155629277730623;0.015560302171265406;0.8062157846137054;-0.01354801233587814;1.0338228577595545;0.8064282843099088
70.195715;1.0330644474145176;0.9257102573680124;0.8959268595805767;-0.0051458509020535685;-0.004981047095257314;10.000578175549196;0.8334759533863475;0.015562923062138053;0.015560287051248905;0.8062162582757674;-0.01354801194453578;1.033823716826636;0.8064274784115967
70.205715;1.0330645340445141;0.9257089151944294;0.8959234008890332;-0.005145850398693226;-0.004981046913434364;10.000594318247447;0.8334757579701688;0.015562918071648155;0.015560272839744854;0.806216743874077;-0.013548011557449247;1.0338244803655685;0.8064266502797512
70.215715;1.0330645495646642;0.9257075244734729;0.895919962911158;-0.005145849886744457;-0.004981046704859433;10.000611092677804;0.8334756134564141;0.015562912897708515;0.015560259461480654;0.8062172413360419;-0.013548011172451227;1.0338251477843954;0.806425797815706
70.225715;1.0330644922176742;0.9257060905659109;0.8959165531515434;-0.005145849367903913;-0.0049810464704613654;10.000628441789745;0.8334755185525093;0.015562907642051003;0.015560246854941576;0.8062177507448892;-0.013548010788108049;1.0338257191530065;0.8064249201035849
70.235715;1.0330643614516586;0.9257046186757432;0.8959131796277348;-0.005145848843589313;-0.004981046211312966;10.000646290068037;0.8334754716857097;0.015562902398271336;0.015560234959140651;0.8062182721032923;-0.013548010403978248;1.0338261940691142;0.8064240166356359
70.245715;1.0330641587210538;0.9257031127544549;0.8959098499408786;-0.005145848314947622;-0.004981045928403756;10.000664542897036;0.8334754707710434;0.015562897248960983;0.015560223709411306;0.8062188051308742;-0.013548010020253272;1.0338265713379347;0.8064230865981472
70.255715;1.033063886842491;0.9257015751922688;0.8959065710464783;-0.005145847783143429;-0.004981045622321165;10.000683089726396;0.8334755128338869;0.015562892263156053;0.015560213037157813;0.8062193491737566;-0.013548009637327314;1.033826849546838;0.8064221288223358
70.265715;1.0330635489840672;0.9257000077791114;0.8959033497059263;-0.005145847249517442;-0.004981045293158691;10.000701811132782;0.8334755938246418;0.015562887483211678;0.015560202872826494;0.8062199031880105;-0.013548009255626825;1.0338270281158062;0.8064211423232012
70.275715;1.0330631481826649;0.925698412721121;0.8959001924000393;-0.005145846715576638;-0.004981044940716076;10.000720585859412;0.83347570899721;0.015562882921051072;0.015560193163077272;0.8062204656143511;-0.013548008875578018;1.0338271078489314;0.8064201266046894
70.285715;1.0330626873100408;0.925696792186253;0.8958971045419175;-0.005145846183023203;-0.004981044564718862;10.000739294232218;0.8334758533017782;0.015562878581788888;0.015560183882399197;0.8062210343144203;-0.013548008497572329;1.0338270909164828;0.8064190816076133
70.295715;1.033062169174054;0.9256951477989088;0.8958940899234629;-0.005145845653702895;-0.004981044164868118;10.000757817247536;0.8334760214940338;0.015562874491053121;0.015560175026102132;0.8062216065993886;-0.013548008121929371;1.033826980758675;0.806418007714045
70.305715;1.0330615964403713;0.9256934816022064;0.8958911508997089;-0.005145845129420569;-0.004981043740847871;10.000776034997397;0.8334762083570616;0.015562870696627908;0.015560166601392792;0.8062221793663963;-0.01354800774897603;1.033826781514731;0.8064169057960102
70.315715;1.033060971527055;0.9256917967263254;0.8958882892819927;-0.005145844611746953;-0.0049810432924196095;10.00079383175093;0.83347640885425;0.015562867248350482;0.015560158619654388;0.8062227495158796;-0.013548007379292609;1.0338264971844555;0.8064157773105571
70.325715;1.0330602972498844;0.9256900966164522;0.8958855075526491;-0.005145844101931698;-0.00498104281952197;10.000811107946898;0.8334766181611306;0.015562864178873677;0.01556015109350768;0.8062233143621674;-0.013548007013976281;1.0338261315822443;0.8064146246003668
70.335715;1.033059577758099;0.9256883845428533;0.8958828093201207;-0.005145843601043337;-0.004981042322258251;10.000827786307227;0.8334768320014248;0.01556286150229343;0.015560144041884895;0.8062238715920268;-0.013548006654660948;1.0338256890708832;0.8064134512731054
70.345715;1.0330588182616363;0.9256866640891942;0.8958801984784445;-0.005145843110244347;-0.004981041800856221;10.000843803440901;0.8334770471242525;0.0155628592248941;0.015560137487518456;0.8062244191615222;-0.013548006303249403;1.033825174867861;0.8064122619340718
