time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
70.355715;1.0330580240666443;0.9256849389517341;0.8958776783490329;-0.005145842630862263;-0.00498104125581284;10.00085909903501;0.8334772612773992;0.015562857350256682;0.015560131445480924;0.8062249557839788;-0.013548005961734253;1.033824594317958;0.8064110610113201
70.365715;1.0330572002857867;0.9256832112999817;0.8958752517111976;-0.005145842164170237;-0.004981040688124847;10.0008736163674;0.8334774724327288;0.015562855875799246;0.015560125910741915;0.8062254813635307;-0.013548005632347662;1.0338239521217116;0.8064098518174838
70.375715;1.033056351918632;0.9256814806014212;0.8958729207057946;-0.005145841711208133;-0.004981040099243348;10.000887307473322;0.8334776779835631;0.015562854783723582;0.01556012084612295;0.8062259967472796;-0.013548005317819625;1.0338232524046698;0.806408636646408
70.385715;1.03305548381185;0.9256797444873498;0.8958706862081338;-0.005145841272839203;-0.004981039490703928;10.000900132400622;0.8334778749388381;0.015562854030672556;0.01556011618454878;0.8062265035762615;-0.013548005021511643;1.0338224992694054;0.8064074172042657
70.395715;1.03305460068655;0.925678000665997;0.8958685478318101;-0.00514584084988065;-0.0049810388637905175;10.000912055088627;0.8334780607568933;0.015562853550525753;0.01556011185071794;0.8062270041156885;-0.013548004747311396;1.0338216973297216;0.8064061947928822
70.405715;1.0330537072435693;0.9256762484365907;0.8958665046703834;-0.005145840443066381;-0.004981038219527291;10.00092304212;0.8334782336442431;0.015562853264273096;0.015560107779623371;0.8062275004444659;-0.013548004499308819;1.0338208518357765;0.806404970617354
70.415715;1.0330528082793566;0.9256744891361265;0.8958645558634903;-0.0051458400527954595;-0.004981037558823899;10.000933065503883;0.8334783923967529;0.015562853077969776;0.0155601039200676;0.8062279940118646;-0.013548004281475986;1.0338199685806788;0.8064037461498557
70.425715;1.0330519089688217;0.9256727252140605;0.8958627008396625;-0.005145839679025387;-0.0049810368825107965;10.000942103244682;0.8334785363270063;0.015562852882967665;0.015560100234132276;0.8062284860819519;-0.013548004097431883;1.0338190543893786;0.8064025229987679
70.435715;1.0330510147953809;0.925670958745812;0.8958609393214905;-0.005145839321546047;-0.004981036191391973;10.000950134310855;0.8334786649784546;0.015562852568986738;0.015560096696109369;0.8062289780550604;-0.01354800395032623;1.0338181178369077;0.8064013025829253
70.445715;1.0330501305504376;0.9256691907755382;0.8958592709592184;-0.0051458389802821036;-0.004981035486400998;10.000957134971689;0.8334787774101399;0.015562852033527702;0.015560093288730582;0.8062294710745891;-0.013548003842958954;1.0338171690229085;0.806400086099691
70.455715;1.0330492595893663;0.925667421771936;0.8958576944853419;-0.005145838655390784;-0.004981034768700084;10.000963080423753;0.8334788716624386;0.015562851184857103;0.015560090001470928;0.8062299654561881;-0.013548003777868035;1.0338162181891508;0.8063988745307871
70.465715;1.033048404458128;0.9256656524753197;0.8958562067691053;-0.005145838347243694;-0.0049810340395881805;10.000967949928008;0.8334789450449925;0.01556284994002015;0.015560086833846614;0.8062304605596647;-0.013548003757101895;1.0338152740977662;0.8063976685629499
70.475715;1.0330475679530777;0.9256638843358445;0.8958548027365679;-0.005145838056238542;-0.004981033300243678;10.00097172978059;0.8334789949193868;0.01556284821676742;0.015560083801895509;0.8062309552675162;-0.013548003781971745;1.0338143431149676;0.8063964687521865
70.485715;1.0330467534244827;0.9256621193364614;0.8958534764878903;-0.005145837782501164;-0.00498103255155295;10.000974409513974;0.833479019254325;0.015562845928233893;0.015560080934494146;0.8062314490400655;-0.013548003853049894;1.033813429338396;0.8063952757876017
70.495715;1.033045964566792;0.9256603595925061;0.8958522225735077;-0.0051458375257362335;-0.004981031794189412;10.00097597926174;0.833479016914246;0.015562842980937701;0.015560078253633938;0.8062319428550366;-0.013548003970304673;1.0338125357128454;0.8063940904436434
70.505715;1.0330452053119323;0.9256586070769006;0.895851036003236;-0.00514583728531382;-0.004981031028777151;10.000976431638724;0.8334789877044326;0.015562839275488485;0.015560075765187907;0.8062324389882387;-0.013548004133330556;1.0338116653461196;0.8063929133790376
70.515715;1.033044479731435;0.9256568637122734;0.8958499113650843;-0.005145837060445031;-0.004981030255926532;10.000975760382081;0.8334789316039923;0.015562834715584633;0.015560073474494443;0.806232939779168;-0.013548004341663379;1.0338108219285387;0.8063917448997757
70.525715;1.0330437920172633;0.9256551317385903;0.8958488424444402;-0.005145836850224015;-0.004981029476260773;10.000973960251264;0.8334788476616033;0.015562829219611772;0.01556007140363649;0.8062334469764367;-0.013548004594948988;1.0338100094199352;0.8063905845160355
70.535715;1.0330431464169842;0.9256534136706549;0.8958478222686118;-0.005145836653594425;-0.004981028690668749;10.000971033757983;0.8334787340896631;0.015562822726060303;0.015560069593084657;0.8062339623301079;-0.013548004892793572;1.0338092318172134;0.8063894308816554
70.545715;1.0330425464789725;0.9256517119278014;0.895846843590684;-0.005145836469500666;-0.004981027900511003;10.000966994415622;0.8334785893927679;0.015562815193191238;0.015560068096297421;0.8062344880544093;-0.013548005234541674;1.0338084926623585;0.8063882828056484
70.555715;1.0330419943300413;0.9256500291509693;0.8958459001041857;-0.005145836297165609;-0.004981027107297217;10.000961860151001;0.8334784133167522;0.015562806595418699;0.01556006697947674;0.8062350265904585;-0.013548005619234992;1.0338077941095414;0.8063871405341285
70.565715;1.0330414908195493;0.9256483687765963;0.8958449873907697;-0.005145836136275491;-0.0049810263120600926;10.000955641559123;0.8334782073045055;0.015562796920059296;0.015560066321846706;0.8062355805176371;-0.013548006045697012;1.0338071369647164;0.8063860061464413
70.575715;1.0330410358775794;0.9256467348192052;0.8958441029629337;-0.005145835987047202;-0.00498102551509187;10.000948333131387;0.8334779745331142;0.015562786162622813;0.015560066202791933;0.8062361525168932;-0.013548006512676299;1.033806521968618;0.8063848830847159
70.585715;1.033040628860852;0.9256451313959781;0.8958432456776839;-0.005145835850232517;-0.004981024716123572;10.000939914533742;0.8334777196978069;0.01556277431106727;0.015560066681029333;0.8062367449147682;-0.013548007018970042;1.033805950566331;0.8063837752829977
70.595715;1.0330402688945755;0.9256435622881131;0.8958424150252443;-0.005145835727029003;-0.004981023914644186;10.00093035969554;0.8334774483059698;0.015562761328531018;0.015560067788559126;0.8062373594011004;-0.013548007563514106;1.0338054245649935;0.8063826864563367
70.605715;1.0330399552023553;0.9256420303803312;0.8958416108363695;-0.005145835618811433;-0.004981023110253886;10.000919644400796;0.8334771653801616;0.015562747154440107;0.015560069537784873;0.8062379973424871;-0.01354800814543852;1.0338049454808256;0.8063816198209446
70.615715;1.033039688194237;0.9256405375239402;0.8958408333025104;-0.005145835526751496;-0.004981022302792038;10.000907746766707;0.8334768748546029;0.015562731719141954;0.015560071918371002;0.8062386599869085;-0.013548008763957804;1.0338045141280738;0.8063805778463997
70.625715;1.033039470836484;0.9256390847505767;0.8958400828700311;-0.005145835451579444;-0.004981021492099857;10.000894644877249;0.8334765802866446;0.015562714956405821;0.015560074892192353;0.806239348272821;-0.013548009418233047;1.03380413068702;0.8063795620381929
70.635715;1.0330393086158314;0.925637672308156;0.8958393599415437;-0.0051458353936002085;-0.0049810206778805625;10.000880319807889;0.833476285392824;0.01556269681189589;0.015560078409085956;0.8062400629132767;-0.01354801010738124;1.0338037949981096;0.80637857307998
70.645715;1.0330392085248108;0.925636299542395;0.895838664749118;-0.005145835352838435;-0.0049810198599087585;10.000864764609222;0.8334759936141382;0.015562677247133398;0.015560082424901318;0.8062408045968884;-0.013548010830425719;1.0338035068752873;0.8063776112628717
70.655715;1.033039178688894;0.9256349650243013;0.8958379975188899;-0.005145835329267803;-0.004981019038258071;10.000847990118418;0.833475707731262;0.015562656237475301;0.01556008689679789;0.8062415737651453;-0.013548011586119756;1.033803266569111;0.8063766767587973
70.665715;1.0330392279683809;0.9256336668083801;0.8958373585967064;-0.005145835323011196;-0.004981018213288879;10.000830021270948;0.8334754299585869;0.015562633772261497;0.015560091770932684;0.8062423703857394;-0.013548012372834298;1.0338030748203164;0.8063757693621649
70.675715;1.0330393647184204;0.9256324023614318;0.8958367484968331;-0.005145835334248774;-0.00498101738553768;10.000810889950056;0.833475161930473;0.015562609856053266;0.015560096985447336;0.8062431939438817;-0.013548013188584528;1.0338029320158033;0.8063748881204569
70.685715;1.0330395960328629;0.9256311687084696;0.895836167943956;-0.005145835363041419;-0.004981016555808752;10.000790632334231;0.8334749044935386;0.015562584506159237;0.01556010248265904;0.806244043575383;-0.013548014031258295;1.0338028371277905;0.8063740314191601
70.695715;1.0330399275639945;0.9256299630516925;0.8958356179444271;-0.005145835409381962;-0.004981015725319312;10.000769290352277;0.8334746577176227;0.015562557754040121;0.015560108206386505;0.8062449185966067;-0.013548014898906462;1.0338027872305025;0.806373197218568
70.705715;1.0330403624209177;0.9256287830273685;0.8958350997211427;-0.005145835473235675;-0.004981014895562448;10.00074691049035;0.83347442119934;0.015562529644460707;0.015560114085488427;0.8062458190640746;-0.013548015789767833;1.0338027777266632;0.8063723831212487
70.715715;1.033040900166449;0.9256276265914248;0.8958346142825285;-0.005145835554425078;-0.004981014067997314;10.000723540605371;0.833474194541291;0.015562500220813584;0.015560120034926161;0.8062467456414736;-0.013548016702099892;1.0338028030128215;0.8063715862972002
70.725715;1.0330415377968127;0.9256264920695239;0.8958341623465057;-0.0051458356525815015;-0.004981013243698966;10.000699233251877;0.8334739778290614;0.01556246951274293;0.015560125980144229;0.8062476989653947;-0.013548017634004556;1.0338028571481885;0.8063708030217016
70.735715;1.0330422713799308;0.9256253781640943;0.8958337447193906;-0.005145835767311588;-0.004981012423168343;10.000674050022434;0.8334737715545736;0.01556243753983084;0.015560131877067469;0.8062486791864671;-0.013548018583371724;1.0338029342259287;0.8063700283901952
70.745715;1.033043096961678;0.9256242837341886;0.8958333621706427;-0.0051458358984873475;-0.004981011606655715;10.000648057826815;0.8334735761783774;0.015562404316659888;0.015560137710654846;0.8062496858785297;-0.013548019548065848;1.0338030287683362;0.8063692573249059
70.755715;1.0330440110776604;0.9256232078081759;0.8958330152143498;-0.005145836046308482;-0.004981010794719096;10.000621323144594;0.8334733923812685;0.015562369851825316;0.01556014348332956;0.80625071834174;-0.013548020526112321;1.033803136376972;0.8063684860091981
70.765715;1.0330450105468805;0.9256221499800683;0.8958327043673046;-0.005145836210954695;-0.0049810099884536356;10.000593909308828;0.8334732215517404;0.015562334146649485;0.015560149210874187;0.8062517760764432;-0.013548021515740727;1.0338032537898898;0.8063677120970592
70.775715;1.0330460918472775;0.9256211105419812;0.8958324304554773;-0.00514583639215772;-0.004981009189373844;10.000565875821858;0.8334730652859222;0.015562297198328077;0.015560154919629629;0.806252858669582;-0.013548022515400254;1.0338033779044515;0.8063669340711935
70.785715;1.0330472510517208;0.9256200901295831;0.8958321949540561;-0.00514583658913391;-0.004981008399180695;10.000537279921316;0.8334729245996677;0.015562259018042217;0.015560160638718986;0.8062539650891738;-0.013548023523690313;1.0338035045147678;0.8063661508217772
70.795715;1.0330484843743126;0.9256190892222712;0.8958320001395446;-0.005145836800916922;-0.004981007619599478;10.000508176817105;0.8334727999736966;0.015562219650836158;0.015560166398386123;0.8062550933196316;-0.013548024539299418;1.0338036276899272;0.8063653612751567
70.805715;1.0330497890409218;0.9256181074603667;0.8958318486001098;-0.005145837026651282;-0.004981006852434094;10.000478617266882;0.8334726915758248;0.015562179168638054;0.015560172228257235;0.8062562409042141;-0.01354802556108358;1.0338037402923408;0.8063645636708634
70.815715;1.0330511635700637;0.9256171431800928;0.8958317426249381;-0.00514583726556818;-0.004981006099773644;10.000448648972638;0.833472598867436;0.015562137651830692;0.015560178141889518;0.8062574060159838;-0.013548026588135286;1.0338038348682523;0.8063637551743511
70.825715;1.0330526069485397;0.9256161938783964;0.8958316841423056;-0.005145837516898732;-0.004981005364111912;10.000418321744833;0.8334725203459348;0.015562095185380728;0.015560184119307107;0.806258587991391;-0.013548027619751263;1.0338039037668159;0.8063629322853879
70.835715;1.0330541180092137;0.9256152569707562;0.8958316747378751;-0.005145837779861112;-0.004981004648238278;10.000387688587857;0.8334724541145868;0.015562051858314295;0.015560190108986743;0.806259786614228;-0.013548028655306141;1.0338039388790796;0.8063620912160581
70.845715;1.0330556957196404;0.9256143297779903;0.8958317149489163;-0.005145838053590617;-0.004981003954999955;10.00035680381936;0.8334723986484746;0.01556200776117666;0.015560196050523351;0.806261000868144;-0.013548029694008841;1.0338039320168084;0.8063612280696169
70.855715;1.0330573393484754;0.9256134090122164;0.8958318035300135;-0.00514583833712158;-0.004981003287013185;10.000325725196317;0.8334723531157618;0.015561962991528986;0.015560201894803073;0.8062622287308282;-0.013548030734664677;1.0338038759846087;0.8063603392249495
70.865715;1.0330590479661055;0.9256124908794933;0.8958319376875256;-0.005145838629530418;-0.004981002646294157;10.000294516884399;0.8334723172883527;0.01556191765558656;0.01556020760705903;0.8062634683331961;-0.013548031775597524;1.0338037656664743;0.8063594216218843
70.875715;1.033060820087833;0.9256115719784912;0.8958321136304729;-0.005145838930097325;-0.004981002034033582;10.000263247364652;0.8334722911582293;0.015561871854564084;0.01556021315973315;0.8062647191175076;-0.013548032814759704;1.0338035985170984;0.8063584730019623
70.885715;1.0330626539387748;0.9256106498426744;0.8958323268455952;-0.005145839238368638;-0.004981001450796714;10.000231985100978;0.8334722742617791;0.015561825670897752;0.015560218521851476;0.8062659818381456;-0.013548033850086409;1.0338033746032254;0.8063574922540329
70.895715;1.033064547955964;0.9256097229423829;0.8958325722672379;-0.005145839554100381;-0.004981000896916962;10.000200797355985;0.8334722650700962;0.015561779167577209;0.015560223655908572;0.8062672577739259;-0.013548034879895969;1.0338030965183107;0.8063564795961359
70.905715;1.033066501276671;0.9256087909782785;0.8958328444276722;-0.005145839877213304;-0.004981000372690128;10.000169753539248;0.8334722609042651;0.01556173240003511;0.015560228527703094;0.8062685481420663;-0.013548035902910142;1.0338027687919007;0.8063554364193597
70.915715;1.033068513733833;0.9256078550052186;0.8958331380507203;-0.005145840207838232;-0.004980999878415507;10.00013892713777;0.8334722582303913;0.015561685435656161;0.015560233111543429;0.806269853935874;-0.01354803691809383;1.0338023971687145;0.8063543646545615
70.925715;1.0330705851543527;0.9256069168888702;0.8958334489871513;-0.005145840546278323;-0.004980999414440379;10.000108390862037;0.8334722531949742;0.015561638367585314;0.015560237387168632;0.8062711757977976;-0.013548037924812803;1.0338019885220424;0.80635326615674
70.935715;1.0330727145003142;0.9256059787843695;0.8958337743365951;-0.005145840892878493;-0.004980998981266806;10.000078213043901;0.8334722421177746;0.01556159130928835;0.015560241342408668;0.8062725135848513;-0.01354803892297736;1.0338015505627418;0.806352142691321
70.945715;1.0330748993095427;0.9256050429632205;0.895834111638504;-0.005145841247915866;-0.004980998579695611;10.000048461523868;0.8334722213545783;0.01556154437559269;0.015560244976654666;0.8062738658840729;-0.013548039912618475;1.03380109088926;0.806350996082219
70.955715;1.033077136126836;0.9256041117041723;0.8958344584602942;-0.00514584161152689;-0.004980998210737722;10.000019206764462;0.8334721868900868;0.015561497672425496;0.015560248301449362;0.806275230093387;-0.013548040893341867;1.0338006160962276;0.8063498281613481
70.965715;1.033079421811141;0.9256031870979501;0.8958348129277135;-0.005145841983716643;-0.004980997875227574;9.999990516882994;0.8334721343457039;0.015561451299082225;0.015560251346359907;0.806276603038843;-0.01354804186435368;1.0338001310496416;0.8063486406447293
70.975715;1.0330817541970727;0.9256022709713404;0.895835174224069;-0.0051458423643533065;-0.004980997573593607;9.999962446027036;0.8334720592284458;0.015561405343748011;0.015560254160389983;0.8062779817059421;-0.013548042824895556;1.0337996387051112;0.8063474347860831
70.985715;1.0330841316414467;0.9256013648560414;0.8958355422059173;-0.0051458427531376515;-0.00498099730609168;9.99993502667217;0.833471957015896;0.015561359871980644;0.01556025679617966;0.8062793635684515;-0.013548043774621142;1.0337991410265084;0.8063462109674937
70.995715;1.0330865524484678;0.9256004694246828;0.8958359167160418;-0.005145843149745075;-0.004980997073096184;9.99990827473931;0.8334718231180446;0.015561314924102461;0.015560259289013093;0.8062807461806452;-0.013548044713679003;1.0337986402522803;0.8063449688660527
71.005715;1.0330890146323652;0.9255995837035405;0.8958362975281199;-0.005145843554053916;-0.004980996875046216;9.999882200545025;0.8334716530116242;0.015561270523438085;0.015560261654162428;0.8062821267016472;-0.013548045642431006;1.0337981395631217;0.8063437081894016
71.015715;1.0330915156523173;0.9255987050077272;0.8958366843493824;-0.005145843966272404;-0.004980996712347306;9.999856816692292;0.833471442647711;0.015561226689248732;0.015560263899327898;0.8062835021331342;-0.013548046561072878;1.033797643120492;0.8063424293657427
71.025715;1.0330940522049543;0.9255978298012935;0.895837076397636;-0.005145844386873443;-0.0049809965854346544;9.99983214168348;0.8334711891010069;0.015561183446654078;0.01556026602426501;0.8062848701061991;-0.013548047469492043;1.033797155948715;0.8063411336683564
71.035715;1.0330966206785637;0.9255969548525657;0.8958374723947605;-0.005145844816320049;-0.004980996494622515;9.999808200539842;0.8334708912224355;0.01556114082461187;0.015560268013538795;0.80628622942968;-0.013548048367267442;1.0337966838073802;0.8063398228791719
71.045715;1.033099217888708;0.9255960777892379;0.8958378706974165;-0.005145845254925128;-0.004980996439733284;9.99978502513239;0.8334705495865575;0.015561098844092895;0.01556026984405452;0.8062875799359065;-0.01354804925356174;1.0337962326006611;0.8063384994180045
71.055715;1.0331018409484192;0.9255951970417309;0.8958382690416299;-0.005145845702962198;-0.004980996420064719;9.999762653287982;0.8334701655963412;0.01556105751335849;0.015560271494390276;0.806288922253209;-0.013548050126927821;1.0337958076257996;0.806337166719559
71.065715;1.0331044861528202;0.9255943116341512;0.8958386648394716;-0.005145846160599484;-0.0049809964347045845;9.999741122907754;0.8334697405840502;0.015561016836619548;0.015560272946959242;0.8062902578479039;-0.013548050985272373;1.0337954134237717;0.8063358285610931
71.075715;1.033107148141475;0.925593420881436;0.8958390560643331;-0.005145846627632616;-0.004980996482672962;9.999720461355524;0.8334692754376133;0.01556097681899685;0.015560274192020287;0.8062915887375521;-0.013548051826131283;1.033795053921929;0.8063344878293881
71.085715;1.0331098206737628;0.9255925243595019;0.89583944185218;-0.005145847103334776;-0.0049809965629136485;9.999700676939746;0.8334687707968998;0.015560937462960384;0.015560275233964336;0.8062929169542568;-0.013548052647049084;1.033794732480545;0.8063331461456252
71.095715;1.0331124986215923;0.9255916224758723;0.8958398226564577;-0.005145847586430192;-0.004980996674333341;9.999681760390526;0.8334682276402305;0.015560898770704941;0.015560276096316192;0.8062942440282478;-0.013548053445711371;1.0337944518919175;0.8063318045884997
71.105715;1.0331151792444708;0.9255907171328609;0.8958402000357414;-0.0051458480752027465;-0.0049809968156694735;9.999663692875972;0.8334676478937834;0.015560860753292554;0.015560276826729488;0.8062955703013424;-0.013548054219826907;1.033794213998491;0.8063304648634781
71.115715;1.033117861441005;0.9255898117680009;0.895840576342492;-0.005145848567858516;-0.0049809969852853;9.99964645124688;0.8334670347096799;0.015560823435111474;0.015560277502389199;0.8062968946701893;-0.013548054967117005;1.0337940191108628;0.8063291299246844
71.125715;1.0331205438455628;0.9255889107413506;0.8958409544713747;-0.00514584906294198;-0.004980997181245667;9.999630008421562;0.8334663918713402;0.01556078684922199;0.015560278231994755;0.8062982151991241;-0.013548055685603149;1.0337938661154653;0.8063278036096996
71.135715;1.0331232238691808;0.9255880184690229;0.8958413375207747;-0.005145849559507591;-0.00498099740155126;9.999614330828607;0.8334657226224971;0.01556075102924368;0.015560279153878212;0.8062995297334635;-0.013548056373895112;1.033793753153871;0.8063264900859339
71.145715;1.0331258982793528;0.9255871386697025;0.895841728736556;-0.0051458500571080305;-0.004980997644321528;9.999599378377937;0.833465029285335;0.015560716009720277;0.015560280426390505;0.8063008361538174;-0.013548057031137964;1.0337936779688146;0.8063251935861983
71.155715;1.0331285641567785;0.9255862738937518;0.895842131847451;-0.005145850555706724;-0.004980997907878503;9.999585112101569;0.8334643139892296;0.015560681837276234;0.01556028221147945;0.8063021327974259;-0.013548057656851614;1.0337936379082613;0.8063239179294079
71.165715;1.03313121931397;0.9255854251731602;0.8958425511520755;-0.005145851055459947;-0.0049809981906354;9.999571500749939;0.8334635793119537;0.015560648573570741;0.015560284660632483;0.8063034187742596;-0.013548058251052094;1.033793630183856;0.8063226658761672
71.175715;1.0331338620025177;0.9255845917720382;0.8958429910817857;-0.005145851556481209;-0.00498099849102734;9.999558515447582;0.8334628280880041;0.015560616280436555;0.015560287896558098;0.8063046935352912;-0.01354805881438102;1.0337936522766027;0.80632143860553
71.185715;1.0331364899989672;0.9255837711739234;0.895843455495313;-0.0051458520587634015;-0.0049809988076639205;9.999546120728203;0.8334620631215721;0.01556058500343391;0.015560291997095733;0.8063059560875802;-0.01354805934784607;1.0337937022283892;0.8063202354639036
71.195715;1.033139099667706;0.9255829593905983;0.895843947183659;-0.005145852562180353;-0.004980999139299864;9.999534273311248;0.8334612874139057;0.01556055477175726;0.015560297006909639;0.8063072048052579;-0.01354805985230463;1.0337937790650908;0.8063190543750767
71.205715;1.0331416859980913;0.9255821516843936;0.8958444680294712;-0.00514585306642449;-0.004980999484663438;9.999522924523898;0.8334605042740536;0.015560525612558967;0.015560302964987642;0.8063084380658451;-0.013548060328028634;1.033793882970712;0.8063178926533444
71.215715;1.0331442438027394;0.9255813436576948;0.8958450195902722;-0.005145853571006115;-0.004980999842496006;9.999512024893775;0.8334597168943113;0.015560497552942925;0.01556030991381481;0.8063096550355494;-0.013548060774647954;1.0337940146894558;0.8063167476047067
71.225715;1.0331467687429698;0.9255805322459152;0.8958456032436638;-0.005145854075389166;-0.004981000211469501;9.9995015344489;0.8334589279170181;0.01556047060549729;0.01556031788727672;0.806310855759706;-0.01354806119142051;1.033794174809409;0.8063156168145502
71.235715;1.0331492568028664;0.9255797157266942;0.895846219765889;-0.005145854579026684;-0.0049810005898630865;9.999491429539074;0.8334581393012744;0.015560444769007847;0.01556032689878071;0.8063120404340391;-0.01354806157744321;1.0337943636015363;0.8063144981968345
71.245715;1.0331517030846054;0.9255788927037496;0.8958468694005802;-0.00514585508134262;-0.004981000975495119;9.999481698175758;0.8334573524148786;0.015560420045598277;0.01556033694307258;0.8063132085576482;-0.013548061931681617;1.033794581088362;0.8063133897687986
71.255715;1.0331541019077786;0.9255780613186891;0.895847552724689;-0.005145855581860141;-0.004981001366066192;9.99947232931509;0.8334565682743896;0.015560396449790686;0.015560348005077407;0.8063143586641925;-0.013548062253006098;1.0337948269127983;0.8063122895334152
71.265715;1.0331564480454187;0.9255772194486355;0.8958482711484016;-0.005145856080235073;-0.004981001759504214;9.999463305234025;0.8334557876939642;0.015560374009841145;0.015560360061593215;0.8063154886323812;-0.013548062540382808;1.0337951003404295;0.8063111960931286
71.275715;1.033158737289582;0.9255763650281912;0.8958490264868987;-0.005145856576140565;-0.0049810021538755096;9.999454605818835;0.8334550115901124;0.015560352766212435;0.015560373078191404;0.806316596104047;-0.013548062793178594;1.0337954009481585;0.8063101093873877
71.285715;1.0331609661126506;0.9255754956069292;0.8958498204015435;-0.005145857069310129;-0.004981002547076727;9.999446221626371;0.8334542413384313;0.015560332760164556;0.015560387015642092;0.8063176788310481;-0.013548063011324307;1.0337957295858504;0.8063090306076179
71.295715;1.0331631315885208;0.9255746080882299;0.8958506542495888;-0.0051458575596609185;-0.004981002936780466;9.999438160287012;0.8334534782507559;0.015560314022330303;0.015560401841265704;0.8063187348287353;-0.013548063195134193;1.0337960884987134;0.8063079618619063
71.305715;1.0331652313675324;0.9255736996851686;0.8958515290554315;-0.005145858047267322;-0.004981003320574199;9.999430440575875;0.8334527227706527;0.015560296573618803;0.015560417533017066;0.8063197620636449;-0.01354806334494162;1.0337964806321045;0.8063069061166315
71.315715;1.0331672630596433;0.9255727690783262;0.8958524452723259;-0.005145858532287436;-0.004981003696094648;9.999423081216193;0.8334519747246651;0.015560280429142334;0.015560434081200183;0.8063207580572332;-0.013548063460954716;1.0337969088716434;0.8063058668736063
71.325715;1.0331692237909194;0.9255718164499425;0.8958534021222184;-0.005145859014973594;-0.004981004061125957;9.999416092832206;0.833451234165834;0.015560265598615935;0.015560451490819758;0.8063217199971807;-0.013548063543557552;1.033797375281757;0.8063048473740901
71.335715;1.033171110405859;0.9255708426870777;0.8958543968797563;-0.005145859495718155;-0.0049810044136804725;9.999409475719519;0.8334505017592432;0.015560252087926604;0.015560469775321759;0.8063226451430299;-0.013548063593772123;1.0337978808835822;0.8063038499608963
71.345715;1.0331729198959658;0.9255698490538521;0.8958554253419586;-0.005145859975021989;-0.0049810047520900645;9.99940322131351;0.8334497786721048;0.015560239901214482;0.015560488944155342;0.8063235310175525;-0.013548063613353367;1.0337984261287294;0.8063028762678578
71.355715;1.0331746496433827;0.9255688374694914;0.8958564835463032;-0.0051458604532967816;-0.004981005074982132;9.999397318062782;0.8334490662361802;0.01556022903588322;0.01556050899884112;0.8063243752664089;-0.013548063604358144;1.0337990110105588;0.8063019280402223
71.365715;1.0331762974029486;0.9255678101900076;0.895857568676649;-0.005145860930663876;-0.004981005381132929;9.999391759162549;0.8334483654858309;0.0155602194744914;0.015560529932978228;0.8063251752978987;-0.013548063568581091;1.0337996351901524;0.8063010078677826
71.375715;1.0331778615157223;0.9255667694091009;0.8958586780964629;-0.005145861407057651;-0.004981005669458556;9.999386545323954;0.8334476768107799;0.015560211190147907;0.015560551724246204;0.8063259281282719;-0.013548063507305861;1.0338002986854111;0.8063001194370546
71.385715;1.0331793412777832;0.92556571805571;0.8958598080645451;-0.0051458618826147684;-0.00498100593923531;9.9993816849607;0.833446999775738;0.015560204163406866;0.015560574332989427;0.8063266306958896;-0.01354806342137076;1.0338010019263293;0.8062992674542211
71.395715;1.0331807366679044;0.9255646606604663;0.8958609536012574;-0.005145862358037889;-0.004981006190441533;9.999377197625783;0.8334463331800134;0.015560198388355213;0.01556059771700525;0.8063272799799449;-0.01354806331137528;1.0338017452179733;0.806298457477174
71.405715;1.0331820476073155;0.9255636027844397;0.8958621093079937;-0.005145862834621305;-0.004981006424009801;9.999373119154324;0.8334456756267195;0.015560193862971751;0.015560621833664936;0.8063278727901046;-0.01354806317792442;1.033802528608261;0.8062976953884449
71.415715;1.0331832738250788;0.9255625495789829;0.8958632703374769;-0.005145863313877549;-0.004981006641622485;9.999369502162104;0.8334450260627566;0.015560190583218761;0.01556064661788931;0.8063284062164443;-0.013548063021800493;1.0338033515895597;0.8062969864725185
71.425715;1.0331844156558025;0.9255615049589282;0.8958644328324805;-0.005145863797037374;-0.004981006845050754;9.999366406458282;0.8334443837269883;0.015560188544643427;0.015560671975404646;0.8063288782241701;-0.013548062844025679;1.0338042127411289;0.8062963348230366
71.435715;1.033185474733177;0.9255604719429472;0.8958655934630518;-0.005145864284726344;-0.004981007035619037;9.999363883125218;0.8334437481670957;0.015560187738639705;0.01556069780446863;0.8063292870099357;-0.013548062645795127;1.0338051101077368;0.8062957434760657
71.445715;1.03318645361219;0.9255594533903295;0.8958667484676127;-0.005145864776971626;-0.004981007214270314;9.999361965143436;0.8334431195836424;0.015560188152482765;0.015560724011026893;0.8063296301848475;-0.013548062428355245;1.0338060413160641;0.8062952148761072
71.455715;1.03318735483726;0.925558451949333;0.8958678933198634;-0.005145865273370641;-0.004981007382049788;9.99936067231897;0.8334424987231235;0.015560189782298242;0.015560750508021793;0.8063299052276062;-0.013548062192942092;1.0338070032427547;0.8062947514663993
71.465715;1.0331881804299197;0.9255574691484229;0.8958690233564505;-0.005145865773114141;-0.004981007540366845;9.999360021934207;0.8334418863995275;0.015560192638474926;0.015560777215686706;0.8063301104441356;-0.013548061940647659;1.033807992557123;0.8062943564985944
71.475715;1.033188931653352;0.925556505164941;0.8958701343270082;-0.005145866274978332;-0.0049810076907749875;9.999360029352804;0.8334412834702717;0.01556019673218582;0.015560804062046086;0.8063302455595494;-0.013548061672209578;1.0338090066232524;0.8062940343186124
71.485715;1.0331896085369239;0.9255555602065857;0.8958712220242762;-0.0051458667774440985;-0.00498100783460565;9.999360699768856;0.8334406911942565;0.0155602020594477;0.015560830978635736;0.8063303121577031;-0.013548061388134375;1.033810043642558;0.8062937893317565
71.495715;1.0331902099646266;0.9255546361527953;0.8958722816183927;-0.005145867278765861;-0.004981007972747247;9.999362028022267;0.833440111472492;0.015560208592370147;0.01556085789524724;0.8063303141070806;-0.013548061089151263;1.0338111028353323;0.806293624747219
71.505715;1.0331907348899556;0.9255537367726175;0.895873308053596;-0.005145867776955187;-0.004981008105651891;9.999364008427277;0.8334395467658494;0.015560216277237212;0.015560884732894294;0.8063302574025168;-0.013548060776400092;1.0338121850084974;0.8062935426472503
71.515715;1.0331911831544562;0.9255528665946751;0.8958742972360706;-0.005145868269898749;-0.004981008233478047;9.999366640809006;0.8334389997081623;0.015560225043935536;0.015560911396607782;0.806330149263061;-0.013548060451266004;1.0338132923694132;0.8062935449166374
71.525715;1.0331915550241555;0.9255520295738878;0.8958752464016082;-0.005145868755638102;-0.004981008356220811;9.999369927990454;0.833438472938383;0.01556023482283605;0.015560937779478357;0.8063299972856471;-0.013548060115128564;1.0338144275309966;0.8062936336067826
71.535715;1.033191850379734;0.9255512283712294;0.8958761536166212;-0.005145869232452662;-0.004981008473902796;9.999373867786655;0.8334379693773953;0.01556024555840856;0.01556096377732589;0.8063298088268985;-0.01354805976903467;1.0338155922869747;0.8062938105626223
71.545715;1.0331920682659432;0.9255504642408031;0.8958770174144076;-0.0051458696985255716;-0.004981008586810757;9.999378442122344;0.8334374924349618;0.015560257219063256;0.015560989300577149;0.8063295903047915;-0.013548059413507361;1.0338167865251302;0.8062940772011811
71.555715;1.033192207099033;0.9255497370337291;0.8958778368358818;-0.00514587015156184;-0.004981008695601388;9.999383611542909;0.8334370459742454;0.015560269801417852;0.0155610142823926;0.8063293470503378;-0.013548059048708684;1.0338180082926254;0.806294434377019
71.565715;1.033192265672233;0.9255490453596603;0.8958786117611413;-0.005145870588790672;-0.004981008801292879;9.999389319359983;0.8334366341191735;0.015560283319920282;0.01556103868607326;0.8063290837998218;-0.01354805867472395;1.0338192550570795;0.8062948817669722
71.575715;1.0331922443080108;0.9255483873477942;0.895879343019935;-0.005145871007262821;-0.004981008905211696;9.99939549927328;0.8334362605932634;0.015560297788437202;0.015561062503362323;0.8063288046096128;-0.013548058291669508;1.0338205246919114;0.8062954174047281
71.585715;1.0331921450775583;0.9255477614277265;0.8958800320421614;-0.005145871404180886;-0.004981009008917163;9.999402084186617;0.8334359277303763;0.015560313210266387;0.015561085745587962;0.806328511940299;-0.013548057899624641;1.0338218153366987;0.8062960376541127
71.595715;1.033191970838153;0.9255471662560586;0.8958806805880931;-0.005145871777192177;-0.004981009114182351;9.999409012654057;0.8334356360202037;0.015560329580739118;0.01556110843719825;0.8063282060999487;-0.013548057498533774;1.033823124805439;0.8062967372521788
71.605715;1.033191724092187;0.925546600327594;0.8958812906430819;-0.005145872124440966;-0.004981009222959683;9.9994162270061;0.8334353846569309;0.015560346894846217;0.015561130606677291;0.8063278859803068;-0.013548057088127164;1.0338244508746954;0.8062975098429758
71.615715;1.0331914066715349;0.9255460622756901;0.8958818644260544;-0.005145872444177559;-0.004981009337183211;9.999423669321782;0.8334351729016004;0.015560365147064164;0.015561152278083688;0.8063275503615891;-0.013548056667876212;1.0338257924999732;0.806298348748288
71.625715;1.0331910202375576;0.9255455515193438;0.8958824044956399;-0.005145872734338697;-0.004981009458592198;9.999431281080087;0.8334350014935579;0.01556038432509495;0.015561173472879272;0.8063271981777492;-0.01354805623705417;1.0338271503041292;0.8062992471346778
71.635715;1.0331905672393342;0.925545068381813;0.8958829135020024;-0.005145872992638932;-0.0049810095888461695;9.999439001728437;0.8334348726468036;0.015560404414415353;0.015561194213120386;0.8063268282839692;-0.01354805579491412;1.0338285255792095;0.8063001979965226
71.645715;1.0331900516951678;0.9255446140346112;0.8958833939181392;-0.005145873217008981;-0.004981009729724946;9.999446766240471;0.8334347880466;0.015560425410175301;0.015561214523233002;0.8063264401139462;-0.013548055340822075;1.033829918979272;0.8063011945288044
71.655715;1.033189479180272;0.9255441905094729;0.8958838479756602;-0.0051458734058526055;-0.00498100988304865;9.999454505453151;0.8334347468375939;0.015560447319412703;0.015561234436437128;0.8063260341951666;-0.013548054874251675;1.0338313301449207;0.8063022306049347
71.665715;1.0331888567875014;0.9255438001980133;0.8958842770847968;-0.005145873557947545;-0.0049810100505018155;9.999462145645122;0.8334347458245356;0.015560470155289819;0.015561253996106231;0.8063256117639732;-0.013548054394807442;1.033832758437122;0.8063033008011208
71.675715;1.033188193714083;0.9255434453124782;0.8958846815701151;-0.005145873672332202;-0.0049810102336863855;9.999469609510445;0.8334347810431268;0.015560493929900734;0.015561273248218398;0.8063251743489802;-0.01354805390232195;1.0338342039291128;0.8063043998392411
71.685715;1.0331875012262897;0.9255431280003475;0.8958850619657877;-0.005145873748361172;-0.0049810104341723345;9.999476828135283;0.8334348485070059;0.015560518647520241;0.015561292234626784;0.8063247234739201;-0.013548053396916056;1.0338356675049245;0.8063055221256218
71.695715;1.033186791131651;0.9255428507065311;0.8958854204749935;-0.005145873785626334;-0.004981010653260137;9.999483758202896;0.8334349437798413;0.01556054430233138;0.015561310982647916;0.8063242604095439;-0.01354805287900832;1.0338371497783245;0.8063066621998377
71.705715;1.0331860740991523;0.925542616096787;0.895885761121875;-0.005145873783770791;-0.004981010891631847;9.999490388827939;0.8334350613179491;0.015560570878305703;0.015561329491010599;0.8063237864753282;-0.01354805234923109;1.0338386497710599;0.8063078157766155
71.715715;1.0331853591319966;0.9255424260988222;0.895886089200888;-0.005145873742564088;-0.004981011149240613;9.99949673710857;0.8334351942624008;0.015560598350590527;0.01556134773179999;0.8063233037691352;-0.013548051808217498;1.0338401641916517;0.8063089799499438
71.725715;1.0331846536974973;0.9255422804980514;0.8958864104947146;-0.005145873662153265;-0.004981011425574684;9.999502842059025;0.833435334999758;0.01556062669196993;0.015561365670336074;0.8063228150585915;-0.013548051256370562;1.0338416869583456;0.8063101524071775
71.735715;1.0331839640061533;0.9255421764866077;0.8958867304216717;-0.005145873543073359;-0.004981011720050069;9.999508759071322;0.8334354761632127;0.015560655878698178;0.015561383284140124;0.8063223228539621;-0.013548050693765495;1.0338432092927683;0.8063113310636135
71.745715;1.0331832955712357;0.9255421099454941;0.895887053796836;-0.005145873385962498;-0.004981012032130894;9.999514550426436;0.8334356112202552;0.015560685886246537;0.01556140056513227;0.8063218293335566;-0.013548050120275887;1.0338447211414585;0.806312514432285
71.755715;1.0331826534232886;0.9255420773113214;0.8958873851331567;-0.005145873191343901;-0.004981012361127984;9.999520274390504;0.8334357345230249;0.015560716677609514;0.015561417503322832;0.8063213367712702;-0.013548049535875744;1.0338462124285068;0.8063137020857897
71.765715;1.0331820417806417;0.9255420762975107;0.8958877288917484;-0.00514587295967199;-0.004981012706051989;9.999525979056187;0.8334358412294253;0.015560748201008123;0.015561434073916082;0.8063208474326492;-0.01354804894071455;1.0338476728017771;0.8063148949007236
71.775715;1.0331814640963628;0.9255421053615946;0.8958880896608077;-0.005145872691509898;-0.004981013065796765;9.999531700342486;0.8334359270069218;0.01556078040085306;0.01556145024400746;0.8063203636616911;-0.013548048334743486;1.033849091260679;0.8063160946917544
71.785715;1.0331809233173888;0.9255421630531477;0.8958884721352147;-0.005145872387597347;-0.004981013439493876;9.999537463182682;0.8334359875136578;0.015560813226530374;0.015561465983206856;0.806319888238;-0.013548047717579887;1.033850456767983;0.8063173033522125
71.795715;1.0331804215599814;0.9255422481262015;0.8958888806111629;-0.005145872048763364;-0.004981013826699314;9.999543285859735;0.833436018210768;0.015560846633377406;0.015561481262975362;0.8063194245316814;-0.013548047089041573;1.033851759093849;0.8063185224732583
71.805715;1.0331799595562043;0.925542360079296;0.8958893182759329;-0.005145871675915793;-0.004981014227336987;9.99954918322584;0.8334360147861353;0.01556088057949596;0.015561496052123355;0.8063189764301186;-0.013548046449660197;1.0338529894660975;0.8063197535406512
71.815715;1.0331795366416459;0.9255424990555908;0.8958897870723862;-0.005145871270163996;-0.004981014641608282;9.999555166460379;0.8334359737048911;0.015560915027322524;0.015561510316858753;0.8063185478266955;-0.013548045800697548;1.0338541408357877;0.8063209978076223
71.825715;1.0331791513875888;0.9255426651679549;0.8958902886152705;-0.005145870832861183;-0.004981015070015862;9.999561239562972;0.8334358924800782;0.015560949957282641;0.015561524019721537;0.8063181420228;-0.013548045143857787;1.0338552072406881;0.8063222558005245
71.835715;1.0331788020715083;0.9255428580749586;0.8958908250053217;-0.005145870365497206;-0.004981015513409351;9.999567395094637;0.8334357698471162;0.015560985372021817;0.01556153712065064;0.8063177613979179;-0.013548044480866437;1.0338561829149806;0.8063235271003971
71.845715;1.0331784864102376;0.9255430768216728;0.8958913982476238;-0.005145869869638112;-0.004981015972856664;9.999573617121188;0.8334356056588151;0.015561021272776872;0.015561549588825569;0.806317407141527;-0.01354804381316405;1.03385706227509;0.8063248104298816
71.855715;1.033178201252253;0.9255433196276674;0.8958920093298605;-0.00514586934697792;-0.0049810164494300336;9.999579890027476;0.8334354002914176;0.015561057634125667;0.015561561410855023;0.8063170793664303;-0.013548043141850192;1.0338578405442704;0.806326104045037
71.865715;1.0331779428327892;0.9255435840487547;0.895892658428165;-0.005145868799326354;-0.004981016944102413;9.999586201165934;0.8334351542897638;0.0155610944024903;0.015561572584064777;0.8063167776973058;-0.013548042467666043;1.0338585140203123;0.8063274065293298
71.875715;1.0331777071325916;0.9255438678770062;0.8958933460415834;-0.005145868228461938;-0.004981017457582765;9.999592537598796;0.833434868556685;0.015561131503612064;0.015561583108235364;0.80631650146618;-0.013548041791036705;1.0338590798800256;0.8063287173129795
71.885715;1.0331774901446746;0.9255441698364184;0.8958940740715489;-0.005145867635890863;-0.004981017990060942;9.999598887483904;0.8334345442307997;0.015561168846001455;0.015561592986271062;0.8063162494205268;-0.013548041112304442;1.0338595358571727;0.8063300366677748
71.895715;1.0331772885958452;0.9255444892848966;0.895894846000934;-0.005145867022650346;-0.004981018541191055;9.999605244129127;0.8334341819038993;0.015561206329174477;0.015561602224163213;0.8063160199221738;-0.013548040431982166;1.0338598799396117;0.8063313655101789
71.905715;1.033177100577862;0.9255448256868741;0.8958956663451083;-0.005145866389359262;-0.004981019110322543;9.999611606574744;0.8334337810283879;0.01556124385472184;0.01556161082291229;0.8063158115994696;-0.013548039750824456;1.0338601105650385;0.8063327044898568
71.915715;1.0331769247951654;0.9255451784901891;0.8958965403367026;-0.005145865736379144;-0.004981019696761073;9.999617984137489;0.8334333401107814;0.015561281333610488;0.015561618775984396;0.8063156234541675;-0.013548039069591329;1.0338602272114685;0.8063340528268783
71.925715;1.0331767591230507;0.9255455469932896;0.8958974738621067;-0.005145865063810586;-0.004981020299971338;9.999624403136364;0.8334328572217441;0.015561318692787414;0.015561626077702473;0.8063154545903737;-0.013548038388673545;1.0338602307412172;0.806335408602516
71.935715;1.033176600025703;0.9255459302418427;0.8958984727407695;-0.005145864371450035;-0.004981020919558265;9.99963090111946;0.8334323303012107;0.015561355877300306;0.015561632729796536;0.8063153044671684;-0.013548037707988216;1.0338601236559928;0.8063367699061967
71.945715;1.033176442968117;0.9255463273981369;0.8958995412328985;-0.005145863658939666;-0.004981021554993885;9.999637512408821;0.833431757503043;0.015561392847067437;0.015561638742150429;0.8063151732956313;-0.013548037027175407;1.0338599101910106;0.8063381350439454
71.955715;1.0331762833901363;0.9255467384203171;0.8959006811668542;-0.0051458629260385915;-0.004981022205288697;9.999644258615245;0.8334311376695839;0.01556142957838263;0.015561644134496615;0.8063150618662588;-0.013548036345838304;1.0338595957427903;0.8063395020560654
71.965715;1.0331761175117047;0.9255471646082283;0.8959018925544593;-0.005145862172766903;-0.004981022868706288;9.999651146423426;0.8334304706339861;0.015561466069972035;0.015561648943886612;0.8063149709740329;-0.013548035663723312;1.033859186388307;0.8063408685720157
71.975715;1.0331759424025553;0.9255476083133861;0.895903174283046;-0.005145861399405468;-0.004981023542734242;9.999658168908692;0.8334297574584573;0.015561502343437155;0.015561653232433434;0.8063149006081879;-0.013548034980897992;1.0338586892826933;0.8063422321834942
71.985715;1.0331757558701222;0.9255480716254432;0.8959045240113434;-0.005145860606592846;-0.0049810242244902455;9.999665307145497;0.8334290001262928;0.015561538437238578;0.015561657082475039;0.8063148494543464;-0.013548034297884076;1.0338581129449043;0.806343590995562
71.995715;1.033175556385119;0.9255485554416863;0.8959059387455414;-0.005145859795488727;-0.004981024911188506;9.999672533986011;0.8334282002664462;0.015561574407730495;0.015561660575674825;0.8063148155547607;-0.013548033615484298;1.0338574666866303;0.8063449438470639
72.005715;1.0331753425806003;0.9255490598748075;0.8959074163987352;-0.005145858967775611;-0.004981025600273006;9.99967982450274;0.833427358595683;0.015561610339287742;0.015561663772619187;0.8063147975396687;-0.01354803293442052;1.0338567601344841;0.8063462899697351
72.015715;1.0331751126814952;0.9255495847183438;0.8959089564125698;-0.00514585812550101;-0.004981026289326576;9.999687167863593;0.8334264762087547;0.015561646339287489;0.015561666713428911;0.8063147951355424;-0.013548032255346171;1.0338560033049098;0.8063476283781815
72.025715;1.0331748645804841;0.9255501290387037;0.8959105587879884;-0.005145857270844501;-0.004981026975954739;9.999694567685088;0.8334255557752414;0.015561682511055022;0.015561669435132649;0.8063148087891591;-0.013548031579123744;1.03385520659077;0.8063489576118517
72.035715;1.033174596320094;0.9255506910965904;0.8959122228567716;-0.005145856405820787;-0.004981027657668396;9.999702031114726;0.8334246009820147;0.015561718936414438;0.01556167198418983;0.8063148388976571;-0.013548030906804941;1.033854380591928;0.8063502762232558
72.045715;1.033174306341882;0.9255512691838764;0.895913946980189;-0.005145855532033918;-0.0049810283318603025;9.99970955777478;0.833423615569837;0.015561755686556825;0.01556167441433272;0.8063148849358966;-0.013548030239436166;1.03385353595288;0.8063515833569815
72.055715;1.0331739936086937;0.9255518619511679;0.8959157292085758;-0.005145854650705877;-0.004981028996083737;9.99971713259952;0.833422603300034;0.015561792838123272;0.015561676776178474;0.8063149448107961;-0.013548029577958476;1.0338526828900887;0.8063528786204057
72.065715;1.0331736576743589;0.9255524675502448;0.8959175680604514;-0.005145853763003803;-0.004981029648478418;9.999724726006098;0.8334215679674357;0.015561830470639866;0.015561679108961422;0.8063150148328133;-0.013548028923097923;1.0338518302899429;0.8063541615926467
72.075715;1.0331732983647999;0.9255530828444137;0.895919462867756;-0.005145852870356515;-0.0049810302879220196;9.999732301729678;0.8334205133130815;0.015561868650566265;0.015561681435090157;0.8063150904213828;-0.013548028275327178;1.0338509848399045;0.8063554316459324
72.085715;1.0331729156062843;0.9255537036123417;0.895921413741639;-0.005145851974391188;-0.004981030913928573;9.99973982329635;0.8334194437385979;0.015561907414594315;0.015561683755689774;0.806315167050032;-0.01354802763496588;1.0338501509283846;0.8063566881536371
72.095715;1.0331725098201974;0.9255543253565169;0.8959234212552525;-0.005145851076530939;-0.004981031526636461;9.999747254973634;0.8334183650549181;0.015561946762331351;0.015561686058309435;0.8063152405419807;-0.013548027002195737;1.0338493314136654;0.8063579307507727
72.105715;1.0331720819144485;0.9255549443339367;0.8959254862712133;-0.005145850177746941;-0.004981032126965487;9.999754560255294;0.8334172841769557;0.015561986665428478;0.015561688334192176;0.8063153066790946;-0.01354802637695156;1.0338485285709174;0.8063591594995763
72.115715;1.0331716325512326;0.9255555583753777;0.8959276101671512;-0.00514584927875003;-0.004981032716647974;9.999761703394569;0.8334162081976902;0.015562027084720154;0.015561690583184766;0.8063153610812835;-0.01354802575884155;1.0338477448532026;0.8063603747491191
72.125715;1.0331711617212211;0.9255561665671652;0.8959297949476148;-0.00514584838029471;-0.004981033297946915;9.999768656641233;0.8334151437357256;0.015562067984863726;0.015561692808096576;0.8063153997825266;-0.013548025147162706;1.033846983621732;0.8063615765693413
72.135715;1.033170669059456;0.9255567682248339;0.895932043086586;-0.005145847483304833;-0.004981033873250321;9.999775404035177;0.8334140967988868;0.015562109339158947;0.015561695017991548;0.8063154198835585;-0.013548024541147464;1.0338462497785879;0.8063627644888565
