time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
72.145715;1.0331701544271483;0.9255573624443321;0.8959343574276882;-0.00514584658896392;-0.004981034444630504;9.999781935722686;0.833413072985746;0.015562151121417135;0.015561697239249854;0.8063154194916088;-0.013548023940480781;1.0338455497215124;0.8063639380624192
72.155715;1.0331696182088748;0.9255579479334702;0.8959367409391673;-0.005145845698743848;-0.004981035013476131;9.999788244355695;0.8334120778232644;0.015562193302953425;0.015561699517500808;0.8063153973301687;-0.013548023345565393;1.033844890249194;0.8063650977703927
72.165715;1.0331690611275075;0.9255585225229175;0.8959391963891102;-0.005145844814281705;-0.0049810355805998754;9.999794330230884;0.8334111166132463;0.015562235865135636;0.015561701905927549;0.8063153532207517;-0.01354802275721497;1.033844277470556;0.8063662454996605
72.175715;1.0331684839420239;0.9255590829722363;0.8959417266415313;-0.005145843937258272;-0.004981036146757249;9.999800204093752;0.8334101936649799;0.015562278803509058;0.01556170445391104;0.8063152889305256;-0.013548022176396862;1.0338437165200223;0.8063673845680799
72.185715;1.0331678871039032;0.9255596256522611;0.8959443352221214;-0.005145843069227384;-0.0049810367130046496;9.999805879014913;0.8334093120636922;0.015562322101977732;0.015561707206800356;0.8063152079452737;-0.013548021604326594;1.0338432109630693;0.8063685194206721
72.195715;1.0331672700975318;0.92556014740341;0.8959470260047365;-0.005145842211444412;-0.0049810372806868295;9.999811359956944;0.8334084741496058;0.01556236569358396;0.015561710207909422;0.8063151144989024;-0.013548021042395556;1.0338427617660664;0.806369654673669
72.205715;1.0331666311543095;0.9255606454746634;0.8959498019051033;-0.00514584136493289;-0.004981037851183445;9.999816644427607;0.8334076816378337;0.015562409447212829;0.015561713492299366;0.80631501278884;-0.013548020491915799;1.033842367358962;0.8063707942151281
72.215715;1.0331659678774698;0.9255611170783676;0.8959526638986406;-0.005145840530579137;-0.004981038425657496;9.999821730525653;0.8334069354728871;0.015562453188582336;0.015561717075412838;0.8063149065121613;-0.013548019954117719;1.0338420249208653;0.8063719411913706
72.225715;1.0331652780217813;0.9255615597990411;0.8959556115631747;-0.005145839709100304;-0.0049810390051782645;9.999826620431111;0.8334062362186142;0.015562496725660218;0.015561720948169027;0.8063147986565365;-0.01354801943029876;1.0338417315369575;0.8063730980519856
72.235715;1.0331645602344335;0.9255619724883349;0.8959586443241744;-0.0051458389010430915;-0.004981039591105093;9.999831320579837;0.8334055847758648;0.0155625398680274;0.015561725088283764;0.8063146915137324;-0.01354801892185155;1.033841484702906;0.8063742664629605
72.245715;1.0331638149362181;0.9255623554887893;0.8959617619397395;-0.005145838106771266;-0.004981040185163875;9.99983584677547;0.8334049826130109;0.015562582443102975;0.015561729474628463;0.806314586977988;-0.013548018430257455;1.0338412826863768;0.8063754478544267
72.255715;1.0331630446312312;0.9255627101854462;0.8959649642981561;-0.005145837326506971;-0.004981040789206925;9.999840230845736;0.8334044314973831;0.015562624296452854;0.015561734089373265;0.8063144868328158;-0.013548017957118009;1.0338411247410295;0.8063766439345266
72.265715;1.033162253299485;0.9255630387601791;0.8959682511442919;-0.005145836560504885;-0.004981041405046098;9.999844515869066;0.8334039336078952;0.01556266528444368;0.01556173891923384;0.8063143925115813;-0.01354801750407171;1.0338410107390414;0.8063778566326335
72.275715;1.033161445087421;0.9255633441344446;0.8959716220215157;-0.005145835809178452;-0.004981042034441359;9.999848741280925;0.8334034922193017;0.015562705278722494;0.015561743959891808;0.8063143044963736;-0.013548017072489692;1.0338409405662377;0.8063790881497698
72.285715;1.0331606232300492;0.9255636296370052;0.8959750766241006;-0.005145835073121501;-0.004981042679128344;9.999852937635831;0.833403111984118;0.015562744174680291;0.015561749211029069;0.8063142219511409;-0.013548016663139352;1.033840914320447;0.8063803409916486
72.295715;1.0331597905853311;0.9255638985829224;0.8959786147892758;-0.005145834352960355;-0.004981043340718426;9.999857139462797;0.8334027982450819;0.015562781889502487;0.015561754663724454;0.8063141430997294;-0.013548016276218858;1.0338409331145286;0.8063816175379772
72.305715;1.0331589508742205;0.9255641536406097;0.8959822352133886;-0.005145833648996367;-0.004981044020507525;9.999861396091143;0.8334025558298858;0.01556281834904271;0.015561760294666573;0.8063140659370603;-0.013548015911784669;1.0338409989713466;0.8063829193858305
72.315715;1.0331581088623638;0.92556439621003;0.8959859341670489;-0.0051458329610319644;-0.004981044719466333;9.999865766579502;0.8334023880459812;0.015562853474305608;0.015561766073452743;0.8063139883181176;-0.013548015569993507;1.0338411137533892;0.8063842468776004
72.325715;1.0331572700181166;0.9255646266204242;0.8959897058146693;-0.005145832288678097;-0.004981045438451589;9.999870315140104;0.8334022965232131;0.015562887181096758;0.015561771974460025;0.8063139076288169;-0.013548015250929968;1.033841278461815;0.8063855991059247
72.335715;1.0331564402985576;0.9255648446529459;0.8959935434370004;-0.005145831631783212;-0.004981046178376302;9.999875116687203;0.8334022818675139;0.015562919391519742;0.01556177798027103;0.8063138206504361;-0.013548014954440541;1.0338414934269309;0.8063869742237509
72.345715;1.0331556256506338;0.9255650495360187;0.8959974403674462;-0.005145830990522223;-0.004981046940049586;9.999880259619783;0.8334023441384814;0.015562950038455516;0.015561784074720454;0.8063137236794966;-0.013548014680168004;1.0338417586184736;0.806388369652801
72.355715;1.0331548317390307;0.9255652397568966;0.8960013904861783;-0.005145830365161138;-0.004981047723848608;9.999885835866088;0.8334024825903082;0.01556297905598766;0.015561790239932967;0.806313612573785;-0.013548014427609792;1.0338420732056983;0.8063897821159993
72.365715;1.0331540642319201;0.925565413194295;0.8960053881161589;-0.005145829755832365;-0.004981048529701431;9.999891922376127;0.8334026954128967;0.015563006373330695;0.015561796465732877;0.8063134826067377;-0.013548014196132701;1.033842434902519;0.8063912079733349
72.375715;1.0331533287275494;0.925565567477323;0.8960094271444766;-0.005145829162514906;-0.004981049357261891;9.999898570732908;0.8334029799623801;0.015563031925923756;0.015561802758186201;0.8063133290303669;-0.013548013985032937;1.0338428401324882;0.8063926441038252
72.385715;1.0331526301221703;0.9255657003892049;0.8960134999303495;-0.005145828585117606;-0.004981050205892703;9.99990581568919;0.833403332844911;0.015563055674771054;0.015561809131846788;0.8063131482007111;-0.01354801379346784;1.0338432847359795;0.8063940883751485
72.395715;1.033151972089166;0.9255658104890808;0.8960175968512897;-0.005145828023607028;-0.004981051074600706;9.999913687937733;0.833403749889758;0.015563077611213755;0.015561815589311025;0.8063129374653905;-0.013548013620143575;1.0338437642487082;0.8063955391573081
72.405715;1.0331513571116178;0.9255658978559859;0.8960217069961575;-0.005145827478133274;-0.004981051962058743;9.999922214363787;0.83340422663773;0.015563097738919599;0.015561822113078813;0.8063126938789216;-0.013548013463254238;1.0338442735919187;0.8063969947775018
72.415715;1.033150787458866;0.9255659641656653;0.8960258196309944;-0.00514582694903565;-0.004981052866440488;9.999931412678489;0.8334047587612476;0.015563116051576209;0.015561828681562334;0.8063124137749325;-0.013548013320812987;1.0338448069694768;0.8063984532500083
72.425715;1.0331502665881491;0.9255660118491184;0.896029925071938;-0.005145826436793008;-0.0049810537850737465;9.999941290001582;0.8334053419798204;0.01556313252397221;0.015561835286434166;0.8063120936197365;-0.013548013190892019;1.0338453583695135;0.8063999118586285
72.435715;1.0331497991107965;0.9255660431358059;0.8960340145748394;-0.005145825941939443;-0.004981054714453336;9.999951843756447;0.8334059722051339;0.015563147118321664;0.015561841932697983;0.806311730897723;-0.01354801307171196;1.033845921946654;0.8064013667888784
72.445715;1.0331493893298758;0.9255660597174334;0.8960380804034738;-0.005145825464914756;-0.004981055650786575;9.999963063674588;0.8334066460329822;0.015563159804274822;0.015561848633030758;0.806311324341744;-0.01354801296165686;1.0338464918685142;0.8064028133639219
72.455715;1.0331490406048789;0.9255660629906602;0.8960421163205502;-0.0051458250060046964;-0.004981056590562851;9.999974931416643;0.8334073608837752;0.015563170581459314;0.015561855406932137;0.8063108736816043;-0.013548012859063385;1.0338470622742946;0.8064042471298515
72.465715;1.0331487558624617;0.9255660543934712;0.8960461177621322;-0.00514582456539705;-0.004981057530817553;9.999987415388933;0.8334081147132312;0.015563179479553102;0.015561862271364833;0.8063103795149954;-0.013548012762033658;1.0338476275226949;0.8064056651063648
72.475715;1.0331485380252539;0.9255660355464306;0.8960500811651453;-0.005145824143114201;-0.004981058469132301;10.000000469293857;0.833408906030731;0.015563186534571298;0.015561869221735877;0.8063098433376217;-0.013548012668577691;1.0338481824842365;0.80640706602006
72.485715;1.0331483898147118;0.9255660080490394;0.8960540024389626;-0.005145823738833353;-0.004981059403386858;10.000014040645086;0.8334097341765153;0.015563191770063576;0.015561876227485174;0.806309267083685;-0.013548012576827802;1.0338487231718758;0.806408449365865
72.495715;1.0331483127903374;0.9255659729229062;0.8960578758784;-0.005145823351992455;-0.0049810603314410385;10.000028081563341;0.8334105988295903;0.015563195195350158;0.015561883249840352;0.8063086525982347;-0.013548012484993092;1.0338492472262177;0.8064098143388344
72.505715;1.03314830658468;0.9255659302382673;0.8960616945693646;-0.0051458229821317834;-0.00498106125102291;10.000042551858757;0.8334114991164777;0.015563196808820495;0.015561890260143815;0.8063080019273542;-0.013548012391184989;1.03384975363302;0.8064111596323565
72.515715;1.0331483692468677;0.9255658791461442;0.8960654515537422;-0.00514582262901146;-0.004981062159810379;10.000057412400286;0.8334124335812532;0.015563196603876122;0.015561897239740873;0.806307318151092;-0.013548012293385417;1.0338502420746356;0.8064124839426061
72.525715;1.03314849808227;0.9255658180059945;0.8960691404848229;-0.0051458222925778;-0.004981063055592254;10.00007261438435;0.8334134004689259;0.01556319457795401;0.015561904171779899;0.8063066058965196;-0.013548012189530705;1.033850712205832;0.806413786575055
72.535715;1.0331486905037746;0.9255657448793033;0.8960727552954766;-0.005145821973045857;-0.004981063936411927;10.000088096425875;0.8334143973691682;0.015563190727482063;0.015561911043595413;0.8063058708644497;-0.013548012077617765;1.0338511631822578;0.8064150678673958
72.545715;1.0331489446559607;0.9255656583928246;0.8960762895774619;-0.005145821670913308;-0.004981064800532263;10.000103793037193;0.8334154208878792;0.015563185035189447;0.015561917853540943;0.8063051188975229;-0.01354801195579594;1.0338515937634172;0.8064163288658039
72.555715;1.0331492590018;0.9255655580288265;0.8960797365750562;-0.005145821386757766;-0.004981065646219746;10.00011964294174;0.833416466832437;0.015563177482521427;0.01556192460950916;0.8063043558047013;-0.013548011822385056;1.0338520028336498;0.8064175705411974
72.565715;1.033149631139357;0.9255654436418317;0.8960830898446779;-0.005145821121129076;-0.004981066471572863;10.000135590511322;0.8334175306735162;0.015563168075250482;0.01556193132682069;0.8063035874595195;-0.01354801167594775;1.0338523900241452;0.8064187938659819
72.575715;1.0331500574633459;0.9255653149937415;0.8960863439782577;-0.005145820874763796;-0.004981067274569665;10.000151585615741;0.8334186081094817;0.015563156840989054;0.01556193803493436;0.8063028191879664;-0.013548011515481392;1.0338527560301627;0.8064200005845484
72.585715;1.0331505340968492;0.9255651715739196;0.8960894948821833;-0.005145820648853377;-0.004981068053225764;10.000167585459883;0.8334196951857132;0.015563143800495702;0.015561944778156762;0.8063020551602051;-0.013548011340447521;1.0338531025216962;0.8064211934834397
72.595715;1.0331510577819596;0.9255650124573946;0.8960925395216548;-0.005145820445009881;-0.004981068805690073;10.000183553756179;0.833420787928405;0.01556312894892384;0.015561951598734622;0.8063012986144718;-0.013548011150541463;1.0338534319427786;0.8064223760528015
72.605715;1.0331516257200286;0.9255648363448843;0.896095475323556;-0.0051458202648873965;-0.004981069530336856;10.000199453833686;0.8334218819890142;0.015563112262946622;0.01556195852290937;0.8063005523984945;-0.013548010945511155;1.0338537472125646;0.8064235520716589
72.615715;1.0331522347149769;0.9255646420169018;0.8960983001319691;-0.005145820109778087;-0.004981070225867542;10.000215242808093;0.8334229723015436;0.015563093715468476;0.015561965566799257;0.8062998191651476;-0.013548010725168499;1.0338540510698933;0.8064247255270947
72.625715;1.033152880450732;0.9255644286017484;0.8961010130492597;-0.005145819980488145;-0.004981070891263506;10.000230871931645;0.8334240529597237;0.015563073282783453;0.015561972749316326;0.8062991013283568;-0.013548010489386987;1.0338543455134583;0.8064259008236139
72.635715;1.0331535574606918;0.9255641951564738;0.8961036147499669;-0.005145819877364464;-0.004981071525647126;10.0002462878664;0.8334251175275236;0.01556305095337512;0.015561980094476738;0.806298400933176;-0.013548010237985592;1.0338546319525797;0.8064270826715436
72.645715;1.033154260000146;0.9255639403794784;0.8961061068857971;-0.0051458198002523065;-0.004981072128182253;10.000261434550989;0.8334261593353977;0.01556302673849161;0.015561987619970376;0.8062977195941635;-0.013548009970612434;1.0338549115642564;0.806428275425467
72.655715;1.0331549829494018;0.9255636629315073;0.8961084915837424;-0.005145819748496631;-0.004981072697945794;10.000276258163577;0.8334271717553852;0.015563000666483175;0.01556199532422058;0.8062970587358387;-0.013548009686687361;1.0338551852843523;0.8064294821615192
72.665715;1.033155721618405;0.9255633618779554;0.8961107708274235;-0.005145819721099666;-0.004981073233854636;10.00029070973602;0.8334281489533077;0.015562972766503449;0.015562003188635607;0.8062964197252683;-0.013548009385427573;1.0338554536974114;0.806430704113151
72.675715;1.0331564710770436;0.9255630369739802;0.8961129456716342;-0.005145819716879014;-0.004981073734722745;10.000304742345854;0.833429086874222;0.015562943065050978;0.015562011194068628;0.8062958033627635;-0.013548009065982787;1.033855717298058;0.8064319413151023
72.685715;1.033157226306088;0.9255626885003077;0.8961150163057261;-0.005145819734648733;-0.004981074199310725;10.000318308578011;0.8334299835894365;0.015562911591422127;0.015562019332038778;0.806295208968468;-0.01354800872759641;1.0338559771055587;0.8064331938854994
72.695715;1.0331579829973982;0.9255623168110673;0.8961169826577716;-0.005145819773577722;-0.0049810746264957115;10.000331364589991;0.8334308388809051;0.015562878377957104;0.01556202760306898;0.8062946339291225;-0.013548008369719299;1.0338562347053435;0.8064344625141268
72.705715;1.0331587379491667;0.9255619220994019;0.896118844495591;-0.005145819833381545;-0.004981075015685535;10.00034387670361;0.8334316537349161;0.015562843460596656;0.015562036014325572;0.8062940742193309;-0.013548007992151456;1.0338564913204056;0.8064357483406959
72.715715;1.0331594887917877;0.9255615042665649;0.8961206014516876;-0.005145819914079977;-0.004981075367078586;10.000355820099129;0.8334324298656083;0.015562806884846231;0.015562044582667717;0.8062935251795602;-0.013548007595123637;1.0338567471108526;0.8064370529683691
72.725715;1.0331602338691472;0.9255610632811179;0.8961222536747103;-0.005145820015677864;-0.004981075681481458;10.000367168724976;0.8334331694293284;0.015562768711236559;0.015562053331740799;0.8062929818229018;-0.013548007179092356;1.0338570014455888;0.806438378524564
72.735715;1.0331609728069562;0.9255605998633936;0.8961238024736984;-0.0051458201380586;-0.004981075959978291;10.000377884968286;0.8334338753970781;0.015562729017715273;0.015562062276305523;0.8062924392116281;-0.013548006744509462;1.0338572532378263;0.8064397276110822
72.745715;1.0331617068068657;0.9255601149462167;0.8961252500816365;-0.005145820281118296;-0.004981076203656908;10.000387918228602;0.8334345519564148;0.015562687901408793;0.015562071409460431;0.8062918931769117;-0.013548006291880589;1.033857500662064;0.8064411028188931
72.755715;1.033162437954327;0.92555960854545;0.8961265990588332;-0.005145820444984304;-0.004981076413389151;10.000397213818495;0.8334352041333811;0.015562645475971002;0.015562080703853813;0.8062913408157931;-0.01354800582184324;1.0338577407065153;0.8064425057847407
72.765715;1.0331631685703249;0.9255590797714828;0.8961278522728234;-0.00514582062996263;-0.004981076589795567;10.000405719947205;0.8334358370145679;0.015562601866786032;0.015562090117166753;0.8062907805644585;-0.013548005335186226;1.033857969076089;0.8064439365612086
72.775715;1.0331639011882354;0.925558527282673;0.8961290129470323;-0.005145820836298985;-0.0049810767332536966;10.00041338436242;0.8334364552928131;0.015562557215566472;0.015562099597984873;0.8062902116683601;-0.013548004832917281;1.0338581804396219;0.8064453937441416
72.785715;1.033164638573173;0.9255579492169015;0.8961300842110033;-0.005145821064198977;-0.004981076843792224;10.000420149975824;0.8334370632257554;0.015562511681251093;0.015562109094534024;0.8062896331810618;-0.013548004316134121;1.0338583686036527;0.8064468752756119
72.795715;1.033165383886613;0.9255573433146123;0.8961310687464319;-0.005145821314024224;-0.004981076921200691;10.000425958594533;0.8334376649318472;0.015562465424594161;0.015562118560219999;0.8062890435476721;-0.013548003785819098;1.033858526901228;0.8064483792806764
72.805715;1.0331661409293298;0.9255567078072688;0.8961319689126669;-0.005145821586339183;-0.004981076965355908;10.000430759237016;0.8334382648043602;0.015562418601254036;0.015562127955612142;0.8062884411919309;-0.013548003242921578;1.0338586494347604;0.8064499038665387
72.815715;1.0331669135247852;0.925556041806026;0.8961327871363886;-0.005145821881828691;-0.004981076976276431;10.000434513599588;0.8334388672299934;0.01556237136809284;0.015562137257166568;0.8062878254653745;-0.013548002688644223;1.0338587320885289;0.806451446047199
72.825715;1.033167704749492;0.925555344423561;0.8961335260502525;-0.005145822201103409;-0.004981076953982666;10.000437198236325;0.8334394757687723;0.015562323877135104;0.015562146469145171;0.8062871973842989;-0.013548002124672233;1.0338587720978667;0.8064530010209324
72.835715;1.033168517507009;0.9255546142240454;0.8961341880608625;-0.005145822544376407;-0.004981076898506961;10.000438806611436;0.8334400929753278;0.015562276263404493;0.015562155623345307;0.8062865595006236;-0.013548001553067198;1.0338587670399195;0.8064545623289742
72.845715;1.0331693553766041;0.9255538496216849;0.8961347748943722;-0.005145822911206485;-0.00498107680985579;10.000439349198109;0.8334407208777954;0.015562228642130447;0.01556216476797824;0.80628591467298;-0.013548000975746778;1.033858714276969;0.8064561225903367
72.855715;1.0331702219348267;0.9255530490795766;0.8961352877975943;-0.00514582330057147;-0.004981076687803125;10.00043885105462;0.8334413615097713;0.015562181104771602;0.015562173956217467;0.8062852650229434;-0.013548000393975131;1.0338586105451304;0.8064576741514814
72.865715;1.0331711192038502;0.9255522110297988;0.8961357281820296;-0.005145823711293986;-0.004981076531759361;10.000437350664434;0.8334420176176012;0.015562133711705504;0.015562183242347621;0.8062846121179377;-0.013547999808329896;1.033858451481748;0.8064592093949128
72.875715;1.0331720472263684;0.9255513341615662;0.8961360978812907;-0.005145824142369091;-0.00498107634077337;10.00043490056152;0.8334426930459222;0.015562086493036432;0.015562192687436584;0.806283957647852;-0.013547999219067137;1.033858231834257;0.8064607211414394
72.885715;1.0331730053427297;0.9255504177573572;0.8961363989278488;-0.005145824592843566;-0.0049810761137037765;10.000431564881751;0.8334433917177702;0.015562039458807422;0.015562202358725507;0.8062833036784662;-0.01354799862643999;1.0338579464537638;0.8064622032250005
72.895715;1.0331739935129765;0.9255494614526005;0.8961366335329958;-0.005145825061571753;-0.004981075849629034;10.000427412696453;0.8334441160556779;0.015561992615625093;0.015562212318627791;0.8062826524165646;-0.013547998030695107;1.0338575909983143;0.8064636508656801
72.905715;1.0331750122617016;0.9255484648857668;0.8961368043591181;-0.005145825547202397;-0.004981075548071934;10.000422513595046;0.8334448664982923;0.015561945981423318;0.01556222262271276;0.8062820061573959;-0.013547997431858853;1.0338571618949133;0.8064650605277708
72.915715;1.0331760620813433;0.9255474280157013;0.8961369143905445;-0.005145826048194199;-0.0049810752087867515;10.00041693798241;0.8334456419724565;0.015561899586320017;0.015562233325297893;0.8062813677668477;-0.013547996829583152;1.0338566562133569;0.8064664293422334
72.925715;1.0331771435470727;0.9255463515119241;0.8961369659128857;-0.005145826562653468;-0.0049810748317308294;10.00041075835067;0.8334464404380459;0.015561853464218353;0.015562244474720708;0.806280740521536;-0.013547996223180835;1.0338560722388639;0.8064677547648511
72.935715;1.0331782579864466;0.9255452366198099;0.8961369594551164;-0.005145827088346196;-0.004981074417488428;10.00040404707932;0.8334472592747117;0.015561807644933848;0.015562256100754806;0.8062801269902752;-0.013547995611811811;1.0338554103239128;0.8064690345817922
72.945715;1.033179407659841;0.9255440853590053;0.8961368940640977;-0.005145827623154544;-0.004981073967507099;10.000396869190183;0.8334480955180071;0.015561762151398153;0.015562268209285848;0.8062795285669434;-0.013547994994593303;1.0338546726077233;0.8064702667046856
72.955715;1.0331805949666897;0.925542901282182;0.8961367686739566;-0.005145828165561874;-0.004981073483843964;10.00038927573972;0.8334489459127549;0.01556171700529606;0.015562280792031034;0.8062789460317559;-0.01354799437051696;1.0338538618257727;0.8064714491052697
72.965715;1.033181821834131;0.9255416899838853;0.8961365829342359;-0.005145828714676825;-0.004981072968779182;10.000381304243941;0.8334498071255474;0.01556167223037782;0.015562293843821306;0.806278380113579;-0.0135479937384366;1.03385298044929;0.8064725802391173
72.975715;1.0331830898911245;0.9255404590870523;0.8961363368560338;-0.0051458292698867035;-0.0049810724245830966;10.00037298634048;0.833450676296723;0.015561627849798998;0.015562307368805288;0.806277831468788;-0.013547993097250667;1.0338520305084662;0.8064736592923331
72.985715;1.0331844002283117;0.9255392176088176;0.8961360305533368;-0.005145829830651766;-0.004981071853439102;10.00036435377046;0.8334515512651707;0.015561583893690549;0.015562321373185287;0.8062773001022141;-0.013547992446087022;1.0338510142236217;0.8064746862908416
72.995715;1.033185752932708;0.9255379747283081;0.8961356646854465;-0.0051458303965650105;-0.0049810712573696335;10.000355434534294;0.8334524300362093;0.015561540413009082;0.015562335858453883;0.8062767850844516;-0.01354799178447744;1.0338499347708254;0.806475662490155
73.005715;1.0331871474010716;0.9255367385037829;0.8961352405472431;-0.005145830967237389;-0.004981070638082633;10.000346249116145;0.8334533101229121;0.015561497482377855;0.015562350812239766;0.8062762851596383;-0.013547991112619963;1.0338487958726421;0.8064765904400141
73.015715;1.033188582707456;0.9255355152071757;0.8961347595145928;-0.005145831541995315;-0.004981069996902708;10.000336814960482;0.8334541884631583;0.015561455193659467;0.015562366195557736;0.8062757993215944;-0.013547990431579953;1.0338476006111652;0.8064774733827396
73.025715;1.0331900574983621;0.9255343096043307;0.8961342229128126;-0.00514583211982774;-0.004981069334964946;10.000327147423743;0.8334550618888223;0.015561413643791244;0.015562381943883053;0.8062753265922528;-0.01354798974316536;1.0338463512078;0.8064783147923065
73.035715;1.0331915702744465;0.9255331259583541;0.8961336328637736;-0.005145832699561002;-0.004981068653640708;10.000317251640725;0.8334559275799632;0.015561372915475411;0.015562397982810438;0.8062748655031922;-0.013547989049444072;1.0338450498969116;0.8064791187564195
73.045715;1.0331931199752495;0.9255319691053464;0.8961329928544782;-0.005145833279995643;-0.004981067954942393;10.000307117379402;0.833456783166418;0.015561333061932924;0.015562414244032782;0.8062744138603433;-0.013547988352304816;1.0338436994450773;0.8064798907136438
73.055715;1.0331947054051507;0.9255308443735456;0.8961323069602279;-0.005145833859930999;-0.004981067241525719;10.000296723685663;0.8334576268303457;0.015561294106464906;0.015562430671665569;0.8062739689101278;-0.013547987653496588;1.033842302792004;0.8064806376374462
73.065715;1.0331963238590431;0.9255297558715804;0.8961315787042661;-0.005145834438078765;-0.00498106651618988;10.000286047488517;0.833458457325499;0.015561256052881696;0.015562447214604855;0.8062735274948154;-0.01354798695503777;1.0338408626881457;0.8064813675854113
73.075715;1.0331979707401602;0.9255287052154783;0.896130810628221;-0.005145835013038376;-0.0049810657812972975;10.000275069891641;0.8334592737411892;0.015561218902662464;0.015562463816834125;0.8062730858546371;-0.013547986259545156;1.033839382216902;0.8064820890827876
73.085715;1.0331996402526398;0.9255276924276348;0.8961300047409034;-0.005145835583357206;-0.004981065038631762;10.00026377949275;0.833460075505433;0.015561182671266825;0.015562480423750084;0.8062726396522127;-0.013547985570176871;1.0338378654528737;0.8064828103355647
73.095715;1.0332013262947695;0.9255267175952111;0.896129163252274;-0.005145836147394867;-0.004981064289720992;10.000252175156954;0.833460862488136;0.015561147389313449;0.01556249699739146;0.8062721844566831;-0.013547984890228048;1.0338363171028448;0.8064835382444441
73.105715;1.0332030229389668;0.9255257813528504;0.8961282885744624;-0.005145836703150955;-0.004981063536151378;10.000240265005;0.8334616350436188;0.015561113091649786;0.015562513519514157;0.8062717162792309;-0.013547984222756148;1.0338347418424638;0.8064842781456328
73.115715;1.0332047241667024;0.925524884133585;0.8961273829020269;-0.005145837248430664;-0.004981062779639832;10.000228058697868;0.8334623942452375;0.015561079811182339;0.015562529984860027;0.806271231801492;-0.013547983570555477;1.0338331440509887;0.8064850345395272
73.125715;1.0332064234860334;0.9255240255382524;0.8961264480211767;-0.0051458377812470734;-0.0049810620220733445;10.000215563302335;0.8334631421476746;0.01556104757912174;0.015562546396625045;0.8062707277248813;-0.01354798293628035;1.0338315275799264;0.8064858116284364
73.135715;1.0332081142458016;0.925523204854994;0.8961254851499039;-0.005145838300221994;-0.004981061265502859;10.000202788708108;0.8334638817323619;0.015561016426356905;0.01556256276404187;0.8062701998642808;-0.013547982322311494;1.0338298957161327;0.8064866131607537
73.145715;1.0332097903629758;0.9255224221263607;0.8961244949179228;-0.005145838804778632;-0.004981060511977469;10.000189754387097;0.8334646161907409;0.015560986389212317;0.015562579103390978;0.8062696434303888;-0.013547981730529743;1.0338282513719572;0.8064874420067775
73.155715;1.0332114466209594;0.9255216787294607;0.8961234774052158;-0.0051458392950616315;-0.00498105976340257;10.000176495055907;0.8334653481324966;0.015560957514926447;0.015562595441002514;0.806269054171429;-0.013547981162412709;1.0338265970519431;0.8064882998314712
73.165715;1.0332130785370837;0.9255209774876977;0.8961224319581349;-0.0051458397717982635;-0.004981059021424045;10.00016306437459;0.8334660795714925;0.015560929863338695;0.015562611809940214;0.8062684293020351;-0.013547980619210094;1.0338249348237565;0.8064891870422609
73.175715;1.0332146826649087;0.9255203226822933;0.896121357195985;-0.005145840236093387;-0.004981058287230577;10.00014952690426;0.8334668120304751;0.015560903507727196;0.015562628247650952;0.8062677678156764;-0.013547980101849471;1.0338232666250278;0.8064901029814603
73.185715;1.0332162573308172;0.9255197197222437;0.8961202513331833;-0.005145840689091692;-0.004981057561515467;10.000135942056417;0.8334675462749459;0.015560878531016346;0.015562644801995856;0.806267069869645;-0.01354797961089108;1.0338215948454295;0.8064910462710579
73.195715;1.0332178028395065;0.9255191741811752;0.8961191123092072;-0.005145841131776331;-0.004981056844620846;10.000122358229852;0.83346828232717;0.015560855022632786;0.015562661527042025;0.8062663357545077;-0.013547979146720852;1.0338199231696148;0.8064920151884429
73.205715;1.0332193208212557;0.9255186908517637;0.8961179377116325;-0.005145841564991606;-0.004981056136490239;10.000108818042108;0.8334690197780138;0.015560833074986664;0.015562678460806778;0.8062655656652673;-0.013547978709694215;1.03381825718161;0.8064930079834998
73.215715;1.0332208132366945;0.925518273957944;0.8961167246166855;-0.005145841989472408;-0.004981055436516533;10.000095363274987;0.8334697581916535;0.015560812763323575;0.01556269560996052;0.8062647602939189;-0.013547978300144658;1.033816604082984;0.8064940229342369
73.225715;1.0332222817387;0.9255179281137704;0.896115469377526;-0.0051458424058628905;-0.004981054743675637;10.00008204203748;0.8334704979160241;0.015560794124872485;0.015562712958324997;0.806263921291757;-0.013547977918297253;1.0338149715655276;0.80649505793103
73.235715;1.033223727445848;0.9255176583489008;0.8961141678795833;-0.0051458428147691925;-0.0049810540568665795;10.000068919246987;0.8334712408111848;0.015560777171105307;0.015562730484523552;0.8062630513473055;-0.013547977564082492;1.0338133665188594;0.8064961100775807
73.245715;1.0332251507301895;0.9255174693161331;0.8961128161180172;-0.005145843216709312;-0.004981053375169601;10.00005607784482;0.8334719899917999;0.015560761914788546;0.015562748168221025;0.8062621541385613;-0.013547977237019686;1.0338117943186431;0.8064971759778651
73.255715;1.0332265511385037;0.9255173651251563;0.8961114104764718;-0.00514584361197747;-0.00498105269786318;10.000043607790195;0.8334727489296392;0.015560748371437732;0.015562765982859023;0.8062612340912917;-0.013547976936326332;1.033810258242905;0.8064982524894118
73.265715;1.0332279272688194;0.9255173497222223;0.8961099478594022;-0.005145844000584358;-0.004981052024256786;10.000031594983453;0.8334735208136155;0.015560736548136837;0.015562783885604031;0.8062602958494166;-0.013547976661074945;1.0338087587149694;0.8064993372341603
73.275715;1.0332292766402684;0.9255174271512748;0.896108425747491;-0.0051458443823369625;-0.004981051353625794;10.000020120098762;0.8334743081038103;0.01556072644127036;0.015562801810148878;0.8062593436036691;-0.013547976410088605;1.033807293761923;0.806500428439801
73.285715;1.03323059640979;0.9255176017866698;0.8961068420707962;-0.005145844756996882;-0.004981050685300961;10.000009264280902;0.8334751121501154;0.015560718028807548;0.0155628196656326;0.8062583806172392;-0.013547976181793887;1.0338058607859717;0.8065015240975043
73.295715;1.0332318843285193;0.9255178780768728;0.8961051951017205;-0.005145845124459576;-0.0049810500187268975;9.999999111280651;0.8334759331661988;0.015560711260911464;0.015562837347146882;0.8062574093070948;-0.013547975974414404;1.033804457636003;0.8065026210545361
73.305715;1.0332331387959284;0.9255182597259528;0.8961034833504367;-0.005145845484946442;-0.004981049353476951;9.999989743218428;0.8334767702434394;0.015560706071097693;0.015562854749763362;0.8062564317885607;-0.013547975786283717;1.0338030822246977;0.8065037148463656
73.315715;1.033234358563967;0.9255187494953676;0.8961017053625079;-0.005145845838963295;-0.004981048689350585;9.999981236692983;0.8334776213931192;0.015560702395453692;0.015562871778728563;0.8062554505081949;-0.013547975616011875;1.0338017321217385;0.8065048001091621
73.325715;1.0332355428039823;0.9255193494981734;0.8960998597033949;-0.005145846186970359;-0.0049810480265735394;9.999973662636243;0.8334784843475741;0.015560700175272026;0.01556288836058456;0.8062544685640499;-0.013547975462517172;1.033800405355541;0.8065058711663472
73.335715;1.0332366908785937;0.9255200610138277;0.8960979453270105;-0.005145846529267026;-0.004981047365815515;9.999967085902464;0.8334793578528886;0.015560699351244036;0.015562904449570439;0.8062534895528987;-0.013547975324862922;1.0337991012400374;0.8065069229562101
73.345715;1.0332378012133572;0.925520884332896;0.8960959616020145;-0.005145846866182971;-0.004981046707796631;9.999961559885465;0.8334802420277977;0.015560699862139699;0.015562920018708775;0.8062525172868007;-0.013547975201963124;1.033797819579984;0.8065079515935702
73.355715;1.0332388705141045;0.9255218193441854;0.8960939075893168;-0.005145847198050881;-0.0049810460529355095;9.999957114705099;0.8334811373731965;0.01556070164560446;0.015562935038213306;0.8062515552619497;-0.0135479750924241;1.0337965591188614;0.8065089537218701
73.365715;1.033239894243777;0.9255228666782058;0.8960917816336419;-0.005145847524877088;-0.004981045401529028;9.999953748994107;0.8334820436809669;0.015560704642140991;0.01556294945865652;0.8062506058157818;-0.0135479749945955;1.0337953168252283;0.8065099257100568
73.375715;1.033240867218812;0.9255240284099814;0.8960895818793203;-0.005145847846218117;-0.0049810447539932945;9.999951437004261;0.8334829597587547;0.015560708798202318;0.01556296321649111;0.8062496701948457;-0.013547974906727267;1.0337940883426078;0.8065108635803687
73.385715;1.0332417837642025;0.9255253071615548;0.8960873072102252;-0.00514584816146876;-0.004981044110653642;9.99995014151306;0.8334838837564048;0.015560714062109411;0.015562976255939382;0.8062487498371842;-0.013547974827217714;1.0337928689083018;0.8065117631117731
73.395715;1.0332426379135327;0.9255267041656703;0.8960849579372728;-0.005145848470133598;-0.004981043471491339;9.999949820418703;0.8334848132851581;0.015560720379395612;0.015562988543842264;0.8062478471807828;-0.013547974754765995;1.033791653866978;0.8065126202238088
73.405715;1.0332434234352494;0.9255282179533053;0.8960825357976457;-0.0051458487717866664;-0.004981042836190536;9.999950430146004;0.8334857448115882;0.015560727693351055;0.015563000070356195;0.8062469652758328;-0.013547974688223736;1.0337904388897903;0.8065134318604441
73.415715;1.0332441332131177;0.9255298442526873;0.8960800435292546;-0.005145849065971895;-0.004981042204310873;9.999951925735594;0.833486673339;0.015560735948672216;0.015563010846230742;0.8062461072654841;-0.013547974626400035;1.0337892200690397;0.8065141965851895
73.425715;1.033244758638178;0.9255315764862063;0.8960774843334104;-0.00514584935223625;-0.004981041575492568;9.99995425884691;0.8334875930567512;0.015560745094075923;0.015563020894844303;0.8062452762976263;-0.013547974568130873;1.0337879936708825;0.8065149144655736
73.435715;1.033245290403755;0.9255334065148193;0.8960748614277266;-0.005145849630198212;-0.0049810409495771295;9.999957380530013;0.8334884977785187;0.015560755079635296;0.015563030239011245;0.8062444754939334;-0.013547974512513173;1.033786756285426;0.806515586577463
73.445715;1.0332457201487018;0.9255353258853521;0.896072177938457;-0.005145849899586926;-0.004981040326456154;9.999961242122218;0.8334893808614328;0.01556076585052792;0.0155630388993869;0.8062437076857851;-0.01354797445906506;1.0337855058773695;0.8065162147573659
73.455715;1.0332460410805062;0.9255373271053342;0.8960694368401578;-0.0051458501602492275;-0.00498103970577433;9.999965789173942;0.8334902354841278;0.01556077734614825;0.015563046897532374;0.8062429750518356;-0.013547974407798664;1.0337842425731305;0.8065168018909464
73.465715;1.0332462477666744;0.9255394040088759;0.896066640776601;-0.005145850412116272;-0.004981039086752328;9.99997095973025;0.8334910550985744;0.015560789510859287;0.015563054251496712;0.8062422790774076;-0.013547974359184945;1.0337829682958966;0.8065173519248147
73.475715;1.033246335877168;0.9255415511778722;0.8960637920636659;-0.005145850655130668;-0.004981038468171042;9.999976690208369;0.8334918336795001;0.015560802310195616;0.015563060984285478;0.8062416206390404;-0.01354797431389237;1.0337816861607863;0.8065178689015838
73.485715;1.0332463015139275;0.9255437632465188;0.8960608930312166;-0.005145850889169821;-0.004981037848472448;9.999982918502738;0.8334925661986916;0.015560815734801498;0.015563067145957222;0.8062409998322331;-0.013547974272430112;1.0337804003693924;0.8065183560068373
73.495715;1.0332461404391078;0.9255460347241873;0.8960579465481937;-0.0051458511140242465;-0.004981037225968669;9.999989585402423;0.8334932493572496;0.015560829783982056;0.015563072823462445;0.806240416328502;-0.013547974235010793;1.033779115558695;0.8065188158999486
73.505715;1.0332458481794178;0.9255483601700107;0.896054956575193;-0.005145851329478511;-0.004981036598979717;9.999996639746685;0.8334938820052218;0.015560844445696042;0.015563078135491333;0.8062398704382808;-0.01354797420168601;1.0337778352177742;0.8065192514733529
73.515715;1.0332454209773028;0.9255507341531664;0.8960519287762685;-0.005145851535526353;-0.004981035965773887;10.000004036302784;0.8334944646878407;0.015560859695512054;0.01556308322089081;0.8062393634987534;-0.013547974172448251;1.0337765608814755;0.8065196655753979
73.525715;1.033244856550441;0.9255531509236267;0.8960488706551548;-0.005145851732581354;-0.004981035324583832;10.000011722604999;0.8334949984089598;0.01556087551472435;0.01556308822273769;0.8062388974389529;-0.013547974147274652;1.033775292645168;0.8065200604448965
73.535715;1.0332441539598387;0.9255556043280343;0.8960457908544718;-0.005145851921430822;-0.004981034673831332;10.000019632550462;0.8334954838962807;0.015560891905557482;0.0155630932713192;0.8062384744746588;-0.01354797412638014;1.0337740296273112;0.8065204379811861
73.545715;1.033243313116674;0.9255580879726536;0.896042698564647;-0.005145852103011637;-0.004981034012182171;10.000027695665366;0.8334959219425498;0.01556090889015601;0.015563098477132825;0.8062380966151889;-0.013547974110491226;1.0337727702148996;0.8065208000515118
73.555715;1.033242334798254;0.9255605953631889;0.8960396035979329;-0.005145852278313765;-0.004981033338282648;10.000035848365366;0.833496313681059;0.015560926499278673;0.015563103943600757;0.8062377647857738;-0.013547974100779873;1.0337715130859642;0.8065211481135216
73.565715;1.0332412209878157;0.9255631202780572;0.8960365163949604;-0.005145852448351555;-0.0049810326506270946;10.000044037004123;0.8334966604168096;0.015560944759998788;0.015563109780089927;0.8062374785475092;-0.013547974098667329;1.0337702586008068;0.8065214829540897
73.575715;1.0332399746965717;0.9255656571433601;0.8960334474527817;-0.005145852613939959;-0.004981031947792129;10.000052218012684;0.8334969637534894;0.015560963690630213;0.015563116093360217;0.806237236619073;-0.013547974106016266;1.0337690089526639;0.8065218052225037
73.585715;1.0332385989465651;0.925568201077616;0.8960304067634136;-0.005145852775339414;-0.0049810312286994;10.000060360295704;0.8334972260542576;0.015560983299279805;0.01556312297380181;0.8062370375622253;-0.01354797412551121;1.033767767054731;0.806522116143018
73.595715;1.0332370960259707;0.9255707481263133;0.896027403953239;-0.005145852932056432;-0.004981030492656494;10.000068448936338;0.8334974505488498;0.015561003578948261;0.015563130499779117;0.8062368800621063;-0.013547974160509237;1.0337665357078996;0.8065224173147176
73.605715;1.0332354682658131;0.925573295791742;0.8960244486760357;-0.005145853082989464;-0.0049810297392142815;10.000076485742953;0.8334976406426623;0.015561024507630784;0.01556313875018639;0.8062367622901299;-0.013547974214410495;1.0337653174188004;0.8065227097721525
73.615715;1.0332337191663465;0.9255758431717191;0.8960215506364462;-0.0051458532268185515;-0.004981028968091334;10.00008448569352;0.8334977988969922;0.01556104605681254;0.01556314779705285;0.8062366809096805;-0.013547974290133925;1.0337641138945401;0.8065229937698082
73.625715;1.033231853389152;0.9255783903745857;0.8960187194583241;-0.005145853362303944;-0.00498102817950945;10.000092475466863;0.8334979267315741;0.015561068194986462;0.01556315768302935;0.8062366311754824;-0.013547974389971146;1.0337629249523095;0.8065232695555347
73.635715;1.033229876070561;0.9255809375989323;0.8960159646615738;-0.005145853488383564;-0.004981027374576849;10.000100492382865;0.8334980251844917;0.015561090875658854;0.015563168413353144;0.8062366081051608;-0.01354797451574641;1.0337617481148005;0.8065235377293861
73.645715;1.0332277920469366;0.925583484502178;0.8960132957593309;-0.005145853604181093;-0.004981026555086704;10.000108574839883;0.8334980957871625;0.015561114023111763;0.015563179960138429;0.8062366073440838;-0.013547974668948774;1.0337605796168792;0.8065237987743988
73.655715;1.0332256053398465;0.9255860300056843;0.8960107220171161;-0.005145853708948926;-0.004981025722999861;10.00011674878868;0.8334981406488712;0.015561137535740592;0.015563192263926957;0.8062366254658078;-0.013547974850619433;1.0337594157297314;0.8065240529815668
73.665715;1.0332233192064832;0.9255885722554796;0.8960082515422035;-0.005145853802064006;-0.004981024880192533;10.000125020838585;0.8334981621528087;0.015561161301585587;0.015563205238077691;0.8062366601481116;-0.01354797506123783;1.033758253602024;0.8065243012827351
73.675715;1.0332209368407652;0.9255911089353717;0.8960058906416761;-0.0051458538830914426;-0.004981024028583257;10.00013338113329;0.8334981628623915;0.015561185214540247;0.015563218780568969;0.8062367098505577;-0.013547975300881282;1.0337570916189576;0.8065245458496509
73.685715;1.033218462531114;0.9255936381593834;0.8960036438626936;-0.005145853951694291;-0.00498102317032193;10.000141814150158;0.8334981452773361;0.015561209183405979;0.015563232786244616;0.8062367729430289;-0.01354797556949659;1.0337559292290748;0.806524789630914
73.695715;1.0332159018395999;0.9255961589718873;0.896001513889537;-0.005145854007507504;-0.004981022307675684;10.000150306128539;0.8334981110328049;0.015561233125685872;0.015563247150910618;0.806236847253035;-0.013547975866974406;1.0337547665490903;0.8065250355469886
73.705715;1.033213260430673;0.9255986705626554;0.8959995013218616;-0.005145854050272033;-0.004981021442723047;10.000158841453052;0.8334980603035939;0.015561256958316984;0.015563261767277924;0.8062369303712792;-0.01354797619302714;1.0337536041037612;0.8065252860813666
73.715715;1.0332105434098753;0.9256011712319725;0.8959976049826494;-0.0051458540800070375;-0.004981020577172945;10.000167397715396;0.8334979924528884;0.015561280598648643;0.015563276523140575;0.8062370199256508;-0.013547976547123503;1.033752442794154;0.8065255431963687
73.725715;1.033207755485042;0.9256036586207633;0.8959958227198639;-0.005145854096817183;-0.00498101971240132;10.000175946896764;0.8334979070412877;0.015561303968026293;0.015563291306365166;0.8062371135299702;-0.013547976928571312;1.033751284166068;0.8065258083628707
73.735715;1.033204901007613;0.9256061306580987;0.8959941522379814;-0.0051458541006249615;-0.004981018849612836;10.000184458487308;0.8334978037031303;0.015561326994673387;0.015563306011594058;0.8062372087092824;-0.013547977336568663;1.033750130675067;0.8065260825681567
73.745715;1.0332019842417115;0.9256085857392449;0.8959925914735826;-0.005145854091353792;-0.004981017989921527;10.000192901202883;0.8334976814836805;0.015561349618919274;0.015563320545778176;0.8062373028992865;-0.013547977770154207;1.0337489853825956;0.8065263663591686
73.755715;1.0331990100685058;0.9256110224655155;0.8959911384464314;-0.005145854069263407;-0.004981017134347893;10.000201242609629;0.833497538860468;0.015561371791883707;0.015563334826634826;0.8062373936763224;-0.013547978228218642;1.0337478514301544;0.8065266597128149
73.765715;1.0331959844096885;0.9256134398832653;0.8959897910497449;-0.00514585403493025;-0.004981016283862635;10.000209446051356;0.8334973743675267;0.015561393463739089;0.015563348771176613;0.8062374792755939;-0.01354797870968364;1.033746732117141;0.8065269615856305
73.775715;1.0331929140851102;0.9256158376664864;0.8959885469415663;-0.005145853989073209;-0.0049810154392962765;10.000217468612595;0.8334971870915453;0.015561414575688196;0.015563362291638213;0.8062375590974291;-0.01354797921366524;1.0337456312070374;0.8065272699312316
73.785715;1.0331898063678029;0.9256182155486576;0.895987403585835;-0.005145853932471664;-0.004981014601126655;10.00022526416819;0.8334969768219526;0.015561435063956254;0.015563375305078413;0.8062376338985008;-0.013547979739326175;1.0337445526109699;0.8065275822463569
73.795715;1.0331866686585134;0.9256205722639403;0.8959863585168095;-0.0051458538659041545;-0.004981013769483575;10.000232787561828;0.8334967442567522;0.015561454867217238;0.015563387737534346;0.8062377055715494;-0.013547980285651653;1.0337434998749504;0.8065278958336706
73.805715;1.0331835087374333;0.9256229046717523;0.8959854092291617;-0.005145853790234999;-0.004981012944313134;10.000239996069036;0.8334964914068211;0.015561473927636797;0.015563399521628492;0.8062377765125311;-0.013547980851599578;1.0337424765828283;0.8065282080413371
73.815715;1.0331803350540198;0.9256252077046279;0.8959845526311427;-0.005145853706634377;-0.004981012125612975;10.000246852682777;0.8334962220706605;0.015561492184120753;0.015563410603109487;0.806237849021559;-0.013547981436244978;1.0337414870620896;0.8065285166481837
73.825715;1.0331771562599052;0.9256274750218255;0.8959837851230946;-0.005145853616512905;-0.0049810113137311145;10.000253331377948;0.833495942113092;0.015561509566913012;0.015563420955351388;0.8062379254768085;-0.013547982038537349;1.0337405359432807;0.8065288196596399
73.835715;1.0331739808087128;0.9256296996528465;0.895983103517416;-0.005145853521072419;-0.0049810105093910425;10.000259417417032;0.8334956588750999;0.015561526001250183;0.015563430587289427;0.806238008947822;-0.013547982657182033;1.0337396271433437;0.8065291144005086
73.845715;1.0331708175794938;0.925631874287413;0.8959825055769188;-0.005145853420946828;-0.0049810097134930925;10.000265106081459;0.8334953797740038;0.015561541413339422;0.015563439536254711;0.8062381032495866;-0.013547983290896307;1.033738763678033;0.8065293966379813
73.855715;1.0331676765620865;0.925633991264649;0.8959819893729141;-0.005145853316337432;-0.004981008927021133;10.000270405836325;0.8334951112586249;0.01556155573211281;0.01556344785599772;0.8062382125026104;-0.013547983938621107;1.033737949003528;0.8065296605577044
73.865715;1.0331645683680437;0.9256360426115172;0.8959815524306152;-0.005145853207391323;-0.004981008150956595;10.000275336532155;0.8334948588593583;0.015561568887894795;0.015563455608664038;0.8062383406785945;-0.013547984599376546;1.0337371890877236;0.8065298996122346
73.875715;1.0331615030061003;0.925638020317903;0.895981191842028;-0.005145853094340635;-0.004981007386187313;10.000279920938274;0.8334946278345275;0.015561580809516841;0.015563462856944432;0.8062384909322067;-0.013547985271919144;1.0337364927523987;0.8065301074176283
73.885715;1.0331584887270204;0.925639916447218;0.895980904399704;-0.005145852977439044;-0.004981006633481428;10.000284184511088;0.8334944235952467;0.01556159142574503;0.015563469663252375;0.8062386649118108;-0.013547985954680904;1.0337358696859607;0.8065302783119006
73.895715;1.0331555313494947;0.9256417232923463;0.8959806854254793;-0.005145852856975916;-0.00498100589336474;10.000288158748623;0.8334942516828916;0.01556160067595354;0.015563476099606904;0.8062388629893299;-0.013547986646161787;1.0337353283247093;0.8065304076050657
73.905715;1.0331526347469917;0.925643433874408;0.8959805276261149;-0.005145852733344772;-0.004981005166026969;10.00029187637824;0.833494117330648;0.015561608522690376;0.015563482250814923;0.8062390854530642;-0.013547987345251465;1.0337348749017767;0.8065304915343294
73.915715;1.0331498022456083;0.9256450422707257;0.8959804217708491;-0.005145852607030083;-0.004981004451533739;10.000295370333092;0.8334940248973284;0.015561614951309043;0.015563488200020117;0.8062393333751917;-0.013547988051023018;1.03373451305857;0.8065305271599919
73.925715;1.033147037453293;0.9256465439047458;0.8959803586522875;-0.005145852478589981;-0.004981003750177609;10.000298680888767;0.8334939776630621;0.01556161995198399;0.015563494010529158;0.8062396083466148;-0.013547988762425835;1.033734243972246;0.8065305120835574
