time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
73.935715;1.0331443438458772;0.9256479357379951;0.8959803310896092;-0.005145852348697975;-0.004981003062525629;10.00030185575566;0.833493978119637;0.015561623502005273;0.015563499722253283;0.8062399117422262;-0.013547989478291582;1.0337340674482567;0.806530444007794
73.945715;1.0331417237466227;0.9256492160064582;0.8959803350603888;-0.005145852218078771;-0.004981002388988899;10.000304938396583;0.8334940282619568;0.015561625566264385;0.015563505364360658;0.8062402444178478;-0.01354799019730721;1.03373398311678;0.8065303207224657
73.955715;1.0331391776602628;0.9256503843814353;0.8959803692550575;-0.005145852087364812;-0.004981001729296785;10.000307953082238;0.8334941294281675;0.015561626110158534;0.015563510971001199;0.806240606872445;-0.013547990917837491;1.0337339907310192;0.8065301403265661
73.965715;1.0331367045756075;0.9256514422026817;0.8959804336321497;-0.005145851957138477;-0.004981001082442275;10.00031089488481;0.8334942821937104;0.015561625112604621;0.015563516585188595;0.8062409992288699;-0.01354799163787652;1.0337340897361973;0.8065299010186283
73.975715;1.0331343028685083;0.925652391464067;0.8959805281796612;-0.00514585182802908;-0.004981000447154427;10.000313729553476;0.8334944864691164;0.015561622572571671;0.01556352225362724;0.8062414207898123;-0.013547992355103636;1.033734279168636;0.8065296004956009
73.985715;1.0331319710710913;0.925653233742293;0.8959806522213165;-0.005145851700555933;-0.004980999822469867;10.00031640368367;0.8334947414277019;0.015561618508189585;0.015563528026373464;0.8062418699781929;-0.013547993066926778;1.033734558353858;0.8065292356191396
73.995715;1.0331297084127002;0.9256539705277733;0.8959808044120806;-0.0051458515749100995;-0.0049809992080065806;10.000318857037318;0.8334950455000144;0.015561612957646269;0.015563533959841723;0.8062423448505328;-0.013547993770551008;1.0337349271222762;0.806528802860851
74.005715;1.0331275148631798;0.9256546042285485;0.8959809833529149;-0.005145851450972486;-0.004980998603828209;10.000321023814132;0.8334953965857926;0.01556160598484286;0.015563540114148802;0.8062428435493053;-0.013547994463158868;1.0337353850531243;0.806528299152161
74.015715;1.033125390313527;0.9256551387262755;0.8959811877057039;-0.005145851328455905;-0.0049809980102125005;10.000322823572217;0.8334957925826691;0.015561597677957995;0.015563546541802175;0.8062433649918528;-0.01354799514220697;1.033735930842545;0.806527722534495
74.025715;1.0331233339632127;0.9256555791842364;0.8959814156958036;-0.005145851206945434;-0.004980997427677341;10.000324161512026;0.8334962319996386;0.015561588134644295;0.015563553272149;0.8062439096598537;-0.013547995805556072;1.0337365621386279;0.806527072477062
74.035715;1.0331213449151302;0.9256559315743493;0.8959816653333096;-0.005145851085789403;-0.004980996857102047;10.000324946665332;0.8334967141063955;0.015561577447448549;0.015563560305241992;0.8062444794282628;-0.013547996451242808;1.0337372754101628;0.8065263499480123
74.045715;1.0331194230851248;0.9256562021809495;0.8959819349558968;-0.005145850964069726;-0.00498099629960882;10.000325108973273;0.8334972388109905;0.01556156570672779;0.01556356761765418;0.8062450764491733;-0.013547997077221067;1.033738065727114;0.8065255572955496
74.055715;1.0331175694973886;0.9256563968584102;0.8959822227229618;-0.005145850840847854;-0.004980995756255525;10.000324599711279;0.8334978065073265;0.015561553011210363;0.015563575170567522;0.8062457019704158;-0.013547997681360934;1.033738926858749;0.8065246977359003
74.065715;1.0331157857361786;0.9256565206148225;0.8959825256396257;-0.005145850715356877;-0.004980995227929553;10.000323387459646;0.8334984179893182;0.015561539464833558;0.015563582920164519;0.8062463557750958;-0.013547998261522214;1.0337398516357645;0.8065237746152749
74.075715;1.0331140727906458;0.9256565780109788;0.8959828393388539;-0.00514585058687939;-0.0049809947155955835;10.000321461588884;0.8334990744505469;0.015561525164858456;0.015563590829334156;0.8062470364209675;-0.013547998815581788;1.03374083204494;0.8065227911031368
74.085715;1.0331124304676185;0.9256565733369961;0.8959831585404426;-0.005145850454608657;-0.004980994220521359;10.000318831446462;0.8334997773169294;0.01556151019723485;0.01556359887396756;0.8062477420514423;-0.013547999341632283;1.0337418591443528;0.8065217502258889
74.095715;1.0331108574771495;0.9256565097197227;0.8959834774033693;-0.005145850317731822;-0.004980993744168278;10.000315515594512;0.8335005280327493;0.015561494638261366;0.015563607043739323;0.8062484714080955;-0.013547999838307045;1.0337429230538047;0.8065206546198144
74.105715;1.0331093510872904;0.92565638822925;0.8959837897115336;-0.005145850175659724;-0.004980993287976978;10.000311534333191;0.8335013277840174;0.015561478553583289;0.015563615336026187;0.8062492244323752;-0.013548000304889249;1.0337440129206907;0.8065195062057394
74.115715;1.033107906743779;0.9256562083418418;0.8959840894475168;-0.00514585002817613;-0.004980992853355166;10.000306907720233;0.833502177156885;0.01556146199736877;0.015563623741866917;0.8062500021174844;-0.013548000741220628;1.033745116737326;0.8065183062981786
74.125715;1.0331065186094768;0.9256559690039599;0.8959843713306346;-0.005145849875376347;-0.004980992441757122;10.000301651156558;0.8335030763998413;0.01556144502146189;0.01556363223518516;0.8062508058876569;-0.013548001147649322;1.0337462217209918;0.806517056021652
74.135715;1.0331051804651454;0.9256556689284977;0.8959846306814891;-0.005145849717588861;-0.0049809920546282195;10.000295771436155;0.833504026100215;0.015561427690375978;0.015563640771176631;0.8062516368624754;-0.013548001524980102;1.0337473158560948;0.8065157568587595
74.145715;1.0331038862426711;0.9256553066756575;0.8959848631296118;-0.005145849555311034;-0.0049809916932176705;10.000289268469986;0.8335050270953782;0.015561410086671553;0.01556364928607212;0.806252495477389;-0.013548001874174705;1.033748388918369;0.8065144109326163
74.155715;1.033102630299141;0.9256548812223152;0.8959850647469482;-0.005145849388923986;-0.004980991358463107;10.000282136943802;0.8335060798195717;0.015561392298107126;0.015563657700471509;0.8062533817001817;-0.013548002195825205;1.033749431798248;0.8065130205570845
74.165715;1.0331014073153477;0.9256543923469432;0.895985232565714;-0.005145849218365223;-0.004980991051157804;10.00027436532945;0.8335071843480936;0.015561374397339737;0.015563665928924192;0.8062542953160727;-0.013548002489776573;1.0337504358230658;0.8065115877843732
74.175715;1.033100211822347;0.9256538404770925;0.8959853648138884;-0.005145849043100704;-0.004980990772232016;10.000265940173394;0.8335083408905057;0.01556135643452973;0.015563673883473846;0.8062552358909308;-0.013548002755182349;1.03375139287137;0.8065101145556304
74.185715;1.033099038102634;0.9256532263979884;0.8959854606592399;-0.005145848862380739;-0.004980990522745513;10.000256853090223;0.8335095498379149;0.015561338441862539;0.015563681470767147;0.8062562027778108;-0.01354800299095196;1.033752295358272;0.806508602598996
74.195715;1.0330978805806843;0.9256525511169497;0.895985520201588;-0.005145848675675665;-0.004980990303594808;10.000247101252906;0.8335108114763227;0.015561320433695916;0.015563688591150399;0.8062571957200502;-0.013548003196231397;1.0337531362035235;0.8065070528924334
74.205715;1.0330967342202388;0.9256518161090528;0.8959855443559428;-0.005145848483103244;-0.004980990115290852;10.000236684713927;0.8335121253189767;0.015561302404329595;0.015563695138089206;0.8062582157981045;-0.01354800337062457;1.0337539091455115;0.8065054658304197
74.215715;1.0330955950118688;0.9256510238967801;0.8959855341674976;-0.005145848285557776;-0.00498098995802669;10.000225605934828;0.8335134894148107;0.015561284332006032;0.015563700999728937;0.8062592657936888;-0.01354800351418726;1.033754609075536;0.8065038421354671
74.225715;1.0330944603639711;0.9256501786519321;0.8959854906130985;-0.005145848084492713;-0.0049809898318992915;10.000213872907304;0.8335149004690453;0.015561266183018039;0.015563706061364285;0.8062603498143106;-0.013548003627361697;1.033755232407591;0.8065021833940107
74.235715;1.0330933290302196;0.9256492864790794;0.8959854150922301;-0.005145847881410916;-0.004980989736992549;10.000201504011294;0.8335163540173272;0.01556124791496969;0.01556371020488077;0.8062614724047095;-0.013548003710898687;1.0337557776371022;0.8065004914915244
74.245715;1.0330922008665733;0.9256483547563812;0.895985309639049;-0.005145847677279509;-0.004980989673349169;10.000188527046994;0.8335178441861886;0.015561229482086191;0.015563713318360749;0.8062626372329518;-0.013548003765583112;1.033756245533847;0.8064987672649084
74.255715;1.0330910766930854;0.9256473906306031;0.8959851765247975;-0.005145847472367334;-0.004980989641021722;10.000174975374188;0.8335193642448651;0.015561210837134585;0.015563715317275137;0.8062638462845579;-0.013548003791842273;1.0337566383840793;0.8064970099011046
74.265715;1.0330899582539352;0.9256463999153605;0.8959850176533851;-0.005145847266523016;-0.004980989640053822;10.000160888585361;0.8335209078849011;0.015561191932734184;0.015563716150453806;0.8062651003583051;-0.013548003789650999;1.0337569584981234;0.8064952177935631
74.275715;1.0330888480765998;0.9256453871890851;0.89598483449076;-0.005145847059545178;-0.004980989670184577;10.00014631297165;0.8335224698729207;0.015561172725702689;0.015563715785423638;0.8062664002309347;-0.013548003758809348;1.0337572069232241;0.8064933896254407
74.285715;1.0330877492220931;0.9256443565184937;0.8959846284844688;-0.00514584685154627;-0.004980989730500429;10.000131300405975;0.8335240457669387;0.015561153185105267;0.015563714196763055;0.8062677475566739;-0.013548003699250695;1.0337573837336713;0.806491524525914
74.295715;1.033086665401658;0.9256433119732818;0.8959844010253967;-0.005145846643098903;-0.004980989819452626;10.000115907569672;0.8335256311928478;0.015561133304592236;0.015563711362401427;0.8062691451935697;-0.013548003611143847;1.0337574898552426;0.80648962170104
74.305715;1.033085601325453;0.9256422580977948;0.8959841531987097;-0.005145846435024959;-0.004980989935218365;10.000100192858946;0.8335272212950059;0.015561113103138456;0.01556370726021762;0.806270596913177;-0.013548003494963113;1.0337575283962512;0.8064876804801944
74.315715;1.0330845625813723;0.9256412003051805;0.8959838862420486;-0.00514584622817376;-0.004980990075906445;10.000084215232947;0.8335288107150731;0.0155610926095614;0.015563701867110669;0.8062721066785445;-0.013548003351687462;1.0337575045495755;0.806485700418783
74.325715;1.0330835550287387;0.9256401446061027;0.8959836021229063;-0.005145846023444789;-0.004980990239452028;10.000068039926399;0.8335303938079262;0.015561071851850107;0.015563695154850779;0.8062736779660441;-0.013548003182922907;1.0337574249865151;0.8064836809999265
74.335715;1.0330825838948428;0.9256390969815095;0.8959833035873981;-0.0051458458218261146;-0.0049809904236250875;10.000051741826478;0.8335319647756211;0.015561050857822946;0.015563687080521317;0.8062753133115909;-0.01354800299079555;1.03375729738983;0.8064816214717565
74.345715;1.0330816529917841;0.9256380630694002;0.895982994163168;-0.00514584562429069;-0.004980990626269629;10.000035395464224;0.833533517908766;0.015561029658145958;0.015563677588811872;0.80627701394566;-0.013548002777654071;1.033757130352681;0.8064795206822107
74.355715;1.033080765252087;0.9256370483354427;0.8959826778032068;-0.005145845431784626;-0.004980990845421061;10.000019060154262;0.8335350481820951;0.015561008288854596;0.015563666630781495;0.8062787797625259;-0.013548002545695144;1.033756933534942;0.8064773765995699
74.365715;1.0330799240812785;0.9256360582631533;0.8959823577603221;-0.005145845245277642;-0.004980991079225635;10.00000277676635;0.8335365517478123;0.015560986793551957;0.01556365417865186;0.8062806097571895;-0.013548002296891343;1.0337567174141946;0.8064751864121998
74.375715;1.033079133667574;0.9256350981291659;0.8959820359000487;-0.0051458450655513565;-0.0049809913258656215;9.999986573833754;0.8335380258822257;0.015560965225723429;0.015563640221993103;0.8062825023403409;-0.0135480020332583;1.0337564927101357;0.8064729476105648
74.385715;1.0330783985822674;0.9256341727749628;0.8959817129693874;-0.005145844893037915;-0.004980991583536767;9.999970470202548;0.8335394686197356;0.015560943648852452;0.015563624755403503;0.8062844553238838;-0.013548001756911829;1.0337562697316187;0.8064706586343116
74.395715;1.0330777232926676;0.9256332862716155;0.8959813888698522;-0.005145844728085933;-0.004980991850459632;9.999954475056606;0.8335408781228912;0.015560922129635816;0.01556360777245317;0.8062864659844371;-0.013548001469849108;1.0337560574998954;0.8064683182647092
74.405715;1.0330771113906498;0.9256324411836085;0.8959810627493688;-0.00514584457108835;-0.004980992125026336;9.99993859332323;0.8335422521687452;0.015560900729470572;0.01556358926463936;0.8062885311450197;-0.013548001173883198;1.0337558635191375;0.8064659247319652
74.415715;1.033076565354606;0.9256316384017992;0.8959807332282793;-0.0051458444222340334;-0.004980992406147223;9.999922832385458;0.8335435887796522;0.015560879506252116;0.015563569220276298;0.8062906470334253;-0.013548000870812963;1.0337556946651603;0.8064634752301728
74.425715;1.0330760869428965;0.925630877664936;0.8959803984598835;-0.005145844281473656;-0.004980992693528477;9.999907204212619;0.8335448875877282;0.01556085852534017;0.01556354762662362;0.8062928089570948;-0.013548000562502377;1.0337555580433824;0.8064609658731116
74.435715;1.0330756776555108;0.9256301578898967;0.8959800559721322;-0.0051458441487465326;-0.004980992987468873;9.999891723927355;0.8335461501728525;0.015560837863674674;0.01556352448093092;0.8062950111238081;-0.013548000250755015;1.0337554608717272;0.8064583920844015
74.445715;1.03307533928065;0.9256294775090833;0.8959797028136945;-0.005145844024148597;-0.004980993288312519;9.999876405680487;0.8335473792000829;0.015560817602645697;0.01556349980423793;0.8062972470543757;-0.013547999937234427;1.0337554096771753;0.8064557493109871
74.455715;1.0330750741323746;0.9256288347955759;0.8959793358837947;-0.005145843907902235;-0.004980993596138475;9.999861261636495;0.8335485775775625;0.015560797821189087;0.015563473643453061;0.8062995100080087;-0.013547999623553096;1.0337554096810364;0.8064530339058956
74.465715;1.0330748845242879;0.9256282281346369;0.8959789520510744;-0.005145843800031005;-0.004980993910874745;9.999846304189768;0.8335497477742319;0.015560778593237125;0.015563446059279753;0.8063017929776781;-0.01354799931150706;1.0337554647729665;0.8064502436553398
74.475715;1.0330747718989306;0.9256276567939696;0.8959785485046294;-0.005145843700110258;-0.004980994232499006;9.999831543727899;0.8335508912571002;0.015560759990107526;0.0155634171069269;0.8063040889839543;-0.013547999003193678;1.0337555776457132;0.8064473777166853
74.485715;1.033074736682719;0.9256271211265845;0.8959781233336743;-0.005145843607472032;-0.004980994561088779;9.999816987573803;0.8335520088204778;0.01556074208756581;0.015563386823029476;0.8063063914368271;-0.013547998700782774;1.033755749558016;0.8064444364639823
74.495715;1.0330747789196266;0.925626621501312;0.8959776756049392;-0.005145843521552484;-0.004980994896856765;9.99980264542981;0.8335531015625627;0.015560724965844234;0.01556335523413249;0.806308694232307;-0.013547998406328697;1.0337559803333276;0.8064414210995026
74.505715;1.0330748984931897;0.9256261575618171;0.8959772048859393;-0.0051458434420306;-0.004980995240229347;9.9997885316574;0.8335541713697919;0.015560708699360411;0.015563322377418915;0.806310992125419;-0.013547998121812682;1.0337562692574949;0.8064383327836852
74.515715;1.0330750947540526;0.9256257286533023;0.8959767104361944;-0.005145843368759307;-0.004980995591803121;9.999774658503979;0.8335552207344632;0.01556069335024209;0.015563288309678482;0.8063132808861071;-0.013547997849071463;1.0337566156446416;0.8064351721715717
74.525715;1.0330753660880676;0.9256253344463347;0.8959761904434648;-0.005145843301623651;-0.004980995952144196;9.999761027451262;0.833556252452622;0.015560678971973723;0.01556325310024019;0.8063155564800423;-0.013547997589630482;1.0337570182899327;0.8064319395520835
74.535715;1.033075709594335;0.9256249747219849;0.895975642311825;-0.005145843240566057;-0.004980996321528599;9.99974762529865;0.8335572693467278;0.01556066561692523;0.01556321682075033;0.8063178138339375;-0.0135479973446705;1.0337574752059553;0.8064286346907038
74.545715;1.0330761212488888;0.925624648726865;0.8959750641385629;-0.005145843185765318;-0.004980996699751374;9.999734424269178;0.8335582739305988;0.015560653340895965;0.015563179545085218;0.8063200465015645;-0.013547997115057919;1.0337579841693643;0.8064252567613984
74.555715;1.0330765966803745;0.9256243553624507;0.8959744558570233;-0.00514584313764213;-0.004980997086151321;9.99972138768193;0.8335592680076912;0.01556064220270669;0.015563141361121278;0.8063222475303116;-0.013547996901326569;1.0337585428681828;0.8064218052999683
74.565715;1.0330771319697734;0.9256240941218858;0.8959738189498643;-0.00514584309669418;-0.004980997479843159;9.999708480297453;0.8335602522304177;0.015560632261880357;0.015563102382261766;0.8063244102744422;-0.013547996703662843;1.0337591482904005;0.8064182814877314
74.575715;1.0330777237536526;0.9256238655830785;0.8959731553936644;-0.005145843063365825;-0.004980997879927977;9.999695674297591;0.8335612258911639;0.015560623576309423;0.01556306274821891;0.8063265283641639;-0.013547996522015904;1.0337597960110831;0.806414688307486
74.585715;1.0330783687350824;0.9256236710508138;0.895972466809278;-0.005145843037956946;-0.0049809982855608965;9.999682946188942;0.8335621873064322;0.015560616201637421;0.015563022612603464;0.8063285954479085;-0.013547996356290826;1.033760480019257;0.8064110294879474
74.595715;1.0330790633968672;0.9256235118723359;0.8959717541622284;-0.0051458430206627655;-0.0049809986960684385;9.999670269121415;0.8335631347653698;0.015560610190301161;0.015562982121339155;0.80633060535924;-0.013547996206463169;1.0337611934343285;0.8064073087014321
74.605715;1.0330798042776626;0.9256233887296651;0.8959710181699407;-0.005145843011800664;-0.004980999111103172;9.999657611364785;0.8335640673341433;0.015560605585249907;0.01556294139589147;0.8063325524809328;-0.01354799607255506;1.0337619294789944;0.8064035296568001
74.615715;1.0330805883966634;0.92562330127555;0.8959702601389096;-0.005145843011936262;-0.004980999530550293;9.999644946161887;0.833564984873824;0.015560602409482297;0.015562900536592688;0.8063344318656929;-0.013547995954464643;1.0337626821210655;0.8063996962807618
74.625715;1.0330814133604613;0.9256232485603859;0.8959694823966622;-0.0051458430217318765;-0.004980999954335382;9.999632264626143;0.8335658876717132;0.015560600657466681;0.015562859639895598;0.8063362391328434;-0.013547995851743879;1.0337634467183798;0.8063958125734451
74.635715;1.0330822770921544;0.9256232293675007;0.895968688012326;-0.005145843041784839;-0.004981000382507043;9.999619581387947;0.8335667761792326;0.015560600300745861;0.015562818803936613;0.806337970635636;-0.013547995763490032;1.0337642204230508;0.8063918826066785
74.645715;1.0330831771230649;0.9256232420523625;0.8959678803737836;-0.00514584307267457;-0.004981000815456336;9.99960692791403;0.83356765052059;0.015560601304648525;0.015562778113881738;0.8063396240414576;-0.013547995688380695;1.0337650015221975;0.806387911099609
74.655715;1.0330841102052248;0.9256232849870945;0.8959670633760726;-0.0051458431150539115;-0.0049810012538660875;9.999594339701032;0.8335685099271847;0.015560603639156281;0.015562737626173377;0.8063411984004304;-0.013547995624796813;1.0337657880378623;0.806383904107342
74.665715;1.0330850730530532;0.9256233574730047;0.8959662425514017;-0.00514584316962588;-0.00498100169845504;9.99958185050251;0.8335693529038648;0.01556060728582202;0.015562697367668346;0.80634269327806;-0.013547995570974563;1.0337665771721058;0.8063798688903925
74.675715;1.0330860630045042;0.9256234600891835;0.8959654259550386;-0.0051458432371255065;-0.004981002149851499;9.999569494625636;0.8335701779651723;0.015560612237017699;0.015562657346167985;0.8063441078278716;-0.01354799552515647;1.0337673662024278;0.8063758130891212
74.685715;1.0330870776615002;0.9256235944744245;0.8959646231734811;-0.005145843318401058;-0.004981002608472013;9.999557308757351;0.8335709840278199;0.015560618479981542;0.015562617560716531;0.8063454405232743;-0.013547995485707402;1.0337681532806706;0.8063717442557284
74.695715;1.0330881144036697;0.9256237627745544;0.895963843406579;-0.005145843414418469;-0.004981003074290678;9.99954532546242;0.8335717699929147;0.015560625985566538;0.015562578006465566;0.8063466896231084;-0.013547995451119333;1.0337689371193688;0.8063676699608388
74.705715;1.0330891704113865;0.925623966797096;0.8959630946018963;-0.005145843526069606;-0.004981003546878228;9.999533561433728;0.8335725341012826;0.015560634713918409;0.015562538678648905;0.8063478538482101;-0.013547995419909092;1.0337697167457054;0.8063635976009678
74.715715;1.0330902431543154;0.9256242075713832;0.8959623833318958;-0.00514584365391335;-0.004981004025687014;9.99952201773697;0.8335732740638286;0.01556064462368319;0.015562499578240425;0.8063489325442745;-0.013547995390488243;1.0337704919302966;0.8063595335694271
74.725715;1.033091330682469;0.92562448561184;0.895961714791786;-0.0051458437980012725;-0.004981004510123225;9.99951069394083;0.8335739876068348;0.01556065567082603;0.015562460715813934;0.806349925452839;-0.013547995361062866;1.033771263376463;0.8063554827377274
74.735715;1.0330924308475269;0.9256248011224325;0.8959610934938034;-0.005145843957853718;-0.004981004999518949;9.999499597508876;0.8335746724004531;0.015560667796727011;0.015562422112644936;0.8063508324929355;-0.013547995329600913;1.0337720324428221;0.806351448832187
74.745715;1.0330935403145596;0.9256251540655499;0.8959605241547183;-0.0051458441325181615;-0.004981005493266703;9.99948874262239;0.8335753257950788;0.01556068092348555;0.015562383799096363;0.8063516536903466;-0.013547995293903057;1.0337728006729712;0.8063474350309044
74.755715;1.0330946546331639;0.9256255443850979;0.8959600118637843;-0.005145844320670464;-0.004981005990849371;9.999478147501796;0.8335759449531132;0.015560694966532817;0.015562345810651738;0.8063523895391199;-0.013547995251773194;1.033773569208547;0.8063434441847968
74.765715;1.033095768840487;0.9256259718041691;0.8959595620956378;-0.00514584452082811;-0.004981006491681644;9.99946783540644;0.8335765267942438;0.015560709846970288;0.01556230818639372;0.8063530415181472;-0.013547995201275094;1.0337743386005358;0.8063394788124049
74.775715;1.0330968776766425;0.9256264351473037;0.8959591809151098;-0.0051458447315024525;-0.0049810069951538695;9.999457838082897;0.8335770678377542;0.015560725491242247;0.015562270971687785;0.8063536121414707;-0.01354799514102681;1.0337751091716383;0.8063355412432772
74.785715;1.0330979749743474;0.9256269321978758;0.895958874606289;-0.005145844951054169;-0.004981007500912436;9.999448197903797;0.8335775643982809;0.015560741825725765;0.015562234222810419;0.8063541045660881;-0.013547995070324292;1.033775881045238;0.8063316337660309
74.795715;1.0330990524708996;0.9256274602647074;0.8959586486456198;-0.005145845177457428;-0.004981008008942815;9.99943896572169;0.8335780126306602;0.015560758772532853;0.01556219801284909;0.8063545221175701;-0.013547994988986085;1.0337766534571347;0.8063277586191788
74.805715;1.0331000997052207;0.9256280168890076;0.8959585068882376;-0.005145845408395015;-0.004981008519406834;9.999430194917915;0.8335784084483397;0.015560776249157334;0.015562162433123956;0.8063548680947634;-0.013547994897105323;1.0337774243100915;0.8063239180283626
74.815715;1.033101105706548;0.9256286004457297;0.8959584514802678;-0.005145845641778382;-0.00498100903251771;9.999421934983042;0.8335787478244467;0.015560794174219393;0.015562127585135166;0.8063551459656964;-0.013547994794866161;1.0337781904139878;0.8063201141379942
74.825715;1.0331020607896348;0.9256292099486477;0.8959584833350148;-0.0051458458762387955;-0.0049810095484317425;9.999414227337013;0.8335790273134419;0.015560812472792493;0.015562093572964106;0.8063553597417615;-0.01354799468251625;1.033778947762864;0.8063163490502664
74.835715;1.033102957162198;0.9256298439135736;0.8959586025460451;-0.0051458461112161135;-0.004981010067132986;9.999407106015374;0.8335792446151076;0.015560831078794232;0.015562060503330167;0.8063555141269793;-0.013547994560550228;1.0337796919716369;0.8063126251383236
74.845715;1.0331037884412348;0.9256304994685862;0.8959588083890876;-0.0051458463468357744;-0.004981010588484186;9.999400602072798;0.8335793989432746;0.01556084994297173;0.01556202848196476;0.8063556140396712;-0.013547994429871351;1.0337804193465727;0.8063089448539166
74.855715;1.0331045486535537;0.9256311725150916;0.8959590992983656;-0.005145846583691921;-0.004981011112369225;9.999394744764961;0.8335794908449267;0.01556086903563544;0.015561997598526209;0.8063556639874759;-0.013547994291715187;1.0337811278038411;0.8063053099070232
74.865715;1.033105231710781;0.9256318587767216;0.8959594730804039;-0.005145846822517339;-0.004981011638682924;9.999389560473691;0.8335795215985062;0.015560888328994953;0.015561967916249312;0.8063556679785858;-0.013547994147430341;1.033781816898293;0.8063017204717621
74.875715;1.0331058318178583;0.9256325547217373;0.8959599274055824;-0.00514584706388045;-0.004981012167148707;9.999385070813961;0.833579492615475;0.015560907782440715;0.015561939482116283;0.8063556295448067;-0.013547993998289652;1.0337824875905524;0.8062981748934962
74.885715;1.033106343695439;0.9256332574944258;0.895960460000507;-0.005145847307978958;-0.004981012697123426;9.999381284242062;0.8335794054799308;0.015560927351837396;0.015561912337691325;0.8063555518021196;-0.013547993845465262;1.0337831419321557;0.8062946701035023
74.895715;1.03310676194154;0.9256339644076346;0.8959610678578787;-0.005145847554541837;-0.004981013227554026;9.999378189290958;0.833579262753281;0.015560947000348456;0.015561886515205221;0.806355438005154;-0.013547993690140108;1.0337837818721969;0.8062912022031717
74.905715;1.0331070808172202;0.9256346726958271;0.8959617467729412;-0.005145847802840886;-0.004981013757100922;9.99937576270578;0.8335790683350793;0.015560966693282509;0.01556186204369719;0.8063552918823557;-0.013547993533582284;1.0337844079156364;0.8062877668957716
74.915715;1.0331072947753597;0.925635379347551;0.8959624921500979;-0.005145848051862156;-0.004981014284329583;9.999373986770763;0.8335788266536446;0.015560986393145666;0.015561838969346094;0.8063551171659733;-0.013547993377127934;1.0337850193386793;0.8062843602307214
74.925715;1.033107398638386;0.9256360810959356;0.8959632996909622;-0.0051458483005644515;-0.00498101480804478;9.99937285936613;0.8335785418933045;0.015561006067745067;0.015561817360518065;0.8063549172317239;-0.013547993222092273;1.0337856153722025;0.8062809794745206
74.935715;1.0331073874267822;0.9256367749558346;0.8959641653784175;-0.005145848547890783;-0.0049810153276245136;9.999372388772308;0.8335782180545601;0.015561025699180142;0.015561797296154421;0.8063546955003691;-0.01354799306958309;1.0337861955091359;0.8062776233277187
74.945715;1.0331072564746515;0.9256374585343555;0.8959650852802168;-0.005145848792661089;-0.004981015842868211;9.999372580030322;0.8335778588832012;0.01556104527483578;0.015561778860145151;0.8063544558905978;-0.01354799292036965;1.033786759076226;0.8062742913985819
74.955715;1.0331070020223587;0.9256381293657543;0.8959660551339398;-0.00514584903376918;-0.004981016353584224;9.999373427886951;0.8335774674109993;0.015561064770351983;0.01556176214906886;0.8063542027369749;-0.013547992774987076;1.0337873052324789;0.8062709838937774
74.965715;1.033106622015599;0.9256387842680304;0.8959670700817464;-0.005145849270443115;-0.004981016859608413;9.999374923806213;0.8335770460252191;0.0155610841556209;0.01556174728293166;0.8063539404655929;-0.013547992633853161;1.0337878335203985;0.8062677017849142
74.975715;1.033106116668719;0.9256394194729364;0.8959681251088899;-0.005145849502243956;-0.004981017361070132;9.999377066347977;0.8335765969075409;0.015561103418223154;0.015561734401260517;0.806353673245975;-0.013547992497213009;1.0337883442466536;0.8062644465314647
74.985715;1.0331054882877537;0.9256400310375759;0.895969215667287;-0.005145849728931971;-0.004981017858334182;9.999379859847211;0.833576122121054;0.015561122566476526;0.015561723643448263;0.8063534046814606;-0.01354799236512002;1.0337888382962388;0.8062612198383823
74.995715;1.0331047404223617;0.9256406154152975;0.895970337861894;-0.0051458499502952644;-0.0049810183517166465;9.99938330210248;0.8335756235773545;0.015561141609306238;0.015561715135305866;0.8063531377577562;-0.01354799223750065;1.033789317124459;0.8062580239652437
75.005715;1.0331038773461543;0.9256411701808933;0.8959714883604005;-0.00514585016603257;-0.004981018841221744;9.999387375664611;0.8335751032530949;0.015561160545205862;0.015561708991118764;0.8063528747629684;-0.01354799211416855;1.033789783375645;0.8062548615566745
75.015715;1.0331029039425168;0.9256416941900734;0.895972664188689;-0.005145850375776298;-0.004981019326273789;9.999392050621866;0.8335745633200623;0.015561179367967783;0.015561705319578168;0.8063526168678513;-0.013547991994775804;1.0337902413229496;0.8062517352348475
75.025715;1.0331018253530262;0.9256421870469104;0.8959738625751167;-0.005145850579203061;-0.004981019805654164;9.999397288906227;0.8335740058873201;0.015561198071264798;0.015561704221554125;0.8063523641445326;-0.01354799187866426;1.0337906964079129;0.806248647641919
75.035715;1.0331006466937804;0.9256426486910996;0.8959750811932201;-0.005145850776145214;-0.0049810202778639715;9.999403041698772;0.8335734327924659;0.015561216650922756;0.015561705776590334;0.8063521163244963;-0.013547991764721061;1.0337911544009672;0.8062456014625242
75.045715;1.0330993732317775;0.9256430794436852;0.8959763182325339;-0.005145850966507897;-0.004981020741565622;9.999409246250872;0.8335728456983523;0.015561235115424373;0.015561710033050359;0.8063518732782269;-0.013547991651585756;1.0337916211661675;0.8062425995686108
75.055715;1.0330980107222083;0.9256434802350608;0.8959775716852473;-0.005145851150047481;-0.004981021195638925;9.999415826336973;0.8335722459732456;0.015561253493598161;0.015561717012899856;0.8063516350357163;-0.013547991538199407;1.0337921024976766;0.8062396455750525
75.065715;1.0330965654049415;0.9256438525877851;0.8959788387813759;-0.00514585132637777;-0.004981021639028344;9.999422694808084;0.8335716344656678;0.015561271823769028;0.015561726716009546;0.8063514019644192;-0.01354799142416491;1.0337926033383718;0.8062367441583231
75.075715;1.0330950436350772;0.9256441983394607;0.895980116053876;-0.0051458514952243;-0.004981022070812689;9.999429758907867;0.8335710119948764;0.015561290138457433;0.015561739116568492;0.8063511749386634;-0.013547991309650127;1.0337931277631085;0.806233900736149
75.085715;1.0330934517111783;0.9256445196276494;0.8959813991827631;-0.005145851656646835;-0.004981022490463944;9.99943692816717;0.8335703800722567;0.015561308462465798;0.015561754161714946;0.8063509552659406;-0.013547991195049248;1.033793680307095;0.8062311208405226
75.095715;1.0330917966481328;0.9256448188294619;0.8959826828583233;-0.005145851811001281;-0.0049810228980852545;9.999444121913646;0.8335697408424606;0.015561326815539258;0.015561771770692427;0.8063507445114025;-0.013547991080716106;1.0337942667733715;0.8062284094132355
75.105715;1.033090087665142;0.9256450978939053;0.8959839615468178;-0.005145851958661089;-0.004981023294476261;9.999451271772932;0.8335690965480879;0.015561345206438293;0.015561791826806047;0.806350543961244;-0.01354799096693935;1.0337948935642514;0.8062257700809179
75.115715;1.0330883365433248;0.925645357832284;0.8959852302466472;-0.005145852099831485;-0.004981023680895682;9.999458318681476;0.8335684492067903;0.01556136362584142;0.015561814175100552;0.8063503537397269;-0.013547990853862438;1.0337955666589844;0.806223204729301
75.125715;1.0330865562056126;0.9256455987130965;0.8959864843036097;-0.005145852234608046;-0.004981024058700471;9.999465207767093;0.8335678007674822;0.01556138205321355;0.015561838644496121;0.8063501725318972;-0.013547990741184651;1.0337962914073129;0.806220713778425
75.135715;1.0330847591390875;0.925645819343611;0.895987719438316;-0.005145852363074827;-0.004981024429154779;9.9994718839074;0.8335671535492567;0.015561400471590485;0.015561865079408972;0.8063499982369559;-0.013547990628063618;1.0337970728098864;0.8062182971847316
75.145715;1.0330829565482398;0.9256460170324466;0.8959889323857719;-0.005145852485345229;-0.004981024793346014;9.99947829372677;0.8335665102641644;0.015561418870701825;0.015561893348670952;0.8063498284009933;-0.013547990513315815;1.0337979153117858;0.806215955416796
75.155715;1.0330811582417114;0.9256461883057187;0.8959901209293165;-0.005145852601680975;-0.004981025152170169;9.999484394562295;0.8335658733602492;0.015561437236510876;0.015561923329890434;0.8063496598001518;-0.013547990395680715;1.0337988227175623;0.8062136896674257
75.165715;1.0330793732849064;0.9256463295842056;0.8959912832163661;-0.005145852712696362;-0.004981025506493952;9.999490160554164;0.8335652445713511;0.01556145554098663;0.015561954895157555;0.8063494881283836;-0.01354799027414285;1.0337997990666876;0.806211501710491
75.175715;1.0330776105231172;0.9256464369950989;0.8959924172437828;-0.0051458528194381365;-0.0049810258572229515;9.999495583560913;0.8335646252275434;0.01556147374035827;0.015561987912642516;0.8063493083110284;-0.013547990148184497;1.0338008492949058;0.8062093935414965
75.185715;1.0330758780852274;0.9256465064152156;0.8959935209021173;-0.005145852923262314;-0.004981026205159548;9.99950067434926;0.8335640165918514;0.015561491779403252;0.015562022253025418;0.8063491150331963;-0.013547990017745929;1.0338019786046038;0.8062073662111113
75.195715;1.0330741825556622;0.9256465343463413;0.8959945920564606;-0.005145853025664956;-0.0049810265509002615;9.999505462283116;0.8335634198518694;0.015561509596336495;0.015562057788108541;0.8063489035937956;-0.013547989883021186;1.0338031913586698;0.8062054189127139
75.205715;1.0330725293353404;0.9256465186747154;0.8959956281264696;-0.005145853128180667;-0.004981026894728329;9.999509990583219;0.8335628359695892;0.015561527126762191;0.015562094386561915;0.806348670802514;-0.013547989744263118;1.0338044905586476;0.806203549649593
75.215715;1.0330709240049847;0.9256464587059104;0.895996625827895;-0.005145853232298413;-0.004981027236560524;9.999514310297908;0.8335622654259397;0.015561544307506694;0.01556213191960722;0.806348414911512;-0.013547989601554117;1.033805877762046;0.806201756388345
75.225715;1.0330693730407987;0.9256463548996628;0.8959975815425762;-0.005145853339345543;-0.0049810275761332295;9.999518477808072;0.8335617081346721;0.01556156107814165;0.015562170274113574;0.806348134784969;-0.013547989454657072;1.0338073529826715;0.8062000375038516
75.235715;1.0330678838222207;0.9256462084504039;0.8959984917457408;-0.005145853450424856;-0.004981027913164025;9.999522552465958;0.8335611634947119;0.01556157738271501;0.015562209355128418;0.8063478291769639;-0.01354798930319954;1.0338089148377283;0.8061983916818999
75.245715;1.033066464532787;0.9256460205559804;0.8959993535051874;-0.0051458535665171445;-0.004981028247374792;9.999526587330006;0.8335606304025809;0.015561593179780335;0.015562249075880762;0.8063474963209533;-0.013547989147037327;1.033810560914779;0.8061968175146647
75.255715;1.033065123756089;0.9256457920596108;0.8960001651927341;-0.005145853688616148;-0.0049810285784929855;9.999530619379525;0.833560107509721;0.01556160845191019;0.015562289350985829;0.8063471340024486;-0.01354798898625665;1.0338122881338372;0.8061953131399484
75.265715;1.0330638700602317;0.9256455238306739;0.8960009267553428;-0.005145853817600981;-0.004981028906105685;9.999534669658727;0.8335595934596584;0.015561623197469501;0.01556233009722474;0.8063467400228735;-0.013547988820804609;1.03381409327562;0.8061938761999878
75.275715;1.0330627117947249;0.9256452170879875;0.8960016392846194;-0.005145853954000521;-0.004981029229483839;9.999538753045634;0.8335590868299096;0.015561637414231565;0.015562371234431497;0.8063463124575824;-0.013547988650307369;1.0338159733712773;0.8061925041318514
75.285715;1.0330616568303774;0.9256448734675393;0.8960023043744029;-0.00514585409805138;-0.004981029547641685;9.999542892009373;0.833558586159393;0.01556165109853702;0.015562412685219231;0.8063458496539097;-0.013547988474198726;1.033817926043538;0.8061911949227365
75.295715;1.0330607121875672;0.9256444953807841;0.8960029236952268;-0.005145854249876924;-0.004981029859552874;9.999547127961213;0.833558090219635;0.015561664260245658;0.015562454379572198;0.8063453502779443;-0.013547988291985169;1.0338199502422185;0.8061899478564248
75.305715;1.0330598835110385;0.925644086419781;0.8960034985114061;-0.005145854409569303;-0.004981030164320332;9.999551522386001;0.8335575986821878;0.015561676929815577;0.015562496260648201;0.8063448133124976;-0.013547988103510405;1.03382204678255;0.8061887632617492
75.315715;1.0330591747592273;0.9256436510167128;0.8960040289074787;-0.005145854577376995;-0.004981030461175484;9.999556148759579;0.833557112751731;0.015561689141891901;0.015562538285971369;0.8063442380397926;-0.013547987909101793;1.0338242178196795;0.8061876412803679
75.325715;1.0330585885505355;0.9256431934198424;0.8960045133725237;-0.005145854753944292;-0.00498103074937704;9.999561087465903;0.8335566349084066;0.015561700913139388;0.015562580430616542;0.80634362418449;-0.013547987709608782;1.0338264654529543;0.8061865809450465
75.335715;1.0330581266923653;0.9256427171532;0.8960049491172738;-0.00514585494034966;-0.004981031028166355;9.99956642537217;0.8335561681932745;0.015561712238374385;0.015562622688640167;0.8063429718552593;-0.013547987506086568;1.0338287908841413;0.8061855804566418
75.345715;1.0330577904797396;0.9256422253707194;0.8960053327548415;-0.005145855137893408;-0.004981031296770383;9.999572248829606;0.8335557156727222;0.01556172309961874;0.015562665062096784;0.8063422810250409;-0.013547987299327647;1.033831194791361;0.8061846380508236
75.355715;1.0330575809714653;0.9256417210910712;0.8960056611247134;-0.005145855347730879;-0.004981031554410368;9.999578629423343;0.8335552799564696;0.015561733475860675;0.01556270754818524;0.8063415508204311;-0.013547987090010627;1.0338336777120614;0.8061837524413836
75.365715;1.0330574992439028;0.9256412071213325;0.8960059323841387;-0.005145855570514852;-0.004981031800315145;9.999585615340795;0.8335548627287998;0.015561743353988175;0.015562750137899635;0.8063407790656991;-0.013547986879112628;1.033836239838142;0.8061829225987004
75.375715;1.0330575462792626;0.9256406862026538;0.896006147018218;-0.00514585580619612;-0.004981032033773647;9.99959323279855;0.8335544643363808;0.015561752735392072;0.01556279281926296;0.8063399627384656;-0.013547986667694358;1.0338388808988204;0.8061821473953608
75.385715;1.0330577223122743;0.9256401609733349;0.89600630782543;-0.005145856054073112;-0.004981032254333235;9.999601486910114;0.8335540837064714;0.01556176162850786;0.015562835580312614;0.8063390992657842;-0.013547986456362123;1.0338415999764246;0.8061814256117751
75.395715;1.0330580263267923;0.9256396335055693;0.8960064187654299;-0.005145856313022292;-0.004981032461947869;9.999610361122292;0.833553718843207;0.015561770037019989;0.015562878418594897;0.8063381874013971;-0.013547986245203139;1.0338443953571759;0.8061807560204367
75.405715;1.0330584563288012;0.9256391048605;0.8960064834248248;-0.005145856581789816;-0.004981032656821137;9.999619827515179;0.8335533675099257;0.015561777961245648;0.01556292134946163;0.8063372270285972;-0.013547986034148475;1.0338472650978277;0.8061801372228623
75.415715;1.0330590096708194;0.9256385750825753;0.8960065039395936;-0.005145856859236303;-0.004981032839214482;9.999629863140596;0.8335530276758922;0.01556178540370134;0.015562964397866788;0.8063362184646429;-0.013547985823114228;1.0338502072627482;0.806179567433795
75.425715;1.0330596832579886;0.9256380440537562;0.8960064808902484;-0.0051458571443397765;-0.004981033009391056;9.999640458245237;0.8335526973622607;0.01556179236352443;0.015563007582965464;0.8063351621386828;-0.013547985611841949;1.0338532192667462;0.8061790445561902
75.435715;1.033060474418544;0.9256375125772421;0.8960064138915601;-0.005145857436071316;-0.004981033167543998;9.999651616530473;0.8335523738324039;0.015561798827736525;0.015563050917042803;0.8063340591595;-0.01354798540001442;1.03385629773819;0.8061785666744419
75.445715;1.033061382108749;0.9256369826311355;0.8960063026751541;-0.0051458577333619564;-0.004981033313743622;9.999663352134979;0.8335520534016244;0.015561804768436152;0.015563094417012674;0.8063329122214413;-0.013547985187617687;1.0338594393651028;0.8061781326011835
75.455715;1.0330624073070598;0.925636457476276;0.8960061481600855;-0.005145858035008635;-0.004981033447891839;9.999675687862046;0.833551732285755;0.015561810147754356;0.015563138112113946;0.8063317258270144;-0.01354798497497262;1.0338626414871828;0.8061777422704102
75.465715;1.0330635518118054;0.9256359422402368;0.8960059521857002;-0.0051458583396052455;-0.00498103356972403;9.999688653687375;0.8335514067508704;0.015561814928620249;0.01556318204043432;0.8063305055336291;-0.013547984762545973;1.0338659013704372;0.8061773968378401
75.475715;1.0330648163347855;0.9256354440748151;0.8960057161228787;-0.005145858645722482;-0.004981033679078377;9.999702278508149;0.8335510722616777;0.015561819080012418;0.015563226236538193;0.8063292566904106;-0.013547984550966875;1.0338692148736024;0.8061770981199604
75.485715;1.033066199739473;0.925634971446355;0.8960054402604778;-0.00514585895217491;-0.004981033776112431;9.999716580486904;0.8335507231847934;0.015561822572102771;0.01556327072207514;0.8063279837649362;-0.01354798434099743;1.0338725759012113;0.8061768480130042
75.495715;1.0330676995252779;0.9256345332725603;0.8960051244557575;-0.005145859258137619;-0.004981033861014999;9.999731564403502;0.8335503535047679;0.015561825367762743;0.015563315506850377;0.8063266908342007;-0.013547984133245016;1.0338759766770433;0.8061766485622429
75.505715;1.0330693126372308;0.9256341382155072;0.8960047686925344;-0.005145859562951788;-0.0049810339336206315;9.999747222919122;0.8335499579402402;0.015561827415919284;0.015563360588008703;0.8063253822677927;-0.013547983928025625;1.0338794082371061;0.8061765020455469
75.515715;1.0330710358451378;0.9256337934678871;0.8960043728888196;-0.005145859865844759;-0.004981033993439961;9.999763538681654;0.8335495326377543;0.015561828654261707;0.015563405940914123;0.8063240627773255;-0.013547983725452498;1.033882860987938;0.8061764106855526
75.525715;1.0330728652173002;0.9256335036531393;0.8960039367368304;-0.005145860165997024;-0.004981034039867553;9.999780486594181;0.8335490749784149;0.015561829023162794;0.01556345151645279;0.8063227371011453;-0.013547983525568718;1.033886325289135;0.8061763761802366
75.535715;1.0330747954353467;0.9256332714409723;0.8960034600819995;-0.00514586046282858;-0.00498103407225564;9.999798031565096;0.8335485830721115;0.01556182848267233;0.015563497246365477;0.806321409628164;-0.01354798332866147;1.033889792292923;0.8061763991981733
75.545715;1.033076819824611;0.9256330990856271;0.8960029431510613;-0.0051458607560801355;-0.004981034089915574;9.999816121986248;0.8335480551880536;0.015561827027282316;0.015563543045577928;0.8063200841272318;-0.013547983135503025;1.0338932550404643;0.8061764794102729
75.555715;1.0330789310019235;0.9256329888768996;0.8960023862624747;-0.005145861045620643;-0.004981034092082871;9.999834691243127;0.8335474889577873;0.01556182468806384;0.0155635888188568;0.8063187637607345;-0.01354798294712543;1.0338967085636195;0.806176616208036
75.565715;1.0330811216371638;0.9256329425594391;0.8960017896712695;-0.005145861331268236;-0.004981034077952001;9.999853673267362;0.8335468813212378;0.015561821514851377;0.015563634473449604;0.8063174515377796;-0.013547982764418995;1.0339001485834907;0.8061768091001758
75.575715;1.033083384616338;0.9256329610790635;0.8960011535501137;-0.005145861612797867;-0.004981034046843085;9.999873019673501;0.8335462297347572;0.015561817556517043;0.015563679921175617;0.8063161510669973;-0.013547982587985645;1.0339035702531194;0.8061770573094856
75.585715;1.0330857126257413;0.9256330450584858;0.8960004778480387;-0.0051458618900046505;-0.004981033998125765;9.999892703464097;0.833545533594586;0.01556181285532687;0.015563725072997013;0.8063148667185037;-0.013547982418353983;1.0339069677103938;0.806177359328601
75.595715;1.0330880979534611;0.9256331953551096;0.8959997626863871;-0.005145862162683367;-0.00498103393093395;9.999912707263906;0.8335447946400869;0.015561807448931798;0.015563769840600664;0.8063136028155492;-0.013547982256339844;1.0339103343170621;0.8061777132060651
75.605715;1.0330905328750906;0.9256334129606812;0.8959990093689733;-0.00514586243057221;-0.004981033844221284;9.999933010047664;0.8335440160482465;0.015561801376303874;0.015563814139356594;0.8063123628577397;-0.013547982103122493;1.03391366342715;0.8061781175269838
75.615715;1.0330930105078235;0.925633698186648;0.8959982209277788;-0.005145862693407683;-0.004981033737081879;9.99995358390596;0.833543201337478;0.015561794687326203;0.015563857886553015;0.8063111495710912;-0.013547981959969693;1.0339169492263203;0.8061785719943692
75.625715;1.0330955255018326;0.9256340500166444;0.8959974019004653;-0.005145862951043619;-0.004981033609005702;9.99997439165122;0.8335423540246018;0.015561787448388563;0.015563901002490593;0.8063099653568002;-0.013547981827932164;1.0339201870216974;0.806179076699488
75.635715;1.0330980741842735;0.9256344662768783;0.8959965580542063;-0.0051458632034589195;-0.004981033460063051;9.999995381435761;0.8335414778513435;0.015561779740431176;0.015563943418608282;0.8063088125009772;-0.013547981707719505;1.0339233727081019;0.8061796309231732
75.645715;1.0331006543219994;0.9256349441735785;0.8959956959768801;-0.005145863450710801;-0.004981033290931366;10.000016491213861;0.8335405771089027;0.015561771648269218;0.015563985085646277;0.8063076931248578;-0.013547981599774448;1.0339265022384414;0.8061802326816053
75.655715;1.0331032642955706;0.9256354803863164;0.8959948223101529;-0.0051458636928748275;-0.004981033102758173;10.000037658926644;0.8335396562867723;0.015561763244866805;0.01556402597381444;0.8063066088492422;-0.013547981504312802;1.0339295716674937;0.8061808787074369
75.665715;1.0331059020467608;0.925636070643052;0.8959939432668683;-0.005145863929842532;-0.0049810328971097535;10.000058823918154;0.8335387191415132;0.015561754585523738;0.015564066070392917;0.8063055602216133;-0.013547981421190462;1.0339325771425563;0.8061815643241834
75.675715;1.033108565082341;0.9256367095064466;0.8959930645237483;-0.0051458641611030415;-0.0049810326760093915;10.00007992221846;0.8335377684067241;0.015561745716621356;0.015564105378616518;0.8063045466420711;-0.013547981349927785;1.0339355149820044;0.8061822838024787
75.685715;1.033111251512616;0.9256373909139393;0.8959921912083586;-0.005145864385724099;-0.004981032441772078;10.000100886498087;0.83353680619297;0.015561736684418197;0.015564143913049607;0.8063035670423347;-0.013547981290008046;1.0339383822494537;0.8061830313942827
75.695715;1.0331139603904305;0.9256381091489955;0.8959913281884646;-0.005145864602321865;-0.004981032196665695;10.000121654613693;0.833535834385486;0.01556172753872505;0.015564181694316684;0.8063026204552479;-0.013547981241039984;1.0339411769210027;0.8061838019644897
75.705715;1.0331166909215896;0.9256388592910539;0.8959904802232144;-0.005145864808955831;-0.004981031942682583;10.00014217870838;0.8335348550436176;0.015561718335760729;0.015564218744574969;0.8063017058076847;-0.013547981202606975;1.0339438970155228;0.806184590858668
75.715715;1.0331194420096748;0.9256396368322285;0.8959896512521035;-0.00514586500338554;-0.0049810316815055156;10.00016242484007;0.8335338707091803;0.015561709132013338;0.015564255083722403;0.8063008214285624;-0.013547981174196798;1.0339465396935221;0.8061853941346617
