time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
75.725715;1.03312221246909;0.9256404371915583;0.895988843675622;-0.005145865183555306;-0.004981031414604122;10.000182364388454;0.8335328843502321;0.015561699972811543;0.015564290730825606;0.8062999651291008;-0.013547981155421752;1.0339491012654873;0.8061862091826504
75.735715;1.0331250008001327;0.9256412556435255;0.8959880586651315;-0.005145865347797228;-0.0049810311432808094;10.000201965052394;0.833531899075457;0.015561690890343025;0.01556432570615175;0.8062991345358106;-0.01354798114608536;1.033951577392913;0.8061870343783234
75.745715;1.0331278044224932;0.9256420876396123;0.8959872969684768;-0.005145865494841453;-0.004981030868586019;10.000221187061483;0.8335309178283185;0.015561681904498007;0.015564360025529418;0.8062983272047015;-0.013547981145881915;1.0339539632168928;0.806187868193063
75.755715;1.0331306193321363;0.9256429292507923;0.8959865598066266;-0.005145865623762608;-0.004981030591307595;10.000239984773433;0.8335299433547063;0.01556167302539909;0.015564393694824168;0.8062975409723159;-0.013547981154185948;1.0339562542608558;0.8061887091668412
75.765715;1.033133440291308;0.9256437773354486;0.8959858496249958;-0.005145865733895811;-0.004981030312146752;10.000258312373344;0.8335289787969538;0.015561664268820559;0.015564426718077388;0.8062967743010488;-0.013547981170209668;1.0339584472233407;0.8061895563457175
75.775715;1.0331362609328218;0.9256446294366775;0.8959851698079644;-0.005145865824928331;-0.004981030031875542;10.000276134378394;0.8335280282466144;0.015561655668271357;0.01556445911146039;0.8062960262641065;-0.013547981193248683;1.0339605395243703;0.8061904091489838
75.785715;1.0331390739776083;0.9256454836982814;0.8959845234539671;-0.005145865897069606;-0.004981029751296233;10.00029343698108;0.8335270963092744;0.015561647265133208;0.015564490908903312;0.8062952966732421;-0.013547981222770972;1.0339625288264176;0.806191266672152
75.795715;1.0331418720870658;0.9256463384615289;0.8959839120446422;-0.0051458659509923226;-0.004981029471188556;10.000310231215225;0.8335261873915422;0.015561639095067175;0.015564522158614697;0.8062945861396106;-0.013547981258419611;1.0339644132554238;0.806192127422127
75.805715;1.0331446488494476;0.9256471913299994;0.8959833345923008;-0.005145865987514878;-0.004981029192320928;10.00032654340981;0.8335253056337181;0.015561631191121663;0.015564552912742884;0.8062938954728645;-0.013547981299926435;1.0339661912538993;0.8061929900806023
75.815715;1.0331473989987008;0.9256480389326298;0.8959827882847222;-0.005145866007281453;-0.004981028915324133;10.000342399243404;0.8335244551649379;0.015561623591059448;0.01556458321796897;0.806293225003762;-0.013547981346903775;1.0339678607600276;0.8061938544307631
75.825715;1.0331501176431122;0.925648877629603;0.8959822706650098;-0.005145866010694069;-0.004981028640696921;10.000357811780113;0.8335236402355414;0.015561616330476938;0.015564613111263498;0.806292574863064;-0.013547981398851128;1.0339694187724784;0.8061947218729529
75.835715;1.033152799291113;0.9256497035850825;0.8959817812398485;-0.005145865998097072;-0.004981028369162585;10.000372776707813;0.8335228649048964;0.015561609435829779;0.015564642615654212;0.8062919458878778;-0.013547981455561775;1.033970862030586;0.8061955958278298
75.845715;1.0331554376034877;0.925650512226884;0.8959813211500552;-0.005145865969947254;-0.004981028101807211;10.000387275883716;0.8335221326623184;0.015561602931090096;0.015564671741053073;0.8062913400987554;-0.013547981517405683;1.0339721880393693;0.8061964816615923
75.855715;1.0331580255371455;0.9256512984107209;0.8959808918536015;-0.005145865926776285;-0.0049810278397338995;10.000401289240452;0.8335214468998162;0.01556159683904838;0.015564700493709524;0.8062907607049155;-0.013547981585206426;1.0339733954837556;0.8061973857639992
75.865715;1.0331605554859447;0.9256520577967465;0.8959804940288019;-0.00514586586909495;-0.004981027583738528;10.000414805335147;0.8335208113399236;0.015561591176446505;0.015564728883261148;0.8062902117774919;-0.013547981660078864;1.0339744839864535;0.806198314650804
75.875715;1.0331630197422925;0.9256527887571432;0.895980127187501;-0.005145865797415571;-0.004981027334262263;10.000427823659027;0.8335202292701345;0.015561585960205855;0.015564756922445145;0.8062896971634007;-0.013547981743255886;1.033975453471116;0.8061992750628889
75.885715;1.0331654107914097;0.9256534927398492;0.895979790077703;-0.005145865712417093;-0.004981027091512212;10.000440354274408;0.8335197027334593;0.015561581218635885;0.015564784628723814;0.8062892189849508;-0.013547981835823985;1.033976303734569;0.8062002741751945
75.895715;1.033167720629147;0.9256541724916009;0.8959794813013383;-0.00514586561510913;-0.004981026855773672;10.00045241683043;0.833519232338328;0.015561576998944563;0.015564812029288602;0.8062887772575505;-0.013547981938634879;1.0339770346092156;0.8062013187553544
75.905715;1.0331699398515775;0.9256548304558664;0.8959791993431587;-0.005145865506627946;-0.004981026627681477;10.000464035051387;0.8335188169942377;0.015561573364691456;0.015564839156125327;0.8062883710409916;-0.01354798205232182;1.0339776464344983;0.8062024145721479
75.915715;1.0331720581925086;0.9256554685618038;0.895978941945717;-0.005145865387797327;-0.004981026408085795;10.000475229935889;0.8335184539528757;0.015561570380753597;0.015564866031384765;0.8062879992836027;-0.013547982177211287;1.033978140387977;0.8062035667628381
75.925715;1.033174066126293;0.9256560883719774;0.8959787056091245;-0.005145865259157031;-0.004981026197737256;10.000486017628242;0.833518139640542;0.015561568103172609;0.015564892659998875;0.8062876604929878;-0.013547982313415634;1.0339785181199022;0.8062047794935481
75.935715;1.0331759553333215;0.9256566912089703;0.8959784859954266;-0.0051458651214462275;-0.004981025997212289;10.00049640772343;0.8335178705649035;0.015561566582322722;0.015564919031488664;0.8062873524637351;-0.013547982461204448;1.0339787811475654;0.8062060550726714
75.945715;1.033177717705244;0.9256572788383416;0.8959782790933114;-0.005145864975763845;-0.004981025807076757;10.000506396982601;0.8335176437221268;0.015561565868842843;0.015564945118063613;0.8062870726059103;-0.013547982621124695;1.033978931276792;0.8062073941891343
75.955715;1.0331793445988902;0.9256578543591255;0.8959780820163321;-0.005145864823195038;-0.004981025627990391;10.000515968857542;0.8335174566083382;0.015561566014891956;0.015564970868332894;0.8062868183337004;-0.013547982793741736;1.033978971514642;0.8062087968164282
75.965715;1.0331808273274845;0.9256584222124701;0.8959778927114063;-0.005145864664488731;-0.004981025460570779;10.000525106224382;0.8335173072539197;0.015561567070800496;0.015564996211399522;0.8062865871091005;-0.01354798297941437;1.0339789058794093;0.8062102625304987
75.975715;1.0331821583320229;0.9256589872412947;0.8959777092338788;-0.005145864500147106;-0.004981025305205955;10.000533803082321;0.8335171943867461;0.015561569084319066;0.015565021077222902;0.8062863763833372;-0.013547983178151278;1.0339787382798336;0.806211790287772
75.985715;1.033183331953413;0.9256595533488279;0.8959775293946853;-0.005145864330635784;-0.00498102516202682;10.000542062997033;0.8335171168415662;0.015561572104579707;0.015565045413758426;0.8062861839802914;-0.013547983389452014;1.0339784718778997;0.8062133783841903
75.995715;1.0331843444580482;0.9256601224532403;0.895977351020506;-0.0051458641563910425;-0.004981025030984439;10.000549891743985;0.8335170725066201;0.015561576179213638;0.01556506918576427;0.8062860086283987;-0.01354798361228336;1.033978109427437;0.806215024900744
76.005715;1.033185193643194;0.9256606949648191;0.8959771727441543;-0.005145863977759266;-0.0049810249119494904;10.000557294681073;0.8335170587408322;0.01556158134235298;0.01556509236799864;0.8062858501078127;-0.013547983845311298;1.0339776538829444;0.8062167281882361
76.015715;1.0331858784654033;0.9256612714203735;0.8959769942926007;-0.005145863795023784;-0.004981024804762646;10.00056428095322;0.833517073864811;0.015561587604801983;0.015565114940930675;0.8062857091326935;-0.013547984087270794;1.0339771084087792;0.8062184869871402
76.025715;1.0331863995060397;0.9256618532197232;0.8959768154972917;-0.005145863608352124;-0.004981024709210045;10.00057087144214;0.8335171174675551;0.015561594953818963;0.015565136877553308;0.8062855869764076;-0.013547984337146294;1.0339764757576069;0.8062203001432799
76.035715;1.0331867598754407;0.9256624420015793;0.8959766352701516;-0.005145863417720059;-0.004981024624996857;10.000577104516044;0.8335171895345405;0.015561603366657805;0.015565158118239008;0.8062854849004808;-0.013547984594039322;1.033975757893368;0.806222166154901
76.045715;1.0331869645858671;0.9256630390736146;0.8959764516994916;-0.005145863223085622;-0.004981024551669965;10.000583033887722;0.8335172900125477;0.015561612829621724;0.015565178558590577;0.806285403680359;-0.013547984857091109;1.0339749560115858;0.8062240832268669
76.055715;1.0331870185243517;0.9256636455617352;0.8959762627030452;-0.0051458630246888105;-0.004981024488433571;10.000588714391116;0.8335174190702699;0.01556162334127633;0.015565198073769704;0.806285343350376;-0.013547985125725397;1.0339740707750467;0.8062260498662804
76.065715;1.0331869251125123;0.9256642626147065;0.8959760665873827;-0.005145862823149482;-0.004981024434042643;10.000594180615892;0.8335175770064605;0.015561634902407133;0.015565216556556074;0.8062853035875595;-0.013547985399844331;1.033973103383081;0.8062280650343466
76.075715;1.0331866863162595;0.9256648912595941;0.8959758623836366;-0.005145862619316862;-0.004981024386870679;10.000599439241231;0.8335177635676301;0.015561647516802612;0.01556523392817124;0.8062852844894931;-0.013547985679648817;1.033972057059204;0.8062301274442447
76.085715;1.0331863034838225;0.9256655322005514;0.8959756498282352;-0.005145862414049772;-0.004981024344965617;10.00060448535007;0.8335179776880304;0.015561661196745237;0.015565250116128564;0.8062852863470898;-0.013547985965358483;1.033970937569503;0.8062322348865654
76.095715;1.0331857785105465;0.92566618629356;0.8959754290348709;-0.005145862208073018;-0.0049810243061503435;10.000609323656343;0.8335182179281703;0.015561675958333564;0.015565265029496806;0.806285308509366;-0.013547986257166581;1.0339697523793976;0.8062343845014419
76.105715;1.0331851145442745;0.9256668557059713;0.8959752001449945;-0.005145862002011247;-0.0049810242682746565;10.000613976781953;0.8335184827062349;0.015561691819898561;0.015565278556929;0.8062853493336543;-0.013547986555385097;1.0339685091275723;0.8062365732646632
76.115715;1.033184315705327;0.9256675438852179;0.8959749632082272;-0.005145861796548657;-0.004981024229358748;10.000618481173198;0.8335187700904516;0.015561708800644104;0.015565290576302307;0.8062854075246918;-0.013547986860478027;1.0339672143760235;0.8062387975372686
76.125715;1.0331833865494473;0.9256682535387445;0.895974718294775;-0.005145861592417716;-0.004981024187647579;10.00062287500906;0.8335190777971568;0.015561726915802269;0.015565300963001856;0.8062854829442214;-0.013547987172866614;1.0339658731616508;0.8062410524599348
76.135715;1.0331823319992455;0.9256689849634512;0.8959744656271214;-0.00514586139019377;-0.004981024141761975;10.000627189178385;0.8335194035000785;0.015561746179880502;0.015565309603657927;0.8062855762626436;-0.013547987492833966;1.0339644891207982;0.8062433320837548
76.145715;1.0331811572999745;0.9256697366034898;0.895974205848127;-0.005145861190097482;-0.004981024090802043;10.000631452788552;0.8335197449056369;0.015561766599234549;0.015565316413140818;0.8062856884680706;-0.013547987820660029;1.0339630648223024;0.8062456295774549
76.155715;1.0331798676180763;0.9256705067642379;0.8959739403334106;-0.0051458609918894095;-0.004981024034324155;10.000635701379418;0.8335200995045455;0.015561788154111965;0.015565321344554297;0.8062858206902032;-0.013547988156612236;1.0339616023106284;0.806247937198598
76.165715;1.0331784673534676;0.925671294585765;0.8959736708992058;-0.005145860795114412;-0.004981023972246397;10.000639973694268;0.8335204645664811;0.015561810799100344;0.015565324390390657;0.8062859741690939;-0.013547988500750103;1.0339601035524182;0.8062502465948685
76.175715;1.0331769595068783;0.9256720999808046;0.8959733991238147;-0.005145860599579717;-0.004981023904669208;10.000644305498254;0.833520837603308;0.015561834474582328;0.015565325576685052;0.8062861502465838;-0.01354798885295798;1.033958570480837;0.8062525494919697
76.185715;1.0331753458046;0.925672923347469;0.8959731261372798;-0.005145860405454157;-0.00498102383170599;10.000648727560305;0.8335212168716799;0.015561859113433739;0.015565324949449816;0.8062863501322112;-0.013547989213097125;1.0339570049428881;0.8062548382794104
76.195715;1.0331736273844543;0.9256737652082812;0.8959728531333937;-0.005145860213067638;-0.0049810237535643665;10.00065326523988;0.8335216015001017;0.015561884642786832;0.01556532256149466;0.8062865742368469;-0.01354798958084843;1.0339554085276592;0.8062571063951413
76.205715;1.0331718053010346;0.9256746257095176;0.8959725821308919;-0.005145860022834688;-0.004981023670804049;10.000657940049871;0.8335219912550402;0.01556191097907131;0.015565318466836849;0.8062868216071549;-0.013547989955527895;1.0339537821941664;0.806259348712929
76.215715;1.0331698809292802;0.9256755046206552;0.8959723163192124;-0.0051458598351472006;-0.004981023584425562;10.000662769884347;0.8335223862055475;0.015561938022721808;0.015565312713182665;0.8062870899070462;-0.013547990336263676;1.0339521262439815;0.8062615618386166
76.225715;1.033167855795357;0.9256764019610785;0.8959720599335576;-0.005145859650236476;-0.00498102349577386;10.00066776672185;0.8335227866548455;0.015561965663380644;0.015565305330994953;0.8062873757466306;-0.013547990722087153;1.033950440663474;0.80626374386588
76.235715;1.0331657303173793;0.925677318519995;0.8959718178142675;-0.005145859468370401;-0.004981023406411828;10.000672937425879;0.8335231935900835;0.01556199379308127;0.015565296330024465;0.8062876754359222;-0.013547991111578717;1.0339487251456503;0.8062658936004086
76.245715;1.033163503269522;0.9256782558486185;0.8959715948024488;-0.005145859290148212;-0.004981023317988009;10.000678285623385;0.8335236092009413;0.015562022312450012;0.015565285704151836;0.8062879857507721;-0.013547991502564067;1.0339469788771862;0.8062680100721529
76.255715;1.0331611731211143;0.9256792156138511;0.8959713955320633;-0.005145859116375712;-0.004981023232128355;10.000683809510276;0.8335240366139062;0.015562051123845429;0.015565273435903288;0.8062883037979204;-0.013547991892288261;1.033945200821809;0.8062700925968594
76.265715;1.0331587393103636;0.9256801986896752;0.8959712247094924;-0.005145858947774519;-0.004981023150344809;10.00068949953093;0.8335244787410884;0.015562080126515858;0.015565259490944245;0.8062886263379323;-0.013547992277826923;1.0339433903804167;0.8062721407509977
76.275715;1.0331562019772604;0.9256812052447443;0.8959710874015883;-0.00514585878493407;-0.004981023073956988;10.00069534317556;0.8335249372335177;0.015562109219661734;0.015565243803584854;0.8062889496938632;-0.013547992656407182;1.0339415475173037;0.8062741539208497
76.285715;1.0331535608490723;0.9256822360927885;0.8959709889158376;-0.00514585862833313;-0.004981023004087751;10.000701330166644;0.8335254123625004;0.015562138298346453;0.015565226275197878;0.8062892704275311;-0.013547993025623551;1.0339396721401528;0.8062761307233006
76.295715;1.0331508146558326;0.9256832936133722;0.8959709340270596;-0.005145858478307298;-0.004981022941659807;10.00070744818932;0.8335259033777263;0.01556216724771475;0.015565206797642644;0.8062895859290856;-0.013547993383530374;1.0339377635873586;0.8062780687568244
76.305715;1.0331479618550665;0.9256843811840777;0.895970926141091;-0.005145858335027721;-0.004981022887315163;10.000713681238182;0.833526408648708;0.01556219595415442;0.01556518527993395;0.8062898944821842;-0.013547993728564947;1.033935820853232;0.8062799649516385
76.315715;1.033145002065362;0.9256855022601643;0.895970967306984;-0.005145858198469886;-0.004981022841373657;10.000720017747685;0.8335269259243917;0.01556222432263153;0.015565161658421025;0.8062901949344637;-0.0135479940594576;1.0339338432373086;0.8062818165095572
76.325715;1.0331419367912082;0.9256866601016043;0.8959710588183061;-0.005145858068402926;-0.004981022803876583;10.000726456740265;0.8335274529987383;0.015562252279107932;0.015565135891314887;0.8062904861094178;-0.013547994375299821;1.0339318303937932;0.8062836220043927
76.335715;1.033138768437506;0.9256878576761141;0.8959712013767416;-0.005145857944395825;-0.004981022774631369;10.000733010147904;0.8335279880411147;0.015562279758208931;0.015565107940876724;0.8062907666926801;-0.013547994675711173;1.0339297814363417;0.8062853819705253
76.345715;1.0331354983985186;0.9256890976891011;0.8959713945725917;-0.005145857825783331;-0.0049810227532147726;10.000739704191053;0.8335285293789478;0.015562306694591996;0.015565077755035982;0.806291035651672;-0.013547994960766408;1.0339276942933677;0.8062870986032965
76.355715;1.0331321263436024;0.9256903828698192;0.8959716365843751;-0.005145857711674557;-0.004981022738933273;10.000746573755228;0.833529075433283;0.015562333026594748;0.01556504526906849;0.8062912922595353;-0.013547995230668557;1.0339255659977542;0.8062887749382155
76.365715;1.0331286512931201;0.9256917155119437;0.8959719247682089;-0.005145857601131892;-0.004981022730830044;10.000753649539273;0.8335296247969003;0.01556235869450512;0.015565010424799108;0.8062915356673824;-0.013547995485645748;1.0339233933324652;0.8062904141890306
76.375715;1.0331250732360595;0.9256930959291442;0.8959722561867153;-0.005145857493439729;-0.004981022727785076;10.000760952078027;0.833530176158579;0.015562383627520583;0.015564973183243826;0.8062917646256728;-0.01354799572607434;1.0339211737057339;0.8062920191686693
76.385715;1.0331213942038704;0.9256945211940044;0.8959726273403948;-0.00514585738819903;-0.004981022728609984;10.000768497656491;0.8335307284518884;0.015562407741955268;0.01556493352622952;0.8062919776874854;-0.013547995952415657;1.0339189059674927;0.8062935915933791
76.395715;1.0331176184005104;0.9256959852743208;0.8959730342313952;-0.0051458572851680266;-0.004981022732166191;10.000776301034808;0.8335312812100232;0.015562430959254189;0.015564891458871768;0.8062921734857654;-0.013547996164982994;1.033916589853278;0.8062951317985216
76.405715;1.0331137516762907;0.9256974801848243;0.8959734731463194;-0.005145857184031753;-0.004981022737572697;10.000784375246576;0.8335318344738161;0.015562453221374131;0.01556484700781705;0.8062923505025011;-0.013547996363865283;1.0339142244883712;0.8062966390754583
76.415715;1.0331098009279036;0.9256989976257776;0.8959739411945176;-0.0051458570842079715;-0.004981022744405487;10.000792742753328;0.8335323884809712;0.015562474483925705;0.015564800207457624;0.8062925065672633;-0.013547996549050255;1.0339118081648428;0.8062981122426812
76.425715;1.0331057737263636;0.9257005304354596;0.8959744362797136;-0.005145856984780737;-0.0049810227528396785;10.000801444593863;0.833532943943298;0.015562494702555055;0.015564751089276192;0.8062926386022151;-0.01354799672057132;1.03390933911196;0.8062995501936119
76.435715;1.0331016784051295;0.9257020724874276;0.8959749567662381;-0.005145856884653312;-0.004981022763657074;10.00081053046851;0.8335335023187114;0.015562513838413039;0.015564699690168412;0.8062927429788648;-0.01354799687871871;1.033906815292105;0.806300952066011
76.445715;1.0330975242138043;0.925703617401103;0.8959755012808139;-0.0051458567827359246;-0.004981022778022938;10.00082004478302;0.8335340650073403;0.015562531870629268;0.015564646068563861;0.8062928165150716;-0.013547997024218779;1.0339042337436606;0.8063023166962183
76.455715;1.0330933208258937;0.9257051578202663;0.8959760685673648;-0.005145856678007305;-0.004981022797167407;10.000830023744042;0.8335346321611282;0.015562548790448133;0.015564590313009868;0.8062928571337571;-0.013547997158066767;1.0339015912314835;0.8063036423095534
76.465715;1.033089077692181;0.9257066855692971;0.895976656848526;-0.005145856569593067;-0.004981022822149168;10.000840500002715;0.8335352021848034;0.015562564588413291;0.015564532547778908;0.8062928630588454;-0.013547997281162436;1.0338988858034637;0.8063049274422293
76.475715;1.0330848039290972;0.9257081922340541;0.8959772634922455;-0.005145856456892998;-0.004981022853852239;10.000851507718641;0.8335357717371437;0.01556257925691836;0.015564472935219027;0.8062928312815797;-0.013547997394117883;1.0338961177275878;0.8063061718227962
76.485715;1.0330805081346517;0.92570966986412;0.8959778857429442;-0.005145856339476358;-0.004981022893214689;10.000863080017947;0.8335363361114322;0.01556259279954035;0.015564411664561935;0.8062927571972052;-0.01354799749727801;1.0338932894879016;0.8063073760027015
76.495715;1.0330761976540221;0.9257111112766018;0.895978521255467;-0.005145856216752246;-0.0049810229413297345;10.000875238229023;0.8335368902867776;0.015562605231208344;0.015564348935173193;0.8062926355143095;-0.013547997590847523;1.033890405244974;0.8063085405728371
76.505715;1.033071878153524;0.9257125100045271;0.8959791675519729;-0.005145856087885342;-0.004981022999208503;10.000887982211095;0.8335374299836326;0.015562616575771725;0.015564284951380845;0.8062924610038573;-0.013547997675137542;1.033887469893663;0.806309665922303
76.515715;1.0330675542682646;0.9257138607428276;0.8959798211724366;-0.00514585595205432;-0.004981023067467687;10.000901287474289;0.8335379518026799;0.01556262686791133;0.015564219921637264;0.8062922289867863;-0.013547997750926738;1.033884487943854;0.8063107523672743
76.525715;1.033063230952595;0.9257151601695478;0.8959804774108467;-0.005145855808639368;-0.0049810231462900385;10.00091511009685;0.8335384526380701;0.015562636148087918;0.015564154043068346;0.8062919362466686;-0.013547997819600756;1.033881463078561;0.8063117999215265
76.535715;1.0330589144778168;0.9257164069958409;0.8959811305838524;-0.005145855657164651;-0.004981023235624325;10.000929396296637;0.8335389292829241;0.015562644444310431;0.015564087482599449;0.8062915817998784;-0.013547997882853779;1.0338783987276503;0.8063128079449224
76.545715;1.0330546122980657;0.9257176011577228;0.8959817741521284;-0.005145855497156056;-0.004981023335318273;10.000944087726051;0.8335393791552852;0.015562651756695231;0.015564020377921449;0.8062911667191726;-0.01354799794234834;1.0338752985099464;0.8063137754826153
76.555715;1.0330503320770905;0.9257187427617977;0.89598240092291;-0.005145855328057257;-0.004981023445147945;10.000959120037388;0.8335398015752357;0.015562658057392877;0.015563952850603406;0.806290693533945;-0.013547997999591253;1.0338721659327363;0.8063147019244165
76.565715;1.0330460809398758;0.9257198313708321;0.8959830039036434;-0.005145855149249977;-0.004981023564903587;10.000974421723358;0.8335401978981531;0.01556266330056552;0.015563885011932484;0.8062901660167086;-0.013547998055868135;1.0338690042647443;0.8063155871686501
76.575715;1.0330418661410603;0.9257208661930357;0.8959835770476581;-0.0051458549601096125;-0.004981023694522403;10.000989916639764;0.833540570599961;0.015562667438792347;0.015563816959768897;0.8062895888644626;-0.01354799811233975;1.0338658169200665;0.8063164312200671
76.585715;1.033037696635883;0.9257218470236489;0.8959841151766069;-0.005145854759969376;-0.004981023834079665;10.001005527404732;0.8335409223924445;0.01556267044176605;0.015563748777807137;0.8062889668846439;-0.013547998170312653;1.0338626078513526;0.806317234004963
76.595715;1.0330335834003037;0.925722775066756;0.895984613725148;-0.005145854548050175;-0.004981023983578767;10.001021180004983;0.8335412555631793;0.015562672305035496;0.015563680547162877;0.806288304380045;-0.01354799823125998;1.033859382073853;0.8063179959042326
76.605715;1.0330295385187371;0.9257236526293035;0.8959850686692945;-0.005145854323549019;-0.004981024142780896;10.001036810948387;0.8335415717755374;0.015562673046911061;0.015563612361416077;0.8062876047975891;-0.01354799829652988;1.033856146177822;0.806318718136186
76.615715;1.0330255742276708;0.9257244820063956;0.8959854762819759;-0.005145854085747949;-0.004981024311232122;10.001052370407724;0.8335418723685051;0.015562672704061675;0.015563544333042497;0.8062868707614556;-0.013547998367124552;1.0338529078253762;0.8063194025985041
76.625715;1.0330217017371963;0.925725265132045;0.8959858329423531;-0.005145853833895147;-0.00498102448839697;10.00106781913642;0.8335421584643673;0.015562671327337766;0.015563476593635932;0.806286105043716;-0.013547998443689584;1.0338496744697527;0.8063200519447004
76.635715;1.033017930712684;0.9257260041707253;0.8959861353184034;-0.005145853567132465;-0.004981024673736942;10.001083125257441;0.8335424307720704;0.015562668975145997;0.015563409282964482;0.8062853114757457;-0.013547998526618322;1.0338464524933777;0.8063206698607343
76.645715;1.033014270122602;0.9257267015632374;0.8959863808440006;-0.0051458532847607945;-0.004981024866648693;10.001098261401966;0.8335426898795837;0.015562665713002362;0.015563342527939221;0.8062844948599562;-0.01354799861615798;1.0338432467943124;0.8063212607500431
76.655715;1.0330107289726937;0.9257273592776192;0.8959865681914091;-0.005145852986495467;-0.004981025066345189;10.001113202652729;0.8335429368478591;0.01556266161928213;0.015563276436508455;0.8062836606882829;-0.01354799871242234;1.0338400606532325;0.8063218288889505
76.665715;1.0330073163637563;0.9257279786463314;0.8959866970003679;-0.005145852672313401;-0.0049810252718922145;10.001127925562413;0.8335431727835079;0.01556265678121035;0.015563211114784866;0.8062828152502094;-0.013547998815485443;1.0338368959364113;0.8063223780150821
76.675715;1.0330040412348003;0.9257285608455377;0.895986766908402;-0.005145852342224889;-0.004981025482446352;10.001142402933196;0.833543397877139;0.015562651277348046;0.015563146683914729;0.8062819656661849;-0.013547998925734819;1.0338337533009105;0.8063229117912871
76.685715;1.033000911561305;0.9257291070311578;0.8959867769818002;-0.005145851996455706;-0.004981025697297171;10.00115659763591;0.8335436116080338;0.01556264515861876;0.015563083277342259;0.8062811195238386;-0.013547999044100794;1.0338306327163092;0.8063234345117317
76.695715;1.0329979335402721;0.9257296183107249;0.8959867257932377;-0.005145851635706233;-0.004981025915638142;10.001170463815232;0.8335438135332724;0.01556263843881753;0.015563021022817756;0.8062802843379178;-0.013547999171776823;1.0338275343810488;0.8063239512852588
76.705715;1.0329951114927647;0.925730095520765;0.8959866116230186;-0.005145851261069749;-0.004981026136568305;10.00118395600996;0.8335440032665541;0.015562631100440004;0.015562960025829246;0.8062794671129999;-0.013547999309828722;1.0338244591382169;0.8063244676752305
76.715715;1.0329924478881412;0.9257305383048451;0.8959864326499195;-0.005145850873867598;-0.004981026359218725;10.001197040445076;0.8335441801789407;0.015562623111198236;0.015562900363726663;0.8062786741135892;-0.01354799945912556;1.0338214084040578;0.8063249892955816
76.725715;1.0329899429357732;0.9257309444885654;0.8959861871988241;-0.005145850475618712;-0.0049810265825907755;10.001209696568525;0.8335443437374958;0.015562614438090407;0.015562842086018684;0.8062779106954959;-0.013547999620371336;1.0338183840070723;0.8063255216582441
76.735715;1.0329875944020488;0.9257313108576415;0.8959858738827832;-0.005145850068081428;-0.004981026805441955;10.001221907490924;0.8335444940024929;0.015562605052305535;0.015562785218369015;0.8062771812818016;-0.013547999794045782;1.0338153876123242;0.8063260699194472
76.745715;1.0329853978058006;0.9257316343183424;0.8959854914529058;-0.005145849653313991;-0.004981027026578076;10.001233655986361;0.8335446316086232;0.015562594922328645;0.015562729771526514;0.806276489776043;-0.01354799998036174;1.033812419930022;0.8063266381966809
76.755715;1.0329833465977454;0.9257319121810109;0.8959850384166602;-0.005145849233701858;-0.004981027245146821;10.001244928519448;0.8335447574110848;0.015562584001111681;0.015562675746915989;0.8062758400161606;-0.013548000179319017;1.0338094803095281;0.8063272293511041
76.765715;1.032981432775446;0.9257321422785351;0.8959845126485376;-0.005145848811830263;-0.004981027460477564;10.00125571608619;0.8335448719634246;0.015562572227719427;0.015562623136128865;0.8062752357504609;-0.01354800039085103;1.0338065670850445;0.8063278456706485
76.775715;1.032979648066027;0.925732323378664;0.895983911735091;-0.005145848390120374;-0.004981027671626325;10.001266015028337;0.8335449750712509;0.015562559545559688;0.015562571923272353;0.8062746803101871;-0.013548000615021878;1.0338036782755862;0.8063284892415656
76.785715;1.032977984935043;0.9257324547201724;0.8959832341662529;-0.005145847970508921;-0.004981027877019708;10.001275830582571;0.833545066034498;0.015562545915473548;0.015562522088902101;0.8062741762945981;-0.01354800085216982;1.0338008113874706;0.8063291617815228
76.795715;1.0329764367950023;0.9257325348124069;0.8959824798798242;-0.005145847554396274;-0.004981028074527215;10.001285173308796;0.8335451444056277;0.015562531318046762;0.015562473610083423;0.8062737254238058;-0.013548001102820633;1.0337979625540634;0.8063298648762101
76.805715;1.032974997826045;0.9257325610207592;0.8959816495939488;-0.00514584714272174;-0.004981028261898769;10.001294047383672;0.8335452103032372;0.015562515759764554;0.015562426459145545;0.8062733288822966;-0.013548001367330559;1.0337951264418899;0.8063306005178236
76.815715;1.0329736632899864;0.9257325300984351;0.8959807441889756;-0.005145846736054638;-0.004981028437028577;10.001302441858428;0.8335452641667744;0.015562499279118645;0.01556238060232759;0.8062729880037448;-0.013548001645524058;1.0337922972576115;0.806331371010277
76.825715;1.0329724296592364;0.9257324389751812;0.8959797648744041;-0.00514584633459019;-0.004981028598000566;10.001310332086359;0.8335453068526301;0.015562481934355997;0.015562335999058303;0.8062727044687631;-0.013548001936672332;1.0337894702121935;0.8063321780326478
76.835715;1.0329712937944688;0.92573228539063;0.8959787134822847;-0.0051458459381437975;-0.004981028743265625;10.001317691654744;0.8335453401163885;0.01556246378571169;0.015562292598951345;0.8062724800307944;-0.013548002239692842;1.033786641903066;0.8063330220288725
76.845715;1.032970252328265;0.9257320680384;0.8959775922016096;-0.005145845546394005;-0.0049810288718478216;10.00132450499709;0.8335453665558666;0.015562444894894265;0.01556225033506;0.8062723161424438;-0.013548002553206458;1.0337838091531963;0.8063339029228768
76.855715;1.032969301929538;0.9257317863103467;0.8959764030102944;-0.005145845159112543;-0.004981028983427949;10.001330765431117;0.8335453888119386;0.015562425334919751;0.0155622091301042;0.8062722132730642;-0.013548002875578023;1.0337809686538846;0.8063348213233981
76.865715;1.032968439355274;0.9257314401123693;0.8959751476559114;-0.0051458447761056165;-0.004981029078260764;10.001336464254917;0.8335454089456312;0.015562405193686873;0.015562168922502412;0.8062721705209558;-0.013548003205057326;1.0337781184362878;0.8063357787986902
76.875715;1.032967660880115;0.9257310298217913;0.8959738282997703;-0.005145844397148227;-0.00498102915680547;10.001341587790842;0.8335454287537961;0.015562384565392457;0.015562129684750589;0.8062721861829926;-0.01354800353972244;1.0337752591768201;0.8063367769519817
76.885715;1.0329669621826691;0.9257305561121769;0.8959724474726759;-0.005145844022077236;-0.004981029219305572;10.001346122008966;0.8335454501851886;0.015562363539200258;0.015562091409928112;0.806272258664008;-0.013548003877319253;1.033772394104468;0.8063378163288025
76.895715;1.0329663388706765;0.9257300195308565;0.8959710070488023;-0.005145843650924499;-0.004981029265783674;10.001350055774939;0.8335454747895913;0.015562342196279852;0.015562054081554364;0.8062723869425369;-0.013548004215402719;1.0337695277435748;0.8063388963774402
76.905715;1.0329657869193378;0.9257294201892287;0.8959695079354827;-0.005145843284019167;-0.004981029296357378;10.001353376287538;0.8335455029768412;0.015562320608260528;0.015562017662180459;0.8062725703161632;-0.013548004551658053;1.033766664346421;0.8063400160820922
76.915715;1.0329653032808888;0.9257287581765324;0.895967950853105;-0.005145842921969143;-0.004981029311321475;10.001356058967048;0.8335455340123105;0.015562298834394429;0.015561982107221284;0.8062728078033106;-0.013548004883980459;1.0337638071014164;0.806341174096468
76.925715;1.0329648866912908;0.9257280343244719;0.895966336997212;-0.005145842565552982;-0.004981029310931747;10.001358062958005;0.8335455664378071;0.015562276932843573;0.015561947374602179;0.8062730978696583;-0.013548005210287045;1.0337609580212317;0.8063423686108888
76.935715;1.0329645380104346;0.9257272506312796;0.8959646684112607;-0.00514584221571203;-0.004981029295302569;10.001359336940112;0.8335455988077749;0.015562254983382668;0.015561913416348447;0.8062734384663652;-0.013548005528417097;1.0337581182914994;0.8063435978041273
76.945715;1.0329642600707278;0.9257264101248738;0.8959629483393178;-0.005145841873710907;-0.00498102926455828;10.00135983143219;0.8335456304636227;0.015562233091721424;0.01556188017076512;0.8062738268186527;-0.013548005836310896;1.0337552891303121;0.8063448606492786
76.955715;1.0329640570330147;0.9257255157000945;0.8959611808320793;-0.005145841541214764;-0.0049810292190793646;10.001359509173682;0.8335456614186896;0.015562211366556021;0.015561847568298308;0.8062742589829754;-0.013548006132344864;1.033752472235264;0.8063461571526225
76.965715;1.0329639333863039;0.925724568733766;0.8959593696505465;-0.005145841220037677;-0.004981029159604134;10.001358342598504;0.8335456915795479;0.015562189899761686;0.015561815545535013;0.8062747298131794;-0.013548006415659635;1.033749669765717;0.8063474876462328
76.975715;1.0329638934309844;0.9257235690131783;0.8959575179100361;-0.00514584091183902;-0.004981029087106356;10.001356300186751;0.8335457202426152;0.015562168769163772;0.015561784052918902;0.8062752334031131;-0.01354800668621352;1.0337468848666855;0.8063488515724918
76.985715;1.0329639415516059;0.9257225158076412;0.89595562870011;-0.005145840618086645;-0.004981029002794719;10.00135334042571;0.8335457460813898;0.01556214804599839;0.015561753047641772;0.8062757636707759;-0.013548006944427676;1.03374412250762;0.8063502466677088
76.995715;1.0329640821155615;0.9257214091039349;0.8959537056242061;-0.0051458403401496815;-0.004981028908218941;10.001349420474485;0.8335457676289576;0.015562127792377891;0.015561722486931912;0.8062763150386945;-0.013548007190867207;1.0337413897595051;0.8063516692919807
77.005715;1.032964317842647;0.9257202501112147;0.8959517529861755;-0.005145840079256581;-0.004981028804984768;10.001344504237744;0.8335457839248906;0.015562108056608284;0.015561692336066163;0.806276882973238;-0.013548007426206921;1.0337386953001724;0.806353115454927
77.015715;1.032964648024114;0.9257190409183234;0.8959497755517813;-0.005145839836249567;-0.004981028694401779;10.001338560871885;0.8335457945869306;0.015562088877459542;0.01556166257550968;0.8062774638822717;-0.013548007651109726;1.033736048702304;0.8063545813685006
77.025715;1.0329650689512615;0.9257177840186691;0.895947777449528;-0.005145839611402392;-0.0049810285776289275;10.001331560425694;0.833545798999541;0.015562070296335929;0.015561633189206241;0.8062780546434608;-0.013548007866007404;1.0337334600438506;0.8063560633761808
77.035715;1.0329655758257466;0.9257164820435935;0.8959457608934716;-0.005145839404547611;-0.004981028456010164;10.001323475712043;0.8335457951586066;0.01556205236127409;0.015561604147928529;0.8062786525693851;-0.013548008071193619;1.0337309393277077;0.8063575578435228
77.045715;1.032966163543237;0.9257151380183949;0.8959437259610736;-0.00514583921533016;-0.004981028331200421;10.001314294748632;0.8335457794391582;0.015562035120866314;0.015561575409977465;0.8062792555664857;-0.013548008267125697;1.0337284956370938;0.806359061088823
77.055715;1.0329668262595437;0.9257137557799313;0.8959416712685307;-0.0051458390433011866;-0.0049810282050285135;10.001304031172367;0.8335457475625943;0.015562018624301363;0.015561546929918312;0.8062798620507174;-0.013548008454423282;1.0337261372343733;0.8063605692572026
77.065715;1.0329675572852182;0.9257123396494457;0.8959395947483308;-0.005145838887813602;-0.004981028079239602;10.001292712563236;0.8335456954608896;0.01556200291985363;0.015561518661163107;0.8062804708775242;-0.013548008633592661;1.0337238723977016;0.8063620781155257
77.075715;1.0329683492881152;0.9257108938320187;0.8959374944385166;-0.005145838747921064;-0.004981027955342206;10.001280360379067;0.8335456194905834;0.015561988040313742;0.015561490560748315;0.8062810811776133;-0.01354800880500988;1.0337217093604043;0.8063635827160615
77.085715;1.0329691943612525;0.9257094223209854;0.8959353691731069;-0.005145838622531881;-0.004981027834516923;10.001266992855296;0.833545516558748;0.015561973991243793;0.015561462599010116;0.8062816922389852;-0.013548008969219236;1.0337196553517198;0.8063650771915846
77.095715;1.0329700843559761;0.92570792915019;0.8959332189646123;-0.005145838510723506;-0.004981027717538654;10.001252641622568;0.833545384173988;0.015561960747297507;0.015561434762981633;0.8062823039195893;-0.01354800912700677;1.033717716178962;0.8063665547946223
77.105715;1.0329710114154023;0.9257064185167733;0.895931045274034;-0.005145838411853125;-0.004981027604887589;10.001237353059622;0.8335452201888763;0.01556194824944213;0.01556140704928926;0.8062829171939135;-0.013548009279067233;1.033715896212591;0.8063680081716129
77.115715;1.0329719685279757;0.9257048943933152;0.8959288509331516;-0.005145838325319548;-0.004981027497009398;10.001221178057484;0.8335450228887786;0.015561936413989959;0.015561379461240813;0.8062835340158926;-0.01354800942574432;1.0337141976757032;0.8063694299817246
77.125715;1.0329729505723262;0.9257033597020469;0.8959266396426018;-0.005145838250111713;-0.00498102739445601;10.001204169844417;0.833544791868222;0.01556192515558699;0.015561352014826231;0.8062841565243013;-0.01354800956709167;1.0337126201632385;0.8063708134978903
77.135715;1.032973955320685;0.9257018155224876;0.8959244159478056;-0.005145838184527932;-0.004981027297853302;10.001186387687666;0.83354452850622;0.015561914402547554;0.015561324733769193;0.8062847866085062;-0.013548009702937874;1.033711161215354;0.8063721530318496
77.145715;1.032974983168756;0.9257002610039166;0.8959221857574505;-0.005145838126361005;-0.004981027207874879;10.001167895611584;0.8335442351746863;0.01556190410008794;0.015561297636813704;0.8062854258806684;-0.013548009832807118;1.0337098169838084;0.806373443998161
77.155715;1.0329760359307176;0.9256986940601963;0.8959199564398398;-0.005145838073276373;-0.00498102712527664;10.001148761042833;0.8335439142144397;0.015561894213203968;0.015561270734818984;0.8062860750105173;-0.013548009955963749;1.0337085827087964;0.8063746820332618
77.165715;1.0329771159832999;0.9256971120907587;0.8959177362883766;-0.0051458380229341075;-0.0049810270508711995;10.001129056540739;0.8335435674398851;0.015561884724867478;0.015561244035836894;0.8062867330287727;-0.013548010071662935;1.0337074529973433;0.8063758621506094
77.175715;1.032978226091682;0.9256955128188027;0.8959155335670163;-0.005145837972818422;-0.004981026985484667;10.001108856457071;0.8335431957978016;0.015561875624429952;0.015561217558941033;0.8062873976540409;-0.013548010179284267;1.0337064216227771;0.8063769793438046
77.185715;1.0329793691420748;0.9256938954734881;0.8959133556065685;-0.005145837920098751;-0.004981026930011683;10.001088227182853;0.8335427990372338;0.015561866898344465;0.015561191347064407;0.8062880657499204;-0.013548010278229963;1.0337054817197877;0.8063780299478981
77.195715;1.0329805475796492;0.9256922610544889;0.895911208969606;-0.005145837861701123;-0.004981026885345152;10.00106721934933;0.8335423757198402;0.015561858534289914;0.01556116545810877;0.8062887332868582;-0.013548010367905669;1.0337046268758137;0.8063790123713217
77.205715;1.0329817631304006;0.9256906111824217;0.8959091004467041;-0.005145837794601453;-0.004981026852045141;10.001045871238581;0.8335419238667852;0.01556185052972791;0.015561139950039467;0.8062893956505605;-0.013548010447950372;1.0337038518789157;0.8063799267811453
77.215715;1.032983016720465;0.9256889470918062;0.8959070373753193;-0.0051458377163117;-0.0049810268300202335;10.001024222167786;0.8335414415253433;0.015561842892604216;0.01556111488216762;0.8062900482856564;-0.013548010518374023;1.033703152241144;0.806380774219035
77.225715;1.0329843082546806;0.9256872697810827;0.8959050268777925;-0.0051458376252852805;-0.004981026818425571;10.001002322498778;0.8335409265414007;0.015561835635336968;0.015561090314824869;0.8062906866993892;-0.01354801057923796;1.0337025232773507;0.806381556046183
77.235715;1.0329856361742737;0.9256855804641032;0.8959030749928223;-0.00514583752104711;-0.004981026815829945;10.000980231176698;0.8335403764458683;0.015561828771390845;0.015561066295298513;0.8062913060098175;-0.013548010630217936;1.0337019599541515;0.8063822740119474
77.245715;1.0329869971966605;0.9256838804654592;0.8959011865294666;-0.005145837404006708;-0.004981026820634402;10.000958004327103;0.8335397890204559;0.015561822322653284;0.015561042852123768;0.8062919007314375;-0.013548010670614593;1.0337014576898587;0.8063829301666072
77.255715;1.0329883867943408;0.9256821709471316;0.8958993655467485;-0.005145837275026457;-0.004981026831522981;10.000935686577453;0.8335391628871148;0.015561816327587902;0.015561020009009682;0.8062924648048266;-0.013548010699640713;1.0337010132924438;0.8063835263604112
77.265715;1.0329897997211381;0.9256804529901327;0.8958976158757148;-0.005145837135072736;-0.004981026847595746;10.000913313705277;0.8335384976785438;0.015561810839177128;0.015560997801176826;0.8062929921804125;-0.01354801071657815;1.0337006255019023;0.8063840641921042
77.275715;1.0329912300743056;0.9256787279190589;0.8958959413622309;-0.0051458369849794305;-0.004981026868077739;10.000890922790255;0.8335377939664507;0.01556180591978309;0.015560976278474793;0.8062934778150778;-0.013548010720813276;1.0337002950600402;0.8063845453960922
77.285715;1.0329926719361648;0.9256769977760543;0.8958943456496976;-0.005145836825179873;-0.004981026891946999;10.000868559680478;0.8335370533925343;0.015561801633292004;0.015560955498333853;0.8062939178585036;-0.013548010711821944;1.0337000241841205;0.8063849718679715
77.295715;1.0329941208505047;0.925675265679132;0.8958928314339334;-0.005145836655636821;-0.0049810269178246465;10.000846276056745;0.8335362786441364;0.015561798029669515;0.015560935521301085;0.8062943089688562;-0.013548010689048144;1.0336998156124901;0.8063853455937863
77.305715;1.0329955749004185;0.9256735353991568;0.8958913997295522;-0.005145836476067872;-0.0049810269441346745;10.000824120385948;0.8335354728057812;0.015561795132673407;0.015560916411833886;0.806294647730286;-0.013548010651717117;1.0336996717171738;0.8063856689690915
77.315715;1.0329970347686759;0.9256718105524115;0.8958900497242237;-0.005145836286226194;-0.004981026969416633;10.000802136452464;0.8335346390136468;0.01556179294386346;0.01556089823569188;0.8062949303649122;-0.013548010598757761;1.0336995941817697;0.8063859448390426
77.325715;1.03299850309014;0.9256700946640032;0.8958887792657153;-0.005145836086141036;-0.004981026992592104;10.000780366000035;0.8335337807839488;0.015561791457274647;0.015560881052172121;0.8062951525862591;-0.013548010528892231;1.0336995840878642;0.8063861758724599
77.335715;1.0329999833897172;0.9256683918364282;0.8958875856723358;-0.005145835876280254;-0.004981027012952723;10.000758845565576;0.8335329022227204;0.015561790671398271;0.015560864907296183;0.8062953094831105;-0.013548010440744655;1.0336996418005224;0.8063863640725908
77.345715;1.03300147904745;0.9256667065449903;0.8958864665270748;-0.0051458356575143005;-0.004981027029831158;10.000737605404126;0.8335320079967644;0.015561790597016244;0.015560849837066475;0.8062953954142927;-0.013548010332946548;1.0336997668292491;0.8063865109582544
77.355715;1.03300299292832;0.9256650425522759;0.8958854203262365;-0.005145835431013598;-0.004981027042181069;10.00071667119693;0.8335311031420934;0.015561791260479543;0.015560835884061775;0.8062954042762472;-0.013548010204356292;1.0336999581950799;0.8063866181301448
77.365715;1.0330045278866948;0.9256634023164216;0.8958844465043216;-0.005145835198266167;-0.004981027048514792;10.000696062094118;0.8335301927263558;0.015561792702010177;0.015560823107762224;0.8062953302659704;-0.013548010054237947;1.0337002153853014;0.8063866877274672
77.375715;1.0330060875147995;0.9256617871939835;0.8958835446342692;-0.005145834961137037;-0.004981027047318412;10.000675791819338;0.8335292815595218;0.015561794977931255;0.015560811569138844;0.8062951686122264;-0.0135480098821459;1.0337005392302765;0.8063867224908253
77.385715;1.0330076760644027;0.9256601973652159;0.8958827139348954;-0.005145834721792688;-0.004981027037463834;10.000655871635315;0.833528373928642;0.015561798163147171;0.015560801304813356;0.8062949158895462;-0.013548009687700346;1.0337009317782737;0.8063867255057258
77.395715;1.03300929757668;0.925658631194648;0.8958819536310567;-0.005145834482443845;-0.004981027018284038;10.000636307037205;0.8335274735357422;0.015561802343296809;0.015560792319959047;0.8062945700974363;-0.013548009470720839;1.0337013953198655;0.8063866998557613
77.405715;1.0330109555142226;0.9256570850732491;0.8958812632252985;-0.005145834245155632;-0.004981026989413223;10.000617096989195;0.8335265838077629;0.01556180760614706;0.01556078460344853;0.8062941304954554;-0.013548009231660087;1.0337019310183169;0.806386648294992
77.415715;1.0330126534101265;0.9256555541616186;0.8958806423098818;-0.005145834011803251;-0.004981026950589353;10.000598243934425;0.8335257080284049;0.015561814035977988;0.015560778142212734;0.8062935971226518;-0.013548008971726533;1.0337025376373115;0.8063865730587108
77.425715;1.0330143957118632;0.9256540335417034;0.8958800902799832;-0.005145833783893118;-0.004981026901642356;10.000579762812825;0.8335248488684195;0.015561821699766299;0.015560772919289052;0.8062929704927553;-0.013548008692594942;1.0337032116163767;0.8063864762972976
77.435715;1.033016187966731;0.9256525194337238;0.8958796062550316;-0.005145833562373109;-0.004981026842712035;10.000561676757934;0.8335240081025111;0.01556183063332902;0.01556076890537578;0.8062922516441134;-0.013548008396158474;1.0337039483878794;0.8063863609138363
77.445715;1.033018036015578;0.9256510099251134;0.8958791896297963;-0.005145833347882453;-0.004981026774304426;10.000544005987821;0.8335231871466641;0.01556184084257833;0.015560766056928597;0.8062914422241866;-0.013548008084400546;1.0337047432473336;0.8063862305578113
77.455715;1.033019944317856;0.9256495046226915;0.89587884080167;-0.005145833141265932;-0.004981026696960961;10.00052676407642;0.8335223878038508;0.015561852313848426;0.015560764320285029;0.8062905445339702;-0.013548007759220188;1.033705591355016;0.8063860888270843
77.465715;1.0330219145596327;0.9256480036855714;0.8958785610548187;-0.005145832943767977;-0.004981026611030519;10.000509964859852;0.8335216127331344;0.015561865022544518;0.015560763632370987;0.8062895612847645;-0.013548007422261804;1.0337064878587618;0.806385939046518
77.475715;1.0330239457263923;0.9256465073634343;0.8958783520124575;-0.0051458327569583505;-0.004981026516860963;10.000493630485384;0.8335208655829206;0.015561878940476134;0.015560763918372376;0.8062884949153672;-0.013548007074745507;1.0337074283241368;0.8063857848723075
77.485715;1.033026035026588;0.9256450163141018;0.8958782153754677;-0.005145832582724321;-0.004981026415018743;10.000477788886151;0.833520150605513;0.015561894039208744;0.01556076510350305;0.8062873471432881;-0.01354800671731746;1.0337084084024664;0.806385630858082
77.495715;1.0330281789765796;0.925643532240021;0.8958781523846336;-0.00514583242326934;-0.004981026306263574;10.00046246397558;0.8335194718726798;0.015561910282506112;0.01556076713755923;0.8062861192870181;-0.013548006350210657;1.0337094227782666;0.806385482520771
