time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
77.505715;1.033030374429754;0.9256420586052466;0.8958781630425088;-0.005145832281092195;-0.004981026191335349;10.000447674113406;0.8335188326295995;0.015561927614095724;0.015560770006504018;0.8062848131229912;-0.013548005973675836;1.0337104648344893;0.8063853460900625
77.515715;1.0330326186145922;0.9256406007557095;0.8958782463002845;-0.005145832158953434;-0.0049810260706492976;10.000433438819682;0.8335182355006406;0.015561945953196826;0.015560773720129265;0.8062834315568406;-0.013548005588281594;1.033711527422025;0.8063852282184231
77.525715;1.0330349087248396;0.925639164834252;0.895878401298406;-0.005145832059638756;-0.004981025944132533;10.00041978031777;0.8335176834620706;0.0155619651985192;0.015560778287115223;0.8062819782899393;-0.013548005195034966;1.0337126039519302;0.8063851357171918
77.535715;1.033037242018428;0.9256377564503773;0.8958786281851411;-0.005145831985606209;-0.0049810258113878545;10.000406719286493;0.8335171804852303;0.015561985235428172;0.015560783693825145;0.8062804567887136;-0.013548004795335229;1.0337136887622442;0.806385075247071
77.545715;1.0330396155808348;0.9256363803645222;0.895878927628253;-0.005145831938857871;-0.004981025672033184;10.000394271471553;0.8335167315707109;0.015562005948189912;0.015560789895820186;0.8062788698381305;-0.013548004390652938;1.0337147763229124;0.806385052925829
77.555715;1.0330420259310518;0.9256350411069686;0.8958793002046129;-0.005145831921054747;-0.004981025525924621;10.00038244387336;0.8335163424644437;0.015562027235215716;0.015560796822664785;0.8062772199733399;-0.01354800398232638;1.033715860453509;0.8063850739472159
77.565715;1.0330444692909533;0.925633743774836;0.8958797466518991;-0.005145831933648924;-0.0049810253732001505;10.00037123164316;0.8335160188960659;0.015562049014338742;0.015560804393413388;0.8062755099592214;-0.01354800357183291;1.033716934868294;0.8063851423194305
77.575715;1.0330469418901578;0.9256324945065567;0.8958802679769798;-0.005145831977944859;-0.004981025214144164;10.000360622880752;0.83351576577065;0.015562071215234842;0.015560812532043881;0.8062737428641518;-0.013548003161018927;1.0337179947862536;0.8063852608361373
77.585715;1.0330494398483145;0.9256313003403414;0.8958808650717344;-0.005145832055199957;-0.0049810250489235805;10.00035060767264;0.833515586705011;0.015562093770673711;0.015560821169074297;0.8062719221268677;-0.013548002751899454;1.033719037966634;0.806385431416301
77.595715;1.0330519587191214;0.9256301686269223;0.8958815384195056;-0.005145832166774725;-0.004981024877573352;10.000341182343409;0.8335154835592393;0.015562116614515514;0.015560830230906814;0.8062700520700546;-0.01354800234644085;1.0337200641697808;0.8063856551151969
77.605715;1.0330544930668168;0.925629106785281;0.8958822875128194;-0.00514583231405218;-0.0049810247003345375;10.000332352628968;0.833515456331114;0.01556213968351559;0.015560839633053668;0.8062681383541876;-0.013548001946510969;1.0337210742530667;0.8063859312083697
77.615715;1.0330570369142598;0.9256281225050941;0.8958831099798656;-0.005145832498122201;-0.004981024517928398;10.00032413959709;0.8335155040981455;0.015562162918118874;0.015560849286345664;0.8062661875672488;-0.013548001553792021;1.033722069898822;0.8063862567364558
77.625715;1.0330595849411823;0.9256272236246955;0.8958840013881121;-0.005145832719660605;-0.004981024331465668;10.000316581040405;0.8335156261592481;0.015562186259756024;0.01556085910430717;0.8062642064362818;-0.013548001169752731;1.0337230531941208;0.8063866274431737
77.635715;1.0330621330946692;0.9256264175415236;0.8958849561404869;-0.00514583297910596;-0.004981024142141778;10.00030972333395;0.8335158220885475;0.015562209643018141;0.015560869000671811;0.8062622015181652;-0.013548000795814476;1.033724025454122;0.8063870388065965
77.645715;1.0330646779394141;0.9256257105479492;0.8958859686345393;-0.00514583327678553;-0.004981023951033984;10.00030360940966;0.8335160912543367;0.015562232989620459;0.015560878893371408;0.8062601792911723;-0.013548000433515122;1.0337249860598796;0.8063874864590183
77.655715;1.0330672156847653;0.9256251071975522;0.8958870337090081;-0.005145833612788665;-0.004981023759030846;10.000298272008768;0.8335164327980074;0.015562256213082055;0.015560888726941568;0.8062581460887034;-0.013548000084403817;1.033725932528644;0.8063879666081826
77.665715;1.0330697420703352;0.9256246097810149;0.8958881468432222;-0.005145833986714141;-0.00498102356687259;10.000293732368638;0.833516845649436;0.015562279226767175;0.015560898490470721;0.8062561075667724;-0.013547999749738932;1.0337268614771529;0.8063884762944086
77.675715;1.033072253141525;0.9256242184244057;0.8958893042662927;-0.005145834397455897;-0.004981023375356575;10.000289998575857;0.8335173281325052;0.015562301942543232;0.015560908212202447;0.8062540685255974;-0.013547999430426925;1.03372776931048;0.8063890130015596
77.685715;1.0330747459496865;0.9256239321370423;0.8958905022304523;-0.005145834843196289;-0.004981023185542681;10.000287067540786;0.833517877667651;0.015562324264588069;0.01556091794235073;0.8062520336297895;-0.01354799912731843;1.0337286528099079;0.8063895742882105
77.695715;1.0330772184197459;0.9256237500383707;0.8958917363609463;-0.005145835321762532;-0.004981022998744073;10.00028493657387;0.833518490990854;0.0155623460917325;0.015560927743972788;0.8062500077696636;-0.013547998841525999;1.0337295097660903;0.806390158084572
77.705715;1.0330796687429757;0.9256236719343433;0.8958930017309253;-0.005145835831115968;-0.004981022816407164;10.00028361405102;0.8335191645406664;0.015562367324807591;0.015560937691961306;0.8062479956582721;-0.01354799857456562;1.0337303388180838;0.8063907630256257
77.715715;1.0330820950293589;0.9256236985574973;0.8958942929902978;-0.0051458363695218645;-0.004981022640175028;10.00028311623171;0.8335198944939736;0.015562387871235763;0.015560947859694111;0.8062460017564559;-0.013547998328261543;1.0337311387764554;0.8063913880528786
77.725715;1.0330844955184644;0.9256238320566955;0.8958956049807353;-0.00514583693536085;-0.004981022472022665;10.00028345766954;0.8335206764766897;0.015562407657579236;0.015560958293259776;0.8062440304571562;-0.013547998104473286;1.033731908725831;0.8063920318897828
77.735715;1.033086869237957;0.9256240762694639;0.8958969340399932;-0.005145837526933012;-0.004981022314059804;10.000284645746941;0.8335215053845068;0.015562426648589317;0.015560969003423719;0.806242086008422;-0.013547997904940677;1.0337326487480893;0.806392693111952
77.745715;1.0330892166186294;0.9256244359736506;0.8958982787053897;-0.005145838142475163;-0.004981022168042894;10.000286675885956;0.8335223756719862;0.015562444846540511;0.01556097998522252;0.8062401726362705;-0.013547997731348248;1.0337333599327707;0.806393370215118
77.755715;1.0330915396209972;0.9256249159229467;0.8958996390240247;-0.0051458387802546315;-0.004981022035026188;10.000289531568553;0.8335232821256012;0.015562462265984064;0.01556099123818957;0.8062382948575609;-0.013547997585297521;1.0337340434985984;0.8063940614169194
77.765715;1.0330938413567916;0.9256255208222959;0.8959010154578576;-0.00514583943850285;-0.004981021915371227;10.000293191674267;0.8335242205100527;0.01556247891006807;0.01556100277053045;0.8062364574017906;-0.01354799746806326;1.033734700135978;0.8063947645498238
77.775715;1.0330961250060655;0.9256262554992222;0.8959024085853008;-0.005145840115250108;-0.004981021808869082;10.000297631842935;0.8335251875526141;0.015562494766302542;0.015561014598955161;0.8062346650211082;-0.013547997380415462;1.033735330398147;0.8063954770834496
77.785715;1.033098392243379;0.9256271243984932;0.89590381963687;-0.005145840808343723;-0.004981021714732508;10.000302825615474;0.8335261805867297;0.015562509820130055;0.015561026749924033;0.8062329224426744;-0.013547997322599797;1.0337359354476177;0.8063961965694341
77.795715;1.0331006427928058;0.9256281307776644;0.8959052510088354;-0.005145841515677285;-0.004981021631682095;10.000308752788984;0.8335271970317428;0.015562524072954458;0.015561039258390023;0.8062312340137499;-0.013547997294351227;1.0337365166516088;0.8063969214167147
77.805715;1.0331028755955078;0.925629275877086;0.8959067055233927;-0.005145842235326095;-0.00498102155819789;10.000315394485446;0.8335282336162502;0.015562537550145344;0.01556105216657406;0.8062296031266106;-0.013547997295004388;1.033737074391737;0.8063976512183803
77.815715;1.0331050900282501;0.9256305582543337;0.8959081848362422;-0.005145842965484974;-0.004981021492621388;10.000322717177685;0.8335292860745834;0.015562550299842121;0.01556106552072242;0.8062280318646335;-0.013547997323707732;1.0337376077187062;0.8063983864147194
77.825715;1.0331072862283635;0.9256319738267978;0.8959096888095479;-0.00514584370445133;-0.0049810214331853135;10.000330672908738;0.8335303498694885;0.015562562382596228;0.01556107936049546;0.8062265209316345;-0.013547997379449566;1.0337381152484348;0.8063991276098132
77.835715;1.0331094646480754;0.9256335166662623;0.8959112161262164;-0.005145844450655801;-0.004981021378210398;10.000339210868031;0.833531420726494;0.015562573852525153;0.01556109370774871;0.8062250698250979;-0.013547997460895462;1.0337385967867403;0.8063998749769666
77.845715;1.033111625625962;0.9256351797920176;0.8959127650768328;-0.00514584520252864;-0.004981021326240991;10.0003482808712;0.8335324940349885;0.01556258475314613;0.015561108566245681;0.8062236771383693;-0.013547997566476865;1.0337390541961893;0.8064006282624214
77.855715;1.0331137695851094;0.9256369552057063;0.8959143337841851;-0.005145845958300351;-0.0049810212760020975;10.000357830756572;0.8335335642832757;0.015562595130991067;0.015561123937046945;0.806222340974397;-0.013547997694693038;1.0337394904356922;0.8064013870861507
77.865715;1.033115897110507;0.9256388337668068;0.8959159199089535;-0.005145846716007044;-0.004981021226450517;10.000367803151448;0.8335346251308492;0.015562605037431315;0.015561139836694804;0.8062210595680936;-0.01354799784414128;1.033739908593924;0.8064021508247308
77.875715;1.0331180084949405;0.9256408059649012;0.8959175205830573;-0.005145847473731204;-0.004981021176906543;10.000378131903313;0.8335356694754207;0.015562614517349681;0.015561156295445425;0.806219831602091;-0.013547998013351272;1.0337403124674613;0.8064029185950523
77.885715;1.0331201037729991;0.9256428628218583;0.8959191329542479;-0.005145848229721765;-0.0049810211270055835;10.000388743532822;0.8335366897869734;0.015562623609839952;0.015561173337114527;0.8062186557456952;-0.013547998200771936;1.0337407071897582;0.8064036898233177
77.895715;1.033122183455886;0.9256449959062433;0.8959207545485733;-0.005145848982128405;-0.004981021076600566;10.000399567339992;0.8335376790068647;0.01556263236085567;0.015561190960502258;0.8062175301592225;-0.013547998404811006;1.0337410982367967;0.8064044644395605
77.905715;1.0331242488498016;0.9256471967569981;0.8959223827552386;-0.005145849728690242;-0.0049810210258482285;10.000410547406805;0.8335386311783315;0.015562640828077488;0.015561209139650747;0.8062164527443384;-0.013547998623906569;1.0337414897021866;0.806405242230242
77.915715;1.0331263018691885;0.9256494562921872;0.8959240141306646;-0.00514585046673023;-0.004981020975265849;10.000421647052816;0.8335395414015143;0.015562649076345926;0.015561227842095767;0.8062154218911782;-0.013547998856780836;1.0337418839808867;0.8064060221401076
77.925715;1.0331283448018787;0.9256517647447018;0.8959256444317119;-0.00514585119334319;-0.004981020925627233;10.000432844342807;0.8335404055897208;0.015562657176286661;0.015561247038591188;0.8062144368631463;-0.013547999102584545;1.0337422826480696;0.8064068020386147
77.935715;1.0331303799333331;0.9256541119756145;0.8959272693436141;-0.005145851905693801;-0.004981020877812911;10.000444121787595;0.8335412200225994;0.015562665213504877;0.015561266697474508;0.8062134972166373;-0.013547999360686786;1.0337426868790531;0.8064075787918196
77.945715;1.0331324092293843;0.9256564875121428;0.895928885415036;-0.00514585260132387;-0.004981020832517988;10.000455455181031;0.8335419809672696;0.015562673305902651;0.01556128678382632;0.8062126022227818;-0.013547999630423056;1.033743097784836;0.8064083485979697
77.955715;1.0331344336634642;0.9256588803522753;0.8959304904386145;-0.005145853278137888;-0.004981020789963945;10.000466809636468;0.833542685291908;0.01556268160881868;0.015561307268406883;0.806211751332209;-0.013547999911027113;1.0337435173805594;0.8064091074732662
77.965715;1.033136452202063;0.925661279147581;0.8959320832251098;-0.005145853934161531;-0.004981020749979423;10.000478142410449;0.8335433315360959;0.015562690292601595;0.015561328132851347;0.8062109446972544;-0.01354800020158495;1.0337439489592133;0.806409851294865
77.975715;1.0331384621521686;0.9256636730644481;0.8959336635377706;-0.005145854567557179;-0.0049810207123481545;10.000489402780037;0.8335439200421864;0.01556269951429353;0.015561349356734429;0.8062101829675006;-0.013548000500925483;1.0337443962333936;0.8064105756069695
77.985715;1.033140460812625;0.9256660524506436;0.8959352319022005;-0.0051458551768649215;-0.0049810206770565845;10.000500528488786;0.8335444522708186;0.015562709402013418;0.015561370898197528;0.8062094668893699;-0.01354800080754337;1.0337448625976928;0.806411276044537
77.995715;1.033142446103395;0.9256684086222808;0.8959367892705085;-0.005145855760998721;-0.00498102064429713;10.0005114496084;0.833544930273682;0.015562720041266907;0.015561392694468497;0.8062087969320969;-0.013548001119644595;1.0337453508799959;0.8064119489573769
78.005715;1.0331444155835086;0.9256707334804978;0.8959383371176374;-0.005145856319027055;-0.004981020614409595;10.000522101481739;0.8335453561909837;0.015562731467119843;0.015561414675705413;0.8062081729536547;-0.013548001435286406;1.0337458628413967;0.8064125914330353
78.015715;1.0331463654239947;0.9256730193584899;0.8959398772725451;-0.005145856850141762;-0.00498102058790477;10.000532433317668;0.8335457315993788;0.015562743670502317;0.015561436771990204;0.8062075941891182;-0.013548001752436608;1.0337463989435256;0.8064132008737719
78.025715;1.0331482901142457;0.9256752590154718;0.895941411341945;-0.005145857353665921;-0.004981020565465876;10.00054240583133;0.833546057596183;0.015562756604345128;0.015561458915789392;0.8062070598202542;-0.013548002068987182;1.0337469588515413;0.8064137744430784
78.035715;1.0331501828223846;0.9256774460859329;0.8959429403266642;-0.005145857828901207;-0.004981020547848847;10.000551985202353;0.8335463354328629;0.015562770186499443;0.01556148104626279;0.8062065698001277;-0.01354800238292517;1.0337475418253228;0.8064143088772342
78.045715;1.033152036476375;0.9256795761029003;0.8959444643866519;-0.0051458582750587125;-0.004981020535692488;10.00056114042972;0.833546566660904;0.015562784312282005;0.015561503112450577;0.8062061252176523;-0.013548002692467422;1.033748146591405;0.8064148010888719
78.055715;1.033153844649423;0.925681647351231;0.8959459829249019;-0.005145858691221624;-0.004981020529385829;10.000569845030551;0.8335467530289931;0.015562798878570028;0.01556152507371961;0.8062057283467923;-0.013548002996048102;1.033748771358416;0.8064152489648423
78.065715;1.0331556011458956;0.9256836602159414;0.8959474947175408;-0.005145859076301306;-0.004981020529165035;10.00057807537368;0.8335468966748794;0.015562813802145628;0.015561546899196827;0.8062053827693826;-0.01354800329240706;1.0337494138717818;0.806415651752605
78.075715;1.0331572988806337;0.9256856152326646;0.8959489975840725;-0.005145859429174904;-0.004981020535288008;10.000585801292932;0.8335470002199625;0.015562829016622865;0.015561568566106954;0.8062050933245463;-0.013548003580579636;1.033750071018178;0.8064160100164601
78.085715;1.0331589294183983;0.9256875120857952;0.8959504882985642;-0.005145859748772449;-0.004981020548117734;10.000592979780734;0.833547066414011;0.015562844462818177;0.015561590055783659;0.8062048657107741;-0.013548003859589068;1.0337507387253457;0.8064163251963455
78.095715;1.033160483376816;0.9256893502545079;0.895951963163616;-0.00514586003406458;-0.004981020568201229;10.000599560193967;0.833547097710187;0.015562860086856057;0.015561611345133725;0.8062047056439362;-0.01354800412823235;1.0337514124799199;0.8064165990881527
78.105715;1.0331619511344485;0.9256911296014869;0.8959534184970999;-0.0051458602841926914;-0.004981020596277243;10.000605495218673;0.8335470959411881;0.01556287583478776;0.015561632398978629;0.8062046178447253;-0.013548004385101795;1.0337520877518485;0.8064168332959933
78.115715;1.033163324116628;0.9256928504245291;0.8959548507881989;-0.005145860498475161;-0.00498102063304314;10.000610747372045;0.8335470618734502;0.01556289164593018;0.015561653177146077;0.8062046058703976;-0.013548004628664494;1.0337527600054566;0.8064170285405264
78.125715;1.0331645962617062;0.9256945136869225;0.8959562570721566;-0.005145860676149184;-0.004981020678869372;10.00061529020527;0.8335469948740931;0.015562907456539932;0.015561673649913767;0.806204673027521;-0.013548004857443272;1.0337534247151468;0.8064171845060015
78.135715;1.0331657638844511;0.9256961210410922;0.8959576354726233;-0.005145860816280792;-0.0049810207337872715;10.000619109005013;0.8335468930885399;0.015562923206355904;0.01556169380302561;0.8062048231044354;-0.013548005070182447;1.0337540777843306;0.8064173005126012
78.145715;1.0331668240091971;0.9256976745120098;0.895958985370045;-0.005145860917989092;-0.004981020797682942;10.00062219591724;0.8335467540583562;0.015562938839779808;0.01556171363191666;0.806205060103062;-0.01354800526579407;1.0337547156204265;0.8064173763183509
78.155715;1.0331677733471207;0.9256991766412568;0.8959603071882755;-0.005145860980589781;-0.004981020870328333;10.00062453863434;0.8335465756290807;0.015562954296760367;0.015561733133271208;0.8062053875673152;-0.01354800544338826;1.0337553344563981;0.8064174125452443
78.165715;1.033168608890424;0.9257006309967982;0.8959616018785164;-0.005145861003467235;-0.0049810209511138084;10.000626114212766;0.8335463569653782;0.015562969491335978;0.015561752305998528;0.806205808007487;-0.013548005602552749;1.033755929809577;0.8064174104939174
78.175715;1.033169328915931;0.9257020421229488;0.8959628702744421;-0.005145860985996337;-0.004981021038836043;10.000626892066535;0.8335460990123015;0.015562984303912623;0.015561771163250651;0.8062063225621549;-0.013548005743361798;1.033756496736399;0.8064173713642014
78.185715;1.0331699331983308;0.9257034148328626;0.895964113043277;-0.005145860927644343;-0.004981021131775174;10.000626844201522;0.8335458039552167;0.015562998608084095;0.015561789735484912;0.8062069313917632;-0.013548005865993536;1.033757030807164;0.8064172954606528
78.195715;1.03317042262606;0.9257047534818188;0.8959653311440152;-0.005145860827963632;-0.004981021227697221;10.000625957765516;0.8335454740229263;0.015563012300867434;0.015561808065717218;0.8062076343548453;-0.013548005970578696;1.0337575286687475;0.8064171820808752
78.205715;1.0331707988845433;0.9257060616854393;0.8959665257937037;-0.005145860686460248;-0.004981021323720706;10.000624237198616;0.8335451105634424;0.015563025303334076;0.015561826210578332;0.8062084311858735;-0.013548006057410501;1.033757987556299;0.8064170301779592
78.215715;1.0331710649578225;0.9257073425999732;0.8959676979651808;-0.00514586050264003;-0.004981021416485836;10.000621691909467;0.8335447140710086;0.015563037545380144;0.015561844232138116;0.8062093217566868;-0.013548006127061921;1.0337584051724331;0.806416838926117
78.225715;1.0331712263480934;0.9257085991524547;0.8959688484944618;-0.005145860276201254;-0.0049810215025480505;10.000618321712714;0.8335442845790864;0.01556304896311641;0.015561862178137233;0.8062103063007225;-0.013548006180318243;1.0337587806571802;0.8064166075676145
78.235715;1.033171291273045;0.9257098334714581;0.8959699789368483;-0.005145860007026208;-0.00498102157867455;10.000614110135361;0.8335438218783119;0.015563059508643264;0.015561880080742274;0.8062113850242114;-0.01354800621806432;1.0337591154815675;0.8064163351624019
78.245715;1.0331712693871442;0.9257110460312596;0.8959710920694655;-0.00514585969497575;-0.004981021642125552;10.00060902536443;0.8335433257370743;0.01556306915096564;0.015561897972363617;0.8062125577997102;-0.013548006241111231;1.0337594133830705;0.8064160205500897
78.255715;1.033171170949482;0.9257122355871704;0.8959721915628689;-0.005145859339856175;-0.004981021690830683;10.000603028315275;0.8335427957188271;0.015563077869275103;0.015561915886567716;0.8062138241010014;-0.013548006250071982;1.0337596794887995;0.8064156622327023
78.265715;1.0331710067135;0.9257133998624253;0.8959732812036934;-0.005145858941570818;-0.004981021723151119;10.000596082160941;0.8335422308169711;0.01556308565166421;0.015561933851965111;0.8062151828598085;-0.013548006245475216;1.0337599191143358;0.806415258564239
78.275715;1.0331707872499607;0.925714536121196;0.8959743641479608;-0.005145858500081197;-0.004981021737423541;10.000588154699258;0.8335416299885786;0.015563092488198203;0.015561951898263503;0.8062166323319109;-0.013548006228066926;1.033760136725897;0.8064148083260277
78.285715;1.0331705226542114;0.9257156413988706;0.8959754426728709;-0.005145858015274159;-0.004981021731755712;10.000579219719953;0.8335409930667323;0.015563098352189435;0.015561970052150709;0.8062181699438208;-0.013548006199042284;1.0337603357268519;0.8064143113336018
78.295715;1.0331702231662891;0.9257167128747587;0.8959765182788503;-0.005145857487160475;-0.00498102170418398;10.00056926279859;0.8335403209711748;0.015563103186415845;0.015561988321289733;0.8062197924562026;-0.013548006159945242;1.0337605192643369;0.8064137689422618
78.305715;1.0331698987373887;0.9257177482511548;0.8959775917870454;-0.005145856916179712;-0.004981021652884444;10.000558282945944;0.833539615552699;0.015563106905913247;0.015562006700967055;0.806221496620681;-0.013548006112333155;1.0337606911145745;0.8064131836276314
78.315715;1.0331695575812645;0.9257187455997938;0.8959786634516741;-0.005145856303217659;-0.004981021576266629;10.000546289059802;0.8335388793322519;0.015563109415740758;0.015562025198154701;0.8062232794715244;-0.013548006057565854;1.033760855932112;0.806412557452269
78.325715;1.0331692057629855;0.9257197030568914;0.895979733086071;-0.005145855649525377;-0.004981021473164145;10.000533296450687;0.8335381146105946;0.015563110632067076;0.015562043840310078;0.806225137746285;-0.013548005996716128;1.0337610191476563;0.8064118908733952
78.335715;1.0331688480532797;0.9257206189112429;0.8959808003942951;-0.005145854956737415;-0.004981021343041527;10.000519320086092;0.8335373224457263;0.015563110495295617;0.015562062665995632;0.8062270670023154;-0.013548005930409106;1.033761186483123;0.8064111829131527
78.345715;1.0331684889432786;0.9257214918253277;0.8959818656506103;-0.005145854226858097;-0.0049810211859548145;10.000504366013736;0.833536502849318;0.01556310897606209;0.01556208171129244;0.8062290609997588;-0.013548005858732986;1.033761362952895;0.8064104323326301
78.355715;1.033168133194015;0.9257223207874442;0.8959829303411267;-0.005145853462111135;-0.004981021002381663;10.000488428654593;0.8335356559927987;0.015563106072328877;0.015562100999691573;0.8062311117355848;-0.01354800578139934;1.0337615521716268;0.8064096387904821
78.365715;1.0331677858262351;0.9257231050867745;0.895983997316277;-0.005145852664765375;-0.00498102079299936;10.000471492675011;0.8335347832106462;0.015563101797350815;0.015562120540660864;0.806233210151323;-0.013548005698060488;1.033761756629047;0.8064088031044938
78.375715;1.033167451621341;0.9257238446698839;0.8959850705009008;-0.005145851837194143;-0.004981020558438632;10.00045353374622;0.8335338873887217;0.01556309617843478;0.015562140334424355;0.8062353470568334;-0.0135480056085972;1.0337619785831906;0.8064079266638214
78.385715;1.0331671344577489;0.9257245403415209;0.8959861543873348;-0.005145850982134457;-0.004981020299294301;10.000434517794968;0.8335329725941402;0.015563089269671768;0.015562160372998707;0.8062375138688632;-0.013548005513235694;1.0337622206999848;0.8064070110742869
78.395715;1.0331668367687996;0.9257251934838744;0.8959872530747789;-0.005145850102681102;-0.004981020016390495;10.000414406477049;0.8335320432129966;0.01556308114785712;0.015562180640609238;0.8062397029066865;-0.013548005412480302;1.0337624858488157;0.8064060584560233
78.405715;1.0331665589841577;0.9257258057374069;0.8959883692884313;-0.005145849201931448;-0.004981019710851889;10.000393171654874;0.8335311036175181;0.015563071890762033;0.015562201127026321;0.8062419074833282;-0.013548005306794888;1.0337627765351634;0.8064050714706352
78.415715;1.0331662991293384;0.9257263790185657;0.8959895044787887;-0.0051458482827731414;-0.004981019383888842;10.000370804482253;0.8335301588876962;0.015563061568366829;0.015562221844761427;0.8062441222177191;-0.013548005196096053;1.0337630946684717;0.8064040528829735
78.425715;1.033166053126802;0.9257269158742631;0.8959906595344064;-0.0051458473479670105;-0.004981019036707564;10.000347315343;0.8335292155599549;0.015563050242299132;0.015562242822749471;0.8062463431330005;-0.013548005079685092;1.033763441319014;0.8064030052246824
78.435715;1.0331658157956012;0.9257274198546459;0.8959918351027488;-0.00514584640022712;-0.00498101867059874;10.00032273841054;0.8335282810349552;0.01556303795594996;0.01556226407950767;0.8062485670190239;-0.013548004956794268;1.0337638159391576;0.8064019306747038
78.445715;1.0331655819142422;0.9257278955700903;0.8959930317719883;-0.005145845442196529;-0.004981018286979376;10.00029713535699;0.8335273624123176;0.015563024728150169;0.015562285604774607;0.8062507905246034;-0.013548004826881913;1.0337642159059217;0.8064008313766937
78.455715;1.0331653466903137;0.9257283482372218;0.8959942505137354;-0.005145844476437835;-0.004981017887448174;10.00027058777677;0.833526466010198;0.015563010558100006;0.015562307362204993;0.8062530095861685;-0.013548004689268445;1.0337646375000904;0.8063997100781056
78.465715;1.0331651057261848;0.9257287831160631;0.8959954932323362;-0.00514584350547936;-0.004981017473772007;10.000243190769893;0.833525597040054;0.01556299543182216;0.015562329306637705;0.8062552194425922;-0.013548004542841921;1.0337650774905416;0.8063985704700545
78.475715;1.03316485495651;0.9257292051852575;0.8959967628154234;-0.005145842531856465;-0.004981017047624448;10.000215052737452;0.833524759440748;0.015562979330338803;0.015562351398159306;0.8062574151010353;-0.013548004386380144;1.0337655335002085;0.806397417205369
78.485715;1.0331645905215996;0.925729618332341;0.8959980620906045;-0.005145841558111475;-0.00498101661021933;10.000186288533628;0.8335239564141494;0.015562962240609888;0.015562373603420743;0.8062595915483618;-0.013548004219073257;1.0337660030157538;0.8063962557573858
78.495715;1.0331643087284843;0.9257300242095848;0.895999392329498;-0.005145840586748029;-0.004981016162087424;10.000157007021787;0.8335231909796631;0.01556294416134114;0.01556239589534192;0.806261743531151;-0.013548004040720374;1.0337664827252369;0.8063950919412152
78.505715;1.0331640064384389;0.9257304221162074;0.8960007530046523;-0.005145839620100016;-0.0049810157033120285;10.000127306747299;0.8335224660273521;0.015562925100134075;0.015562418252875791;0.8062638654526347;-0.013548003851502951;1.0337669686973654;0.8063939311889095
78.515715;1.0331636815516854;0.9257308096246384;0.8960021431402132;-0.005145838660198427;-0.004981015234191076;10.000097279453245;0.8335217842749051;0.015562905064304265;0.015562440653903442;0.8062659513680969;-0.013548003651537766;1.0337674564659194;0.8063927779932707
78.525715;1.03316333320816;0.9257311830242193;0.8960035623717562;-0.005145837708848646;-0.004981014755565149;10.00006701324966;0.8335211485552286;0.015562884052636481;0.015562463069232918;0.8062679950705675;-0.013548003440657631;1.033767941153928;0.8063916357785743
78.535715;1.0331629615636944;0.9257315382255545;0.8960050105492923;-0.005145836767876558;-0.004981014268583801;10.000036592578084;0.833520561949568;0.01556286205522537;0.015562485464982534;0.8062699908812361;-0.013548003218654871;1.0337684181252054;0.8063905073545096
78.545715;1.033162566827011;0.9257318720377594;0.8960064873120522;-0.005145835839221357;-0.004981013774592037;10.000006094985375;0.8335200272780479;0.01556283906068576;0.015562507805967726;0.806271934745654;-0.01354800298574267;1.0337688836438932;0.8063893955847073
78.555715;1.0331621478545934;0.9257321826479211;0.8960079926009321;-0.005145834924746697;-0.004981013275190755;9.999975590447855;0.8335195466393815;0.015562815069411684;0.015562530055187922;0.8062738242725989;-0.01354800274276742;1.0337693350533945;0.8063883031949697
78.565715;1.0331617020221877;0.9257324693333236;0.8960095267663034;-0.005145834026012743;-0.004981012772105601;9.99994514625304;0.8335191213559191;0.01556279010573044;0.015562552177937223;0.806275657706278;-0.013548002490948707;1.0337697710437568;0.8063872319795207
78.575715;1.0331612270623138;0.9257327319277284;0.8960110900222024;-0.005145833144200852;-0.004981012267097939;9.999914826312658;0.8335187520302596;0.01556276421936248;0.015562574148231818;0.8062774333453555;-0.013548002231465598;1.0337701919923414;0.8063861829964679
78.585715;1.0331607228818585;0.925732970295632;0.8960126823046887;-0.005145832280092164;-0.004981011762007667;9.99988467925695;0.8335184388702339;0.015562737481114952;0.015562595942093558;0.8062791498325669;-0.01354800196526887;1.0337705992086907;0.8063851574338144
78.595715;1.0331601917414237;0.9257331841555895;0.8960143031101726;-0.005145831434035436;-0.004981011258664004;9.999854733304218;0.8335181822822055;0.015562709974116327;0.015562617526335885;0.8062808064399413;-0.013548001693126878;1.0337709938135853;0.8063841565493771
78.605715;1.0331596371063516;0.9257333733778685;0.8960159512339686;-0.0051458306060025725;-0.004981010758738167;9.999825007586985;0.8335179831407818;0.01556268178064559;0.015562638858775808;0.806282403250586;-0.01354800141573976;1.0337713767090833;0.8063831811554539
78.615715;1.0331590625358154;0.9257335384129506;0.8960176252612571;-0.005145829795788886;-0.00498101026370982;9.99979552283443;0.8335178424082728;0.015562652979169405;0.015562659888826465;0.8062839411124554;-0.013548001133751646;1.033771748701866;0.8063822319858271
78.625715;1.0331584717472442;0.9257336804251565;0.8960193241400621;-0.005145829003245075;-0.0049810097748266505;9.999766304807002;0.8335177605168664;0.01556262364906557;0.01556268055364416;0.8062854209633833;-0.013548000847692518;1.033772110120333;0.806381310592714
78.635715;1.0331578689324634;0.9257338010262782;0.8960210469551808;-0.0051458282283088404;-0.004981009292916364;9.999737387901124;0.833517736954;0.015562593867582098;0.015562700781690727;0.8062868433314787;-0.013548000558094447;1.0337724611190617;0.8063804197630539
78.645715;1.033157258063203;0.9257339017814334;0.8960227924603208;-0.005145827470802077;-0.004981008818222886;9.999708814367702;0.8335177700754811;0.015562563709153336;0.01556272050169918;0.8062882088317723;-0.013548000265687754;1.0337728025245199;0.8063795632400836
78.655715;1.0331566421180076;0.9257339838443196;0.8960245588024626;-0.005145826730256076;-0.004981008350578013;9.999680625709322;0.8335178571464469;0.01556253325900591;0.015562739649323969;0.8062895188921578;-0.013547999971387354;1.0337731359512634;0.8063787450996796
78.665715;1.0331560232422974;0.9257340475940029;0.8960263433412328;-0.005145826005995003;-0.0049810078898314455;9.999652857531263;0.8335179946892435;0.015562502623128232;0.015562758168053862;0.8062907756389642;-0.013547999676197435;1.033773463512274;0.8063779692492702
78.675715;1.0331554029939554;0.9257340921276084;0.8960281429416237;-0.005145825297391902;-0.004981007436100978;9.999625544010842;0.8335181791357642;0.015562471917510066;0.015562776004470936;0.8062919813312687;-0.013547999381235007;1.0337737876039155;0.8063772394298804
78.685715;1.0331547822089586;0.9257341150494477;0.8960299547122484;-0.005145824604031289;-0.004981006989686573;9.99959872178257;0.8335184075945853;0.01556244124976966;0.01556279310494749;0.8062931380374871;-0.013547999087794242;1.033774110177681;0.8063765593767209
78.695715;1.0331541612762223;0.9257341125838523;0.8960317761573645;-0.005145823925666168;-0.0049810065508909184;9.999572427168362;0.83351867820132;0.015562410716128846;0.015562809412729571;0.8062942474481861;-0.013547998797285249;1.0337744318158257;0.8063759323441599
78.705715;1.0331535406939838;0.9257340800312056;0.8960336045273751;-0.005145823262028424;-0.004981006119987666;9.999546695813171;0.833518989645253;0.015562380414562342;0.015562824859536795;0.8062953108426698;-0.013547998510968289;1.0337747519639258;0.806375360411824
78.715715;1.033152921155767;0.9257340127543832;0.8960354363123428;-0.005145822612651714;-0.004981005697301877;9.9995215681232;0.8335193404380861;0.015562350451683499;0.01556283936220574;0.8062963292508339;-0.013547998229684964;1.033775070251228;0.8063748445646146
78.725715;1.0331523032255605;0.9257339072100398;0.8960372672649072;-0.005145821976786691;-0.004981005283171348;9.999497091653232;0.8335197287757107;0.01556232093506012;0.015562852833322654;0.8062973034022171;-0.013547997953879724;1.033775387556679;0.80637438522329
78.735715;1.0331516871780406;0.9257337612652298;0.896039092611078;-0.005145821353413754;-0.004981004877791381;9.999473318302512;0.8335201529544904;0.015562291962382834;0.015562865191887945;0.8062982332884951;-0.013547997683882195;1.0337757061920072;0.8063739823064828
78.745715;1.03315107306183;0.9257335735911855;0.8960409071511666;-0.00514582074144553;-0.00498100448104214;9.999450301115202;0.8335206115827969;0.015562263609259348;0.015562876365977628;0.8062991178541196;-0.013547997420040023;1.033776028676485;0.8063736347794781
78.755715;1.0331504605251096;0.9257333429307886;0.8960427053977277;-0.005145820139953587;-0.004981004092307182;9.999428091652183;0.8335211031291146;0.015562235922036441;0.015562886294017007;0.8062999551186457;-0.013547997162462697;1.0337763554820902;0.8063733403698545
78.765715;1.033149848974112;0.9257330680282594;0.896044482268866;-0.005145819548237515;-0.004981003710559619;9.999406737072897;0.8335216254814065;0.015562208922921117;0.01556289492255137;0.8063007424765315;-0.013547996910802674;1.0337766841713858;0.806373095906843
78.775715;1.0331492383177057;0.9257327481765593;0.8960462337705095;-0.005145818966003938;-0.00498100333476094;9.99938627678115;0.8335221761292461;0.015562182618509236;0.015562902204301203;0.8063014772216912;-0.013547996664459681;1.0337770108450046;0.8063728981932318
78.785715;1.033148628918002;0.9257323839050847;0.8960479565007526;-0.005145818393572543;-0.004981002964122551;9.99936673858563;0.8335227525217618;0.015562157007820768;0.015562908106040534;0.8063021571611538;-0.013547996422901698;1.033777331675661;0.8063727449792334
78.795715;1.0331480207649384;0.9257319770014344;0.8960496468335933;-0.005145817831548311;-0.004981002598106161;9.999348135132495;0.8335233522255305;0.015562132088930807;0.015562912619180878;0.8063027807822479;-0.013547996185725008;1.033777643006569;0.8063726354947067
78.805715;1.0331474133025669;0.9257315297202671;0.8960513014343381;-0.005145817280122757;-0.004981002236307403;9.999330465278174;0.8335239730501225;0.015562107864328151;0.015562915764484899;0.8063033470194281;-0.013547995952546169;1.0337779414409216;0.8063725701365825
78.815715;1.0331468059276832;0.925731043885431;0.8960529185675541;-0.005145816738688737;-0.004981001878322247;9.99931372352271;0.8335246133188193;0.015562084343416025;0.015562917590215459;0.8063038550813099;-0.013547995722896078;1.033778224758008;0.8063725495642753
78.825715;1.0331461983721468;0.9257305205500991;0.8960544981686828;-0.005145816205965803;-0.004981001523786901;9.999297908781827;0.8335252720767184;0.015562061526754904;0.015562918164018483;0.8063043045444531;-0.013547995496167647;1.0337784919732858;0.806372574373559
78.835715;1.0331455906944775;0.9257299607903106;0.8960560401785496;-0.0051458156803921235;-0.004981001172512303;9.999283023136298;0.8335259487417331;0.01556203937884548;0.015562917564547724;0.8063046954475299;-0.013547995271836956;1.0337787421810782;0.8063726457728746
78.845715;1.0331449831307753;0.9257293669287431;0.8960575429107853;-0.0051458151604455256;-0.004981000824471937;9.999269064010326;0.8335266420785923;0.015562017826316369;0.01556291587869857;0.8063050281679185;-0.013547995049869642;1.0337789738938798;0.8063727660352163
78.855715;1.0331443760521772;0.925728742382543;0.8960590029325636;-0.005145814644801189;-0.00498100047972372;9.999256018646156;0.8335273492687285;0.01556199678655054;0.015562913201025175;0.8063053033873172;-0.013547994830747829;1.0337791852873222;0.8063729379637612
78.865715;1.0331437699211685;0.9257280901671388;0.8960604160827693;-0.005145814132371347;-0.004981000138409446;9.99924386747113;0.8335280658735752;0.015561976192127553;0.015562909630719926;0.8063055223154592;-0.01354799461511606;1.0337793742584904;0.8063731639628112
78.875715;1.0331431654619478;0.9257274119212505;0.8960617784489593;-0.00514581362219025;-0.004980999800766758;9.999232589904492;0.8335287863058417;0.015561955992519111;0.015562905269609007;0.8063056867846081;-0.013547994403594355;1.033779537933895;0.8063734453802718
78.885715;1.0331425641937462;0.9257267082789433;0.896063086657872;-0.005145813113335349;-0.004980999466976418;9.999222160262974;0.8335295042628176;0.015561936146939516;0.015562900222307514;0.8063057990233763;-0.013547994196879668;1.033779672391545;0.8063737824142204
78.895715;1.0331419684061967;0.9257259798683362;0.8960643379195916;-0.005145812605016889;-0.004980999136870551;9.999212546019198;0.8335302132304069;0.015561916627146061;0.015562894593403421;0.8063058615570003;-0.013547993995919203;1.0337797734022882;0.806374174865532
78.905715;1.0331413800343823;0.9257252279194607;0.8960655306232055;-0.005145812096667427;-0.0049809988098452615;9.999203719987248;0.8335309067434039;0.01556189742575455;0.015562888487648703;0.806305877327025;-0.013547993802054507;1.033779837816637;0.8063746234045949
78.915715;1.0331407997072115;0.9257244539726787;0.896066665111276;-0.005145811588001676;-0.0049809984851398705;9.99919566557343;0.8335315783176347;0.015561878553134751;0.01556288201657345;0.8063058494606624;-0.013547993616985346;1.0337798642316642;0.8063751300540041
78.925715;1.033140227013535;0.925723659307516;0.8960677433697544;-0.005145811079056833;-0.004980998162200993;9.99918836554554;0.8335322218060907;0.01556186002371914;0.01556287529942154;0.8063057806305127;-0.013547993442407947;1.0337798526885564;0.8063756975462809
78.935715;1.0331396611860748;0.9257228449857124;0.8960687676437464;-0.005145810570071105;-0.0049809978406972055;9.999181794335017;0.8335328320288231;0.01556184184190543;0.015562868458339143;0.8063056726337656;-0.013547993279639708;1.0337798043876671;0.8063763286749323
78.945715;1.033139101162947;0.9257220122437649;0.8960697393486835;-0.0051458100613190295;-0.004980997520105795;9.999175923514606;0.8335334049433609;0.015561823995365915;0.015562861614389974;0.8063055266240915;-0.013547993129701398;1.0337797213877553;0.8063770260354596
78.955715;1.0331385452040998;0.9257211622466036;0.8960706588872845;-0.005145809553181269;-0.004980997199431287;9.999170728821912;0.8335339375011102;0.015561806458347162;0.015562854882692002;0.8063053437882676;-0.013547992993699225;1.033779605322809;0.8063777916965386
78.965715;1.0331379906654667;0.9257202953472689;0.8960715260269354;-0.005145809046299465;-0.004980996877500311;9.999166191199071;0.8335344274055043;0.015561789197750019;0.015562848370538415;0.8063051257460092;-0.013547992872861382;1.0337794560685973;0.8063786267178435
78.975715;1.0331374338545927;0.9257194112900216;0.8960723403597726;-0.005145808541529554;-0.004980996553355316;9.999162299722617;0.8335348724894088;0.015561772176034976;0.01556284218013998;0.8063048741019783;-0.013547992768070276;1.0337792721864552;0.8063795307822907
78.985715;1.0331368701327037;0.9257185104312345;0.896073101623771;-0.005145808039764341;-0.004980996226196965;9.99915905378116;0.8335352699942862;0.015561755352722816;0.015562836411511948;0.806304589383008;-0.013547992679480413;1.033779052166385;0.8063805022752901
78.995715;1.0331362945116214;0.92571759448834;0.8960738101124167;-0.005145807541846392;-0.00498099589517593;9.999156451520848;0.8335356167436151;0.015561738689488496;0.015562831160486417;0.8063042703889259;-0.013547992606571501;1.0337787948888837;0.8063815385898441
79.005715;1.0331357021812149;0.9257166663146752;0.8960744669048182;-0.005145807048634585;-0.004980995559447296;9.999154477911397;0.8335359102057132;0.015561722151043504;0.01556282650826897;0.8063039147881234;-0.013547992548329715;1.03377849977897;0.8063826360073554
79.015715;1.0331350889901063;0.9257157291067102;0.8960750734996705;-0.0051458065611279065;-0.0049809952183832535;9.999153107385657;0.8335361491641551;0.015561705692276911;0.015562822515339832;0.8063035201498484;-0.013547992503340659;1.0337781674300988;0.8063837893645308
79.025715;1.0331344521819115;0.9257147856730215;0.8960756312989618;-0.005145806080616767;-0.004980994871682019;9.999152308514867;0.8335363334725059;0.015561689248351405;0.015562819226669978;0.806303084256129;-0.013547992469880926;1.0337778008043643;0.8063849921884679
79.035715;1.0331337908651985;0.9257138385713899;0.8960761417111724;-0.0051458056087648725;-0.004980994519262139;9.99915204424968;0.8335364636932672;0.015561672746480345;0.015562816670729163;0.8063026050994231;-0.013547992446047177;1.0337774056019586;0.8063862371317464
79.045715;1.0331331058443172;0.925712890724745;0.8960766069166526;-0.005145805147438519;-0.004980994161080591;9.999152273908829;0.8335365411351044;0.015561656130187325;0.01556281485334875;0.8063020809761885;-0.013547992429930255;1.0337769884686594;0.8063875160474302
79.055715;1.0331323988301404;0.9257119453660779;0.8960770301465849;-0.005145804698460648;-0.004980993797153655;9.999152957938277;0.8335365679426074;0.015561639374916955;0.015562813760466051;0.8063015105168412;-0.013547992419812882;1.03377655510009;0.8063888197376627
79.065715;1.033131671314307;0.925711005475411;0.8960774149318326;-0.005145804263541994;-0.004980993427780183;9.999154061886413;0.8335365470255462;0.015561622486321433;0.01556281335712037;0.8063008928721783;-0.013547992414266819;1.0337761101707224;0.8063901380245572
79.075715;1.033130923630468;0.9257100738943577;0.8960777643023755;-0.005145803844324341;-0.004980993053612538;9.999155555964418;0.8335364820755689;0.01556160548853636;0.015562813580446496;0.8063002280093368;-0.01354799241213605;1.033775657880342;0.8063914603737056
79.085715;1.0331301547508347;0.9257091542722723;0.8960780805239855;-0.00514580344240102;-0.0049809926755087774;9.999157417077765;0.8335363775722701;0.01556158841895188;0.015562814345592218;0.806299516792659;-0.013547992412517291;1.0337752022103437;0.8063927766771618
79.095715;1.0331293631264973;0.925708251676884;0.89607836510207;-0.005145803059281403;-0.004980992294467297;9.99915964017138;0.8335362382819185;0.015561571335532992;0.015562815559875006;0.8062987607367457;-0.013547992414740754;1.0337747468414646;0.8063940777843428
79.105715;1.0331285476330865;0.9257073723825747;0.8960786189501747;-0.00514580269640784;-0.004980991911653645;9.999162245125891;0.833536068594341;0.015561554320470062;0.015562817129323996;0.8062979615505474;-0.013547992418222868;1.0337742950829327;0.8063953557623609
79.115715;1.0331277078047163;0.9257065231426729;0.8960788429136596;-0.005145802355241878;-0.004980991528476385;9.999165268642852;0.8335358725026547;0.015561537464014301;0.015562818957314095;0.8062971210196159;-0.013547992422277855;1.0337738503520084;0.8063966037612553
79.125715;1.0331268439448844;0.9257057100966849;0.8960790383301712;-0.005145802037210993;-0.004980991146728321;9.999168752805176;0.833535653918212;0.01556152083579932;0.015562820946116145;0.8062962415091413;-0.013547992426224178;1.0337734162065955;0.8063978151335366
79.135715;1.033125957156333;0.9257049381903407;0.8960792069032262;-0.0051458017435266675;-0.0049809907684043525;9.999172738223052;0.8335354168023993;0.015561504468127521;0.015562823007447876;0.8062953264775115;-0.013547992429708087;1.033772995805552;0.8063989824768194
79.145715;1.0331250489245927;0.9257042113501684;0.8960793503223926;-0.005145801475182287;-0.0049809903951711565;9.999177259280579;0.8335351654198625;0.015561488360904136;0.015562825070383951;0.8062943803226834;-0.013547992432810125;1.033772591604108;0.8064000979040322
79.155715;1.0331241206467912;0.9257035324494298;0.8960794705272298;-0.005145801233184458;-0.004980990028078543;9.999182343024263;0.8335349045672542;0.01556147249761265;0.01556282707731496;0.8062934075721235;-0.013547992435817611;1.0337722045432505;0.8064011541791144
79.165715;1.0331231735406843;0.925702903519293;0.8960795701569818;-0.005145801018667155;-0.004980989667710175;9.999188007986655;0.8335346392537061;0.015561456869422279;0.015562828974050895;0.8062924119184764;-0.013547992438905898;1.0337718332683932;0.8064021455118084
79.175715;1.0331222089327727;0.9257023264690057;0.8960796524800569;-0.005145800832706163;-0.004980989314543309;9.99919425793254;0.8335343742006994;0.01556144150020127;0.015562830706909;0.806291395801967;-0.013547992442006582;1.0337714746959825;0.8064030680781356
79.185715;1.0331212284220024;0.925701802996708;0.8960797213113301;-0.005145800676027689;-0.004980988969161919;9.99920108182258;0.8335341136619524;0.0155614264505379;0.015562832236004309;0.8062903607869683;-0.013547992445019114;1.033771125154775;0.8064039199313293
79.195715;1.0331202334296756;0.9257013339648854;0.8960797812576274;-0.005145800548794779;-0.0049809886320691275;9.999208464315535;0.8335338615058155;0.015561411802512639;0.015562833552111865;0.806289307878618;-0.013547992448321649;1.0337707815938142;0.8064046998954608
79.205715;1.0331192245212881;0.925700919571843;0.8960798374669315;-0.005145800450667564;-0.004980988303473665;9.999216390762498;0.8335336215675471;0.015561397643631507;0.015562834674629943;0.8062882374487367;-0.013547992453127424;1.0337704426089496;0.8064054068138027
79.215715;1.033118201120476;0.9257005596708895;0.896079894907953;-0.005145800381189416;-0.004980987983515791;9.9992248447919;0.8335333981236603;0.015561384052513077;0.015562835631874822;0.806287149609055;-0.013547992461298687;1.0337701081273551;0.8064060395761597
79.225715;1.033117161705722;0.9257002533166147;0.8960799581682081;-0.005145800340170954;-0.0049809876726642196;9.999233811918328;0.8335331958140586;0.015561371087660557;0.015562836448573692;0.8062860446982706;-0.013547992474887222;1.0337697780426207;0.8064065970592404
79.235715;1.0331161044565542;0.9256999986487682;0.8960800317205878;-0.005145800327873434;-0.004980987371806359;9.999243285367381;0.833533018960631;0.015561358785358187;0.01556283715014356;0.8062849229701033;-0.01354799249579792;1.033769451302565;0.8064070781495423
79.245715;1.0331150278944883;0.9256997938034238;0.8960801199984765;-0.005145800344928239;-0.004980987082026431;9.999253260699811;0.833532871345256;0.015561347167690549;0.015562837765370683;0.8062837842583344;-0.013547992525680496;1.0337691257610258;0.806407482024914
79.255715;1.0331139310455575;0.9256996373367286;0.8960802271169676;-0.0051458003918711335;-0.0049809868043795575;9.999263722096888;0.8335327566688432;0.015561336251233805;0.015562838317011036;0.8062826284887941;-0.013547992565927414;1.0337687980234938;0.8064078082379219
79.265715;1.0331128133716145;0.9256995274246608;0.8960803565852347;-0.005145800468638836;-0.004980986539782536;9.999274635612583;0.8335326784730281;0.015561326043814987;0.015562838808148507;0.8062814560716423;-0.013547992617623674;1.033768463847139;0.8064080564829045
79.275715;1.0331116746167446;0.9256994613567034;0.8960805111345932;-0.0051458005745944665;-0.004980986288916315;9.999285954395873;0.8335326391629058;0.015561316541239784;0.015562839216167213;0.8062802671017019;-0.013547992681564616;1.0337681199711841;0.8064082263588251
79.285715;1.0331105145122594;0.9256994360147635;0.896080692488906;-0.005145800708900208;-0.0049809860522389135;9.999297624786792;0.8335326391734292;0.01556130773396877;0.015562839501833958;0.8062790604124918;-0.013547992758386135;1.0337677654463755;0.806408317292221
