time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
79.295715;1.0331093325202212;0.9256994482592583;0.8960809014567132;-0.0051458008707225885;-0.004980985830209995;9.999309586956532;0.8335326770598609;0.015561299606764669;0.015562839628543936;0.8062778341610546;-0.013547992848636626;1.033767401036161;0.8064083284454141
79.305715;1.0331081277813545;0.9256994949120702;0.8960811383450756;-0.005145801059361559;-0.004980985623483158;9.99932177717566;0.8335327501821403;0.015561292132074555;0.015562839575807067;0.8062765872693411;-0.013547992952856778;1.0337670282503908;0.8064082586379067
79.315715;1.0331068990722032;0.9256995729776383;0.8960814029095505;-0.0051458012743899485;-0.004980985432798658;9.999334135999984;0.8335328551439969;0.015561285270922981;0.015562839339479061;0.8062753199314561;-0.013547993071748329;1.0337666491305846;0.806408106654348
79.325715;1.0331056446448117;0.9256996800340223;0.8960816939977521;-0.005145801515475067;-0.004980985258707081;9.999346616935954;0.8335329879256848;0.015561278978891795;0.015562838929154268;0.8062740331628988;-0.01354799320615965;1.0337662666811314;0.8064078719268051
79.335715;1.033104362400085;0.9256998143039467;0.8960820095945577;-0.005145801782029456;-0.004980985101540362;9.999359190326974;0.8335331440721083;0.015561273213697695;0.015562838361701064;0.8062727284342904;-0.013547993356755453;1.033765885526875;0.8064075548685821
79.345715;1.033103050561758;0.9256999743735477;0.8960823473225533;-0.00514580207307398;-0.0049809849616338255;9.999371842959906;0.8335333188216395;0.01556126794138743;0.015562837647192478;0.8062714077921143;-0.013547993523725358;1.0337655117810893;0.8064071566951364
79.355715;1.0331017082133294;0.9257001587595272;0.8960827051563955;-0.00514580238714945;-0.0049809848394623355;9.99938457631833;0.8335335072314002;0.015561263135440245;0.015562836786789193;0.8062700740819252;-0.013547993706819377;1.0337651518728068;0.8064066794552667
79.365715;1.0331003355248949;0.925700365537217;0.8960830816143694;-0.005145802722229668;-0.004980984735603991;9.99939740321232;0.8335337046229571;0.015561258772494091;0.015562835786873864;0.8062687310903305;-0.013547993905598656;1.033764811348717;0.8064061259992873
79.375715;1.0330989341986403;0.9257005922458048;0.8960834750799628;-0.0051458030758650365;-0.004980984650497261;9.999410339164957;0.8335339071965674;0.01556125483415479;0.015562834669938585;0.806267383862967;-0.013547994119727985;1.0337644946322597;0.8064054994572506
79.385715;1.0330975077311146;0.9257008361066442;0.8960838833221095;-0.0051458034454748775;-0.004980984584142322;9.999423393916668;0.8335341120964358;0.01556125131005623;0.01556283347242798;0.8062660386627272;-0.013547994349179412;1.0337642058849321;0.806404803478007
79.395715;1.033096060802928;0.925701094348648;0.8960843038858348;-0.005145803828603771;-0.004980984536167066;9.999436574029865;0.8335343167612084;0.015561248192417575;0.0155628322345311;0.806264701843858;-0.013547994594180796;1.0337639500177345;0.8064040433803008
79.405715;1.0330945982756174;0.9257013644038473;0.8960847349740051;-0.0051458042230220664;-0.0049809845061148175;9.999449890860157;0.8335345184916715;0.015561245466267935;0.01556283099199543;0.8062633785536256;-0.013547994854897735;1.0337637330242726;0.8064032261612932
79.415715;1.0330931246646735;0.9257016438640342;0.8960851761106388;-0.005145804626673251;-0.004980984493444199;9.999463361316984;0.8335347148078052;0.015561243103758945;0.01556282977102373;0.8062620726395677;-0.013547995131072061;1.0337635617231318;0.8064023589586826
79.425715;1.0330916444477949;0.9257019302638209;0.8960856279082017;-0.0051458050376093;-0.004980984497398416;9.999477006641923;0.8335349038730908;0.015561241069513617;0.015562828586985145;0.8062607873065396;-0.013547995421918271;1.0337634430786982;0.8064014480895992
79.435715;1.0330901626236815;0.9257022208175131;0.8960860915062676;-0.005145805453950467;-0.004980984517190895;9.999490856043261;0.8335350841629372;0.015561239335808016;0.01556282745380673;0.8062595253189294;-0.013547995726381963;1.0337633834558222;0.806400499690797
79.445715;1.0330886846153469;0.9257025120770012;0.8960865683374081;-0.0051458058738527495;-0.004980984552358125;9.999504946940396;0.8335352539074665;0.015561237891342556;0.015562826392010787;0.8062582886918058;-0.013547996043474281;1.0337633885863746;0.8063995202815594
79.455715;1.0330872154810924;0.925702799808701;0.8960870595589236;-0.005145806295481792;-0.004980984602822819;9.99951931982941;0.8335354111810338;0.015561236730574933;0.015562825424759386;0.806257078322154;-0.013547996372318967;1.0337634638277822;0.8063985160065025
79.465715;1.0330857594057297;0.9257030795819029;0.8960875649000138;-0.0051458067170934915;-0.004980984668551432;9.999534015632404;0.8335355543829274;0.015561235832973789;0.015562824574617176;0.8062558937448461;-0.013547996712018777;1.0337636132745354;0.8063974918145196
79.475715;1.0330843204643534;0.9257033476412153;0.8960880816168963;-0.005145807137320419;-0.0049809847492090385;9.99954907442423;0.8335356823396797;0.01556123515760914;0.01556282386201077;0.8062547332285717;-0.013547997061708299;1.0337638384154302;0.8063964515399789
79.485715;1.0330829040924965;0.9257036013078653;0.8960886045268796;-0.0051458075552752855;-0.004980984844228136;9.999564532727877;0.8335357936844078;0.015561234662213269;0.015562823297571325;0.8062535942955225;-0.013547997420635408;1.0337641382468696;0.8063953981690364
79.495715;1.0330815178926966;0.9257038386834502;0.8960891271948012;-0.005145807970203626;-0.004980984953047824;9.99958042338526;0.8335358860703797;0.01556123431940836;0.015562822874958453;0.8062524740632092;-0.013547997787897692;1.033764510407103;0.8063943339944675
79.505715;1.0330801713681088;0.9257040578234764;0.8960896429006232;-0.005145808381200084;-0.00498098507512593;9.999596779535816;0.8335359560884708;0.015561234111544088;0.015562822572418526;0.8062513691380564;-0.013547998162158178;1.0337649518503529;0.8063932608290315
79.515715;1.0330788747825403;0.9257042560164526;0.8960901448536686;-0.005145808787235561;-0.004980985209838058;9.99961363920826;0.8335360000289582;0.015561234030659725;0.01556282236475044;0.8062502756718851;-0.0135479985418665;1.0337654589657446;0.8063921800704397
79.525715;1.0330776380016669;0.9257044297595168;0.8960906264515245;-0.005145809187197137;-0.004980985356396585;9.999631044473249;0.8335360149716486;0.015561234093103365;0.015562822240331871;0.8062491896218302;-0.013547998925733582;1.0337660276757838;0.8063910929294033
79.535715;1.0330764701684965;0.9257045752912837;0.8960910818976239;-0.005145809579888764;-0.004980985513759632;9.999649033130586;0.8335359996536981;0.015561234342333256;0.015562822211684353;0.8062481068648802;-0.013547999312927956;1.0337666538806047;0.8063900009064532
79.545715;1.0330753795999748;0.9257046888668008;0.8960915064483584;-0.005145809964036022;-0.004980985680733394;9.999667632190747;0.8335359550057058;0.0155612348386455;0.015562822311009073;0.8062470234133784;-0.013547999703011545;1.0337673342105447;0.8063889056800213
79.555715;1.033074373528706;0.9257047665659712;0.8960918958576133;-0.005145810338313664;-0.00498098585632565;9.999686861920297;0.8335358842046411;0.015561235646308949;0.01556282257688627;0.8062459360483701;-0.013548000095740333;1.0337680662408657;0.8063878085074825
79.565715;1.0330734580753764;0.9257048046661964;0.8960922459117847;-0.005145810701510463;-0.004980986040001935;9.9997067441203;0.8335357918447416;0.01556123681649773;0.015562823045561506;0.8062448430677539;-0.01354800049070938;1.0337688477024443;0.8063867102106369
79.575715;1.0330726377919062;0.9257048009024132;0.896092552553885;-0.005145811052803292;-0.004980986231730151;9.999727305425933;0.8335356827964875;0.015561238372862298;0.015562823744063401;0.8062437444862562;-0.01354800088710114;1.0337696760328892;0.8063856117127858
79.585715;1.0330719151353507;0.9257047553956986;0.8960928122451279;-0.005145811391934652;-0.004980986432022172;9.999748575379735;0.8335355617177321;0.015561240308150145;0.01556282467825616;0.8062426414406957;-0.013548001283765721;1.0337705491593643;0.8063845143810877
79.595715;1.0330712912694802;0.9257046704370651;0.8960930223770651;-0.00514581171913802;-0.0049809866419272255;9.999770581859824;0.8335354330267563;0.015561242595873713;0.015562825827328637;0.8062415353559843;-0.013548001679456202;1.0337714659492372;0.8063834202628986
79.605715;1.033070766901793;0.9257045497390398;0.8960931812613567;-0.005145812034866342;-0.004980986862839052;9.999793350469655;0.8335353009813202;0.015561245210504693;0.01556282715596244;0.8062404277436601;-0.013548002072948014;1.0337724254370184;0.8063823320519247
79.615715;1.0330703419974412;0.9257043978410489;0.8960932877186877;-0.0051458123394597785;-0.004980987096286625;9.999816909234472;0.8335351700141047;0.015561248135749283;0.015562828633053276;0.8062393206692908;-0.01354800246309332;1.0337734262477878;0.8063812523569366
79.625715;1.0330700157401382;0.9257042193112106;0.8960933410134743;-0.0051458126329103375;-0.004980987343845851;9.999841287905602;0.8335350451516713;0.015561251358155575;0.015562830239480343;0.8062382171079475;-0.013548002849071828;1.0337744671100235;0.8063801831583661
79.635715;1.0330697869632808;0.9257040175690139;0.8960933410742523;-0.005145812914909183;-0.0049809876070724055;9.999866511739974;0.8335349321507176;0.015561254868661065;0.015562831965743151;0.8062371204758977;-0.013548003230669667;1.0337755475985302;0.8063791260506459
79.645715;1.0330696542909512;0.9257037943595321;0.8960932885439837;-0.005145813185152058;-0.004980987887301416;9.999892599572025;0.8335348372727625;0.015561258677181267;0.01556283380733916;0.8062360336062175;-0.013548003608218517;1.033776667968644;0.8063780826529753
79.655715;1.0330696162336384;0.9257035502616003;0.89609318469692;-0.0051458134436528444;-0.00498098818536535;9.999919564694087;0.8335347667468107;0.015561262814321197;0.015562835760966181;0.8062349585262008;-0.013548003982351819;1.0337778280790537;0.8063770545941539
79.665715;1.0330696712393208;0.9257032852878393;0.8960930312901263;-0.005145813690851756;-0.004980988501504806;9.999947413378244;0.8335347259246387;0.015561267312029945;0.015562837823058959;0.8062338970439551;-0.01354800435387205;1.0337790263655728;0.8063760429729079
79.675715;1.0330698176804234;0.9257029992064965;0.8960928303219989;-0.0051458139275409875;-0.004980988835470824;9.99997614605522;0.8335347187556227;0.015561272188961695;0.015562839987080392;0.8062328506219811;-0.013548004723702364;1.0337802593150756;0.8063750478770528
79.685715;1.0330700540444608;0.9257026918926287;0.8960925836558314;-0.005145814154713547;-0.0049809891866258805;10.000005764971812;0.8335347483706106;0.015561277454263318;0.015562842238754964;0.8062318198783888;-0.01354800509276481;1.0337815213608086;0.8063740683580373
79.695715;1.0330703786812496;0.9257023634815822;0.8960922927485694;-0.005145814373381228;-0.00498098955399899;10.00003627587942;0.8335348180372751;0.015561283113851573;0.01556284455218068;0.806230805128906;-0.013548005461787988;1.0337828054633478;0.806373102595577
79.705715;1.0330707891113498;0.9257020140985164;0.8960919588374245;-0.005145814584507235;-0.004980989936286112;10.000067673361665;0.833534931294164;0.015561289167288682;0.015562846890739836;0.806229807258785;-0.013548005831283304;1.0337841042014884;0.8063721481483415
79.715715;1.0330712818817493;0.9257016439269518;0.8960915833805819;-0.005145814789019689;-0.004980990331964546;10.000099928934274;0.8335350912592434;0.015561295607337223;0.015562849218687497;0.8062288276081642;-0.013548006201750134;1.0337854106380786;0.8063712022878531
79.725715;1.0330718530225318;0.9257012539003829;0.896091168566959;-0.005145814987759447;-0.0049809907396076445;10.000132998938799;0.8335352995967817;0.015561302428327334;0.015562851513668765;0.8062278673948482;-0.013548006573824671;1.0337867192064303;0.8063702623994138
79.735715;1.0330724983537007;0.9257008457521405;0.8960907173945424;-0.005145815181567249;-0.004980991158095739;10.0001668326395;0.8335355559466636;0.015561309634964857;0.015562853764777828;0.8062269275261745;-0.013548006948183786;1.0337880262945787;0.8063693265966705
79.745715;1.0330732130073685;0.9257004209427622;0.8960902327469326;-0.0051458153715428084;-0.0049809915866322555;10.000201368910943;0.8335358586667403;0.015561317250139775;0.015562855967460232;0.8062260084791146;-0.013548007325434474;1.0337893288926248;0.8063683942613207
79.755715;1.0330739908877598;0.9256999798415316;0.8960897165437525;-0.005145815559142203;-0.004980992024740324;10.000236538128917;0.8335362060375742;0.015561325314325108;0.015562858128016303;0.806225110115242;-0.01354800770621523;1.0337906227540585;0.8063674659886462
79.765715;1.0330748252786832;0.9256995220072374;0.8960891699038461;-0.005145815746014567;-0.0049809924722178135;10.000272270860641;0.8335365965232564;0.015561333871724977;0.015562860263876545;0.8062242316110341;-0.013548008091278742;1.0337919029704599;0.8063665429528107
79.775715;1.0330757099535766;0.9256990466499834;0.8960885935313679;-0.0051458159337001855;-0.0049809929289884565;10.000308498890412;0.8335370285342362;0.015561342961419398;0.01556286239304084;0.8062233714390946;-0.013548008481405726;1.0337931657675754;0.8063656262477067
79.785715;1.033076639778381;0.9256985523993347;0.8960879880806639;-0.005145816123269236;-0.004980993394948199;10.000345148466184;0.8335375006793976;0.01556135262197549;0.015562864525273466;0.8062225279430225;-0.01354800887733904;1.0337944088551962;0.8063647167875475
79.795715;1.0330776113000404;0.9256980368664607;0.8960873550628535;-0.005145816315083278;-0.0049809938699048005;10.00038213591562;0.8335380122863607;0.015561362893755364;0.01556286666257142;0.8062217002424465;-0.013548009279723898;1.0337956302964095;0.8063638155628284
79.805715;1.0330786231833369;0.9256974965790813;0.8960866976088633;-0.005145816508839706;-0.004980994353559318;10.000419367587687;0.8335385630625667;0.015561373811205844;0.015562868804097381;0.8062208883821009;-0.013548009688900962;1.0337968272978744;0.8063629237095638
79.815715;1.0330796754269513;0.925696927065586;0.8960860201105039;-0.005145816703638029;-0.004980994845394681;10.000456742198239;0.8335391520155542;0.015561385391304257;0.015562870948254938;0.8062200932748775;-0.013548010104667824;1.0337979956398973;0.8063620422716649
79.825715;1.0330807682346055;0.9256963230457154;0.8960853273322585;-0.005145816897881482;-0.004980995344423905;10.00049415583552;0.8335397773182969;0.015561397623934966;0.015562873092970062;0.8062193169125528;-0.013548010526256142;1.0337991298876046;0.8063611717903479
79.835715;1.033081902063217;0.9256956790280707;0.8960846237624115;-0.00514581708937054;-0.004980995849105661;10.000531506523233;0.8335404371041072;0.015561410468554828;0.015562875237563435;0.8062185618444158;-0.013548010952535714;1.0338002242130397;0.8063603120960496
79.845715;1.0330830782266318;0.9256949901551974;0.8960839130859646;-0.005145817275792729;-0.004980996357632661;10.00056869581862;0.8335411296779185;0.01556142385616864;0.015562877387876128;0.806217830045817;-0.013548011382283016;1.033801273111215;0.8063594626218383
79.855715;1.0330842988960354;0.9256942527949175;0.8960831981375814;-0.005145817455242934;-0.004980996868129071;10.000605630215476;0.8335418527695412;0.01556143769644173;0.015562879561051271;0.8062171225721756;-0.01354801181445396;1.0338022717988382;0.8063586229415372
79.865715;1.0330855666987366;0.9256934646134527;0.8960824816144265;-0.00514581762641877;-0.004980997378627817;10.000642223827901;0.8335426025789243;0.015561451894801997;0.015562881778034502;0.806216439922803;-0.013548012248337214;1.0338032164171753;0.8063577930267737
79.875715;1.0330868846154557;0.9256926243293014;0.8960817664419088;-0.005145817788562303;-0.004980997887248443;10.000678396649267;0.8335433736571378;0.015561466372815127;0.015562884044192243;0.8062157819801066;-0.013548012683449049;1.0338041037702883;0.8063569733332024
79.885715;1.0330882560337313;0.9256917315737151;0.8960810551098187;-0.005145817941333228;-0.004980998392396038;10.000714068386301;0.8335441598495407;0.015561481075663408;0.015562886334821101;0.80621514779072;-0.01354801311936076;1.0338049310592867;0.8063561647002268
79.895715;1.033089684308673;0.9256907869973865;0.8960803490204435;-0.005145818084655222;-0.00498099889269579;10.000749161204839;0.8335449553419056;0.0155614959667414;0.01556288859804362;0.8062145360836342;-0.013548013555759788;1.0338056959549426;0.8063553678080049
79.905715;1.0330911717053308;0.9256897923173362;0.896079648407118;-0.005145818218626274;-0.004980999386946066;10.000783610603177;0.8335457552186859;0.015561511026424507;0.015562890774435722;0.8062139461371784;-0.013548013992675493;1.0338063965839048;0.8063545828406038
79.915715;1.0330927182769913;0.9256887498719728;0.8960789521651287;-0.005145818343647193;-0.004980999874248527;10.000817365905451;0.8335465557869787;0.015561526255894178;0.015562892818818914;0.8062133778909845;-0.013548014430512097;1.0338070317014545;0.8063538099583609
79.925715;1.0330943215706554;0.9256876617447122;0.8960782578867229;-0.005145818460601634;-0.004981000354012394;10.000850381391786;0.8335473546216605;0.015561541670113534;0.015562894710879705;0.8062128315547274;-0.013548014869886226;1.033807601206226;0.8063530498857343
79.935715;1.0330959776281547;0.9256865290348099;0.8960775626255834;-0.005145818570658779;-0.004981000825685202;10.000882615206306;0.8335481500706702;0.015561557282208077;0.015562896456305812;0.8062123078238099;-0.013548015311548034;1.0338081063284588;0.8063523036374928
79.945715;1.0330976827265383;0.9256853514550305;0.8960768639300528;-0.005145818674758386;-0.004981001288586807;10.000914038499175;0.8335489402964855;0.015561573094963829;0.01556289807221183;0.8062118080527482;-0.013548015756324954;1.0338085493111235;0.8063515720209093
79.955715;1.0330994344484221;0.9256841271539558;0.8960761608302881;-0.005145818773366188;-0.004981001741977307;10.000944641669737;0.8335497222996693;0.015561589101110105;0.015562899552859265;0.8062113334883855;-0.013548016205037013;1.0338089330686988;0.8063508559289976
79.965715;1.033101230997234;0.9256828531689004;0.8960754542326543;-0.005145818866626675;-0.0049810021851124835;10.000974428818134;0.833550491664185;0.01556160528396136;0.01556290084642124;0.8062108847601593;-0.013548016658514047;1.0338092611092382;0.8063501563822966
79.975715;1.033103069617836;0.9256815266059417;0.896074746349332;-0.005145818954489271;-0.004981002617189689;10.001003409746655;0.8335512431769773;0.015561621616297672;0.015562901868279248;0.8062104624775618;-0.013548017117504493;1.033809537527995;0.8063494739107718
79.985715;1.03310494612138;0.9256801457319478;0.8960740398677466;-0.005145819036734977;-0.0049810030371201745;10.001031598137606;0.8335519719203351;0.01556163805889265;0.015562902531152563;0.8062100678844595;-0.013548017582395804;1.0338097665858463;0.8063488088581068
79.995715;1.0331068557912793;0.9256787103856979;0.8960733373833152;-0.005145819113047416;-0.004981003443220011;10.001059010631328;0.8335526743171238;0.015561654560405903;0.015562902760948379;0.8062097030235174;-0.013548018053082445;1.0338099521069164;0.8063481623120993
80.005715;1.0331087941552064;0.9256772218751541;0.8960726411188333;-0.005145819183005064;-0.004981003833180993;10.001085665866084;0.8335533483151413;0.015561671061334496;0.01556290249885227;0.8062093708031614;-0.01354801852904481;1.0338100978002829;0.8063475360004803
80.015715;1.033110756949997;0.9256756824228414;0.8960719529989254;-0.005145819246077368;-0.0049810042044755864;10.001111588353632;0.8335539927377802;0.015561687497761748;0.015562901701937833;0.8062090746733016;-0.013548019009501328;1.0338102081052423;0.8063469315024115
80.025715;1.0331127400474727;0.9256740940544829;0.8960712748406034;-0.005145819301822316;-0.004981004554729995;10.001136814405125;0.8335546066171772;0.015561703801393763;0.015562900335856349;0.8062088178607895;-0.013548019493548575;1.0338102881925075;0.8063463497710563
80.035715;1.0331147399430192;0.9256724577523947;0.8960706081245791;-0.0051458193500638445;-0.004981004881641481;10.001161393312934;0.8335551889519398;0.015561719897531428;0.01556289836389182;0.8062086029347834;-0.013548019980090342;1.0338103435985038;0.8063457909863363
80.045715;1.0331167543606887;0.9256707740922067;0.8960699536285107;-0.00514581939083313;-0.0049810051827057665;10.001185380620448;0.8335557389248126;0.015561735697898205;0.015562895750217043;0.806208431876965;-0.013548020467550197;1.0338103798400824;0.8063452546828488
80.055715;1.033118782121393;0.9256690446563852;0.8960693118477349;-0.005145819424241198;-0.00498100545515954;10.001208826663628;0.8335562559916524;0.01556175108901289;0.01556289246790902;0.8062083060328692;-0.013548020953751173;1.033810401294257;0.806344739907725
80.065715;1.0331208223470427;0.925667272178951;0.8960686840746818;-0.005145819450512499;-0.004981005696276214;10.001231770855961;0.8335567396612381;0.015561765928662562;0.01556288849755215;0.8062082256941356;-0.013548021436182925;1.0338104104294428;0.8063442451691732
80.075715;1.0331228739066738;0.9256654596531131;0.8960680728860031;-0.005145819470224924;-0.004981005903768169;10.001254243555234;0.8335571895972655;0.015561780059730372;0.0155628838262541;0.8062081898557829;-0.013548021912367602;1.0338104084021156;0.8063437687055263
80.085715;1.0331249352757175;0.9256636099819054;0.8960674813765162;-0.005145819484559419;-0.004981006075923944;10.001276269414113;0.8335576056755724;0.015561793332638917;0.01556287844734604;0.8062081966171478;-0.013548022380028455;1.0338103957996299;0.8063433091099549
80.095715;1.0331270046361196;0.9256617260802014;0.8960669122696882;-0.005145819495190379;-0.004981006211575705;10.001297874196684;0.8335579873744718;0.015561805621128326;0.015562872353258437;0.8062082440277014;-0.013548022837110962;1.0338103729322816;0.8063428657746389
80.105715;1.033129080336053;0.9256598111469411;0.8960663682717874;-0.005145819503858881;-0.004981006310149998;10.00131909021341;0.8335583329426074;0.015561816826057444;0.015562865536391397;0.8062083308154977;-0.01354802328177765;1.0338103401226486;0.8063424391545887
80.115715;1.033131161046307;0.9256578691763726;0.8960658529265937;-0.005145819512121022;-0.00498100637176316;10.001339950924686;0.8335586390696316;0.015561826874189572;0.015562858006703121;0.8062084566849966;-0.01354802371228199;1.0338102977519383;0.8063420304391968
80.125715;1.033133245195821;0.9256559050511153;0.8960653706424493;-0.00514581952135749;-0.004981006397215983;10.00136048221492;0.8335589017081778;0.015561835718257692;0.015562849804456314;0.8062086220475753;-0.013548024126659102;1.0338102461950425;0.8063416405978984
80.135715;1.033135330319481;0.9256539238911708;0.8960649262727464;-0.0051458195327928015;-0.004981006387786793;10.001380700653202;0.8335591173981977;0.015561843335106176;0.015562840995442397;0.8062088272903614;-0.01354802452268297;1.0338101862616849;0.8063412701288432
80.145715;1.0331374125793067;0.9256519301206866;0.8960645250124268;-0.005145819547472475;-0.004981006344894588;10.00140061548254;0.8335592835619713;0.015561849725132389;0.015562831664202506;0.8062090722705909;-0.013548024898395425;1.0338101196455982;0.8063409195366185
80.155715;1.033139486603784;0.9256499269659784;0.8960641722899396;-0.005145819566263241;-0.004981006269877455;10.001420226685028;0.833559398074015;0.015561854913912385;0.015562821912659496;0.8062093563392173;-0.01354802525261571;1.033810048731394;0.8063405894100171
80.165715;1.0331415458903161;0.9256479169095622;0.8960638733108638;-0.005145819589932336;-0.0049810061639581574;10.001439522894152;0.8335594590176839;0.015561858945265012;0.01556281185168072;0.8062096784582529;-0.01354802558484723;1.0338099762531578;0.806340280188449
80.175715;1.033143583298568;0.9256459024920836;0.8960636324985123;-0.00514581961925515;-0.004981006028260684;10.001458491063355;0.8335594646646735;0.015561861869219996;0.015562801585281862;0.8062100372910879;-0.013548025894816764;1.0338099053369632;0.8063399918557362
80.185715;1.0331455915125167;0.9256438864098839;0.8960634528983379;-0.005145819655019777;-0.004981005863810689;10.001477132266258;0.8335594138028198;0.015561863734427013;0.015562791204765048;0.8062104316715328;-0.013548026182082855;1.0338098397148932;0.8063397237431132
80.195715;1.0331475638016956;0.9256418711787658;0.8960633360541691;-0.005145819697897837;-0.004981005671565517;10.00149546249568;0.8335593062253054;0.01556186458334332;0.015562780792024191;0.8062108611031573;-0.013548026445884466;1.0338097835769353;0.8063394748883612
80.205715;1.0331494944152968;0.9256398590561504;0.8960632827150113;-0.005145819748324447;-0.004981005452449755;10.001513496999253;0.8335591429225669;0.015561864449166312;0.015562770420641418;0.8062113253059239;-0.01354802668534857;1.033809740782873;0.8063392443390877
80.215715;1.0331513783680768;0.925637852246436;0.8960632932254754;-0.005145819806551319;-0.0049810052072748546;10.001531239725312;0.8335589258064003;0.015561863358212915;0.015562760162412053;0.8062118233835759;-0.013548026899862382;1.0338097138798577;0.8063390307733184
80.225715;1.033153211467831;0.9256358533017367;0.8960633672754752;-0.005145819872836491;-0.004981004936602071;10.00154868782567;0.8335586572470405;0.01556186133816374;0.01556275009665183;0.8062123538810148;-0.013548027089161339;1.0338097034022846;0.8063388319508844
80.235715;1.0331549906280786;0.9256338654668459;0.896063503851705;-0.005145819947580441;-0.00498100464070758;10.001565840509672;0.8335583398964713;0.015561858423255805;0.015562740309809302;0.8062129153481473;-0.013548027253202744;1.0338097075903316;0.8063386446406178
80.245715;1.033156714104081;0.9256318923720193;0.8960637013727313;-0.005145820031244841;-0.004981004319620889;10.001582702055249;0.8335579765751703;0.015561854650920866;0.015562730890775603;0.8062135065456989;-0.013548027392145508;1.0338097230467977;0.8063384650168327
80.255715;1.0331583813341196;0.9256299368793324;0.8960639578998896;-0.005145820124161288;-0.004981003973242668;10.0015992785958;0.8335575698986186;0.015561850057610332;0.015562721920104005;0.8062141264309132;-0.013548027506354542;1.0338097462491884;0.8063382890355625
80.265715;1.0331599922221988;0.9256280000252023;0.8960642714760388;-0.005145820226525485;-0.0049810036015616056;10.001615574023285;0.8335571219145081;0.015561844680477376;0.015562713451063382;0.806214774166374;-0.013548027596362061;1.0338097747806776;0.8063381126240835
80.275715;1.0331615469683182;0.9256260811817391;0.8960646401161528;-0.00514582033849957;-0.0049810032048273984;10.00163158817099;0.8335566340231391;0.01556183856252827;0.015562705498654728;0.8062154487652077;-0.013548027662948364;1.0338098078220441;0.8063379319999511
80.285715;1.033163046702478;0.9256241792045555;0.8960650611574433;-0.0051458204601662165;-0.004981002783596914;10.001647318556712;0.8335561072254642;0.015561831753689819;0.015562698044301397;0.8062161484706489;-0.01354802770724794;1.033809846067863;0.8063377444036556
80.295715;1.033164493324969;0.9256222933507778;0.8960655306571819;-0.00514582059148473;-0.004981002338548731;10.001662765478903;0.8335555427436815;0.01556182430085617;0.015562691051887987;0.8062168706327065;-0.01354802773062612;1.0338098908455802;0.8063375488577222
80.305715;1.0331658884230648;0.9256204234972114;0.8960660436033606;-0.005145820732339777;-0.00498100187018838;10.001677931736857;0.8335549427371602;0.015561816232866748;0.015562684487450965;0.8062176119647151;-0.013548027734362507;1.0338099427338885;0.8063373462187742
80.315715;1.033167232571452;0.9256185701539452;0.8960665945023157;-0.005145820882487394;-0.004981001378902267;10.001692813744409;0.8335543101486029;0.015561807559114661;0.01556267832589737;0.8062183686153587;-0.01354802771940838;1.0338100008203281;0.8063371387552337
80.325715;1.0331685255958403;0.9256167344068739;0.896067177691261;-0.005145821041447655;-0.004981000865246958;10.001707395525132;0.8335536475258247;0.015561798285121123;0.015562672537876791;0.8062191361987509;-0.013548027686511374;1.0338100631324099;0.8063369297944001
80.335715;1.0331697676136589;0.9256149174887545;0.8960677875204511;-0.0051458212084846446;-0.0049810003300098694;10.00172165284603;0.8335529564025396;0.015561788423867138;0.015562667078666308;0.8062199100792481;-0.013548027636609833;1.033810127783106;0.8063367232708358
80.345715;1.03317095962228;0.9256131202549857;0.8960684185060589;-0.005145821382644011;-0.004980999774088316;10.001735563619086;0.8335522381100782;0.01556177799002771;0.015562661893220954;0.8062206859265282;-0.013548027570976073;1.033810193847741;0.8063365230252568
80.355715;1.0331721028671645;0.92561134309504;0.8960690651570268;-0.00514582156281604;-0.004980999198343633;10.001749117014445;0.8335514947397702;0.015561766986874736;0.015562656924668055;0.8062214600756733;-0.013548027491072225;1.033810261145875;0.8063363322268084
80.365715;1.0331731980853573;0.925609585928349;0.8960697217834778;-0.005145821747822507;-0.004980998603532213;10.001762314578976;0.8335507290573196;0.015561755400758;0.01556265212322623;0.8062222291127097;-0.013548027398500428;1.0338103293336998;0.8063361534443669
80.375715;1.0331742451676569;0.9256078481022532;0.8960703828244279;-0.0051458219364830205;-0.004980997990480658;10.001775164695;0.8335499437966782;0.015561743207364014;0.015562647457172962;0.8062229893199286;-0.013548027294999305;1.0338103973443926;0.8063359892457925
80.385715;1.0331752429213326;0.9256061288455553;0.8960710430415721;-0.005145822127627884;-0.004980997360301193;10.001787677596255;0.8335491410051311;0.015561730381339128;0.015562642910273393;0.8062237368854984;-0.013548027182257224;1.0338104636375995;0.806335842562091
80.395715;1.0331761894490754;0.9256044278545088;0.8960716972116101;-0.005145822320150139;-0.004980996714418404;10.001799863166964;0.8335483214862756;0.015561716899806387;0.015562638462612452;0.8062244683003847;-0.013548027061615139;1.0338105269693332;0.8063357163176391
80.405715;1.0331770830647629;0.9256027450792195;0.8960723403884792;-0.0051458225131260065;-0.004980996054557556;10.001811730767821;0.8335474846362778;0.015561702737158298;0.015562634076834345;0.8062251802835162;-0.01354802693392311;1.03381058687533;0.8063356126105082
80.415715;1.033177922470236;0.9256010799972142;0.8960729687511669;-0.0051458227058780405;-0.004980995382724343;10.001823290198686;0.8335466290650071;0.015561687859596511;0.015562629697167691;0.8062258695981831;-0.013548026799777128;1.033810643288923;0.8063355322098629
80.425715;1.0331787060275257;0.9255994309598262;0.8960735797702627;-0.005145822898014107;-0.004980994701111246;10.00183455062781;0.8335457537258869;0.015561672229835294;0.015562625250063846;0.8062265330208637;-0.013548026659868408;1.0338106958213673;0.8063354747263838
80.435715;1.0331794312844924;0.9255977950117121;0.8960741717401381;-0.005145823089530752;-0.004980994011984809;10.001845515940877;0.8335448588726269;0.015561655824356261;0.015562620649330337;0.8062271673279926;-0.013548026514859444;1.0338107436926283;0.8063354390558256
80.445715;1.0331800952376335;0.9255961682656718;0.8960747436768037;-0.005145823280848159;-0.004980993317520059;10.001856179623815;0.8335439460903408;0.015561638655870168;0.015562615810933182;0.8062277693381873;-0.013548026364918357;1.0338107862825408;0.8063354235758405
80.455715;1.0331806950366074;0.9255945461181099;0.8960752956534133;-0.00514582347267314;-0.0049809926196607715;10.001866524905322;0.8335430174453038;0.015561620778945207;0.015562610666540968;0.8062283362840246;-0.013548026209546373;1.0338108236932995;0.8063354261831474
80.465715;1.0331812286612918;0.9255929231412039;0.8960758288317678;-0.005145823665731018;-0.004980991920176549;10.001876528888422;0.8335420751185417;0.015561602268085232;0.015562605169211988;0.8062288663483581;-0.01354802604792825;1.033810856954134;0.8063354445264035
80.475715;1.033181695011321;0.9255912935261269;0.8960763451990885;-0.0051458238605352246;-0.004980991220818557;10.00188616426886;0.8335411217319795;0.015561583189141111;0.015562599299944031;0.8062293587514822;-0.01354802587946362;1.0338108875604033;0.8063354764814761
80.485715;1.0331820935732396;0.9255896520209572;0.8960768477145881;-0.005145824057405448;-0.004980990523362717;10.001895402086298;0.8335401596865489;0.015561563593148328;0.015562593071999815;0.8062298135533513;-0.013548025703929965;1.0338109166892904;0.8063355207401581
80.495715;1.033182424336842;0.9255879944578068;0.8960773402896516;-0.005145824256673747;-0.004980989829539581;10.001904218828574;0.833539189819311;0.01556154353395936;0.015562586518189987;0.8062302315705187;-0.013548025521298059;1.0338109450955277;0.8063355771070171
80.505715;1.0331826878362214;0.9255863178804071;0.8960778267096938;-0.005145824458828717;-0.004980989141026196;10.001912598566847;0.8335382114651517;0.015561523081509052;0.01556257966926873;0.8062306139112118;-0.013548025331549753;1.0338109738688142;0.8063356460008838
80.515715;1.033182884446264;0.9255846207893685;0.896078309536593;-0.0051458246644199325;-0.004980988459490725;10.001920524787712;0.833537223491191;0.015561502320343642;0.015562572544294944;0.8062309610507764;-0.01354802513452008;1.0338110054319238;0.8063357273467399
80.525715;1.033183013358828;0.925582903403433;0.8960787899652684;-0.005145824873892913;-0.004980987786514504;10.001927971085983;0.8335362246521835;0.015561481344392721;0.015562565158987884;0.8062312723593834;-0.01354802492985835;1.0338110440804515;0.8063358199392096
80.535715;1.0331830728736233;0.9255811673696739;0.8960792678230463;-0.005145825087649981;-0.004980987123409833;10.001934902889703;0.8335352137579073;0.015561460245792177;0.015562557540144338;0.8062315464069979;-0.01354802471718878;1.0338110951560415;0.8063359218610382
80.545715;1.0331830616749238;0.9255794153835334;0.8960797414645334;-0.00514582530610739;-0.004980986471100036;10.001941290364607;0.833534190544873;0.015561439097270743;0.015562549730449494;0.8062317813667242;-0.013548024496243535;1.0338111633359477;0.806336031264078
80.555715;1.0331829793789762;0.925577651498338;0.8960802084315314;-0.005145825529410229;-0.004980985830084151;10.001947118375627;0.8335331564659103;0.015561417945871188;0.01556254178574107;0.8062319749022266;-0.01354802426691372;1.033811251897991;0.8063361472455408
80.565715;1.0331828261855693;0.9255758810191329;0.8960806665479133;-0.005145825757014813;-0.004980985200428166;10.001952387143245;0.8335321144631368;0.015561396823666038;0.015562533770809257;0.8062321235119781;-0.013548024029304941;1.0338113630565338;0.8063362707363261
80.575715;1.033182602582573;0.9255741092812828;0.8960811144819721;-0.0051458259875504465;-0.004980984581897473;10.001957110661095;0.8335310681574268;0.015561375757347234;0.015562525747670513;0.8062322221298027;-0.01354802378378786;1.0338114979615105;0.8063364043295339
80.585715;1.0331823096410546;0.9255723407253249;0.8960815520664651;-0.005145826219051923;-0.004980983974274503;10.001961309639753;0.8335300213334109;0.015561354771908469;0.015562517762760474;0.8062322648679371;-0.013548023531074458;1.0338116564923236;0.8063365509809975
80.595715;1.0331819495743206;0.9255705790912194;0.8960819804499418;-0.00514582644931775;-0.004980983377645419;10.001964997332037;0.8335289778036181;0.015561333897315018;0.015562509850158465;0.8062322461449516;-0.013548023272200853;1.0338118381931158;0.8063367129397222
80.605715;1.0331815257829675;0.9255688276775542;0.8960824014791434;-0.00514582667614563;-0.004980982792394113;10.001968173932639;0.8335279413154582;0.015561313169314528;0.015562502042107625;0.8062321608844143;-0.013548023008306652;1.033812043927218;0.8063368915092378
80.615715;1.0331810422730354;0.9255670888875356;0.8960828168892948;-0.005145826897423907;-0.004980982218928679;10.00197083350108;0.8335269154844116;0.015561292616154488;0.015562494365840784;0.8062320042244137;-0.013548022740468794;1.0338122765398023;0.8063370871068717
80.625715;1.0331805030958707;0.9255653640577891;0.8960832284515048;-0.00514582711113637;-0.004980981657611276;10.001972970723681;0.83352590379711;0.015561272247684407;0.015562486828484148;0.80623177167485;-0.013548022469743523;1.0338125401752751;0.8063372992166574
80.635715;1.0331799120606144;0.9255636540526605;0.8960836388244557;-0.005145827315335946;-0.00498098110900844;10.001974584004442;0.8335249095888623;0.015561252063242121;0.015562479405460041;0.8062314594015688;-0.013548022197170688;1.0338128389494758;0.8063375266355404
80.645715;1.0331792725887607;0.9255619595964732;0.8960840513428908;-0.0051458275082330255;-0.004980980573937366;10.001975676124454;0.833523936145889;0.015561232064743366;0.015562472045435226;0.8062310643099506;-0.013548021923601565;1.0338131760902258;0.8063377684877668
80.655715;1.0331785879713373;0.9255602810621958;0.8960844687683227;-0.005145827688360997;-0.0049809800533282145;10.001976250275147;0.8335229867935038;0.015561212254281349;0.01556246468932813;0.8062305843014796;-0.013548021649540103;1.033813554502232;0.8063380252974429
80.665715;1.0331778618730925;0.9255586183346479;0.8960848932708595;-0.005145827854541045;-0.004980979548363832;10.00197630677971;0.833522064376278;0.015561192628552637;0.015562457284564894;0.8062300186483127;-0.013548021375153574;1.0338139777162785;0.8063382988415295
80.675715;1.0331770981435935;0.9255569707358833;0.8960853275608214;-0.005145828005674944;-0.004980979060658111;10.001975844390437;0.8335211704967265;0.015561173184166072;0.015562449785567634;0.8062293680075873;-0.013548021100372714;1.033814449512338;0.8063385910845887
80.685715;1.0331762995586142;0.9255553369717695;0.896085775293601;-0.00514582814066632;-0.004980978592105773;10.001974863929544;0.8335203057079127;0.015561153914972176;0.015562442145866474;0.8062286341264453;-0.013548020824919247;1.0338149729199688;0.8063389034804203
80.695715;1.0331754666315944;0.9255537155706665;0.8960862406185514;-0.005145828258400398;-0.0049809781446759445;10.001973375479274;0.8335194706531577;0.015561134799256093;0.015562434313186596;0.8062278195948297;-0.013548020548279405;1.0338155504387752;0.8063392368937542
80.705715;1.0331745979846292;0.9255521052808355;0.8960867276442029;-0.005145828357596864;-0.0049809777203555766;10.001971404102562;0.8335186667220513;0.015561115797941937;0.015562426232373945;0.8062269276800695;-0.01354802026981038;1.0338161848991028;0.8063395916430335
80.715715;1.0331736920416494;0.9255505050418059;0.8960872399653824;-0.005145828436757489;-0.004980977321013503;10.001968989525553;0.8335178956477901;0.015561096864082863;0.015562417842515035;0.8062259618374931;-0.01354801998890142;1.0338168789971032;0.8063399674784785
80.725715;1.033172748656033;0.925548914390655;0.8960877801804397;-0.005145828494330112;-0.004980976948233973;10.001966186604198;0.8335171589887264;0.015561077956446066;0.015562409070896524;0.8062249246213464;-0.013548019704935264;1.0338176341486582;0.8063403638288437
80.735715;1.0331717696883662;0.9255473336788714;0.8960883497827646;-0.00514582852895815;-0.004980976603439612;10.001963062165776;0.8335164580686529;0.01556105904492233;0.01556239984642444;0.8062238172387167;-0.01354801941716538;1.0338184505264836;0.8063407801927286
80.745715;1.0331707586170207;0.9255457629592141;0.8960889498721858;-0.005145828539847643;-0.004980976288055559;10.001959677279013;0.8335157941897487;0.015561040099355754;0.015562390119549512;0.8062226406876153;-0.013548019124782786;1.0338193276837409;0.8063412159786958
80.755715;1.0331697200554602;0.9255442009062135;0.8960895821966909;-0.005145828527169625;-0.004980976003400779;10.001956069518524;0.8335151687895995;0.01556102108570708;0.015562379862429348;0.806221396867746;-0.013548018827199604;1.0338202646246548;0.8063416698569212
80.765715;1.0331686595994314;0.9255426453086163;0.8960902494261284;-0.0051458284922687985;-0.00498097575064332;10.001952255469925;0.8335145830931164;0.015561001981401668;0.015562369058528393;0.8062200886355143;-0.013548018524321736;1.033821259607834;0.8063421393182146
80.775715;1.0331675840940826;0.9255410942826489;0.896090954699626;-0.0051458284375079455;-0.004980975530929587;10.001948242640017;0.8335140376411388;0.015560982785384515;0.015562357694198205;0.8062187195103223;-0.013548018216522552;1.0338223099843886;0.8063426207519278
80.785715;1.0331665019096152;0.9255395468702866;0.8960917015468401;-0.005145828365600175;-0.004980975345380671;10.001944031983859;0.8335135325599241;0.015560963509621401;0.015562345753808575;0.8062172934262941;-0.01354801790431866;1.033823412269482;0.8063431098489926
80.795715;1.0331654223458755;0.9255380030718556;0.896092494240538;-0.0051458282788327415;-0.004980975194951925;10.001939618509635;0.833513067919958;0.015560944165999598;0.015562333220314596;0.8062158149597086;-0.013548017588047762;1.033824562316794;0.8063436018226972
80.805715;1.033164354465504;0.9255364637616257;0.8960933375838187;-0.005145828178896342;-0.0049809750803253;10.001935000337053;0.8335126432508986;0.015560924765388829;0.015562320076462485;0.8062142897717308;-0.013548017267871968;1.033825755114625;0.8063440912069423
80.815715;1.0331633063129544;0.9255349303233321;0.8960942358119328;-0.005145828067243252;-0.00498097500188874;10.001930182519501;0.8335122572268336;0.015560905328470771;0.015562306307165548;0.8062127239813;-0.013548016944040678;1.0338269847253623;0.8063445719740484
80.825715;1.0331622847732678;0.9255334040683469;0.8960951913688977;-0.005145827945309937;-0.004980974959749635;10.001925167523966;0.8335119083292021;0.015560885891448113;0.015562291907663024;0.806211122722903;-0.013548016616918134;1.0338282449668428;0.8063450384902536
80.835715;1.033161295963296;0.9255318861398029;0.8960962043543543;-0.005145827814384645;-0.004980974953716068;10.001919949695946;0.8335115953689087;0.015560866498638642;0.015562276893162889;0.8062094897022487;-0.013548016286718643;1.0338295299568632;0.8063454864107465
80.845715;1.033160345679665;0.9255303782190765;0.896097272799417;-0.005145827675483102;-0.004980974983306328;10.001914519143204;0.8335113171676817;0.015560847196911413;0.015562261297387608;0.8062078280594445;-0.013548015953500366;1.033830833631808;0.8063459125858342
80.855715;1.033159439439785;0.9255288833796607;0.8960983935331739;-0.005145827529413218;-0.004980975047847209;10.001908861558945;0.8335110720867782;0.015560828042682924;0.015562245154305989;0.8062061408183747;-0.013548015617517584;1.0338321491740006;0.8063463143588866
80.865715;1.0331585823499163;0.9255274059634496;0.8960995627258691;-0.005145827376925001;-0.004980975146606525;10.001902957754545;0.8335108581541465;0.015560809108672531;0.015562228480730815;0.8062044304575916;-0.01354801527939521;1.033833469302146;0.8063466891448997
80.875715;1.0331577790496727;0.9255259499424974;0.8961007753515752;-0.005145827218959465;-0.0049809752789575015;10.001896790944562;0.8335106736305646;0.01556079048224426;0.015562211275439624;0.8062026989236336;-0.013548014939831274;1.0338347865630866;0.8063470341571861
80.885715;1.0331570337227969;0.9255245168753219;0.8961020244676562;-0.005145827056770553;-0.004980975444589543;10.001890351727843;0.8335105172253497;0.015560772261174556;0.015562193529431128;0.806200948262885;-0.013548014599178648;1.0338360930307797;0.8063473459169367
80.895715;1.0331563499143968;0.925523105374121;0.8961033013061519;-0.005145826891662755;-0.004980975643602703;10.001883632988166;0.8335103880550061;0.015560754545208005;0.01556217523758103;0.8061991812994596;-0.013548014257372228;1.0338373804559093;0.8063476200874917
80.905715;1.033155730041511;0.9255217120764077;0.8961045959288554;-0.005145826724685533;-0.0049809758763236615;10.001876621306318;0.8335102857115292;0.015560737427616392;0.015562156406401953;0.8061974022865909;-0.013548013914150753;1.0338386415547034;0.8063478517281948
80.915715;1.0331551752391346;0.9255203327630217;0.8961058980500396;-0.0051458265566367515;-0.004980976142958068;10.00186929784209;0.833510209914063;0.015560721003063705;0.01556213705655756;0.8061956168357414;-0.013548013569298028;1.0338398713142334;0.8063480357514501
80.925715;1.0331546855284446;0.925518963553539;0.8961071978708665;-0.005145826388290766;-0.004980976443366583;10.001861650276972;0.8335101594845404;0.015560705385294757;0.015562117218359168;0.8061938307386607;-0.013548013222752706;1.0338410668700875;0.8063481678803253
80.935715;1.0331542596314183;0.9255176021443163;0.8961084867189738;-0.005145826220734473;-0.004980976777127431;10.001853682405763;0.8335101311765929;0.015560690706892156;0.015562096924718409;0.8061920490483497;-0.013548012874540074;1.0338422258839706;0.8063482456455224
80.945715;1.0331538950723025;0.9255162478271736;0.8961097574034703;-0.005145826055702312;-0.004980977143814471;10.001845412531793;0.8335101192657633;0.01556067710133237;0.015562076214740364;0.8061902763950501;-0.013548012524660275;1.0338433447127164;0.8063482685911635
80.955715;1.0331535892142807;0.9255149000295236;0.8961110043139735;-0.005145825895614328;-0.004980977543359387;10.001836865481403;0.8335101161972993;0.015560664693711108;0.01556205514398207;0.8061885175976401;-0.013548012172988438;1.0338444177927653;0.8063482377861717
80.965715;1.0331533402468231;0.9255135571352718;0.896112223031911;-0.0051458257432032434;-0.004980977976291596;10.001828066306249;0.8335101137794709;0.015560653603251077;0.015562033785939471;0.8061867776559458;-0.013548011819152436;1.0338454379427624;0.8063481551318978
80.975715;1.0331531472778341;0.9255122168249996;0.89611340949839;-0.005145825601063152;-0.004980978443461648;10.001819032627042;0.8335101046060709;0.015560643941838195;0.015562012231930496;0.8061850613470046;-0.013548011462517504;1.0338463963289222;0.8063480226851589
80.985715;1.033153009640393;0.9255108771947779;0.8961145596598066;-0.005145825471319902;-0.00498097894530192;10.001809765634276;0.833510082909536;0.015560635809437662;0.015561990595046425;0.8061833730891488;-0.013548011102393051;1.0338472824814522;0.8063478420697083
80.995715;1.0331529258857775;0.9255095375490724;0.8961156701734118;-0.005145825355374788;-0.004980979481367588;10.001800253503035;0.8335100440429277;0.015560629300511554;0.015561968998952224;0.806181717389162;-0.013548010738292666;1.03384808574703;0.8063476145158823
81.005715;1.0331528934201206;0.9255081983960917;0.8961167392805917;-0.005145825253872678;-0.004980980050554928;10.001790484103758;0.833509983517542;0.015560624517146507;0.015561947554596257;0.8061800989980453;-0.01354801036992235;1.0338487974628519;0.8063473419641282
81.015715;1.0331529094886978;0.9255068607973165;0.8961177663989939;-0.005145825166877907;-0.004980980651632144;10.00178044987938;0.833509897093703;0.015560621564953159;0.0155619263505026;0.8061785222056703;-0.013548009996933744;1.0338494119316828;0.8063470280646632
81.025715;1.0331529726748936;0.9255055258013094;0.896118750665433;-0.005145825094068698;-0.004980981283598173;10.00177014419624;0.8335097819024175;0.015560620529868953;0.015561905454313497;0.8061769904308976;-0.013548009618785663;1.0338499260555427;0.8063466777102994
81.035715;1.0331530831486029;0.92550419457294;0.8961196903334552;-0.005145825034995213;-0.00498098194572657;10.001759555863318;0.8335096373655124;0.015560621458756748;0.015561884912330522;0.8061755066616638;-0.013548009234769759;1.033850338149793;0.806346295715977
81.045715;1.0331532415223674;0.9255028689465183;0.8961205835687959;-0.0051458249892215166;-0.004980982637485292;10.001748666662694;0.8335094651722921;0.015560624352501143;0.015561864751703399;0.80617407390552;-0.01354800884402609;1.0338506469125095;0.806345885895527
81.055715;1.0331534480502045;0.925501551564063;0.8961214292750695;-0.005145824956226291;-0.004980983358386028;10.001737455575837;0.8335092687590897;0.015560629167498617;0.015561844987620596;0.8061726954304083;-0.01354800844556668;1.0338508516961005;0.8063454509282317
81.065715;1.0331537028177586;0.9255002453999959;0.8961222270284805;-0.005145824935422616;-0.004980984107621502;10.00172590609733;0.8335090532066692;0.015560635825366577;0.015561825624525696;0.8061713749603796;-0.013548008038342283;1.0338509528625548;0.8063449928556329
