time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
81.075715;1.0331540058842388;0.9254989535080586;0.8961229765119936;-0.005145824926350279;-0.004980984883691973;10.001714010604;0.8335088254601938;0.01556064422408273;0.015561806652603457;0.8061701162743515;-0.013548007621313314;1.0338509508509979;0.806344513696995
81.085715;1.0331543567734318;0.9254976795788781;0.8961236770993405;-0.005145824928830154;-0.0049809856843667216;10.001701769492815;0.8335085938923836;0.015560654242362904;0.015561788053337787;0.8061689223536732;-0.013548007193601884;1.0338508452670376;0.8063440155159424
81.095715;1.0331547539847197;0.9254964284982615;0.8961243276372637;-0.005145824943117991;-0.0049809865069747;10.001689189763647;0.833508367098449;0.015560665738687645;0.015561769801221547;0.80616779523157;-0.013548006754631761;1.0338506357875874;0.8063434999696499
81.105715;1.0331551956305909;0.9254952059739427;0.8961249263400235;-0.005145824969961853;-0.004980987348758293;10.001676287075224;0.8335081529241377;0.015560678550174675;0.015561751851450322;0.806166736431076;-0.013548006304153593;1.0338503238324688;0.8063429681291817
81.115715;1.0331556809332403;0.9254940177018991;0.896125470902085;-0.005145825010425931;-0.004980988207069404;10.001663085287838;0.8335079583293624;0.015560692500737371;0.015561734140840347;0.8061657467056343;-0.013548005842311051;1.0338499126050222;0.806342420646909
81.125715;1.0331562108249357;0.9254928689755401;0.8961259589343806;-0.005145825065704674;-0.004980989079404422;10.001649611145394;0.8335077895165469;0.015560707418993356;0.015561716604164267;0.8061648250770006;-0.013548005369676493;1.0338494059341876;0.806341857998967
81.135715;1.0331567871753886;0.9254917649293427;0.8961263886238218;-0.0051458251370260005;-0.004980989963337167;10.001635889746298;0.8335076518271028;0.015560723151687028;0.01556169918106048;0.8061639685695031;-0.013548004887076845;1.0338488076433177;0.8063412810205979
81.145715;1.0331574118224875;0.9254907109398495;0.8961267588795904;-0.005145825225391727;-0.0049809908563035465;10.001621941451734;0.833507549985033;0.015560739567774647;0.015561681817175389;0.8061631732163804;-0.013548004395448128;1.033848121518241;0.8063406914470072
81.155715;1.0331580862283882;0.925489712589418;0.8961270686510409;-0.005145825331204112;-0.004980991755375479;10.00160777804586;0.8335074889810926;0.015560756556308014;0.015561664467030908;0.8061624356166592;-0.013548003895963993;1.0338473515378348;0.8063400919585125
81.165715;1.0331588118708495;0.9254887754879874;0.8961273165067432;-0.005145825454228059;-0.004980992657404364;10.00159340112747;0.8335074741171796;0.015560774022360542;0.0155616470955115;0.8061617541251516;-0.0135480033901337;1.0338465024253507;0.8063394857863645
81.175715;1.0331595905061832;0.9254879055467068;0.8961275010881355;-0.005145825593983377;-0.004980993559492978;10.001578805346183;0.8335075094173896;0.015560791894447826;0.015561629683661617;0.8061611291859482;-0.013548002879586336;1.0338455801163136;0.8063388763062478
81.185715;1.033160423335601;0.9254871091002312;0.8961276217066375;-0.005145825750110431;-0.004980994459267223;10.001563982192737;0.8335075965155507;0.015560810136540553;0.015561612233031995;0.806160562744784;-0.013548002365876012;1.0338445913499847;0.8063382671665191
81.195715;1.0331613099127384;0.9254863924153245;0.8961276785483667;-0.005145825922466234;-0.004980995354845307;10.001548918927014;0.8335077354778149;0.015560828739065124;0.01556159475674503;0.806160056851221;-0.013548001850519837;1.033843542761307;0.8063376629072588
81.205715;1.0331622483214125;0.925485761594709;0.896127672501532;-0.005145826111090593;-0.004980996244846686;10.001533593785043;0.8335079261309807;0.015560847697392544;0.015561577267770944;0.8061596123942038;-0.01354800133499921;1.0338424405871351;0.8063370691963708
81.215715;1.0331632365725545;0.9254852230592;0.8961276048315951;-0.0051458263161191795;-0.004980997128394877;10.001517974478704;0.8335081684636315;0.015560866998685521;0.015561559776016332;0.8061592289971489;-0.013548000820708303;1.033841290666299;0.8063364922225278
81.225715;1.0331642736906008;0.9254847834133847;0.8961274772030084;-0.005145826537745404;-0.004980998004943905;10.001502025942507;0.8335084623073797;0.01556088661600914;0.015561542291064637;0.8061589057140444;-0.01354800030898956;1.0338400982486333;0.8063359378543425
81.235715;1.0331653598295487;0.9254844486117094;0.8961272921739127;-0.005145826776326758;-0.004980998874077715;10.001485723030358;0.8335088069605863;0.015560906508359267;0.01556152482977504;0.806158641933283;-0.013547999801146243;1.0338388681181132;0.8063354112149325
81.245715;1.0331664961240932;0.925484223202828;0.8961270529884144;-0.005145827032470075;-0.004980999735500812;10.001469056066293;0.8335092011547958;0.015560926623745213;0.015561507430569953;0.8061584380626511;-0.013547999298380534;1.0338376048180766;0.8063349168775744
81.255715;1.033167684186315;0.925484110048759;0.8961267620039768;-0.00514582730697215;-0.004981000589268743;10.001452029188053;0.8335096433868263;0.01556094690672337;0.015561490164267753;0.8061582950736174;-0.013547998801781404;1.033836312504967;0.806334459479715
81.265715;1.03316892524201;0.9254841106999941;0.8961264196082083;-0.005145827600737069;-0.00498100143583043;10.001434660444035;0.8335101321280877;0.015560967312722976;0.015561473123700174;0.8061582131779196;-0.013547998312418628;1.0338349948790369;0.8063340438251201
81.275715;1.0331702201578246;0.9254842260914555;0.8961260248015773;-0.005145827914659611;-0.004981002275638671;10.001416979760164;0.8335106658280932;0.015560987806501716;0.01556145640023672;0.8061581913414317;-0.013547997831383342;1.0338336552612561;0.8063336741227107
81.285715;1.033171570104265;0.9254844570436145;0.8961255765394733;-0.005145828249415543;-0.004981003108750082;10.001399020418866;0.833511243246773;0.015561008339904025;0.01556144008074263;0.8061582278545943;-0.01354799735972246;1.0338322961424953;0.8063333534082504
81.295715;1.0331729764677104;0.9254848042559993;0.8961250751321168;-0.00514582860538186;-0.0049810039346485785;10.001380812227488;0.8335118640072223;0.015561028837331152;0.015561424262928546;0.8061583207896255;-0.013547996898400713;1.0338309185275296;0.8063330836535099
81.305715;1.0331744404024596;0.9254852675080041;0.8961245227963617;-0.005145828982747543;-0.004981004752319219;10.001362379647224;0.8335125288090252;0.015561049197007496;0.015561409051947497;0.8061584681199795;-0.013547996448235481;1.0338295217726248;0.8063328659084398
81.315715;1.033175962584619;0.925485844817815;0.8961239229499708;-0.005145829381498404;-0.004981005560541063;10.001343737874883;0.833513239253423;0.015561069297693682;0.0155613945402479;0.8061586677700685;-0.013547996009912838;1.0338281034115697;0.8063327001278587
81.325715;1.0331775428430896;0.9254865328287785;0.8961232792850641;-0.005145829801221348;-0.004981006358048917;10.00132488861356;0.8335139973854552;0.015561089006874414;0.01556138080398458;0.8061589174618115;-0.013547995584233169;1.033826658879297;0.806332585184428
81.335715;1.0331791797976753;0.9254873281544157;0.8961225952716362;-0.005145830241042436;-0.004981007143444269;10.0013058275183;0.8335148050854869;0.015561108193502975;0.015561367913270126;0.8061592144518288;-0.013547995172222856;1.033825181846896;0.8063325194401469
81.345715;1.0331808705297698;0.9254882283494844;0.8961218739462133;-0.005145830699798744;-0.004981007915283884;10.001286559073835;0.8335156635904869;0.015561126741918983;0.015561355934735678;0.806159555586226;-0.013547994775001638;1.0338236650896622;0.8063325014587435
81.355715;1.0331826105764539;0.9254892319448129;0.8961211178942133;-0.005145831176362783;-0.004981008672492929;10.001267102627207;0.8335165731135015;0.015561144548892018;0.015561344927348137;0.8061599378133143;-0.01354799439370623;1.0338221010412396;0.8063325304781408
81.365715;1.0331843948244674;0.925490338079343;0.8961203294344069;-0.005145831670033981;-0.004981009414581519;10.001247489802266;0.8335175324011806;0.015561161510521322;0.015561334935471337;0.8061603588147802;-0.013547994029420475;1.033820481539445;0.8063326064783696
81.375715;1.0331862185552458;0.9254915459920018;0.8961195107634699;-0.005145832180638969;-0.004981010141439131;10.00122776121041;0.8335185384922391;0.015561177526160475;0.015561325976686809;0.806160817129243;-0.01354799368300091;1.0338187979804079;0.8063327296983446
81.385715;1.033188077652631;0.9254928543329162;0.8961186638669957;-0.005145832708118497;-0.00498101085295657;10.001207959330154;0.8335195871381952;0.015561192514461052;0.01556131802739209;0.8061613117180282;-0.013547993355010125;1.0338170428302706;0.8063329001857379
81.395715;1.0331899683169536;0.9254942608257389;0.8961177904204056;-0.005145833252016183;-0.00498101154869958;10.001188117852864;0.8335206735986026;0.015561206423000403;0.01556131102078816;0.8061618417809553;-0.013547993045838364;1.0338152105932492;0.8063331178887609
81.405715;1.0331918873112091;0.9254957622728197;0.8961168919001604;-0.00514583381137875;-0.0049810122279255135;10.001168258137271;0.8335217931533354;0.015561219226578002;0.015561304869338365;0.8061624068552616;-0.013547992755797591;1.0338132971381042;0.806333382733324
81.415715;1.033193832842486;0.9254973547065974;0.8961159697270125;-0.005145834385070162;-0.004981012889838369;10.001148392634894;0.8335229415167517;0.015561230916276298;0.015561299492264086;0.8061630066656019;-0.013547992485083963;1.0338112992167467;0.8063336944178509
81.425715;1.033195804714431;0.9254990340384804;0.8961150249363494;-0.005145834972068967;-0.0049810135335899165;10.001128526602507;0.8335241153090176;0.015561241486750482;0.015561294823605774;0.806163641290335;-0.013547992233720503;1.0338092146704707;0.8063340521251634
81.435715;1.033197803235569;0.9255007964426869;0.8961140575145483;-0.0051458355714736346;-0.004981014158172483;10.001108659180607;0.8335253122297582;0.015561250929861938;0.015561290805603109;0.8061643119131906;-0.013547992001592584;1.0338070421759715;0.8063344540319878
81.445715;1.0331998285098407;0.9255026378013071;0.896113066365815;-0.00514583618248882;-0.004981014762589396;10.00108878751681;0.8335265309326192;0.015561259236642545;0.015561287385330125;0.8061650211521758;-0.013547991788483206;1.033804780784766;0.8063348970514166
81.455715;1.033201880633727;0.9255045533668246;0.8961120500956672;-0.0051458368046079965;-0.0049810153460043615;10.001068909802765;0.83352777061357;0.01556126639627096;0.015561284522501278;0.8061657724786623;-0.013547991594062732;1.0338024296602648;0.8063353774062691
81.465715;1.0332039595437752;0.9255065381492137;0.8961110077684976;-0.005145837437644992;-0.004981015907662252;10.00104902212896;0.8335290302336539;0.01556127238874501;0.015561282195242953;0.8061665691350336;-0.013547991418056134;1.033799988043095;0.806335891397243
81.475715;1.0332060649881911;0.9255085872380708;0.8961099389765385;-0.0051458380814195445;-0.004981016446848712;10.001029112012198;0.8335303078223227;0.015561277189892522;0.015561280394212954;0.8061674131200364;-0.013547991260493152;1.0337974557953928;0.8063364353588602
81.485715;1.033208197322781;0.9255106959464625;0.8961088433453896;-0.0051458387354915945;-0.004981016962894942;10.001009155073735;0.8335316003259915;0.015561280788059139;0.01556127911628809;0.8061683047792308;-0.01354799112169997;1.0337948339879448;0.8063370052575612
81.495715;1.0332103578615133;0.9255128599113405;0.8961077200949271;-0.0051458393991695404;-0.004981017455196731;10.000989116026496;0.8335329036168688;0.015561283187320194;0.015561278363218132;0.8061692428880568;-0.013547991002156696;1.0337921251417983;0.8063375971183018
81.505715;1.0332125483622763;0.9255150750100551;0.8961065681445044;-0.00514584007155065;-0.004981017923347694;10.000968953587114;0.8335342125118229;0.015561284392310443;0.015561278138140986;0.8061702250902416;-0.013547990902449373;1.0337893336274335;0.8063382081789772
81.515715;1.0332147706367731;0.9255173373027097;0.8961053869395585;-0.005145840751518686;-0.004981018367260872;10.000948629432704;0.8335355216400474;0.015561284390959901;0.015561278438359808;0.8061712487083301;-0.01354799082316531;1.0337864656948337;0.8063388376864469
81.525715;1.0332170265506346;0.9255196430323003;0.8961041773782402;-0.005145841437903273;-0.00498101878719094;10.000928114564044;0.8335368267572274;0.015561283150681926;0.015561279246577015;0.8061723108645834;-0.013547990764691828;1.0337835282612946;0.8063394864486905
81.535715;1.0332193178905804;0.9255219885423378;0.8961029420423677;-0.005145842129721944;-0.0049810191835946375;10.000907386721577;0.8335381248967161;0.015561280632586303;0.01556128052245446;0.8061734077787627;-0.013547990727142138;1.033780527538626;0.8063401553757299
81.545715;1.0332216459655377;0.9255243703080258;0.8961016849157203;-0.005145842826135557;-0.004981019556851474;10.000886422865221;0.8335394135128417;0.015561276804164855;0.015561282208848897;0.8061745348682914;-0.013547990710410743;1.03377746874625;0.8063408445299612
81.555715;1.0332240110007074;0.9255267850281053;0.8961004107424106;-0.005145843526171052;-0.00498101990722917;10.000865193356235;0.8335406898878593;0.015561271636257529;0.015561284258398771;0.8061756878065243;-0.01354799071420068;1.0337743562828718;0.8063415535004198
81.565715;1.0332264112345477;0.9255292293814683;0.8960991242297108;-0.005145844228583855;-0.004981020235073402;10.000843663108181;0.8335419510030091;0.01556126510447114;0.015561286655328828;0.8061768632439834;-0.013547990737925033;1.0337711939355159;0.806342281973274
81.575715;1.0332288422988454;0.9255316995415924;0.8960978298281264;-0.005145844931806825;-0.0049810205407664464;10.000821802668707;0.8335431935682343;0.015561257205423711;0.015561289411999649;0.8061780586758877;-0.013547990780459901;1.0337679855066446;0.8063430294514008
81.585715;1.0332312975401456;0.9255341910293899;0.8960965317770387;-0.005145845633907042;-0.0049810208246251;10.000799598320231;0.8335444142339352;0.015561247964346062;0.015561292545353309;0.8061792717847386;-0.013547990840013287;1.033764735841314;0.8063437948766854
81.595715;1.033233769229935;0.9255366984613421;0.8960952335766152;-0.005145846332786043;-0.004981021087039804;10.000777048085538;0.8335456100691683;0.01556123742187813;0.015561296056336854;0.8061804996761954;-0.013547990914410404;1.033761451802228;0.8063445768696098
81.605715;1.0332362501420427;0.9255392145461999;0.8960939374564022;-0.005145847026541031;-0.004981021328532559;10.000754151343664;0.8335467791861509;0.015561225619314714;0.015561299932599956;0.8061817384663936;-0.013547991001543438;1.033758142437652;0.8063453739344953
81.615715;1.0332387344166123;0.9255417298644901;0.8960926448824803;-0.005145847713632829;-0.004981021549627723;10.000730903756144;0.8335479211576875;0.015561212598949558;0.01556130415933707;0.8061829838788898;-0.013547991099438307;1.0337548182060095;0.8063461844030194
81.625715;1.0332412176335541;0.9255442344234672;0.8960913571772546;-0.005145848392805767;-0.004981021750859183;10.000707298132136;0.8335490367675281;0.015561198412041765;0.015561308715198813;0.8061842324140889;-0.013547991206035311;1.0337514900051814;0.8063470066709129
81.635715;1.0332436971877896;0.925546719212935;0.8960900749554601;-0.005145849062975068;-0.004981021932863042;10.000683330446074;0.8335501272272658;0.015561183120494267;0.015561313563885407;0.806185481481172;-0.013547991319262034;1.033748168611922;0.8063478396272945
81.645715;1.0332461727050823;0.9255491765587394;0.8960887977559111;-0.005145849723149706;-0.0049810220963498845;10.000659004173828;0.8335511936833265;0.015561166799007846;0.015561318655649966;0.8061867284108463;-0.013547991437246254;1.033744864420084;0.8063486828914675
81.655715;1.033248645593858;0.9255515997457336;0.8960875248983725;-0.0051458503723169615;-0.004981022241990969;10.000634328046436;0.8335522376489004;0.015561149545836345;0.015561323933080733;0.8061879699858471;-0.013547991558226698;1.0337415870686664;0.8063495368889753
81.665715;1.0332511178131067;0.9255539826568497;0.8960862560879784;-0.005145851009371797;-0.004981022370150994;10.000609314259716;0.8335532620576065;0.015561131480728962;0.015561329340616582;0.8061892030760539;-0.013547991680462576;1.0337383451619446;0.806350402758702
81.675715;1.033253590547868;0.9255563199349959;0.8960849913320333;-0.005145851633129243;-0.0049810224806564425;10.000583977355765;0.8335542717074684;0.015561112721013867;0.015561334838734871;0.806190425291055;-0.013547991802333823;1.0337351461895163;0.8063512821417151
81.685715;1.0332560634107066;0.9255586072444625;0.8960837313231037;-0.005145852242283339;-0.00498102257307737;10.000558332418358;0.8335552724843663;0.015561093367514656;0.015561340407130702;0.8061916347533689;-0.013547991922350686;1.033731996089679;0.8063521769666836
81.695715;1.03325853426695;0.9255608411589751;0.8960824780884487;-0.005145852835381331;-0.004981022647235985;10.000532398160157;0.8335562701372635;0.015561073513990345;0.01556134603433416;0.8061928294714071;-0.013547992039134902;1.0337288988614504;0.806353089148079
81.705715;1.0332609995879392;0.9255630190338417;0.8960812345980956;-0.00514585341102668;-0.004981022703385248;10.000506198205342;0.8335572697087643;0.015561053250901765;0.015561351712526109;0.8061940069907982;-0.013547992151568523;1.033725857303931;0.8063540203274827
81.715715;1.0332634548006951;0.9255651391067178;0.8960800035088821;-0.005145853968146167;-0.004981022742104425;10.000479753804813;0.8335582756090562;0.015561032648941056;0.015561357437382227;0.8061951642020624;-0.013547992258908076;1.0337228741957651;0.8063549718237464
81.725715;1.0332658941755646;0.9255672009174909;0.8960787865267601;-0.00514585450598458;-0.004981022764002282;10.00045307994079;0.8335592914545247;0.015561011740945097;0.015561363201002484;0.8061962975083087;-0.013547992360619151;1.0337199526115977;0.8063559448342908
81.735715;1.0332683107491196;0.9255692058201727;0.8960775847846929;-0.005145855023996275;-0.004981022769456754;10.000426192339754;0.8335603199787963;0.015560990515109181;0.01556136898817444;0.806197403798225;-0.013547992456145574;1.0337170958714592;0.8063569408072937
81.745715;1.0332706963418314;0.9255711567313145;0.8960763993072376;-0.005145855521976349;-0.004981022758724323;10.000399115815208;0.8335613633795986;0.015560968919926114;0.015561374785628527;0.8061984815328747;-0.01354799254494724;1.0337143074878807;0.8063579614221218
81.755715;1.0332730413438125;0.9255730570044006;0.8960752311502374;-0.005145856000257143;-0.0049810227321356705;10.000371884936124;0.8335624231078403;0.015560946883130446;0.015561380591042374;0.8061995307318568;-0.013547992626638684;1.0337115906649827;0.8063590080242043
81.765715;1.033275335271764;0.925574909094448;0.8960740816478885;-0.005145856459642863;-0.004981022690082103;10.000344540939352;0.8335634992872673;0.015560924337459637;0.015561386412275903;0.8062005518750718;-0.0135479927009149;1.0337089480913324;0.8063600810956412
81.775715;1.0332775682633528;0.9255767139371948;0.8960729527321747;-0.005145856901108095;-0.004981022633030088;10.000317133251169;0.8335645910539314;0.015560901235209933;0.015561392260950773;0.8062015448940301;-0.013547992767445557;1.033706382359686;0.806361180045665
81.785715;1.0332797312212565;0.925578472001861;0.8960718470498568;-0.005145857325445629;-0.004981022561600927;10.000289719819367;0.8335656973539917;0.01556087755300806;0.015561398146274281;0.8062025089876919;-0.013547992825961766;1.033703895791775;0.8063623032613673
81.795715;1.0332818143350426;0.925580185096127;0.8960707678531534;-0.005145857733050619;-0.0049810224764923194;10.000262358817748;0.8335668169675283;0.015560853303241529;0.015561404074181192;0.8062034429537556;-0.013547992876365898;1.0337014896111474;0.8063634481915819
81.805715;1.0332838067585395;0.9255818568246761;0.8960697181100883;-0.005145858123942391;-0.004981022378395279;10.00023509837722;0.8335679479742903;0.015560828542800926;0.015561410051107387;0.806204345352333;-0.013547992918786415;1.0336991638021378;0.8063646112921257
81.815715;1.0332856982110181;0.9255834912061676;0.8960686990559737;-0.005145858497961047;-0.00498102226808569;10.000207968270521;0.8335690874856501;0.015560803356944158;0.015561416089422863;0.8062052142995515;-0.013547992953498003;1.0336969176808637;0.8063657883840354
81.825715;1.0332874802690022;0.9255850908143971;0.8960677098368441;-0.005145858855061362;-0.004981022146476967;10.000180979584558;0.8335702318207514;0.01556077782911221;0.015561422212848314;0.8062060473500632;-0.013547992980545584;1.0336947500949076;0.8063669756652871
81.835715;1.033289146223592;0.9255866561019963;0.8960667485746674;-0.005145859195441415;-0.004981022014586358;10.000154139026641;0.8335713769346436;0.015560752024152994;0.015561428455031508;0.8062068419342967;-0.01354799299940448;1.0336926593031324;0.8063681704590239
81.845715;1.0332906909224724;0.9255881860579964;0.8960658132700176;-0.005145859519337454;-0.004981021873622941;10.000127461113804;0.8335725189056803;0.01556072599083298;0.015561434850770217;0.8062075960707292;-0.013547993009080654;1.0336906432946058;0.8063693712880307
81.855715;1.0332921110586455;0.9255896793333226;0.8960649015720793;-0.0051458598268580525;-0.004981021725199255;10.000100965373134;0.833573654264749;0.01556069977219628;0.015561441429876045;0.8062083088560924;-0.01354799300854036;1.0336887001198862;0.8063705775622773
81.865715;1.0332934048983113;0.9255911351740475;0.896064010199606;-0.0051458601180762635;-0.004981021571450254;10.000074675902775;0.8335747800091209;0.015560673410003832;0.015561448214849697;0.8062089806529537;-0.01354799299710457;1.033686827680937;0.8063717888975582
81.875715;1.033294571600336;0.9255925536364037;0.8960631345780123;-0.005145860393187089;-0.00498102141485424;10.000048630777208;0.833575893284594;0.01556064694108175;0.015561455217604152;0.8062096125303551;-0.013547992974531426;1.0336850235622974;0.8063730043519568
81.885715;1.0332956105294178;0.9255939354204868;0.8960622684933939;-0.0051458606525865555;-0.004981021257956947;10.000022881159422;0.833576991296986;0.01556062039535296;0.015561462437089927;0.8062102051111073;-0.01354799294079903;1.0336832853246565;0.8063742220863883
81.895715;1.0332965205092302;0.9255952818488377;0.896061404580859;-0.0051458608968715375;-0.004981021103332869;9.999997478308146;0.8335780718799715;0.015560593795985149;0.015561469858223159;0.8062107583492365;-0.013547992895817302;1.0336816114797782;0.8063754396862421
81.905715;1.0332972996064365;0.9255965945524414;0.8960605360068274;-0.0051458611267927645;-0.004981020953621077;9.999972469469272;0.8335791336416765;0.015560567154542744;0.015561477449018592;0.806211272425811;-0.01354799283930121;1.0336800026207016;0.806376654803531
81.915715;1.0332979457197085;0.9255978749362084;0.8960596578520875;-0.005145861343035781;-0.004981020811522929;9.999947901848428;0.833580175179894;0.015560540470189097;0.015561485161400185;0.8062117482682097;-0.013547992770915224;1.0336784608963263;0.8063778653866045
81.925715;1.0332984572378672;0.9255991241385115;0.8960587669982532;-0.005145861545939117;-0.004981020679809931;9.9999238200227;0.8335811943725152;0.015560513745153066;0.015561492942858326;0.8062121870166992;-0.013547992690566325;1.0336769883693109;0.8063790695462619
81.935715;1.0332988335110391;0.9256003434091811;0.8960578611975446;-0.005145861735582923;-0.004981020561208167;9.999900259740512;0.8335821877548568;0.01556048699862345;0.015561500755154289;0.8062125890406959;-0.01354799259856589;1.0336755866665988;0.8063802654412889
81.945715;1.033299075372288;0.9256015343601155;0.8960569388557779;-0.005145861912037264;-0.0049810204583880515;9.999877247512064;0.8335831499177349;0.015560460257001406;0.015561508590234818;0.8062129536185559;-0.013547992495505767;1.0336742570965376;0.8063814510263796
81.955715;1.0332991853560534;0.9256026988887358;0.8960559993813662;-0.005145862075279603;-0.00498102037410149;9.999854805060275;0.8335840738673015;0.015560433534071187;0.015561516474866217;0.806213279722038;-0.01354799238202351;1.0336729995753324;0.806382624075295
81.965715;1.033299167568542;0.9256038388178452;0.8960550428868274;-0.005145862225054369;-0.0049810203109194005;9.99983295330763;0.8335849518840734;0.015560406825699518;0.015561524466331486;0.8062135669674754;-0.013547992258795138;1.0336718120211914;0.806383782944291
81.975715;1.0332990272989582;0.9256049553364297;0.896054069697012;-0.005145862360969911;-0.004981020270748053;9.999811711071404;0.8335857757215835;0.015560380121603172;0.015561532646051623;0.8062138156821027;-0.013547992126680482;1.033670691383241;0.8063849272693003
81.985715;1.033298770052418;0.9256060487674805;0.8960530805222535;-0.005145862482544667;-0.004981020254819695;9.999791086285077;0.8335865366701932;0.015560353418996847;0.015561541112182095;0.8062140263331821;-0.013547991986585644;1.0336696348705714;0.8063860579486741
81.995715;1.033298400942123;0.9256071189584614;0.8960520765843495;-0.005145862589042479;-0.004981020264077696;9.999771067125407;0.8335872262701949;0.015560326728412996;0.015561549968607532;0.8062141994496242;-0.013547991839122859;1.0336686407622344;0.8063871764776828
82.005715;1.033297925291724;0.9256081654298969;0.8960510592358303;-0.005145862679372462;-0.004981020299501474;9.999751621857687;0.8335878370363549;0.015560300074984849;0.015561559308372927;0.806214336330561;-0.013547991684680733;1.0336677088610076;0.8063882837743307
82.015715;1.0332973493586097;0.9256091868709941;0.8960500300580475;-0.005145862752156178;-0.0049810203621702505;9.999732706151693;0.8335883623812053;0.015560273495529763;0.015561569204731264;0.8062144395549736;-0.013547991523956101;1.0336668400493656;0.806389379320478
82.025715;1.0332966802825936;0.9256101809625931;0.8960489911207373;-0.005145862805730098;-0.004981020453121959;9.99971427318304;0.8335887961883925;0.015560247034725062;0.015561579716639547;0.8062145127607055;-0.013547991358195753;1.0336660352623463;0.8063904614810067
82.035715;1.0332959253662808;0.9256111452580497;0.8960479439661467;-0.005145862838177718;-0.004981020573331568;9.999696281642525;0.8335891327161757;0.015560220749187548;0.01556159089080257;0.8062145602284428;-0.013547991188833887;1.0336652948947989;0.8063915286741244
82.045715;1.0332950912998276;0.9256120785726035;0.8960468886083108;-0.005145862847651033;-0.004981020723776651;9.999678696428209;0.8335893664254355;0.0155601947116656;0.015561602758545486;0.8062145864634359;-0.013547991017112267;1.033664618953351;0.8063925801833487
82.055715;1.0332941841038767;0.9256129814353522;0.8960458242527827;-0.005145862832737936;-0.004981020905232007;9.999661487337422;0.8335894914122118;0.015560169003843162;0.015561615343487203;0.8062145956196585;-0.013547990844069319;1.0336640069262995;0.8063936158450937
82.065715;1.033293209195429;0.9256138547717402;0.8960447501310028;-0.005145862792547697;-0.004981021118081794;9.99964463471633;0.8335895012539891;0.015560143708384825;0.015561628674779662;0.8062145910166195;-0.013547990670575001;1.0336634569160112;0.8063946353145292
82.075715;1.0332921709290308;0.9256146983414749;0.8960436650100607;-0.00514586272659208;-0.004981021362482795;9.999628134411436;0.8335893897285382;0.015560118914123415;0.015561642788950475;0.8062145748571883;-0.013547990497194018;1.0336629658565928;0.8063956378694674
82.085715;1.0332910728596407;0.9256155109155726;0.8960425666453116;-0.0051458626346100695;-0.004981021638454748;9.999611992470085;0.8335891516572593;0.015560094724556913;0.015561657726793;0.8062145480345073;-0.013547990324215756;1.0336625312492669;0.8063966228304565
82.095715;1.0332899186792277;0.9256162912334613;0.8960414519867834;-0.005145862516439447;-0.004981021945654132;9.99959621780077;0.8335887834316433;0.015560071256583282;0.015561673538175622;0.8062145102549012;-0.01354799015194688;1.0336621519454132;0.8063975900917636
82.105715;1.0332887118657403;0.9256170379867097;0.8960403174198522;-0.005145862372022841;-0.004981022283090824;9.999580820769413;0.8335882834497363;0.015560048631263522;0.015561690277271126;0.8062144607869701;-0.013547989980742855;1.0336618273509972;0.8063985400094021
82.115715;1.0332874545281074;0.9256177494837396;0.8960391590360745;-0.005145862201428958;-0.004981022648955929;9.999565814904397;0.8335876520684463;0.01556002695683302;0.015561707974648387;0.8062143995560395;-0.013547989810693016;1.0336615569340266;0.8063994728457284
82.125715;1.033286147380563;0.925618424186811;0.8960379734185099;-0.005145862004776589;-0.00498102304072684;9.999551218498482;0.8335868906314111;0.015560006310606691;0.015561726612704633;0.8062143276548746;-0.01354798964152029;1.0336613405098272;0.8064003888488744
82.135715;1.0332847907410954;0.9256190618344861;0.8960367585288523;-0.005145861782133881;-0.004981023455554967;9.999537053066513;0.8335860005296989;0.015559986733825429;0.01556174613199214;0.8062142467756002;-0.013547989472795735;1.0336611783220353;0.8064012891395375
82.145715;1.033283385497174;0.9256196639371023;0.8960355139224625;-0.0051458615334681;-0.004981023890537417;9.999523339196033;0.8335849833901816;0.015559968242852044;0.015561766456864327;0.8062141584582974;-0.013547989304140303;1.0336610710324616;0.8064021761963092
82.155715;1.0332819336224437;0.9256202332112591;0.896034240073969;-0.005145861258666282;-0.004981024342638536;9.999510094281836;0.833583841831186;0.015559950851299784;0.01556178750737782;0.8062140638836653;-0.01354798913532356;1.0336610204515226;0.8064030526320395
82.165715;1.0332804382042076;0.9256207728198111;0.8960329375033019;-0.0051458609576265826;-0.004981024808477726;9.999497331520308;0.8335825796368663;0.01555993458785231;0.015561809190041163;0.8062139636712985;-0.01354798896627681;1.0336610301362974;0.8064039191565902
82.175715;1.0332789030847314;0.9256212858731819;0.8960316064130156;-0.005145860630428601;-0.0049810252842770976;9.999485060066334;0.8335812012278954;0.015559919496702957;0.015561831390913093;0.8062138577994423;-0.013547988796910477;1.0336611046483106;0.8064047742367026
82.185715;1.033277332658833;0.9256217749476847;0.89603024645556;-0.005145860277475422;-0.004981025766082028;9.999473287638109;0.8335797111932969;0.015559905628049932;0.015561853983451047;0.8062137460169864;-0.01354798862674023;1.0336612485130745;0.8064056156927021
82.195715;1.0332757322047887;0.9256222415730604;0.8960288562791542;-0.005145859899471687;-0.004981026250161517;9.999462021713379;0.8335781143897852;0.015559893033981377;0.015561876837081953;0.8062136279927007;-0.01354798845467266;1.0336614658832681;0.8064064420510868
82.205715;1.033274108159014;0.9256226860243356;0.8960274333956826;-0.005145859497371653;-0.004981026733280273;9.999451266717994;0.8335764162554125;0.015559881770107586;0.015561899813267095;0.8062135031145145;-0.013547988279188265;1.033661760559534;0.8064072525347711
82.215715;1.0332724677355711;0.9256231077655285;0.8960259747800294;-0.005145859072376095;-0.004981027212563981;9.999441022800976;0.8335746228913236;0.01555987189109346;0.01556192275895835;0.8062133704222095;-0.013547988098700989;1.0336621364560405;0.806408046489376
82.225715;1.033270817976504;0.9256235061180031;0.8960244776262661;-0.005145858625859672;-0.004981027685159411;9.999431290890625;0.833572740933314;0.015559863438888162;0.015561945512538746;0.8062132287764966;-0.013547987911905179;1.0336625982857048;0.8064088233823469
82.235715;1.0332691649793542;0.925623880574102;0.8960229394144238;-0.005145858159261548;-0.004981028148269409;9.999422075235852;0.8335707772029044;0.015559856439161166;0.015561967914084542;0.806213077739884;-0.01354798771805678;1.033663151342215;0.8064095834601015
82.245715;1.033267514068041;0.9256242307887662;0.8960213577208679;-0.0051458576740244675;-0.004981028599628646;9.999413381255902;0.8335687381850476;0.015559850914358806;0.015561989809204336;0.8062129185786813;-0.013547987516972861;1.033663800296351;0.8064103279177144
82.255715;1.0332658703497166;0.9256245563196965;0.8960197306022598;-0.005145857171595026;-0.004981029037857352;9.999405219967642;0.8335666298864038;0.015559846897604021;0.015562011056738791;0.8062127540322168;-0.0135479873088759;1.033664548142238;0.8064110580761474
82.265715;1.0332642390493771;0.9256248560388373;0.8960180573551072;-0.005145856653466774;-0.004981029462474515;9.999397613446755;0.833564458145002;0.015559844429552746;0.015562031542038595;0.806212587321658;-0.013547987094407464;1.033665395930527;0.8064117745109767
82.275715;1.033262625918082;0.9256251276540414;0.8960163389690821;-0.005145856121201917;-0.004981029873713999;9.999390592132812;0.833562228791409;0.01555984353995072;0.01556205118028096;0.806212421470889;-0.013547986874565326;1.03366634326459;0.8064124769398859
82.285715;1.033261037503092;0.9256253681952424;0.8960145777008571;-0.005145855576305207;-0.004981030272208623;9.999384191694704;0.8335599476036707;0.015559844230565984;0.01556206990888288;0.8062122589766905;-0.013547986650421402;1.0336673893882102;0.806413164760953
82.295715;1.0332594808158813;0.9256255751235588;0.8960127762180177;-0.005145855019983548;-0.004981030658645065;9.999378449510605;0.8335576201286924;0.01555984647070867;0.015562087683561383;0.8062121016347222;-0.013547986422910004;1.0336685339571294;0.8064138377276213
82.305715;1.0332579624609108;0.9256257467485288;0.8960109372276025;-0.005145854453144386;-0.004981031033475352;9.999373397692786;0.8335552512788494;0.01555985020157783;0.01556210448174441;0.8062119507730398;-0.013547986192662804;1.033669776586557;0.8064144964637272
82.315715;1.0332564877897645;0.9256258816420322;0.8960090634247793;-0.00514585387664683;-0.004981031396758349;9.999369061491036;0.8335528450354289;0.015559855346479214;0.015562120302337596;0.8062118080176537;-0.013547985959838967;1.0336711160020404;0.8064151423920255
82.325715;1.03325506073874;0.9256259778533146;0.8960071575201294;-0.00514585329138108;-0.004981031748197136;9.999365463579208;0.8335504046593752;0.015559861823352136;0.015562135155644504;0.8062116757805526;-0.013547985724247777;1.0336725500212431;0.8064157768066373
82.335715;1.033253684248524;0.9256260328130433;0.8960052225416284;-0.005145852698161612;-0.00498103208731074;9.999362626959519;0.8335479335497961;0.015559869554355657;0.015562149048390548;0.8062115568441964;-0.013547985485743201;1.0336740758936294;0.8064164000064913
82.345715;1.0332523603010433;0.9256260438708854;0.8960032618693585;-0.005145852097714026;-0.004981032413611163;9.999360573528998;0.8335454362936707;0.015559878478228251;0.015562161973887219;0.8062114537852617;-0.013547985244462345;1.0336756900791366;0.8064170113382918
82.355715;1.0332510892719975;0.9256260088220032;0.8960012787039551;-0.005145851490727328;-0.0049810327266608554;9.999359317286157;0.8335429190566734;0.015559888563442956;0.015562173913227643;0.8062113690479663;-0.013547985000754367;1.0336773879378036;0.8064176098285992
82.365715;1.033249869751631;0.9256259264240112;0.8959992762284017;-0.005145850877875744;-0.0049810330260090276;9.999358856442749;0.8335403890259421;0.015559899802929114;0.015562184840082495;0.8062113052529629;-0.013547984754982378;1.0336791642371397;0.8064181949119679
82.375715;1.0332486992022918;0.9256257968810504;0.8959972588703493;-0.005145850259855018;-0.004981033311115499;9.999359172401997;0.8335378534028295;0.015559912188324735;0.015562194723124775;0.8062112651767449;-0.01354798450731286;1.0336810141434705;0.8064187668258588
82.385715;1.0332475745962324;0.9256256218388745;0.8959952328165464;-0.005145849637412451;-0.004981033581358053;9.999360234257908;0.8335353189381158;0.015559925687244678;0.015562203534665085;0.8062112517373269;-0.013547984257556484;1.0336829337754634;0.8064193260634923
82.395715;1.0332464928343954;0.9256254040800339;0.8959932048846939;-0.005145849011342389;-0.004981033836168569;9.99936199655025;0.833532792298678;0.015559940238450172;0.01556221126483933;0.8062112683695668;-0.013547984005236447;1.033684919782575;0.806419872368911
82.405715;1.0332454507884978;0.9256251471672844;0.8959911812381058;-0.005145848382445655;-0.00498103407514303;9.999364393281825;0.8335302804274265;0.015559955761398413;0.01556221791839917;0.806211319371733;-0.013547983749830347;1.0336869679940626;0.8064204045492104
82.415715;1.0332444447406512;0.9256248546620681;0.8959891671976159;-0.0051458477514088755;-0.0049810342979147324;9.999367346808178;0.8335277904621718;0.015559972177227075;0.01556222349537194;0.8062114096798221;-0.013547983490915686;1.0336890724086876;0.806420921000416
82.425715;1.0332434701311615;0.9256245293537614;0.8959871678281933;-0.005145847118666579;-0.004981034504078509;9.999370785225109;0.8335253293076595;0.015559989437660076;0.015562227994318115;0.8062115442332998;-0.013547983228241018;1.0336912258944193;0.8064214199198899
82.435715;1.0332425218865886;0.9256241734422817;0.8959851884452684;-0.005145846484339268;-0.00498103469357437;9.999374645522485;0.833522902875014;0.01556000754086863;0.015562231442418372;0.8062117273478792;-0.013547982961843114;1.0336934218355065;0.8064218992035729
82.445715;1.0332415944196052;0.9256237893814635;0.8959832345454439;-0.005145845848211452;-0.004981034867105977;9.999378865548548;0.8335205154913677;0.015560026514900453;0.015562233909442719;0.8062119623014892;-0.013547982692131809;1.0336956549724736;0.8064223566597644
82.455715;1.0332406819223015;0.9256233801376236;0.8959813115376154;-0.005145845209873643;-0.004981035025997271;9.999383382879884;0.8335181698984517;0.015560046384193133;0.015562235487815223;0.8062122511789854;-0.013547982419839687;1.033697921571853;0.8064227902403793
82.465715;1.0332397795789607;0.9256229481832648;0.8959794247573704;-0.0051458445690809014;-0.004981035171740107;9.999388145383493;0.8335158672988164;0.015560067150000648;0.015562236265972584;0.806212594748293;-0.013547982145877869;1.0337002198486984;0.806423198044413
82.475715;1.0332388840389246;0.9256224943551227;0.8959775793581028;-0.005145843925873323;-0.004981035305718733;9.99939312638122;0.8335136071843913;0.015560088789343294;0.015562236319073585;0.8062129922418124;-0.013547981871328503;1.0337025500953898;0.8064235784678957
82.485715;1.0332379926651392;0.9256220179075015;0.8959757801715281;-0.00514584328027646;-0.004981035429041984;9.999398332268013;0.8335113878526245;0.015560111258151555;0.015562235713339779;0.8062134415394341;-0.013547981597661142;1.0337049139514711;0.8064239301352794
82.495715;1.0332371033551435;0.9256215170497554;0.8959740321108471;-0.005145842632054413;-0.004981035542277035;9.999403795141546;0.8335092079227331;0.015560134492748826;0.015562234512233456;0.8062139399010559;-0.013547981326871964;1.0337073132867305;0.8064242515027444
82.505715;1.0332362151090217;0.9256209894517395;0.8959723404970821;-0.00514584198082452;-0.004981035645347622;9.999409556536493;0.8335070676145081;0.015560158410272064;0.015562232779593795;0.8062144845379574;-0.013547981061338449;1.0337097490465874;0.8064245407133038
82.515715;1.0332353278914026;0.9256204333207578;0.8959707108608144;-0.005145841326336212;-0.0049810357377406455;9.999415652340373;0.833504968921286;0.015560182907775817;0.01556223057838083;0.8062150730755971;-0.013547980803551457;1.0337122202623423;0.806424795748571
82.525715;1.0332344420166966;0.925619848276554;0.8959691487904938;-0.005145840668580275;-0.004981035818629341;9.999422107374828;0.8335029151427953;0.015560207858962666;0.015562227968005375;0.8062157040469722;-0.013547980555839771;1.0337147237764317;0.8064250147190868
82.535715;1.0332335578120433;0.9256192351977438;0.8959676597812114;-0.005145840007639547;-0.0049810358869195005;9.99942894345882;0.8335009106186032;0.015560233114149702;0.0155622250007285;0.8062163765639168;-0.013547980320174041;1.0337172548315525;0.8064251962221028
82.545715;1.0332326749353669;0.9256185959570951;0.8959662489307015;-0.005145839343432308;-0.004981035941629604;9.99943618826418;0.8334989606545963;0.015560258515535053;0.015562221707932727;0.8062170896511105;-0.013547980098245267;1.033719807849867;0.8064253396877189
82.555715;1.0332317916622327;0.925617933521434;0.8959649207700282;-0.005145838675589601;-0.004981035982318652;9.999443872518471;0.8334970707778179;0.015560283922997834;0.015562218085883234;0.8062178423765025;-0.01354797989154956;1.033722376855992;0.8064254456295927
82.565715;1.033230905306528;0.9256172515564961;0.8959636789128825;-0.005145838003595469;-0.004981036009054448;9.999452022614612;0.8334952455940873;0.01556030923448902;0.015562214104205356;0.8062186343018393;-0.013547979701112513;1.0337249560370223;0.8064255156859296
82.575715;1.0332300136697878;0.9256165533888565;0.8959625257662002;-0.005145837326969446;-0.004981036022130123;9.999460654089296;0.8334934884076831;0.015560334392168019;0.015562209728240236;0.8062194657769443;-0.013547979527301655;1.0337275409862237;0.806425552435977
82.585715;1.0332291163810297;0.9256158414391659;0.895961463269329;-0.005145836645261492;-0.004981036021863136;9.999469764299471;0.8334918014602358;0.015560359372230619;0.015562204931501778;0.8062203379984317;-0.013547979370188128;1.0337301299263282;0.8064255588809162
82.595715;1.0332282148178984;0.9256151175493397;0.8959604939387958;-0.005145835957976729;-0.004981036008532574;9.999479329307512;0.833490186086437;0.01556038416949401;0.015562199697692297;0.8062212524900201;-0.01354797922997857;1.0337327239929073;0.8064255376756828
82.605715;1.0332273114022288;0.9256143832925217;0.8959596206008245;-0.005145835264584352;-0.00498103598239628;9.999489310268576;0.83348864294728;0.015560408786911166;0.015562194023428818;0.8062222104474948;-0.013547979106928372;1.0337353262632318;0.8064254908076214
82.615715;1.0332264099504205;0.9256136397686697;0.8959588450761904;-0.005145834564609054;-0.004981035943692507;9.999499667993035;0.833487172645086;0.015560433224148752;0.015562187920633441;0.8062232124862159;-0.013547979001049783;1.0337379399953655;0.8064254201572469
82.625715;1.033225515960701;0.9256128874316285;0.8959581673892661;-0.005145833857815267;-0.004981035892677728;9.99951037819747;0.8334857760023893;0.015560457464852961;0.015562181412640033;0.8062242584269969;-0.01354797891214403;1.0337405674852729;0.8064253280917425
82.635715;1.0332246358908141;0.9256121261918149;0.8959575858920209;-0.005145833144409974;-0.004981035829624124;9.99952144114165;0.8334844534765097;0.015560481477282536;0.015562174530961008;0.8062253470961847;-0.013547978839959155;1.033743210018628;0.8064252173321491
82.645715;1.0332237766820038;0.9256113556577861;0.895957097335793;-0.005145832425094539;-0.004981035754648688;9.999532881340768;0.8334832049107571;0.0155605052244355;0.015562167319561445;0.8062264767879985;-0.013547978784166328;1.033745868042909;0.8064250908864293
82.655715;1.0332229459156603;0.925610575536291;0.8959566967032799;-0.0051458317009609655;-0.004981035667567745;9.999544731260961;0.8334820301525852;0.015560528664292235;0.015562159841078201;0.806227646051809;-0.013547978744326573;1.0337485411484055;0.8064249526441333
82.665715;1.0332221517615432;0.9256097859246104;0.895956377984718;-0.005145830973365343;-0.00498103556790763;9.999557009740844;0.8334809293631008;0.01556055174641367;0.015562152176447469;0.8062288536520605;-0.013547978720066673;1.0337512282382502;0.8064248078536426
82.675715;1.0332214023064044;0.9256089874816542;0.8959561360857988;-0.005145830243843649;-0.004981035455014734;9.999569720229701;0.8334799029432842;0.015560574413584804;0.015562144414345004;0.8062300979597671;-0.013547978711405525;1.0337539279067702;0.8064246626556741
82.685715;1.0332207048898914;0.9256081817102331;0.8959559680061578;-0.00514582951407713;-0.004981035328202025;9.999582868329599;0.8334789516896466;0.015560596603307879;0.015562136640239428;0.8062313769361585;-0.013547978718833124;1.0337566383203103;0.8064245230311262
82.695715;1.0332200660457886;0.9256073710360025;0.8959558721657587;-0.005145828785914206;-0.0049810351868609486;9.999596470958226;0.8334780766061914;0.0155606182517176;0.015562128934031274;0.8062326883915576;-0.0135479787429383;1.0337593569654782;0.8064243941324198
82.705715;1.0332194915656412;0.9256065586307307;0.8959558471381516;-0.005145828061320506;-0.004981035030555507;9.999610549586748;0.8334772781228467;0.015560639295052732;0.0155621213706685;0.8062340295673252;-0.013547978784137892;1.0337620811477064;0.8064242800915974
82.715715;1.0332189864635175;0.925605748375907;0.895955891090174;-0.0051458273421797806;-0.004981034859131894;9.999625124694578;0.8334765556387733;0.015560659662380363;0.015562114021914545;0.8062353965135027;-0.013547978842861401;1.03376480858216;0.8064241839143892
82.725715;1.0332185552375739;0.9256049447312829;0.8959560019255555;-0.005145826630153941;-0.004981034672719356;9.999640216835878;0.8334759077967606;0.015560679272452303;0.015562106954276952;0.8062367842529545;-0.013547978919782044;1.0337675375494209;0.8064241074437009
82.735715;1.033218202141841;0.9256041519949925;0.8959561780372287;-0.005145825926801835;-0.004981034471456669;9.999655851802325;0.833475332929737;0.015560698046401457;0.01556210021844227;0.8062381877049674;-0.013547979015728994;1.0337702667822872;0.8064240513622546
82.745715;1.0332179310183736;0.9256033734805201;0.8959564192185631;-0.005145825233823238;-0.004981034255105513;9.99967206827012;0.8334748294746487;0.015560715926582057;0.015562093843611725;0.8062396023334542;-0.013547979131387345;1.0337729948630945;0.8064240152722638
82.755715;1.0332177448084017;0.9256026114949155;0.8959567266012749;-0.005145824553084135;-0.0049810340229592045;9.999688920074735;0.8334743962100297;0.015560732878750197;0.015562087841845736;0.8062410240713579;-0.013547979267173587;1.0337757195235275;0.8064239979160489
82.765715;1.0332176452327124;0.9256018680485378;0.8959571018593321;-0.005145823886461514;-0.004981033774100122;9.99970647088421;0.8334740315219716;0.015560748877450375;0.01556208221735796;0.8062424494142706;-0.013547979423362468;1.0337784376577774;0.8064239974372669
82.775715;1.0332176333710539;0.9256011457540007;0.8959575469563772;-0.005145823235894544;-0.00498103350769441;9.999724786808422;0.8334737323508876;0.015560763903831556;0.015562076979431693;0.8062438755483868;-0.013547979600292071;1.0337811457415262;0.8064240117393967
82.785715;1.0332177108880425;0.92560044798184;0.895958064197239;-0.00514582260355307;-0.004981033223226076;9.999743929603335;0.8334734945903296;0.015560777958943483;0.015562072149767011;0.8062452997654898;-0.013547979798599561;1.0337838400628183;0.8064240386015399
82.795715;1.0332178804107595;0.9255997776908996;0.8959586556234592;-0.005145821991738102;-0.004981032920637167;9.99976395061962;0.8334733142773839;0.015560791061735964;0.01556206775405192;0.8062467190790011;-0.0135479800192088;1.033786517240185;0.8064240751485402
82.805715;1.0332181447238025;0.9255991364005619;0.8959593219972644;-0.005145821402587175;-0.004981032600238669;9.999784886316933;0.8334731879729053;0.015560803229841436;0.0155620638064926;0.806248130607346;-0.01354798026293796;1.0337891749663464;0.8064241173529052
82.815715;1.033218505982137;0.9255985249566234;0.8959600623177647;-0.0051458208378812684;-0.004981032262651819;9.999806754295973;0.8334731127967875;0.015560814468556207;0.015562060307790978;0.8062495320173678;-0.01354798053008135;1.0337918118338754;0.8064241601064691
82.825715;1.0332189654063153;0.9255979451931705;0.895960874109172;-0.005145820299107533;-0.004981031908907258;9.999829549185472;0.8334730870944769;0.015560824771504866;0.015562057257653689;0.8062509217062133;-0.013547980820296068;1.0337944262730452;0.8064241975091871
82.835715;1.0332195233639998;0.92559740057175;0.8959617538651633;-0.005145819787717203;-0.004981031540313145;9.999853243405106;0.8334731113539642;0.015560834124175475;0.015562054664792357;0.806252298821244;-0.013547981132915327;1.0337970157493659;0.8064242234111335
82.845715;1.0332201799010778;0.925596895600128;0.8959626973301122;-0.005145819305202526;-0.0049810311581386674;9.999877795441765;0.833473188265286;0.015560842508990093;0.015562052547343958;0.8062536633812897;-0.013547981467421472;1.033799576776791;0.8064242324223346
82.855715;1.0332209350262693;0.9255964347990998;0.8959636998312226;-0.005145818852804085;-0.004981030763506331;9.999903159399393;0.8334733218145138;0.015560849909676964;0.015562050929076005;0.8062550163141181;-0.013547981823563813;1.0338021052486202;0.8064242207529578
