time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
82.865715;1.033221788508239;0.9255960216842469;0.8959647565719001;-0.005145818431285042;-0.0049810303575187585;9.999929289256182;0.8334735162084888;0.015560856314217842;0.015562049833874615;0.8062563584575096;-0.013547982201074529;1.033804596530903;0.8064241861993364
82.875715;1.0332227400481588;0.9255956585481636;0.895965862670234;-0.005145818041072976;-0.004981029941467422;9.999956138292795;0.8334737752807789;0.01556086171562098;0.015562049274721722;0.8062576889184576;-0.013547982599515836;1.0338070457579989;0.8064241276248114
82.885715;1.0332237896452614;0.925595347118608;0.8959670131385501;-0.005145817682332391;-0.0049810295168493425;9.999983658140476;0.833474102490939;0.015560866109055832;0.015562049244411893;0.8062590049234583;-0.013547983018518586;1.0338094481051192;0.8064240445972117
82.895715;1.0332249371096422;0.9255950890060135;0.8959682030642885;-0.005145817354674493;-0.004981029085069879;10.000011800246963;0.8334745009866354;0.01556086949003392;0.015562049723390774;0.806260303797096;-0.013547983458000184;1.0338117984359911;0.8064239375771047
82.905715;1.0332261809140506;0.9255948852256574;0.8959694278155986;-0.005145817056987483;-0.0049810286473284775;10.000040517988287;0.8334749737329572;0.015560871854192313;0.015562050696414479;0.8062615850820825;-0.013547983918066683;1.0338140916494207;0.8064238087422712
82.915715;1.0332275175878367;0.92559473528747;0.8959706829843839;-0.0051458167877362765;-0.004981028204894306;10.000069766314182;0.8334755237729612;0.015560873200894264;0.015562052158219554;0.8062628508697234;-0.013547984398858487;1.0338163237985487;0.8064236626002063
82.925715;1.0332289420686365;0.9255946374384734;0.8959719644399096;-0.005145816545342092;-0.004981027759170757;10.000099500564685;0.8334761537421581;0.015560873549403359;0.015562054112386425;0.8062641044300213;-0.013547984900639598;1.03381849212344;0.8064235055477743
82.935715;1.0332304485442672;0.9255945900120209;0.8959732686999684;-0.005145816328286447;-0.004981027311396257;10.000129674962917;0.8334768647811177;0.015560872950512693;0.015562056570649753;0.8062653483631211;-0.013547985423962709;1.033820594534878;0.806423344608098
82.945715;1.0332320313046135;0.9255945916285047;0.8959745928976209;-0.005145816135044345;-0.00498102686252885;10.000160235488792;0.8334776562666131;0.015560871472422771;0.015562059544675776;0.8062665833107991;-0.013547985969554784;1.033822629609622;0.8064231858535279
82.955715;1.0332336849915693;0.9255946400218018;0.8959759344581281;-0.005145815964021819;-0.0049810264134129536;10.000191110010208;0.8334785266139154;0.015560869179317635;0.015562063030900757;0.8062678080734099;-0.01354798653801723;1.0338245961393304;0.8064230332391651
82.965715;1.0332354041702794;0.9255947314926161;0.8959772913828492;-0.00514581581356539;-0.004981025964931201;10.00022220694507;0.833479474247782;0.015560866124384691;0.015562066998433861;0.8062690209718391;-0.013547987129566832;1.033826492114795;0.8064228886706796
82.975715;1.0332371829989326;0.9255948616735948;0.8959786626687899;-0.005145815681963845;-0.00498102551806695;10.000253422687422;0.8334804983363298;0.015560862355666666;0.015562071388846594;0.8062702207866288;-0.013547987743862717;1.0338283144403662;0.8064227529744072
82.985715;1.0332390153129454;0.9255950264396631;0.895980048144483;-0.005145815567439264;-0.004981025073825807;10.000284650917015;0.8334815986971342;0.015560857924623027;0.015562076131506244;0.8062714065630603;-0.013547988380109963;1.0338300596296484;0.80642262666882
82.995715;1.0332408947694303;0.925595221908736;0.8959814482982967;-0.005145815468328311;-0.004981024633045423;10.000315790304631;0.8334827746984208;0.015560852889869466;0.01556208116180028;0.8062725773495344;-0.013547989037388058;1.0338317246458066;0.806422510213261
83.005715;1.0332428146052623;0.9255954441479789;0.8959828642477475;-0.005145815383281939;-0.004981024196342553;10.00034674542259;0.8334840246230735;0.015560847319100193;0.015562086428297463;0.8062737322832155;-0.01354798971476964;1.0338333074103234;0.8064224041066776
83.015715;1.0332447671644733;0.9255956894949274;0.8959842972244452;-0.005145815311181574;-0.00498102376422934;10.00037742229732;0.8334853458725457;0.015560841291109965;0.015562091893234108;0.806274870513452;-0.013547990411171416;1.033834806454608;0.8064223090000358
83.025715;1.0332467438321262;0.9255959549005022;0.8959857481237549;-0.005145815251059927;-0.004981023337181384;10.000407731345376;0.8334867351804908;0.01556083489004109;0.01556209753100035;0.8062759910895066;-0.013547991125313331;1.0338362195538253;0.8064222255009021
83.035715;1.033248735001139;0.9255962375880331;0.8959872178445024;-0.005145815202291809;-0.004981022915619585;10.000437599218767;0.8334881888031911;0.015560828193081074;0.015562103322633454;0.8062770931365795;-0.013547991855899492;1.033837542818878;0.8064221538066088
83.045715;1.0332507299877383;0.9255965342452561;0.8959887075709103;-0.0051458151648230395;-0.004981022499932345;10.000466974714088;0.8334897027396737;0.015560821267487852;0.015562109256103365;0.8062781759810022;-0.013547992601814848;1.0338387710446582;0.8064220942593251
83.055715;1.0332527180104958;0.9255968402071709;0.8959902180609383;-0.005145815139071115;-0.004981022090581477;10.00049582253881;0.833491273180991;0.015560814178402554;0.015562115339768477;0.8062792388383863;-0.013547993362195985;1.0338398984001556;0.8064220485929362
83.065715;1.0332546896755141;0.9255971494016827;0.8959917485655661;-0.005145815125488766;-0.004981021688307003;10.00052411265568;0.8334928969801092;0.015560806988516427;0.015562121612127678;0.8062802803543436;-0.01354799413634161;1.033840919310581;0.8064220200600899
83.075715;1.0332566374367291;0.9255974555072717;0.8959932967978048;-0.0051458151242518724;-0.004981021294300078;10.000551812864432;0.8334945714351376;0.015560799740993381;0.015562128134912114;0.8062812985641519;-0.013547994923514113;1.0338418297040988;0.806422012266385
83.085715;1.0332585551970694;0.9255977529520938;0.8959948600814435;-0.005145815135159904;-0.00498102090994054;10.000578885854612;0.8334962938924668;0.015560792447075198;0.015562134983106839;0.8062822911109523;-0.013547995722700512;1.0338426279850923;0.8064220282147828
83.095715;1.0332604376738468;0.9255980362152407;0.8959964365405751;-0.0051458151576023875;-0.0049810205362179885;10.000605288313594;0.8334980619087634;0.015560785100898306;0.01556214223867412;0.8062832551910023;-0.01354799653246936;1.0338433150166348;0.8064220701134691
83.105715;1.0332622797061057;0.9255982988850007;0.8959980253895659;-0.0051458151907801414;-0.0049810201735856876;10.00063097123617;0.8334998735271721;0.015560777701088607;0.015562149976589817;0.8062841875305086;-0.013547997351070052;1.033843892899192;0.8064221392268602
83.115715;1.033264076161638;0.9255985345548445;0.895999626189982;-0.005145815234004106;-0.004981019822348552;10.000655878171132;0.8335017269152898;0.015560770253410391;0.015562158247917558;0.8062850851266211;-0.013547998176699721;1.033844363941647;0.8064222354138912
83.125715;1.0332658228152682;0.9255987383295796;0.8960012379771191;-0.005145815286814679;-0.0049810194829762195;10.000679942133747;0.8335036195177373;0.015560762765381162;0.015562167073462602;0.8062859462835686;-0.013547999007802927;1.0338447310315113;0.8064223570529039
83.135715;1.0332675171407741;0.9255989068677795;0.8960028588319979;-0.005145815349042776;-0.004981019156064224;10.000703091296854;0.8335055475648244;0.015560755246088253;0.0155621764460907;0.8062867706870884;-0.013547999843254619;1.0338449978035562;0.8064225016790332
83.145715;1.0332691582695428;0.9255990374016354;0.8960044854865604;-0.005145815420753259;-0.00498101884226608;10.000725259764538;0.8335075060985515;0.01556074771451608;0.015562186335872955;0.8062875585981859;-0.013548000682313746;1.0338451676238773;0.8064226665073149
83.155715;1.0332707466811002;0.925599127391952;0.8960061130130423;-0.005145815502108106;-0.004981018542355437;10.000746389088235;0.8335094892179535;0.015560740213411651;0.0155621966952155;0.8062883099822692;-0.01354800152446473;1.0338452432273555;0.8064228483290586
83.165715;1.0332722838938506;0.9255991749564505;0.8960077350591203;-0.005145815593353428;-0.004981018257057598;10.000766425294499;0.8335114905163651;0.01556073280980028;0.015562207465906839;0.8062890237807075;-0.013548002369265165;1.033845227767794;0.806423043299936
83.175715;1.0332737720707734;0.9255991789565314;0.896009344817318;-0.005145815694774657;-0.004981017986766096;10.000785323829035;0.8335135035702382;0.015560725574855298;0.015562218593816119;0.8062896977773932;-0.013548003216193703;1.0338451256483723;0.8064232470873691
83.185715;1.0332752137011216;0.9255991387251878;0.8960109364686402;-0.005145815806536097;-0.004981017731529314;10.000803060153473;0.8335155222503952;0.015560718565314508;0.015562230045157601;0.8062903293051435;-0.013548004064534264;1.0338449423083909;0.8064234553384793
83.195715;1.033276611384757;0.9255990543246939;0.8960125056425231;-0.0051458159286636666;-0.0049810174910679;10.000819633560821;0.8335175406105139;0.015560711822147421;0.015562241809820979;0.8062909160709045;-0.013548004913338234;1.0338446839328719;0.8064236643850488
83.205715;1.0332779674208723;0.9255989271864407;0.8960140481045886;-0.005145816061133869;-0.004981017264785564;10.000835058688601;0.8335195523231103;0.015560705375354863;0.015562253893344417;0.8062914566615447;-0.01354800576142178;1.0338443573961527;0.8064238717830172
83.215715;1.033279283149227;0.9255987598802622;0.8960155587173965;-0.0051458162037818726;-0.0049810170519847975;10.00084935572121;0.8335215503355509;0.015560699242287096;0.015562266307313378;0.8062919506554715;-0.013548006607422317;1.0338439700200117;0.8064240762396286
83.225715;1.0332805587669898;0.9255985550187663;0.8960170320152417;-0.005145816356161253;-0.004981016851972991;10.000862544372174;0.8335235272064365;0.015560693424733393;0.0155622790549443;0.8062923982811964;-0.013548007450022045;1.033843529409511;0.8064242772088466
83.235715;1.033281793987859;0.9255983147010952;0.896018463055121;-0.005145816517642027;-0.004981016663908763;10.000874636577905;0.833525475411622;0.015560687918518298;0.015562292115026525;0.806292800181136;-0.01354800828823759;1.0338430432783745;0.8064244744285518
83.245715;1.0332829888244635;0.92559804059297;0.8960198476847091;-0.005145816687558131;-0.004981016486847543;10.000885634821794;0.8335273870277226;0.015560682733718665;0.015562305437509043;0.8062931574391939;-0.013548009121502594;1.0338425195028877;0.8064246674311285
83.255715;1.0332841437965008;0.9255977341564262;0.8960211824018868;-0.005145816865094919;-0.0049810163200833795;10.000895540998492;0.8335292533674558;0.015560677905608248;0.015562318949604744;0.806293471078404;-0.013548009949508406;1.033841966927378;0.8064248555887324
83.265715;1.033285259563565;0.9255973972904241;0.8960224639810325;-0.005145817049063148;-0.004981016163172122;10.000904364391083;0.8335310653419875;0.015560673488074448;0.015562332564705503;0.8062937411881008;-0.01354801077190331;1.0338413957460195;0.8064250388621971
83.275715;1.0332863366234364;0.9255970330215141;0.8960236891406739;-0.00514581723786762;-0.004981016015466653;10.000912119282031;0.8335328143401449;0.01556066953674328;0.015562346194368495;0.8062939668433112;-0.013548011587832198;1.0338408167020319;0.806425218115468
83.285715;1.0332873755456382;0.9255966458359159;0.8960248543502611;-0.00514581742964423;-0.004981015875839799;10.000918819117308;0.83353449281424;0.015560666089520654;0.01556235976094213;0.8062941468027794;-0.013548012395578662;1.0338402400675586;0.8064253943979747
83.295715;1.0332883771722163;0.9255962415511251;0.8960259558053351;-0.005145817622392731;-0.004981015742981373;10.000924479063068;0.8335360945315686;0.015560663157910779;0.015562373199826497;0.8062942800020845;-0.013548013192681192;1.0338396751681291;0.8064255682744318
83.305715;1.0332893425446155;0.9255958261212962;0.8960269895597962;-0.005145817814144526;-0.00498101561582086;10.000929125245818;0.8335376146604674;0.015560660736973346;0.01556238645455222;0.8062943656303323;-0.013548013976371702;1.033839130503112;0.8064257400215036
83.315715;1.033290273049861;0.9255954043041378;0.8960279515855;-0.005145818003181151;-0.00498101549353354;10.000932801767288;0.8335390495081935;0.015560658821547514;0.015562399483217427;0.8062944033165861;-0.013548014743941498;1.033838614422527;0.8064259101207203
83.325715;1.0332911704695604;0.9255949797509126;0.8960288376722413;-0.005145818188088652;-0.004981015375312708;10.00093557030509;0.8335403961353298;0.0155606574131464;0.015562412268823433;0.8062943933230617;-0.013548015492864643;1.0338381357977147;0.8064260793342384
83.335715;1.0332920365305351;0.9255945556117687;0.8960296433884841;-0.005145818367634506;-0.004981015260421017;10.000937501028398;0.8335416522427419;0.015560656516889088;0.015562424809511392;0.8062943362872538;-0.013548016220781245;1.033837703249391;0.8064262485017986
83.345715;1.0332928722937074;0.92559413470295;0.8960303642632464;-0.00514581854074109;-0.004981015148497222;10.000938666060717;0.8335428165147883;0.0155606561350827;0.015562437094550331;0.806294233012514;-0.013548016925438238;1.033837323225219;0.8064264185577248
83.355715;1.0332936777238964;0.9255937196110697;0.8960309959910783;-0.005145818706613001;-0.0049810150397875536;10.000939144019972;0.8335438890796151;0.015560656261564552;0.015562449089011112;0.8062940846467411;-0.013548017604598998;1.0338369992328735;0.8064265906041773
83.365715;1.033294451782085;0.9255933126414835;0.896031534495602;-0.0051458188647420565;-0.004981014935055759;10.000939019746543;0.8335448714602622;0.015560656883225093;0.015562460737512078;0.8062938927852287;-0.01354801825607517;1.0338367327307794;0.8064267655829197
83.375715;1.0332951928683194;0.925592915502988;0.8960319761482101;-0.005145819014721038;-0.004981014835155106;10.000938370311033;0.833545765906471;0.01556065799225162;0.015562471983516823;0.806293659146181;-0.013548018877875474;1.0338365241382128;0.8064269438527563
83.385715;1.0332958987197634;0.9255925287982851;0.8960323185985296;-0.005145819156234123;-0.004981014740696257;10.000937252374271;0.8335465743230402;0.015560659603650811;0.015562482783173284;0.8062933847003627;-0.013548019468242346;1.0338363729716975;0.8064271251210301
83.395715;1.0332965658274176;0.9255921514126054;0.896032561809298;-0.00514581928927717;-0.004981014652141163;10.000935700215742;0.8335472974950525;0.015560661763895148;0.015562493094653185;0.8062930690800273;-0.013548020025624984;1.0338362774530332;0.8064273087103543
83.405715;1.0332971896140593;0.9255917805166228;0.8960327081579824;-0.005145819414236256;-0.004981014570151985;10.000933730072143;0.8335479354720626;0.015560664541460089;0.015562502865864539;0.8062927112555499;-0.013548020548792169;1.0338362344606788;0.8064274941358949
83.415715;1.033297765624575;0.9255914125770415;0.8960327615247438;-0.005145819531765494;-0.004981014495821469;10.000931345706384;0.833548488576699;0.015560668013443813;0.015562512045941893;0.8062923106891448;-0.013548021036967003;1.0338362400633223;0.8064276817431826
83.425715;1.0332982904732326;0.9255910445995253;0.8960327261023512;-0.005145819642671215;-0.0049810144304906455;10.000928544795448;0.8335489580389758;0.015560672259840357;0.01556252059486246;0.8062918677382465;-0.013548021489791168;1.0338362902606115;0.8064278727004427
83.435715;1.0332987616822922;0.925590674788477;0.8960326056458418;-0.0051458197478611595;-0.004981014375305697;10.00092532654443;0.8335493463055477;0.015560677360052448;0.015562528471512207;0.8062913832675402;-0.013548021907185553;1.0338363815105196;0.8064280683802739
83.445715;1.0332991767306972;0.9255903024950028;0.8960324037516092;-0.0051458198483096814;-0.004981014330937291;10.000921696835698;0.8335496571085543;0.015560683389974198;0.015562535623597929;0.8062908580178217;-0.013548022289131352;1.033836510619092;0.8064282703045993
83.455715;1.0332995320469416;0.9255899276012189;0.8960321241681618;-0.005145819945052828;-0.004981014297574127;10.000917665921113;0.8335498949464226;0.015560690415439572;0.01556254199394176;0.8062902923502087;-0.013548022635534843;1.0338366742678793;0.8064284806683862
83.465715;1.0332998226742145;0.9255895497159181;0.8960317703288314;-0.005145820039123149;-0.004981014275049391;10.00091324016242;0.8335500640820869;0.015560698479579927;0.015562547532744856;0.8062896863223739;-0.013548022946498034;1.0338368690782913;0.8064287022099733
83.475715;1.0333000431504478;0.9255891678248447;0.8960313454271979;-0.005145820131358267;-0.004981014263078866;10.00090841946695;0.8335501678837359;0.015560707591932182;0.015562552208529923;0.8062890396689215;-0.013548023222679026;1.0338370920839868;0.8064289376621931
83.485715;1.0333001892848672;0.925588780755838;0.8960308532171706;-0.0051458202223325115;-0.004981014261568954;10.00090320805419;0.8335502090762065;0.015560717727328997;0.015562556016686718;0.8062883518059438;-0.013548023465222653;1.0338373409249115;0.8064291894752842
83.495715;1.0333002594748983;0.9255883880358048;0.8960302983491845;-0.005145820312550878;-0.004981014270740482;10.000897625788497;0.8335501904227754;0.015560728839417462;0.015562558978186177;0.806287621700006;-0.01354802367536798;1.0338376137018872;0.8064294592672434
83.505715;1.0333002542878587;0.9255879904375693;0.8960296860336884;-0.0051458204026421355;-0.004981014290908195;10.00089170260981;0.8335501150255001;0.015560740873805096;0.015562561125756977;0.8062868477332886;-0.01354802385404441;1.033837908337048;0.8064297471354959
83.515715;1.0333001746791468;0.9255875897924964;0.8960290214944779;-0.005145820493279039;-0.0049810143221639585;10.000885464524677;0.8335499862962216;0.015560753764864148;0.015562562491152565;0.806286028329351;-0.013548024001774378;1.0338382215745134;0.806430051831449
83.525715;1.0333000209057555;0.9255871882477851;0.8960283099544092;-0.005145820584959387;-0.004981014364330462;10.00087892979993;0.8335498081539015;0.015560767430678305;0.015562563104609524;0.8062851627937082;-0.013548024119078714;1.033838548683263;0.8064303716250304
83.535715;1.0332997930960746;0.925586787904916;0.8960275569998878;-0.0051458206779590844;-0.004981014417096617;10.00087211104347;0.8335495852655896;0.015560781779717309;0.01556256300262949;0.8062842513851067;-0.013548024206892835;1.03383888458117;0.8064307048090412
83.545715;1.033299492139325;0.9255863908804505;0.8960267686321782;-0.005145820772455912;-0.004981014480167169;10.000865012514414;0.833549322963598;0.01556079672278986;0.015562562228035174;0.8062832948058588;-0.013548024266483608;1.0338392258614255;0.8064310496020651
83.555715;1.0332991197661565;0.9255859986996853;0.896025951292686;-0.005145820868557893;-0.004981014553464642;10.000857626675531;0.8335490268220301;0.015560812181250832;0.015562560814563404;0.8062822938333378;-0.013548024299210301;1.0338395722645466;0.8064314041883771
83.565715;1.0332986780052271;0.9255856113447859;0.8960251118846502;-0.00514582096613105;-0.004981014637115865;10.000849935856097;0.833548701920048;0.015560828090977362;0.01556255877451869;0.8062812495999865;-0.013548024306541683;1.0338399263259368;0.8064317669709578
83.575715;1.0332981685471068;0.9255852273004987;0.8960242574856282;-0.005145821064757889;-0.00498101473113743;10.000841914568024;0.833548352482688;0.015560844402924266;0.015562556101607375;0.8062801640365415;-0.013548024290172506;1.0338402916698521;0.8064321361487325
83.585715;1.03329759236011;0.9255848445825522;0.896023394837695;-0.00514582116407791;-0.004981014835265956;10.000833529132844;0.8335479825274881;0.015560861073376387;0.015562552781660853;0.8062790398487868;-0.013548024251940873;1.0338406714898714;0.8064325090464118
83.595715;1.0332969495238888;0.925584461557882;0.89602252964837;-0.0051458212640873935;-0.004981014949101483;10.000824738064003;0.83354759666945;0.015560878049014555;0.015562548807993279;0.8062778802032623;-0.013548024193496733;1.0338410678546506;0.806432882462741
83.605715;1.033296239048624;0.9255840767349146;0.8960216659421041;-0.005145821365006011;-0.004981015072189792;10.000815493185263;0.8335471999301881;0.015560895263040964;0.015562544193134074;0.80627668798093;-0.013548024116071882;1.0338414820533082;0.8064332535206629
83.615715;1.0332954589090184;0.9255836881280843;0.8960208057818283;-0.005145821466965813;-0.004981015203721947;10.000805742754906;0.8335467969799091;0.015560912640576487;0.015562538965306804;0.8062754647493816;-0.013548024020625842;1.03384191601908;0.8064336200005439
83.625715;1.0332946069916231;0.9255832933772775;0.8960199497012941;-0.0051458215698108115;-0.004981015342142833;10.00079543835937;0.8335463921658597;0.015560930101641264;0.015562533159296116;0.8062742104378681;-0.013548023908018353;1.0338423733194042;0.8064339804480156
83.635715;1.0332936826582486;0.9255828902164324;0.8960190980054776;-0.005145821673047159;-0.0049810154851641746;10.000784539082604;0.8335459903289644;0.01556094756054775;0.015562526807514692;0.8062729238091313;-0.013548023778905526;1.0338428584253554;0.806434334375419
83.645715;1.0332926875475454;0.9255824762967372;0.8960182518305846;-0.005145821775955857;-0.004981015630163789;10.000773007146833;0.8335455970885827;0.01556096492760465;0.015562519922446524;0.8062716030782338;-0.01354802363358124;1.0338433754231016;0.80643468215536
83.655715;1.0332916251826;0.9255820490818891;0.8960174129787241;-0.005145821877715653;-0.004981015774590235;10.000760801724144;0.8335452180688739;0.01556098211914121;0.015562512489876966;0.8062702462580239;-0.013548023471926457;1.033843927520322;0.8064350244482777
83.665715;1.0332905001453585;0.9255816066348588;0.896016583474305;-0.0051458219774051465;-0.00498101591620669;10.000747883186692;0.8335448577891047;0.015560999070401612;0.015562504487271088;0.8062688510594823;-0.013548023293529932;1.0338445169392925;0.806435361748101
83.675715;1.0332893175416071;0.9255811483115644;0.8960157657708546;-0.005145822074021648;-0.004981016053297118;10.000734223320222;0.8335445191148272;0.015561015735259382;0.01556249589990215;0.8062674149362444;-0.013548023098030517;1.0338451446856518;0.8064356945497143
83.685715;1.0332880827594804;0.9255806741219189;0.8960149630732437;-0.005145822166494634;-0.004981016184696128;10.000719806693537;0.8335442036464571;0.015561032078170658;0.01556248672289941;0.8062659357566344;-0.013548022885348314;1.033845810713933;0.8064360235875366
83.695715;1.033286801467377;0.9255801834120101;0.8960141789286533;-0.005145822253522907;-0.004981016309502987;10.000704624693611;0.8335439125878421;0.015561048075587718;0.015562476960248066;0.8062644123199909;-0.01354802265556931;1.033846514865301;0.8064363492691027
83.705715;1.0332854802999745;0.9255796745278814;0.8960134160290899;-0.005145822333484308;-0.004981016426787566;10.000688669456821;0.8335436472415004;0.015561063716680264;0.015562466622021237;0.806262844003365;-0.013548022408766337;1.0338472582795866;0.8064366708111149
83.715715;1.0332841276274123;0.9255791453491251;0.8960126753835237;-0.005145822404747834;-0.00498101653540687;10.000671929170673;0.8335434089579379;0.01556107899334477;0.015562455719724587;0.8062612301736108;-0.013548022144964237;1.0338480444217062;0.80643698625402
83.725715;1.033282753221176;0.925578593449863;0.896011956952766;-0.005145822466077054;-0.004981016633895811;10.000654390766936;0.8335431987984736;0.015561093890294257;0.015562444262483027;0.8062595702549301;-0.01354802186433533;1.0338488786602777;0.8064372930484109
83.735715;1.0332813673160361;0.9255780161008089;0.8960112608762473;-0.005145822516729068;-0.004981016720627473;10.000636047671641;0.8335430172562475;0.015561108380187857;0.015562432259255866;0.806257864093543;-0.013548021567652184;1.0338497666952529;0.8064375881583451
83.745715;1.0332799802816366;0.925577410660296;0.8960105875534785;-0.0051458225564653855;-0.004981016794197556;10.0006169009205;0.8335428648763747;0.01556112242344108;0.015562419727833844;0.8062561119670275;-0.013548021256505192;1.0338507132928192;0.8064378678513812
83.755715;1.0332786025619867;0.9255767746886168;0.8960099366149303;-0.0051458225856064205;-0.004981016853602364;10.000596956027023;0.8335427435693915;0.015561135970910939;0.015562406699594033;0.8062543144761649;-0.013548020932949807;1.0338517219696777;0.8064381279208793
83.765715;1.0332772436182251;0.9255761058890626;0.8960093062988793;-0.005145822604943802;-0.004981016897924104;10.000576224701526;0.8335426570137827;0.015561148968995497;0.015562393213001723;0.8062524725994761;-0.013548020599004548;1.0338527949514906;0.8064383642825619
83.775715;1.033275910525775;0.9255754028277533;0.8960086940292018;-0.005145822615637303;-0.0049810169259352855;10.000554726928055;0.8335426098534249;0.015561161368186208;0.015562379303355127;0.8062505877766096;-0.013548020256408229;1.0338539329429157;0.8064385733077066
83.785715;1.0332746079014128;0.9255746655306176;0.8960080973893364;-0.005145822619189179;-0.004981016936330994;10.000532488076702;0.8335426068794539;0.01556117312061907;0.015562364999503185;0.8062486619080323;-0.01354801990667439;1.0338551356664043;0.8064387515576945
83.795715;1.0332733385035395;0.9255738949953055;0.8960075144361238;-0.005145822617283606;-0.004981016928418939;10.00050953786991;0.8335426528868589;0.015561184167757917;0.01556235032531612;0.806246697337352;-0.013548019551228972;1.0338564033770592;0.8064388956225061
83.805715;1.0332721031094358;0.9255730928309593;0.896006943634164;-0.005145822611524892;-0.004981016902317616;10.000485911153788;0.8335427529768464;0.015561194442135303;0.015562335301197654;0.8062446966974213;-0.013548019191418749;1.033857737542707;0.8064390026505932
83.815715;1.0332709004071632;0.925572261480482;0.8960063839273379;-0.005145822603243306;-0.004981016858367824;10.00046164626579;0.8335429127194187;0.015561203874433716;0.015562319952766846;0.8062426624962576;-0.01354801882849682;1.0338591398817134;0.8064390707365563
83.825715;1.0332697280676506;0.9255714041300735;0.8960058348784684;-0.005145822593322996;-0.004981016796525492;10.000436787133019;0.833543137927236;0.015561212387314737;0.015562304320673383;0.8062405968636103;-0.013548018463628738;1.0338606110097304;0.8064390985259542
83.835715;1.0332685841078721;0.9255705241162775;0.8960052969866927;-0.005145822582148224;-0.004981016716323537;10.000411389516566;0.8335434340018604;0.015561219887836309;0.015562288457999337;0.8062385016574842;-0.013548018097816476;1.033862149915063;0.806439084551286
83.845715;1.033267467079952;0.9255696243060159;0.8960047718993249;-0.0051458225698818765;-0.00498101661708826;10.000385520789948;0.8335438049370557;0.015561226265800582;0.015562272428303955;0.8062363784379195;-0.013548017731797882;1.0338637543129716;0.8064390269203755
83.855715;1.0332663756414433;0.9255687070308763;0.8960042620210263;-0.0051458225568010215;-0.004981016498014889;10.000359248905;0.8335442525941678;0.015561231394278533;0.015562256310745832;0.8062342281430808;-0.013548017365935434;1.0338654211641387;0.8064389236307866
83.865715;1.0332653088728223;0.9255677742102983;0.8960037697419329;-0.005145822543310978;-0.004981016358148271;10.000332633097408;0.8335447764869554;0.015561235137457765;0.015562240192621073;0.8062320512087486;-0.013548017000184867;1.033867146767168;0.8064387734631546
83.875715;1.0332642666941285;0.9255668269624635;0.8960032969378205;-0.005145822529945588;-0.004981016196350445;10.000305725516483;0.8335453738864482;0.015561237367501255;0.015562224151026866;0.8062298485189261;-0.013548016634311957;1.033868926547161;0.8064385768356164
83.885715;1.0332632491266132;0.9255658654774211;0.8960028450514906;-0.005145822517609327;-0.0049810160113778566;10.000278575281712;0.8335460407379802;0.015561237979860879;0.015562208247042677;0.8062276222678022;-0.013548016268022078;1.033870755484383;0.8064383357064059
83.895715;1.0332622556368194;0.9255648898635932;0.8960024153308761;-0.005145822507645302;-0.004981015802205468;10.00025123132328;0.8335467731201106;0.015561236897508853;0.015562192534747554;0.8062253759887741;-0.013548015900734272;1.0338726293200058;0.8064380526923772
83.905715;1.0332612857807053;0.9255639012608825;0.8960020089802565;-0.00514582250160834;-0.004981015568301943;10.000223744953455;0.8335475675211429;0.015561234065565066;0.015562177068472339;0.8062231141308726;-0.013548015531578085;1.0338745451815983;0.806437730475319
83.915715;1.0332603398409763;0.9255629024805774;0.8960016270804633;-0.00514582250110925;-0.004981015309518679;10.000196169952991;0.8335484198772412;0.015561229443774135;0.015562161902000425;0.8062208415919626;-0.013548015159892887;1.0338765012705389;0.8064373716312482
83.925715;1.0332594185407609;0.9255618977899187;0.8960012699235342;-0.005145822507788012;-0.004981015025858592;10.00016856491188;0.8335493254629005;0.015561223007272256;0.015562147086060086;0.8062185634161564;-0.013548014785593613;1.0338784964948469;0.806436978465028
83.935715;1.0332585222942268;0.9255608917596161;0.8960009362696852;-0.005145822523234588;-0.0049810147174910585;10.0001409949449;0.833550280128734;0.015561214752697951;0.015562132663809831;0.8062162848400822;-0.013548014409142993;1.0338805300600875;0.8064365528975743
83.945715;1.0332576509574976;0.9255598882273213;0.8960006235029333;-0.005145822548755649;-0.004981014384874229;10.000113522457099;0.8335512807838558;0.015561204696859678;0.015562118664518225;0.8062140111276977;-0.013548014031445598;1.0338826007804913;0.8064360966532556
83.955715;1.033256804878211;0.9255588902867774;0.8960003287950098;-0.005145822585025464;-0.004981014028808919;10.000086194802014;0.8335523242353493;0.015561192878856626;0.015562105113782093;0.8062117469145633;-0.013548013653749589;1.0338847067496097;0.8064356117948261
83.965715;1.0332559858459578;0.925557900656097;0.8960000499294608;-0.005145822631884486;-0.004981013650480278;10.000059044745733;0.8335534065090303;0.015561179369059848;0.015562092062039337;0.806209496093492;-0.013548013277475427;1.0338868455683536;0.8064351010700656
83.975715;1.033255196460055;0.9255569220278363;0.8959997849026726;-0.005145822688477588;-0.004981013251454116;10.000032103754728;0.8335545236214936;0.01556116426390714;0.015562079598216962;0.8062072626028945;-0.013548012903968856;1.0338890145316724;0.8064345679271123
83.985715;1.0332544390722402;0.9255559576651946;0.8959995314597802;-0.005145822753590869;-0.0049810128335983994;10.000005414083054;0.8335556720173488;0.015561147672551005;0.015562067834240198;0.8062050509614932;-0.013548012534274609;1.0338912105997937;0.8064340164107826
83.995715;1.033253715626736;0.9255550117928438;0.8959992871846238;-0.005145822825942086;-0.004981012398858778;9.999979029844273;0.833556848170855;0.015561129716129793;0.015562056883297426;0.8062028660600034;-0.01354801216900216;1.0338934302294753;0.8064334505235388
84.005715;1.0332530282897718;0.9255540894077443;0.8959990495348331;-0.005145822904364264;-0.0049810119487756245;9.999953011705742;0.8335580486114784;0.015561110534364602;0.015562046849229358;0.8062007129414359;-0.013548011808295748;1.0338956692905545;0.8064328735996773
84.015715;1.0332523797550217;0.925553195839877;0.8959988156734127;-0.005145822987874223;-0.004981011484154385;9.999927419267093;0.833559270265592;0.015561090283353809;0.015562037821919209;0.8061985968082199;-0.01354801145198549;1.033897923167723;0.806432288453304
84.025715;1.0332517721316954;0.9255523361135897;0.8959985820956123;-0.005145823075475213;-0.004981011005366054;9.999902302319098;0.8335605102230259;0.015561069124879274;0.015562029873692167;0.806196522933091;-0.013548011099844076;1.0339001863606831;0.806431697305504
84.035715;1.0332512054268725;0.925551513772907;0.8959983443352733;-0.005145823165860833;-0.004981010512808921;9.99987770080152;0.8335617651474335;0.015561047222101512;0.01556202306057192;0.8061944964221147;-0.013548010751710169;1.0339024520811706;0.806431101327349
84.045715;1.0332506777376431;0.9255507298458135;0.8959980975112701;-0.005145823257447138;-0.004981010006884831;9.999853654027401;0.8335630305543271;0.015561024739527895;0.015562017422334842;0.8061925219270386;-0.013548010407457156;1.0339047132414314;0.8064305011074601
84.055715;1.0332501867682609;0.9255499831864841;0.8959978375614154;-0.00514582334867889;-0.004981009487794916;9.999830206878501;0.8335642999371733;0.015561001833624029;0.01556201297701961;0.8061906034867646;-0.013548010066950777;1.033906963758157;0.8064298977122201
84.065715;1.0332497307436481;0.925549271620538;0.8959975618949956;-0.00514582343834647;-0.004981008955687551;9.999807405649097;0.8335655646119531;0.015560978639650985;0.01556200972385174;0.8061887444151219;-0.013548009730047966;1.0339091985940165;0.8064292927018833
84.075715;1.033249308399964;0.925548592419757;0.8959972689782787;-0.0051458235257426915;-0.004981008410952445;9.999785283601783;0.8335668147896769;0.015560955263420733;0.015562007655346323;0.806186946867805;-0.013548009396679233;1.0339114134584961;0.8064286870988576
84.085715;1.0332489184699214;0.9255479422278128;0.8959969577886789;-0.005145823610494792;-0.004981007854252547;9.999763851865385;0.8335680407981316;0.015560931781470845;0.015562006770965794;0.8061852117636487;-0.013548009067035793;1.0339136047598245;0.8064280809025914
84.095715;1.0332485594037968;0.9255473174041732;0.8959966278582672;-0.005145823692271397;-0.004981007286376236;9.999743107438501;0.8335692334487373;0.015560908251030953;0.015562007096309807;0.8061835397373484;-0.013548008741771195;1.0339157691556518;0.8064274736589871
84.105715;1.033248230291567;0.9255467147115821;0.8959962795951326;-0.005145823770654351;-0.004981006708192057;9.999723040936244;0.8335703840639912;0.015560884720495898;0.01556200869513529;0.8061819317648224;-0.013548008422108506;1.033917903330519;0.8064268650234012
84.115715;1.0332479317994587;0.9255461316460818;0.8959959140216285;-0.005145823845187814;-0.004981006120707367;9.99970363631104;0.8335714847941889;0.015560861233055497;0.0155620116550644;0.8061803887065913;-0.013548008109765974;1.03392000452536;0.8064262548434828
84.125715;1.0332476655107607;0.9255455664883506;0.8959955319001517;-0.005145823915526867;-0.004981005525062904;9.99968487482491;0.8335725288702166;0.015560837822158105;0.015562016054504565;0.8061789110150772;-0.013548007806762102;1.0339220708572956;0.8064256431172074
84.135715;1.033247433016202;0.9255450186768479;0.8959951334308502;-0.005145823981493394;-0.00498100492254774;9.99966674096774;0.8335735108131084;0.015560814505814176;0.015562021936556966;0.8061774989055496;-0.013548007515327871;1.0339241010863622;0.8064250299756013
84.145715;1.033247236078689;0.925544489456741;0.8959947185312342;-0.005145824042980809;-0.004981004314683968;9.999649224723079;0.8335744267938441;0.01556079129004673;0.015562029307968487;0.8061761523685269;-0.01354800723797285;1.0339260940467578;0.8064244159387758
84.155715;1.0332470766543858;0.9255439819701654;0.8959942866498972;-0.005145824099960645;-0.004981003703150989;9.9996323224287;0.8335752739916733;0.015560768175980937;0.015562038154891773;0.8061748710553002;-0.013548006977433767;1.0339280476835968;0.8064238022053836
84.165715;1.0332469562461066;0.9255435003309458;0.8959938364417829;-0.00514582415264084;-0.00498100308957478;9.99961603514987;0.8335760487765591;0.015560745167508994;0.015562048453777315;0.8061736541616645;-0.013548006736383103;1.0339299585505697;0.8064231905596665
84.175715;1.0332468753527217;0.9255430483255406;0.895993366033104;-0.005145824201441665;-0.004981002475450518;9.999600365821166;0.8335767459913368;0.015560722285717669;0.015562060164926441;0.8061725004985508;-0.013548006517263414;1.033931822525952;0.8064225834340683
84.185715;1.03324683306786;0.9255426285600102;0.8959928734700555;-0.0051458242466737945;-0.004981001862253442;9.999585318072757;0.8335773600289982;0.015560699580781844;0.015562073215117538;0.8061714090617742;-0.013548006322480445;1.0339336358202527;0.8064219839039385
84.195715;1.0332468270890358;0.9255422422659222;0.8959923566675332;-0.005145824288274804;-0.00498100125160592;9.999570897584652;0.8335778859976493;0.015560677127603083;0.015562087493133536;0.8061703797420557;-0.013548006154639185;1.0339353954010213;0.8064213950402692
84.205715;1.0332468544886355;0.9255418897461637;0.8959918130221868;-0.005145824325820218;-0.004981000645413497;9.999557118081794;0.8335783203378326;0.015560655012390736;0.015562102863856005;0.8061694131538094;-0.013548006016592262;1.033937099206319;0.8064208195458716
84.215715;1.033246912168455;0.9255415709403496;0.8959912397826247;-0.005145824358657337;-0.004981000045832072;9.999544004820393;0.8335786609621444;0.015560633324207668;0.015562119181228006;0.8061685095387522;-0.013548005911349362;1.033938746174238;0.8064202601459916
84.225715;1.033246996384446;0.9255412854179051;0.8959906352288095;-0.005145824386035477;-0.004980999454942077;9.999531584342742;0.833578906516142;0.015560612150505165;0.015562136296474995;0.8061676682959261;-0.01354800584186658;1.0339403358844192;0.8064197197806044
84.235715;1.0332471026334284;0.9255410321876294;0.8959899991008358;-0.005145824407234189;-0.00498099887442171;9.999519871805356;0.8335790552481508;0.01556059157464595;0.015562154066104237;0.8061668886222695;-0.013548005810797771;1.0339418685881585;0.806419201144368
84.245715;1.0332472264474633;0.9255408095695098;0.8959893319831675;-0.005145824421805353;-0.004980998305510265;9.999508873658582;0.8335791046741647;0.015560571679836026;0.015562172356109948;0.8061661700591924;-0.013548005820245065;1.033943345756279;0.8064187063765298
84.255715;1.0332473639351671;0.9255406149185909;0.8959886346696169;-0.005145824429892775;-0.004980997749131048;9.99949859745926;0.833579052174242;0.01556055255284734;0.015562191046228168;0.8061655122663349;-0.013548005871518257;1.0339447701583837;0.8064182376375845
84.265715;1.0332475118697197;0.9255404448824601;0.895987907989324;-0.005145824432288999;-0.004980997205982337;9.999489052528311;0.8335788955899743;0.015560534281601493;0.015562210028847924;0.8061649142816463;-0.013548005965052026;1.0339461449796645;0.806417797924795
84.275715;1.0332476681451643;0.92554029634171;0.8959871532014697;-0.00514582443019316;-0.0049809966765395315;9.999480244078518;0.8335786333265996;0.015560516955735681;0.015562229196800345;0.8061643741492793;-0.013548006100477262;1.033947472389821;0.8064173911338499
84.285715;1.0332478320126803;0.9255401671272998;0.8959863723588707;-0.005145824424954074;-0.004980996161136759;9.999472170943328;0.8335782642973456;0.015560500666023672;0.015562248443317458;0.8061638894968783;-0.013548006276793723;1.033948752701923;0.8064170215632281
84.295715;1.0332480035956288;0.9255400560307133;0.8959855679515706;-0.005145824417910325;-0.004980995660132271;9.9994648261661;0.8335777880814905;0.015560485490454993;0.015562267677825524;0.8061634585167354;-0.013548006492630525;1.0339499846732945;0.806416693244425
84.305715;1.0332481834927925;0.925539962011084;0.8959847421273505;-0.005145824410355205;-0.004980995173817149;9.999458198539019;0.8335772052485406;0.015560471486207351;0.015562286827086347;0.8061630804364134;-0.013548006746384272;1.033951166228132;0.8064164091486
84.315715;1.033248372430843;0.9255398828902983;0.8959838956748151;-0.005145824403577111;-0.004980994702205854;9.999452276446963;0.8335765176372408;0.015560458701648126;0.015562305821618033;0.8061627552206997;-0.013548007036190635;1.0339522947803552;0.8064161708369897
84.325715;1.0332485707146486;0.9255398146418071;0.8959830274544504;-0.005145824398804881;-0.00498099424503879;9.999447047368172;0.8335757285917789;0.01556044718393962;0.015562324587177523;0.806162483233205;-0.013548007359966427;1.0339533672537424;0.8064159786317106
84.335715;1.033248777972413;0.925539751935399;0.8959821352608064;-0.005145824397107386;-0.00498099380181289;9.999442492455492;0.8335748431309324;0.015560436975020409;0.015562343041873452;0.8061622653601892;-0.013548007715498371;1.0339543805312892;0.80641583176307
84.345715;1.0332489932264326;0.9255396891103224;0.895981216836445;-0.005145824399504385;-0.004980993371813393;9.99943858773821;0.8335738675832273;0.015560428110807014;0.015562361100051436;0.806162103131794;-0.013548008100349805;1.0339553319301364;0.806415728614341
84.355715;1.0332492150458754;0.9255396208252278;0.8959802698651591;-0.005145824407267761;-0.004980992954305806;9.999435310833475;0.8335728086614754;0.015560420619176778;0.015562378685002317;0.8061619984664117;-0.013548008511653874;1.0339562188871927;0.8064156672315921
84.365715;1.0332494416146019;0.9255395424178701;0.8959792917727213;-0.005145824422097922;-0.004980992548647576;9.999432641866832;0.8335716729015825;0.015560414513756579;0.015562395740813003;0.806161953383121;-0.013548008946071645;1.0339570384033663;0.8064156459214402
84.375715;1.0332496707203505;0.92553944994952;0.8959782796609397;-0.0051458244459530855;-0.004980992154081324;9.999430561205136;0.8335704667641191;0.015560409791713598;0.015562412236058564;0.8061619698533928;-0.01354800940004486;1.0339577869725727;0.8064156637418084
84.385715;1.03324990011904;0.9255393402474668;0.895977230327711;-0.005145824480632302;-0.004980991769472979;9.999429049171914;0.8335691967146903;0.015560406431776426;0.015562428157970072;0.8061620495026336;-0.01354800987015036;1.0339584608989587;0.8064157206705611
84.395715;1.0332501283244588;0.9255392110974776;0.8959761403221801;-0.005145824527481419;-0.004980991393359777;9.99942808043573;0.8335678691091557;0.015560404388528628;0.015562443501458974;0.806162193519885;-0.013548010353251788;1.0339590564573042;0.8064158174609392
84.405715;1.0332503553199375;0.9255390607441661;0.8959750056966036;-0.0051458245874473375;-0.004980991024220272;9.999427617062931;0.8335664902877508;0.015560403596725031;0.015562458263320388;0.8061624030484434;-0.01354801084647288;1.0339595700351296;0.8064159553713829
84.415715;1.033250582927085;0.9255388863538131;0.8959738220617569;-0.005145824661311362;-0.004980990660752289;9.99942761268;0.833565066800548;0.01556040399037788;0.015562472441938011;0.8061626794217337;-0.013548011347206432;1.0339599986167736;0.8064161360890382
84.425715;1.0332508143855814;0.9255386830276288;0.8959725854788814;-0.005145824749777476;-0.0049809903020943645;9.999428018745736;0.8335636053367924;0.015560405513964442;0.015562486035053716;0.8061630239745474;-0.013548011853239367;1.0339603398138066;0.8064163616947291
84.435715;1.0332510527183771;0.9255384449686457;0.8959712932285466;-0.005145824853339101;-0.0049809899479682585;9.999428783602509;0.8335621124395215;0.015560408118414434;0.015562499039491058;0.8061634375831322;-0.01354801236279049;1.03396059121106;0.8064166340959271
84.445715;1.033251299455248;0.9255381673974018;0.895969943854255;-0.005145824972109019;-0.004980989598777954;9.999429852092996;0.833560594561403;0.015560411762903062;0.015562511460115757;0.8061639201240209;-0.013548012874231954;1.0339607499837211;0.8064169545994387
84.455715;1.033251555495669;0.925537846840213;0.8959685372366637;-0.00514582510574757;-0.004980989255504317;9.999431169001973;0.8335590584668477;0.015560416418806709;0.01556252331680415;0.8061644703285173;-0.013548013385877987;1.0339608131662348;0.8064173242982738
84.465715;1.033251822558162;0.9255374804490509;0.8959670748230868;-0.005145825253523354;-0.004980988919226514;9.999432685877563;0.8335575113492264;0.01556042205801437;0.015562534636403101;0.8061650862470121;-0.013548013896154003;1.0339607783278808;0.806417744023614
84.475715;1.0332521030337138;0.9255370662252835;0.8959655594405782;-0.005145825414498287;-0.004980988590667895;9.99943437129473;0.8335559604475533;0.015560428641425282;0.015562545442674776;0.806165766061417;-0.013548014403743099;1.033960644098362;0.8064182134010502
84.485715;1.0332523987769615;0.9255366038922523;0.8959639949084052;-0.005145825587805909;-0.004980988270255913;9.999436216778822;0.8335544122639751;0.01556043612304742;0.015562555761309367;0.8061665086126186;-0.013548014907548747;1.0339604100777204;0.806418730436753
84.495715;1.033252710515662;0.9255360950209517;0.8959623857038086;-0.005145825772828187;-0.004980987958515373;9.999438231083566;0.8335528720031272;0.015560444457484257;0.01556256563221875;0.8061673130863187;-0.013548015406604783;1.0339600766791472;0.8064192918908759
84.505715;1.0332530381645135;0.9255355420546426;0.8959607365340789;-0.005145825969066011;-0.004980987656260192;9.999440428398799;0.8335513441695438;0.01556045360006598;0.015562575111029042;0.806168178279325;-0.013548015899936173;1.0339596453436124;0.8064198934571131
84.515715;1.0332533808028506;0.9255349472959696;0.8959590521249279;-0.005145826176038366;-0.004980987364406867;9.999442823316034;0.8335498332872682;0.015560463503595447;0.015562584261204302;0.8061691022931643;-0.013548016386550676;1.0339591183286092;0.80642052997368
84.525715;1.0332537362421206;0.9255343126061498;0.8959573376172293;-0.005145826393523523;-0.004980987083758778;9.999445434581416;0.8335483431424104;0.015560474122207105;0.01556259314948928;0.8061700829576653;-0.013548016865551316;1.0339584978956409;0.8064211961415354
84.535715;1.0332541012589185;0.9255336395174251;0.8959555992427378;-0.0051458266217106335;-0.0049809868150721675;9.999448287079979;0.8335468758537127;0.01556048542375453;0.015562601845047624;0.8061711183223259;-0.013548017336134593;1.0339577862233162;0.8064218868515797
84.545715;1.033254472137802;0.9255329294619364;0.8959538443447953;-0.005145826860872857;-0.00498098655923653;9.999451406971628;0.8335454324402;0.015560497397365867;0.015562610417507745;0.8061722060726458;-0.013548017797470332;1.0339569862398783;0.8064225967883312
84.555715;1.033254844758116;0.9255321839543058;0.8959520802424071;-0.005145827110903242;-0.004980986317372803;9.999454816542036;0.8335440139059485;0.015560510045150864;0.015562618928540134;0.8061733423838637;-0.01354801824858625;1.033956101921824;0.8064233204008733
84.565715;1.0332552143934004;0.9255314049265138;0.8959503130402127;-0.005145827371273686;-0.0049809860908877025;9.999458534702502;0.8335426214960916;0.015560523364609764;0.015562627419862866;0.806174522118831;-0.01354801868837445;1.0339551378357006;0.8064240526905396
84.575715;1.0332555760015902;0.9255305950591531;0.8959485473930292;-0.00514582764145084;-0.00498098588145292;9.999462581165789;0.8335412561330039;0.015560537339310036;0.015562635911423092;0.8061757403432306;-0.013548019115544459;1.0339540984749769;0.8064247901043989
84.585715;1.0332559254789393;0.9255297573971976;0.8959467865641555;-0.005145827921164108;-0.004980985690790345;9.999466979301047;0.8335399177167391;0.015560551945378445;0.015562644408211562;0.8061769931328242;-0.013548019528403314;1.033952987461634;0.8064255307365973
84.595715;1.03325626082284;0.9255288946460601;0.8959450326944969;-0.005145828210206908;-0.004980985520353331;9.999471757219938;0.833538604757349;0.015560567161140735;0.01556265290632512;0.8061782771986004;-0.013548019924878056;1.0339518072248162;0.8064262735908687
84.605715;1.0332565821408082;0.9255280088674125;0.8959432878748086;-0.005145828508342209;-0.004980985371242203;9.999476949586759;0.8335373144303012;0.015560582970316457;0.015562661397708576;0.8061795895768966;-0.013548020302752851;1.033950559159077;0.8064270177082455
84.615715;1.0332568907067592;0.9255271014631722;0.8959415550133426;-0.005145828815540192;-0.0049809852443781655;9.999482596889042;0.8335360431801034;0.01556059936646426;0.01556266987553045;0.8061809275637998;-0.013548020659608029;1.0339492436586992;0.8064277620152369
84.625715;1.033257187530101;0.9255261733325625;0.8959398373018246;-0.005145829131993056;-0.004980985140449888;9.999488737757483;0.83353478737536;0.015560616357324948;0.015562678342526512;0.8061822884972398;-0.013548020992667059;1.0339478603290877;0.8064285053610898
84.635715;1.0332574723472612;0.925525225260433;0.8959381371020344;-0.005145829457854995;-0.004980985059558696;9.999495399090573;0.8335335432697477;0.0155606339578403;0.015562686812998253;0.8061836698363412;-0.013548021298968925;1.0339464085310435;0.8064292463028396
84.645715;1.0332577442552353;0.9255242583051898;0.8959364556076486;-0.005145829793030826;-0.004980985001120098;9.999502594121482;0.8335323064761435;0.01556065217719823;0.015562695298072745;0.8061850695427847;-0.013548021575695922;1.0339448879207005;0.8064299831952741
