time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
84.655715;1.0332580033011687;0.9255232740195491;0.8959347932773739;-0.005145830137055807;-0.004980984964078875;9.999510331096273;0.8335310717182525;0.015560671013920375;0.01556270379104636;0.8061864860753157;-0.013548021820342758;1.033943298911475;0.8064307143994844
84.665715;1.0332582509719128;0.925522274577549;0.895933150420564;-0.0051458304891318606;-0.004980984947133243;9.999518622025722;0.8335298333587395;0.015560690458537224;0.015562712271344935;0.8061879182243443;-0.013548022030587172;1.0339416429689476;0.8064314380105645
84.675715;1.033258489247882;0.9255212625018131;0.8959315278929214;-0.005145830848254325;-0.004980984949078483;9.999527481590134;0.8335285861475906;0.015560710494347627;0.015562720715981408;0.8061893651884237;-0.013548022204163901;1.033939922645537;0.8064321514845194
84.685715;1.0332587191958915;0.9255202402227614;0.8959299275678249;-0.005145831213258059;-0.004980984969075438;9.999536921797793;0.8335273254819036;0.01556073109409032;0.01556272910281555;0.8061908263439257;-0.013548022339152374;1.0339381413583342;0.8064328514492344
84.695715;1.033258940183331;0.925519210479488;0.8959283517314318;-0.005145831582822427;-0.004980985006530186;9.999546951720767;0.8335260475016975;0.015560752215743706;0.01556273741068332;0.806192300773473;-0.013548022434323292;1.0339363029925028;0.8064335335992318
84.705715;1.03325915036778;0.9255181768625309;0.8959268021838698;-0.005145831955453181;-0.004980985060932094;9.999557576999846;0.8335247491546091;0.015560773802977467;0.015562745625573816;0.8061937872686411;-0.013548022488973977;1.0339344117433693;0.806434192873882
84.715715;1.033259347448658;0.925517142997424;0.8959252804227764;-0.005145832329519867;-0.004980985131864302;9.999568794860643;0.8335234279572018;0.015560795794801578;0.01556275374497464;0.8061952845695206;-0.013548022502530314;1.0339324720219907;0.8064348235903709
84.725715;1.0332595286955801;0.9255161111990792;0.8959237884808894;-0.0051458327034263444;-0.0049809852190063186;9.999580598296802;0.8335220815506357;0.015560818138469799;0.015562761770548926;0.8061967914093817;-0.01354802247457298;1.0339304879111768;0.8064354192796084
84.735715;1.033259690624254;0.9255150822801479;0.8959223294825507;-0.005145833075724537;-0.004980985322114618;9.99959299244636;0.8335207072626521;0.01556084079488572;0.015562769697414446;0.8061983066423108;-0.013548022405249471;1.033928462813646;0.8064359730387001
84.745715;1.0332598287160977;0.9255140563187468;0.8959209072085769;-0.005145833445077335;-0.004980985441074467;9.999606000589122;0.8335193020705536;0.015560863730840707;0.015562777510370262;0.8061998296542322;-0.013548022295521297;1.0339263995864696;0.8064364784969204
84.755715;1.033259937326804;0.9255130331965149;0.8959195248896071;-0.005145833810195339;-0.004980985576021338;9.999619651243465;0.8335178631201855;0.015560886901815757;0.015562785182642853;0.8062013605973924;-0.013548022146937497;1.0339243004339482;0.8064369302779575
84.765715;1.0332600098843208;0.9255120127999455;0.8959181850205171;-0.005145834169836976;-0.0049809857274268135;9.999633967213157;0.8335163880636088;0.015560910243650342;0.015562792672485937;0.8062028999287243;-0.013548021961081519;1.0339221669855427;0.8064373237918073
84.775715;1.033260039251315;0.9255109954522249;0.8959168903386419;-0.005145834522800999;-0.004980985896075155;9.999648965583557;0.833514874913711;0.015560933685698278;0.015562799928705962;0.806204447850214;-0.01354802173920617;1.0339200010932832;0.8064376552565242
84.785715;1.0332600178689375;0.9255099825623204;0.8959156442624625;-0.005145834867763942;-0.004980986082933836;9.999664656475446;0.8335133220679287;0.015560957168689672;0.015562806909841109;0.8062060045239918;-0.013548021482309144;1.0339178052052684;0.8064379216844362
84.795715;1.0332599379827183;0.9255089772122057;0.8959144508378594;-0.005145835203119151;-0.004980986288930349;9.999681037270568;0.8335117286578946;0.015560980642976863;0.015562813594707929;0.8062075707142049;-0.013548021191303227;1.0339155818134445;0.8064381200098073
84.805715;1.0332597927696963;0.9255079842568116;0.8959133149206138;-0.005145835527122691;-0.004980986514701905;9.999698089039628;0.8335100948144114;0.015561004052699912;0.015562819971969302;0.8062091480915263;-0.013548020867108088;1.0339133330109833;0.806438246556269
84.815715;1.033259577524467;0.9255070094656862;0.8959122419914398;-0.005145835838158611;-0.0049809867604233855;9.999715780663234;0.8335084213587469;0.015561027336935328;0.015562826026991968;0.806210738850467;-0.013548020510873896;1.0339110605251696;0.806438297998774
84.825715;1.033259289428352;0.925506058268651;0.8959112375991871;-0.005145836134777961;-0.004980987025840497;9.99973407466742;0.8335067091257388;0.015561050450863765;0.015562831741302706;0.8062123449229491;-0.013548020124167006;1.0339087658082649;0.806438272333204
84.835715;1.0332589265883456;0.9255051352002536;0.8959103071260865;-0.0051458364156087375;-0.004980987310487529;9.999752922352203;0.8335049590857899;0.015561073376232545;0.015562837102595954;0.8062139677172296;-0.013548019708826155;1.0339064501120079;0.8064381686019739
84.845715;1.0332584876803588;0.9255042442013296;0.8959094555360935;-0.005145836679282006;-0.004980987613699245;9.999772260485928;0.8335031729041109;0.015561096115072254;0.015562842110143747;0.8062156085441414;-0.013548019266775919;1.0339041146927015;0.8064379863054852
84.855715;1.0332579719518296;0.9255033890884187;0.8959086869796634;-0.005145836924366318;-0.004980987934294056;9.999792023927853;0.8335013525707176;0.015561118683262973;0.015562846760715628;0.8062172686356449;-0.0135480187999559;1.033901761024447;0.806437725416488
84.865715;1.0332573791345299;0.9255025733572967;0.8959080048034619;-0.005145837149532196;-0.004980988270464504;9.999812155816416;0.8334995000614766;0.015561141108966382;0.01556285102615269;0.8062189486580361;-0.013548018310165479;1.0338993906100111;0.8064373865065845
84.875715;1.033256709104201;0.9255017994247099;0.8959074117861532;-0.005145837354020457;-0.004980988620005712;9.999832604999847;0.8334976181880799;0.015561163430529492;0.015562854848941491;0.8062206487584977;-0.01354801779898539;1.033897004871557;0.8064369703897545
84.885715;1.033255961261171;0.9255010683238971;0.8959069099779658;-0.0051458375378637;-0.004980988980503929;9.99985332323338;0.8334957112283562;0.01556118568596746;0.01556285815654041;0.8062223687050639;-0.013548017267818294;1.0338946058000882;0.8064364775392078
84.895715;1.0332551344472853;0.9255003800252276;0.8959065000781541;-0.005145837701498298;-0.004980989349594886;9.999874262430588;0.8334937841025106;0.015561207902042929;0.015562860869805769;0.8062241074178311;-0.013548016717802832;1.0338921963301035;0.8064359077207393
84.905715;1.033254227374735;0.9254997339143364;0.8959061811293416;-0.005145837845211744;-0.004980989725325071;9.999895368027238;0.833491841216332;0.015561230095615724;0.015562862901388952;0.8062258626461876;-0.013548016149818357;1.0338897798734272;0.806435260163711
84.915715;1.0332532388567557;0.925499129158371;0.8959059510235795;-0.005145837969072975;-0.004980990106193054;9.999916577832865;0.8334898863694366;0.015561252276679288;0.015562864162616721;0.8062276311180807;-0.013548015564754495;1.0338873600749197;0.8064345341697352
84.925715;1.033252168162189;0.9254985645144007;0.895905807375501;-0.005145838073367134;-0.004980990490915557;9.99993782945202;0.833487923339607;0.015561274444057981;0.015562864578074745;0.8062294089782712;-0.01354801496369842;1.0338849409077624;0.806433729568668
84.935715;1.0332510155430203;0.9254980379664964;0.8959057483349643;-0.005145838158872567;-0.00498099087827702;9.99995906518039;0.8334859561927475;0.015561296578159325;0.015562864095659204;0.8062311923308793;-0.013548014347866184;1.0338825265090368;0.8064328469757337
84.945715;1.0332497823942914;0.9254975471375848;0.8959057730908137;-0.005145838226724638;-0.004980991267131057;9.999980227008903;0.8334839892873528;0.015561318632268218;0.015562862692619231;0.8062329774180248;-0.013548013718472054;1.033880121063933;0.8064318880155483
84.955715;1.0332484709211467;0.9254970899230284;0.8959058818744066;-0.005145838278344894;-0.00498099165643263;10.000001249789463;0.833482027019629;0.015561340530171424;0.015562860376290873;0.8062347607785234;-0.013548013076686329;1.033877729112245;0.8064308547701873
84.965715;1.0332470838900316;0.9254966644397831;0.8959060755143301;-0.0051458383156138005;-0.004980992045137876;10.000022065335989;0.8334800731933518;0.015561362180124666;0.015562857176756496;0.8062365397393686;-0.013548012423611594;1.0338753561507532;0.8064297485996824
84.975715;1.0332456249922881;0.9254962686239161;0.8959063547855244;-0.0051458383409656895;-0.004980992432047036;10.00004261169619;0.8334781306619504;0.015561383496176123;0.015562853137782317;0.8062383126315125;-0.013548011760169237;1.0338730093079809;0.8064285699238831
84.985715;1.033244098733466;0.9254959000002061;0.895906719857803;-0.005145838357162146;-0.004980992815877508;10.000062835890558;0.8334762017649987;0.01556140441198911;0.015562848308517993;0.8062400783479495;-0.013548011087024846;1.0338706974243053;0.8064273188390122
84.995715;1.0332425091989699;0.925495555608833;0.895907170183095;-0.005145838366823252;-0.0049809931955269345;10.000082693228538;0.8334742889324451;0.01556142488528694;0.015562842737273043;0.8062418354951089;-0.013548010404720156;1.0338684298619094;0.8064259952772818
85.005715;1.033240859401308;0.9254952318742596;0.895907705038836;-0.005145838372039098;-0.0049809935703264835;10.000102143727743;0.8334723948472025;0.015561444894772535;0.015562836471654205;0.806243582014856;-0.013548009713929358;1.0338662146817006;0.8064245988917624
85.015715;1.0332391521038082;0.9254949246954223;0.8959083241240858;-0.00514583837431966;-0.004980993940214999;10.00012114434115;0.8334705223093699;0.01556146442805885;0.015562829558513831;0.8062453157979298;-0.013548009015544838;1.0338640576628928;0.8064231292158988
85.025715;1.0332373909447492;0.9254946300678039;0.8959090273703793;-0.005145838374788805;-0.004980994305563494;10.00013964504423;0.8334686741159161;0.015561483464222576;0.015562822034774814;0.8062470353725423;-0.013548008310373064;1.0338619625464616;0.8064215859565748
85.035715;1.033235580490953;0.9254943448460873;0.8959098143514518;-0.0051458383743093255;-0.0049809946666739225;10.000157591339248;0.8334668531707194;0.015561501969623689;0.015562813915539616;0.8062487400494367;-0.013548007598795259;1.0338599316053998;0.8064199693524603
85.045715;1.03323372482792;0.925494067234901;0.895910684372868;-0.005145838373463485;-0.0049809950236040625;10.000174925737483;0.8334650625568166;0.015561519915834234;0.015562805198303619;0.8062504298631203;-0.013548006880798606;1.0338579661856673;0.8064182805640365
85.055715;1.0332318260253208;0.9254937964173331;0.8959116373503013;-0.00514583837256357;-0.004980995376459177;10.0001915870063;0.8334633050371915;0.015561537291980674;0.015562795884128415;0.8062521053482058;-0.013548006156113984;1.0338560675448356;0.80641652205385
85.065715;1.033229884077911;0.9254935310278076;0.8959126745794936;-0.00514583837183279;-0.0049809957254957375;10.000207515999993;0.8334615821536527;0.015561554090444258;0.015562785990337714;0.8062537672946484;-0.013548005424335239;1.0338542376069226;0.8064146980725673
85.075715;1.033227897782477;0.9254932677431082;0.8959137988718612;-0.005145838371717368;-0.004980996070837038;10.000222662656475;0.8334598937295304;0.015561570288496147;0.01556277554257187;0.8062554166427954;-0.013548004685224796;1.0338524788182084;0.8064128145698478
85.085715;1.033225865208899;0.9254930015387259;0.8959150141629465;-0.005145838372991098;-0.004980996412296829;10.000236981318768;0.8334582385250865;0.015561585851768034;0.015562764559441066;0.806257054035856;-0.013548003938953035;1.0338507931235834;0.8064108781247379
85.095715;1.0332237840985354;0.9254927273124024;0.8959163247152553;-0.005145838376504345;-0.004980996749497805;10.00025042537761;0.833456615588481;0.015561600746917831;0.015562753048371751;0.8062586788987837;-0.013548003186002487;1.0338491810812909;0.8064088953302704
85.105715;1.0332216526886953;0.9254924410562128;0.8959177339742017;-0.005145838382940754;-0.004980997082056067;10.000262950563386;0.8334550248908373;0.015561614942648504;0.015562741017078288;0.8062602886053448;-0.013548002426923111;1.0338476417756401;0.8064068731712417
85.115715;1.0332194703733635;0.9254921399447537;0.8959192433389968;-0.005145838392762438;-0.004980997409667414;10.000274518351356;0.8334534669744021;0.015561628414690517;0.015562728481428804;0.806261878116238;-0.01354800166205668;1.03384617308626;0.8064048189352662
85.125715;1.0332172379498081;0.925491822231085;0.8959208514411066;-0.005145838406282088;-0.00498099773203853;10.000285099618381;0.8334519423949144;0.01556164116311121;0.015562715457475526;0.8062634403271347;-0.013548000891327685;1.033844771993955;0.8064027393112279
85.135715;1.0332149574702227;0.9254914868719692;0.8959225542521067;-0.00514583842383733;-0.004980998048768445;10.000294677589347;0.833450451448596;0.015561653214611372;0.01556270195473797;0.8062649673373402;-0.01354800011432627;1.0338434349637704;0.8064006397507529
85.145715;1.0332126322889414;0.925491132512262;0.8959243458550596;-0.0051458384458594195;-0.0049809983593030235;10.00030324413558;0.8334489944160332;0.015561664608687227;0.015562687981918842;0.8062664519438613;-0.01354799933059352;1.0338421579714827;0.806398524637368
85.155715;1.0332102679005313;0.9254907567360037;0.8959262195736271;-0.005145838472732753;-0.004980998662918324;10.000310797247678;0.8334475721644043;0.015561675387417739;0.01556267355255751;0.806267888074437;-0.013547998539827084;1.0338409360713103;0.8063963979895418
85.165715;1.0332078720351345;0.9254903561490053;0.8959281690309835;-0.005145838504627991;-0.004980998958794055;10.000317343980363;0.8334461862364562;0.015561685589325185;0.015562658682716597;0.8062692701532156;-0.013547997741923588;1.0338397630032548;0.8063942640372679
85.175715;1.0332054527921486;0.9254899267571817;0.8959301888017411;-0.005145838541502962;-0.004980999246213933;10.000322900400603;0.8334448381125923;0.015561695248099474;0.015562643388863174;0.8062705927705531;-0.013547996936960715;1.033838631149363;0.8063921273581973
85.185715;1.0332030164396384;0.9254894641558289;0.8959322742730463;-0.00514583858329035;-0.004980999524629764;10.000327485696465;0.8334435288992598;0.015561704392754325;0.015562627695014925;0.8062718513219262;-0.013547996125232805;1.0338375322094213;0.8063899927054208
85.195715;1.0332005669116182;0.9254889636783084;0.8959344210018642;-0.005145838629998576;-0.004980999793569941;10.000331113873898;0.8334422600232995;0.015561713039419457;0.01556261164388492;0.8062730428181332;-0.013547995307276977;1.0338364584115711;0.8063878646761308
85.205715;1.0331981068414426;0.9254884209417495;0.8959366246862404;-0.00514583868153411;-0.004981000052613324;10.000333786712831;0.8334410333403867;0.015561721182051015;0.015562595297853362;0.8062741660130657;-0.0135479944837719;1.0338354031080594;0.8063857474075787
85.215715;1.0331956383495084;0.9254878326712929;0.8959388814636885;-0.005145838737470158;-0.004981000301316642;10.000335494914285;0.8334398500481419;0.01556172879457;0.015562578728216784;0.806275220809134;-0.013547993655439284;1.0338343603009772;0.8063836442758345
85.225715;1.0331931630945366;0.9254871969852579;0.8959411876422538;-0.005145838797036016;-0.004981000539034042;10.000336226337803;0.8334387100899697;0.015561735842750883;0.015562562002206466;0.8062762072694944;-0.013547992823052624;1.033833323713331;0.8063815577391119
85.235715;1.033190682380645;0.9254865129165515;0.8959435394967007;-0.005145838859360078;-0.004981000764893931;10.000335968792928;0.8334376125497694;0.015561742290988582;0.015562545172097306;0.8062771251060784;-0.013547991987425371;1.033832286277218;0.8063794896555888
85.245715;1.033188197197621;0.9254857800401055;0.8959459334218884;-0.0051458389237783375;-0.004981000978021092;10.000334709413432;0.8334365557923583;0.015561748098369396;0.015562528272779838;0.8062779744413958;-0.013547991149503476;1.033831240656868;0.8063774417878355
85.255715;1.0331857080478832;0.9254849982235361;0.8959483658898273;-0.005145838989970095;-0.004981001177698037;10.000332439428098;0.8334355374461556;0.01556175321507209;0.015562511333074004;0.8062787566989045;-0.013547990310635175;1.0338301799170952;0.8063754159642158
85.265715;1.0331832147718654;0.925484166708011;0.8959508334054928;-0.0051458390578446676;-0.0049810013632720545;10.000329154893784;0.8334345552195799;0.015561757584034743;0.015562494386803866;0.8062794744374702;-0.013547989472659637;1.0338290971098654;0.8063734137713964
85.275715;1.0331807164761453;0.9254832833653224;0.8959533324472011;-0.005145839127291901;-0.004981001534111978;10.00032485130179;0.8334336079527019;0.0155617611488056;0.015562477473143365;0.8062801309114818;-0.013547988637767879;1.0338279846426202;0.8063714364127805
85.285715;1.0331782122733901;0.9254823452440674;0.895955859076944;-0.005145839198100213;-0.004981001689780493;10.000319524869496;0.8334326957324577;0.015561763865163303;0.015562460634532958;0.8062807296681435;-0.013547987808366291;1.0338268345862711;0.8063694852591962
85.295715;1.0331757027426511;0.9254813492893326;0.8959584086611295;-0.005145839270199289;-0.00498100183007908;10.00031317925357;0.8334318193091299;0.015561765704964509;0.015562443912562614;0.8062812739077598;-0.013547986986909547;1.0338256396327392;0.8063675621677494
85.305715;1.0331731905186015;0.9254802922769498;0.8959609760703963;-0.005145839343886313;-0.004981001954814028;10.000305830346084;0.8334309795733452;0.015561766647960268;0.015562427340734607;0.8062817664526885;-0.01354798617574699;1.0338243941600995;0.8063656690511602
85.315715;1.0331706794766915;0.9254791711532001;0.8959635561882933;-0.005145839419673485;-0.004981002063552983;10.000297507518994;0.8334301770505532;0.01556176667277962;0.015562410945770438;0.8062822107069003;-0.013547985377107942;1.0338230948033098;0.8063638076588908
85.325715;1.033168173255636;0.9254779842666476;0.8959661441433335;-0.005145839497942105;-0.004981002155603103;10.00028824928851;0.8334294114492281;0.015561765761884574;0.015562394753497478;0.8062826112102307;-0.01354798459309683;1.0338217400233878;0.8063619798966081
85.335715;1.0331656737255448;0.9254767321571358;0.8959687348536175;-0.005145839578863547;-0.004981002230161277;10.00027809906602;0.8334286816452687;0.01556176391390854;0.015562378784756808;0.8062829728946423;-0.013547983825620624;1.0338203293361568;0.8063601881208196
85.345715;1.0331631807262303;0.9254754172099859;0.8959713225833539;-0.005145839662675006;-0.0049810022864833344;10.000267109381584;0.83342798563378;0.01556176114349854;0.015562363052780815;0.8062833001776076;-0.013547983076334853;1.0338188632998309;0.8063584350524189
85.355715;1.0331606935146393;0.9254740430656394;0.8959739009247897;-0.005145839749943735;-0.004981002324018997;10.000255348076188;0.833427320009083;0.015561757472177926;0.015562347576655056;0.8062835968616776;-0.013547982346574434;1.0338173444683167;0.8063567237345163
85.365715;1.0331582118548026;0.925472614964593;0.8959764626261737;-0.00514583984144493;-0.004981002342413797;10.000242893980287;0.8334266798264919;0.01556175292734538;0.015562332393223573;0.806283866531728;-0.013547981637226493;1.0338157784873956;0.8063550580165334
85.375715;1.0331557357282724;0.9254711405592456;0.8959789995563607;-0.0051458399377143655;-0.004981002341386752;10.000229823605705;0.8334260594711431;0.015561747548492278;0.015562317551731793;0.8062841129957435;-0.013547980948785449;1.0338141741903901;0.8063534426956463
85.385715;1.0331532645457049;0.9254696295239813;0.8959815034633622;-0.005145840038706217;-0.004981002320665521;10.000216204696171;0.8334254536812362;0.01556174138652015;0.015562303105655284;0.8062843404175231;-0.013547980281729679;1.0338125425462736;0.8063518828509315
85.395715;1.0331507965880458;0.9254680921263614;0.8959839670190518;-0.0051458401438675;-0.004981002279912254;10.00020210740755;0.8334248579587457;0.015561734491527384;0.015562289109375566;0.8062845526392175;-0.013547979636707461;1.0338108952008194;0.8063503832516803
85.405715;1.033148329420933;0.9254665385069987;0.8959863843288742;-0.0051458402526366395;-0.004981002218486238;10.000187619393728;0.833424268791287;0.01556172690569231;0.01556227561136622;0.806284752021197;-0.013547979014280223;1.0338092432021737;0.8063489479679198
85.415715;1.033145860744885;0.9254649789582409;0.8959887506303479;-0.005145840364935502;-0.0049810021352066705;10.000172844919986;0.8334236838045141;0.015561718676648252;0.015562262647011948;0.8062849392371315;-0.01354797841480882;1.0338075965012818;0.8063475800688719
85.425715;1.0331433882770282;0.9254634240978374;0.8959910617201507;-0.005145840481155259;-0.004981002028431897;10.000157895730771;0.8334231016410628;0.015561709875071817;0.015562250236509078;0.8062851143756653;-0.013547977838569456;1.0338059642461492;0.8063462818255871
85.435715;1.033140909135423;0.9254618843852641;0.895993313685721;-0.005145840601839901;-0.004981001896458292;10.000142891478472;0.8334225220091588;0.015561700596366317;0.015562238390171639;0.8062852782344981;-0.013547977285619432;1.0338043546488125;0.8063450551778457
85.445715;1.033138419495132;0.9254603694594526;0.8959955025327146;-0.005145840727487434;-0.004981001737862069;10.000127966628401;0.8334219457129937;0.01556169094789414;0.01556222712217214;0.8062854328544223;-0.013547976755583013;1.0338027742615465;0.8063439019070305
85.455715;1.0331359142343213;0.9254588877633878;0.8959976238743695;-0.005145840858449074;-0.00498100155150638;10.000113272878052;0.8334213741141879;0.015561681027956121;0.015562216457618596;0.8062855809607373;-0.013547976247712328;1.0338012280707334;0.8063428233268686
85.465715;1.0331333870697894;0.9254574463451152;0.895999673466842;-0.005145840994787712;-0.004981001336339907;10.000098974733662;0.8334208087488615;0.015561670910686989;0.015562206424179211;0.806285724947789;-0.013547975761002216;1.0337997202563536;0.8063418199969937
85.475715;1.0331308317273;0.9254560510720496;0.8960016479334438;-0.005145841136110043;-0.004981001091378079;10.000085239473636;0.8334202517115592;0.015561660650947967;0.015562197047782935;0.8062858665555198;-0.013547975294201074;1.0337982542895148;0.8063408924371641
85.485715;1.033128243137712;0.925454707157127;0.8960035448776713;-0.005145841281633871;-0.004981000816025486;10.000072223600169;0.8334197057300075;0.015561650299573826;0.015562188362304061;0.8062860072433474;-0.013547974845908334;1.0337968325112663;0.806340042199784
85.495715;1.0331256178369397;0.9254534190442525;0.8960053629976911;-0.005145841430599544;-0.004981000510350597;10.000060061070243;0.8334191732170779;0.015561639912325426;0.015562180414687132;0.8062861482346212;-0.013547974414735478;1.0337954560563933;0.8063392715831074
85.505715;1.0331229541271436;0.9254521897570696;0.8960071024484196;-0.005145841582572163;-0.004981000174928848;10.000048861600929;0.8334186553469736;0.015561629551261709;0.015562173260431196;0.8062862901928123;-0.013547973999333513;1.0337941252787715;0.8063385823770818
85.515715;1.0331202522175142;0.925451020752567;0.896008764391132;-0.005145841737417584;-0.004980999810491209;10.000038720087863;0.833418152063372;0.015561619281086538;0.015562166964985196;0.8062864332026336;-0.013547973598280067;1.033792840335776;0.8063379753867991
85.525715;1.0331175136264361;0.9254499123239891;0.8960103497197993;-0.005145841895265822;-0.004980999417842684;10.000029724479816;0.833417662891681;0.015561609161084322;0.015562161610490172;0.8062865766709282;-0.013547973210040563;1.0337916012726935;0.8063374513070746
85.535715;1.0331147399065765;0.9254488636173576;0.8960118586833037;-0.005145842056526538;-0.0049809989980507076;10.000021954855105;0.8334171878310535;0.015561599241382427;0.015562157297315722;0.8062867188587077;-0.013547972833192257;1.0337904074956017;0.8063370118773094
85.545715;1.033111931850659;0.9254478723495646;0.896013291513477;-0.005145842221822556;-0.004980998552625708;10.00001547752884;0.8334167273638298;0.015561589566169915;0.015562154141490245;0.8062868567157893;-0.013547972466656549;1.033789257398145;0.806336659665647
85.555715;1.0331090897188857;0.9254469354603932;0.8960146487740885;-0.00514584239192692;-0.004980998083555608;10.000010336558672;0.833416281836662;0.01556158017541219;0.015562152270209595;0.8062869861640357;-0.01354797210957015;1.033788148232623;0.8063363965039851
85.565715;1.0331062139205347;0.9254460503957861;0.8960159316543679;-0.005145842567831082;-0.004980997593139501;10.000006547324636;0.8334158512159943;0.015561571103407362;0.015562151809757068;0.8062871026081385;-0.013547971760936854;1.0337870760857346;0.8063362221635589
85.575715;1.0331033054463854;0.9254452157162015;0.8960171421456526;-0.005145842750838374;-0.004980997083773766;10.000004094572137;0.8334154351420849;0.015561562374136287;0.015562152865241196;0.8062872017587972;-0.013547971419379178;1.0337860366482492;0.8063361341555295
85.585715;1.0331003659041236;0.9254444312504041;0.8960182824443709;-0.005145842942467267;-0.004980996557987244;10.000002933282122;0.833415033073755;0.015561553993629029;0.015562155505415879;0.8062872804809396;-0.013547971083100274;1.033785026570686;0.8063361285534474
85.595715;1.033097397436211;0.9254436980111952;0.8960193546249338;-0.005145843144280934;-0.004980996018606312;10.000002996903168;0.8334146443008374;0.01556154594968002;0.01556215976283159;0.8062873370930139;-0.01354797075014138;1.0337840440592958;0.8063362012053478
85.605715;1.03309440271371;0.9254430173092377;0.896020361214501;-0.005145843357853761;-0.004980995468741958;10.000004208990351;0.833414267333625;0.015561538226257662;0.015562165647217687;0.806287371081774;-0.013547970418868833;1.033783088187862;0.8063363484646728
85.615715;1.03309138516038;0.9254423898828156;0.8960213054216672;-0.005145843584630086;-0.004980994911704551;10.000006484696518;0.8334138993798191;0.015561530824160324;0.015562173165252515;0.806287382428157;-0.013547970088290668;1.0337821575269643;0.8063365671085143
85.625715;1.0330883491207672;0.9254418160167401;0.8960221904847323;-0.005145843825571507;-0.0049809943509642966;10.000009729368543;0.8334135367737145;0.015561523768534301;0.015562182333321803;0.8062873705777235;-0.013547969758008566;1.0337812490361897;0.8063368536552505
85.635715;1.0330852993996167;0.9254412959635848;0.8960230192666778;-0.005145844080966112;-0.004980993790088863;10.000013848963652;0.8334131760172412;0.015561517094402014;0.01556219317466722;0.8062873340034347;-0.013547969428003374;1.033780357793914;0.8063372038726342
85.645715;1.0330822406392783;0.9254408301190232;0.8960237946627906;-0.0051458443504726215;-0.004980993232759367;10.00001875784898;0.8334128146889975;0.015561510831712049;0.015562205708147713;0.8062872710641151;-0.0135479690983252;1.0337794774526643;0.8063376131462402
85.655715;1.0330791767448395;0.9254404192910202;0.896024520151838;-0.005145844633209825;-0.004980992682715225;10.000024370021398;0.8334124518041884;0.015561505011876104;0.015562219936926238;0.8062871807994693;-0.013547968768812963;1.0337786011776;0.8063380771454345
85.665715;1.0330761101364112;0.9254400650350769;0.8960251999938598;-0.005145844927859768;-0.004980992143349239;10.000030592380872;0.8334120879061893;0.015561499682057044;0.015562235840100113;0.8062870627827857;-0.013547968439194294;1.0337777228952436;0.8063385922351226
85.675715;1.0330730417949925;0.9254397695040221;0.8960258388316958;-0.005145845232764785;-0.004980991617352514;10.000037333107482;0.8334117250989924;0.015561494906472387;0.015562253362774477;0.8062869170163489;-0.013547968109501166;1.0337768383113575;0.8063391557079799
85.685715;1.0330699721466106;0.9254395347829147;0.8960264410709302;-0.005145845546082405;-0.00498099110685009;10.000044510073897;0.8334113666538628;0.015561490757113052;0.015562272403976582;0.806286744256917;-0.01354796778025013;1.0337759450794486;0.8063397658470379
85.695715;1.0330669017217344;0.9254393624319789;0.8960270107382673;-0.005145845865935681;-0.004980990613670406;10.000052048150277;0.833411016138491;0.015561487305313235;0.015562292824069832;0.8062865460979618;-0.013547967452188845;1.0337750422840055;0.806340421689378
85.705715;1.033063831395172;0.9254392533117802;0.8960275514110762;-0.005145846190301877;-0.004980990139303492;10.000059873197502;0.8334106764333511;0.015561484619436213;0.015562314475112747;0.8062863247893305;-0.013547967126097616;1.0337741298172605;0.806341122420881
85.715715;1.0330607620800072;0.9254392073541798;0.8960280659825055;-0.005145846516780298;-0.004980989684743857;10.000067911959652;0.8334103494240445;0.015561482760815945;0.015562337223058274;0.8062860831687186;-0.013547966802832332;1.0337732077103159;0.806341867007068
85.725715;1.0330576939420386;0.9254392238746143;0.896028556904638;-0.005145846842587297;-0.004980989250530857;10.000076096434908;0.8334100368073374;0.015561481771912798;0.015562360952581417;0.8062858245204365;-0.013547966483208294;1.0337722756146244;0.8063426544807886
85.735715;1.0330546257076465;0.9254393022276424;0.8960290266062618;-0.005145847164791216;-0.004980988836908254;10.00008436368858;0.8334097410502029;0.015561481671883233;0.015562385564066118;0.806285552207481;-0.013547966167769288;1.0337713329970875;0.8063434843802504
85.745715;1.0330515543140741;0.9254394413993839;0.8960294772640911;-0.005145847480565203;-0.004980988443992931;10.000092647918647;0.8334094657269723;0.015561482467330039;0.01556241096256841;0.8062852693106454;-0.013547965856677495;1.0337703797414233;0.8063443565597342
85.755715;1.0330484752695066;0.9254396391296024;0.8960299103162788;-0.00514584778723912;-0.004980988071944415;10.000100870561756;0.833409215211839;0.015561484158608098;0.015562437049261055;0.8062849786454817;-0.013547965549626508;1.0337694164077145;0.8063452700809632
85.765715;1.0330453838109424;0.9254398923249687;0.8960303263752537;-0.0051458480821487615;-0.004980987721052741;10.000108935134175;0.8334089939284169;0.015561486731675615;0.015562463724465193;0.8062846831047259;-0.01354796524585848;1.0337684440220327;0.8063462225174007
85.775715;1.0330422760746074;0.9254401982073706;0.8960307254884224;-0.0051458483626074065;-0.004980987391721268;10.000116733690627;0.8334088060048677;0.015561490154454108;0.015562490893742526;0.8062843858077139;-0.01354796494435079;1.033767463524123;0.8063472104832178
85.785715;1.033039149786559;0.9254405549261594;0.8960311074048622;-0.005145848626112863;-0.004980987084309634;10.000124159252971;0.8334086555378535;0.015561494388505083;0.015562518468881154;0.8062840900374687;-0.013547964644063257;1.0337664754317342;0.8063482299927816
85.795715;1.033036004604308;0.9254409617294728;0.8960314714440052;-0.0051458488704191905;-0.00498098679885538;10.00013111007912;0.8334085467408836;0.015561499398901077;0.015562546359690631;0.8062837992540361;-0.013547964344333559;1.0337654801306648;0.806349276244546
85.805715;1.033032842161275;0.9254414189080101;0.8960318164479486;-0.005145849093410133;-0.004980986534989315;10.000137490631824;0.8334084837509927;0.015561505152985019;0.015562574462084434;0.8062835170743579;-0.013547964045288538;1.0337644779499109;0.8063503436758533
85.815715;1.0330296657625742;0.925441927496999;0.8960321412841852;-0.005145849293055083;-0.0049809862920867564;10.000143217529931;0.8334084699690939;0.015561511620055745;0.015562602655548758;0.8062832466303559;-0.013547963747868636;1.0337634690467064;0.8063514263147952
85.825715;1.0330264795927229;0.9254424888367644;0.8960324449375091;-0.005145849467435187;-0.004980986069297486;10.000148223229496;0.833408507136619;0.015561518773854912;0.015562630811788273;0.806282989503396;-0.013547963453578041;1.0337624542380464;0.8063525182165587
85.835715;1.0330232872046607;0.9254431042296332;0.8960327261797437;-0.005145849614643326;-0.004980985865497048;10.00015245341841;0.8334085951237059;0.015561526588598076;0.015562658810015376;0.806282745816882;-0.013547963164253185;1.0337614355951146;0.8063536139534562
85.845715;1.033020090485214;0.9254437747236108;0.8960329840671782;-0.005145849732659323;-0.004980985679389261;10.00015586250769;0.8334087324277006;0.015561535033677321;0.015562686548345632;0.8062825155669494;-0.013547962881798728;1.0337604151741784;0.8063547089089873
85.855715;1.0330168907021002;0.9254445008638318;0.8960332190919175;-0.005145849819630664;-0.004980985509720051;10.000158408281187;0.833408916759353;0.015561544071295093;0.015562713938891323;0.8062822993149513;-0.013547962608048157;1.033759393280076;0.8063557989451168
85.865715;1.0330136901141462;0.9254452827158247;0.8960334336173555;-0.005145849874459978;-0.004980985355616028;10.000160046019566;0.8334091458239363;0.015561553650397445;0.015562740902891434;0.8062820976575905;-0.013547962344867022;1.0337583679561961;0.806356879845001
85.875715;1.0330104917720415;0.925446120249136;0.8960336309330234;-0.0051458498970913796;-0.004980985216892416;10.00016072799763;0.8334094179037489;0.015561563705308349;0.015562767376410378;0.8062819108891514;-0.013547962094190074;1.0337573355560417;0.8063579475101692
85.885715;1.0330072981675253;0.925447013865443;0.896033813902015;-0.005145849888353205;-0.00498098509407457;10.000160409050402;0.8334097316748802;0.015561574163108388;0.015562793305516623;0.8062817397251555;-0.013547961857950713;1.033756291517753;0.8063589985442459
85.895715;1.0330041107430885;0.9254479650127798;0.8960339846724834;-0.005145849849538594;-0.00498098498832557;10.000159054023309;0.8334100858059121;0.015561584944507942;0.015562818632777687;0.8062815857584874;-0.013547961638111092;1.0337552308137856;0.806360030412926
85.905715;1.033000930741177;0.9254489765470564;0.8960341454140067;-0.005145849781953021;-0.004980984901326394;10.000156646180876;0.8334104789040355;0.0155615959573211;0.015562843291364925;0.8062814508038955;-0.01354796143668721;1.0337541483161607;0.8063610414714565
85.915715;1.0329977600658897;0.9254500523455029;0.8960342988142314;-0.005145849686724806;-0.00498098483480762;10.000153188492092;0.8334109095501699;0.015561607097927154;0.01556286720315035;0.8062813365664643;-0.01354796125560841;1.0337530394793593;0.8063620313697138
85.925715;1.0329946014347453;0.9254511963547125;0.8960344477015942;-0.005145849564857873;-0.004980984789978539;10.000148695003574;0.8334113761343306;0.01556161826722156;0.015562890281718046;0.8062812451432508;-0.013547961096582649;1.033751901184164;0.806363001251952
85.935715;1.0329914585588105;0.9254524121420994;0.8960345943952531;-0.005145849417273406;-0.004980984767444469;10.000143184298773;0.8334118767448957;0.015561629385176723;0.015562912448584314;0.8062811792026613;-0.01354796096111022;1.0337507316713486;0.8063639526835231
85.945715;1.0329883360833225;0.9254537030249317;0.89603474053755;-0.005145849244757923;-0.004980984767553786;10.000136677583583;0.8334124093038391;0.015561640387216004;0.015562933652771152;0.806281141608858;-0.013547960850423077;1.0337495295567145;0.8063648861404172
85.955715;1.0329852388008285;0.9254550716420127;0.8960348874907745;-0.005145849047911129;-0.0049809847906720495;10.000129197784766;0.8334129716282331;0.015561651210223395;0.01556295387373248;0.8062811352669517;-0.0135479607652962;1.0337482934796594;0.8063658007140672
85.965715;1.0329821711208966;0.9254565193045642;0.8960350368651504;-0.005145848827165143;-0.004980984837131593;10.000120770984429;0.8334135612831994;0.015561661787274542;0.015562973101984533;0.8062811635269077;-0.013547960706033296;1.0337470225495047;0.806366694561419
85.975715;1.0329791371088997;0.9254580463472235;0.8960351906748026;-0.00514584858277031;-0.004980984906936015;10.000111426228006;0.833414175626373;0.015561672059873565;0.015562991317057216;0.8062812301926799;-0.013547960672633407;1.0337457170062343;0.806367565031765
85.985715;1.0329761404565585;0.9254596529007969;0.8960353510627946;-0.005145848314644903;-0.0049809849995697516;10.000101192155926;0.833414812125826;0.015561681990855275;0.01556300849171062;0.8062813383955943;-0.013547960664899827;1.0337443788122633;0.8063684088333263
85.995715;1.032973184419348;0.9254613388711888;0.8960355199379068;-0.0051458480223132005;-0.004980985114072084;10.000090098453626;0.8334154686178904;0.01556169155432513;0.015563024613838532;0.8062814895783083;-0.013547960682453524;1.0337430114167185;0.806369222496602
86.005715;1.0329702720842555;0.925463103477967;0.8960356988871242;-0.005145847705134032;-0.0049809852491281385;10.000078183590528;0.8334161436166774;0.015561700714668836;0.015563039689444141;0.8062816834813581;-0.013547960724675583;1.0337416190476603;0.8063700026868567
86.015715;1.0329674065322447;0.9254649452539505;0.8960358894564091;-0.005145847362537378;-0.004980985403042236;10.000065500942902;0.8334168368410004;0.01556170942577851;0.015563053725121697;0.8062819183612596;-0.013547960790674456;1.033740206817981;0.8063707463790802
86.025715;1.032964590237976;0.925466862612096;0.8960360935022749;-0.0051458469940184595;-0.004980985573615971;10.000052119400221;0.8334175494616478;0.01556171764470924;0.01556306671595382;0.806282191417021;-0.013547960879436965;1.033738781501039;0.8063714508373367
86.035715;1.0329618243676488;0.9254688543361493;0.896036313291452;-0.005145846599063424;-0.004980985758064055;10.000038119171355;0.833418283762485;0.015561725328013584;0.015563078645014793;0.8062824996235967;-0.013547960990079695;1.0337373518407236;0.8063721132142858
86.045715;1.0329591089060544;0.9254709194739323;0.8960365511997775;-0.005145846177173288;-0.004980985953213821;10.000023585180097;0.8334190425619306;0.015561732411084255;0.015563089488643343;0.8062828401697376;-0.01354796112203212;1.0337359280268599;0.8063727304705517
86.055715;1.0329564434526866;0.9254730569904827;0.8960368093332971;-0.005145845727957428;-0.004980986155866423;10.000008600861628;0.83341982874398;0.01556173880056439;0.015563099222758461;0.8062832107156441;-0.013547961275160185;1.0337345207818238;0.806373300203937
86.065715;1.032953827689125;0.925475265632075;0.8960370893742406;-0.005145845251191763;-0.004980986363022728;9.999993242401668;0.8334206453405101;0.015561744393434747;0.015563107820870285;0.8062836098552525;-0.013547961449778968;1.0337331405266885;0.8063738216054511
86.075715;1.0329512608061622;0.9254775441701124;0.8960373925429127;-0.005145844746798341;-0.004980986572109435;9.999977573931153;0.8334214961996728;0.015561749101295328;0.015563115251482433;0.8062840369867494;-0.01354796164642036;1.0337317967589128;0.806374295329449
86.085715;1.0329487410120404;0.9254798916083278;0.8960377201333838;-0.005145844214935988;-0.004980986781322727;9.999961646391323;0.8334223864994196;0.01556175285406401;0.015563121487528623;0.8062844919202788;-0.013547961865496979;1.0337304976207842;0.8063747225314604
86.095715;1.032946265911811;0.9254823064978959;0.8960380741177651;-0.005145843656262286;-0.004980986989770669;9.999945500981086;0.8334233227090383;0.015561755591086265;0.015563126514506484;0.8062849750007373;-0.013547962107052036;1.0337292497387531;0.806375104628468
86.105715;1.0329438329128635;0.9254847860768158;0.8960384564008198;-0.005145843071902506;-0.004980987197284715;9.999929171244018;0.8334243119753291;0.01556175725739208;0.015563130325925217;0.8062854872471499;-0.013547962370604846;1.0337280579983745;0.8063754440974028
86.115715;1.0329414398559909;0.9254873262705379;0.8960388676702778;-0.005145842462996871;-0.004980987404187915;9.999912680817978;0.8334253611094472;0.015561757802085777;0.01556313291281805;0.8062860300160571;-0.013547962655176035;1.0337269250412504;0.8063757446771765
86.125715;1.0329390862455263;0.9254899218055918;0.8960393073641041;-0.005145841830519939;-0.004980987611117488;9.999896046301085;0.8334264759397495;0.015561757180359442;0.01556313425844584;0.8062866040945657;-0.013547962959455847;1.0337258515802485;0.8063760101630871
86.135715;1.0329367738198747;0.9254925661865084;0.8960397743731254;-0.005145841175536957;-0.004980987818726124;9.999879286419727;0.8334276615731123;0.015561755367030401;0.015563134342005187;0.8062872089724474;-0.013547963281900516;1.0337248378474913;0.8063762433432751
86.145715;1.032934505548887;0.9254952521642379;0.8960402676169333;-0.005145840499334088;-0.004980988027419174;9.999862427185565;0.8334289229747872;0.015561752371448596;0.015563133141593768;0.806287843432435;-0.01354796362077799;1.0337238845664964;0.8063764462217301
86.155715;1.0329322840612063;0.9254979722177497;0.8960407859810294;-0.0051458398033996655;-0.004980988237440155;9.999845500471556;0.8334302648423771;0.01556174824065787;0.015563130634733911;0.806288506701313;-0.013547963974311605;1.033722992782557;0.8063766205412413
86.165715;1.032930111095605;0.9255007185450072;0.8960413277996037;-0.0051458390895147334;-0.00498098844916054;9.999828537416985;0.8334316911039781;0.015561743050652652;0.015563126804328677;0.8062891987145323;-0.013547964340856691;1.033722163305545;0.8063767677716475
86.175715;1.0329279882731037;0.9255034833172529;0.8960418906517607;-0.005145838359814982;-0.0049809886632508505;9.99981155697391;0.8334332051655475;0.015561736891256112;0.01556312164407818;0.8062899198283671;-0.013547964718923888;1.0337213963281096;0.8063768888959032
86.185715;1.0329259180026658;0.9255062597471541;0.8960424720708716;-0.005145837616681596;-0.004980988880645915;9.999794555474066;0.8334348103987296;0.015561729849034232;0.015563115156448435;0.8062906708335824;-0.013547965107013223;1.0337206916834494;0.8063769844927516
86.195715;1.0329239036369984;0.925509043285198;0.8960430707001541;-0.005145836862594752;-0.004980989102428841;9.999777508924305;0.8334365097738077;0.015561721994917219;0.015563107346897006;0.806291452864728;-0.013547965503471688;1.0337200495728605;0.8063770551651038
86.205715;1.032921949560276;0.9255118321417981;0.8960436862294502;-0.005145836100105113;-0.004980989329728993;9.999760388313618;0.8334383050171232;0.015561713386938004;0.015563098220425207;0.8062922666816794;-0.013547965906573126;1.03371947051626;0.8063771018124537
86.215715;1.032920061349905;0.9255146269882573;0.896044318106962;-0.005145835331880035;-0.004980989563617378;9.999743171640775;0.8334401960165118;0.015561704086686213;0.015563087785225081;0.8062931119919975;-0.013547966314701945;1.0337189541120206;0.8063771257141886
86.225715;1.032918245014344;0.92551742997579;0.8960449650820902;-0.005145834560739037;-0.004980989804943902;9.999725845992826;0.8334421804882404;0.0155616941724042;0.015563076055479528;0.8062939875725048;-0.013547966726421968;1.0337184979123322;0.8063771287424826
86.235715;1.032916505788618;0.9255202434510711;0.8960456256765476;-0.005145833789680999;-0.004980990054097499;9.999708406506649;0.8334442538920986;0.015561683732641034;0.015563063047296165;0.8062948917546185;-0.01354796714047911;1.033718097808591;0.8063771134125696
86.245715;1.0329148474063592;0.9255230689198383;0.8960462982209789;-0.005145833021836895;-0.004980990310920114;9.99969085491139;0.83344640991026;0.015561672846314241;0.01556304877842649;0.8062958226417397;-0.013547967555834366;1.0337177496262806;0.8063770826366804
86.255715;1.032913271632341;0.9255259062321836;0.8960469808409738;-0.005145832260263277;-0.004980990574940198;9.999673200767075;0.8334486411796692;0.015561661569625714;0.015563033274243828;0.8062967784104005;-0.013547967971597744;1.03371745024845;0.8063770394390386
86.265715;1.0329117784799253;0.9255287529696822;0.8960476718976482;-0.005145831507719929;-0.00498099084570989;9.99965546738614;0.8334509393375307;0.01556164993516791;0.01556301656969694;0.8062977579422633;-0.013547968386821364;1.0337171979529678;0.806376986753689
86.275715;1.0329103670534374;0.9255316047248385;0.8960483698630648;-0.005145830766626721;-0.004980991122967881;9.999637693680082;0.83345329471459;0.015561637959558366;0.0155629987030993;0.8062987612029521;-0.013547968800337106;1.0337169928025147;0.8063769272450737
86.285715;1.032909035605688;0.9255344562278891;0.8960490722990007;-0.005145830039105178;-0.004980991406573953;9.999619929226068;0.8334556969275375;0.015561625654824768;0.015562979708186488;0.8062997887057463;-0.013547969210793974;1.0337168366084206;0.806376863080314
86.295715;1.0329077809911411;0.92553730247002;0.8960497752978122;-0.005145829326886586;-0.004980991696423883;9.999602230495352;0.8334581360760598;0.015561613035943821;0.015562959613611142;0.8063008402357256;-0.013547969616860365;1.0337167319161433;0.8063767960742946
86.305715;1.0329065989162143;0.9255401391776061;0.8960504740978549;-0.005145828631160573;-0.004980991992494501;9.999584659236632;0.8334606030917681;0.0155616001222177;0.015562938454486929;0.8063019141317946;-0.013547970017429514;1.033716680698484;0.8063767283875772
86.315715;1.032905485011966;0.9255429623959686;0.8960511639175587;-0.005145827952626759;-0.004980992294962903;9.999567277845253;0.8334630890585968;0.015561586931920708;0.015562916286605;0.8063030079874416;-0.013547970411759447;1.0337166838353022;0.806376663040329
86.325715;1.032904435812903;0.9255457678730408;0.8960518403778095;-0.005145827291786743;-0.004980992604350506;9.999550142911305;0.8334655848448037;0.015561573477524213;0.015562893187300928;0.8063041199537574;-0.013547970799573344;1.0337167417040396;0.8063766036041596
86.335715;1.0329034491986153;0.9255485509774676;0.8960524996374061;-0.005145826649293609;-0.00498099292157202;9.999533304635065;0.8334680819908445;0.015561559768132954;0.015562869244513477;0.8063052491921142;-0.013547971181013549;1.0337168546605418;0.8063765531972307
86.345715;1.0329025241800702;0.9255513068657096;0.8960531381444242;-0.005145826026062328;-0.004980993247749066;9.999516809188206;0.8334705739708472;0.01556154581328605;0.01556284454628123;0.8063063952330621;-0.013547971556401417;1.0337170224679575;0.8063765137721856
86.355715;1.0329016602424137;0.9255540306314549;0.8960537520877192;-0.0051458254229938384;-0.0049809935838980544;9.999500693838836;0.8334730561401072;0.015561531625222657;0.015562819175318359;0.8063075573906793;-0.013547971926074586;1.0337172438997044;0.8063764865457902
86.365715;1.0329008568581668;0.9255567177131361;0.8960543366784844;-0.005145824840566785;-0.004980993930710961;9.99948498095988;0.8334755243888694;0.015561517216566444;0.015562793206530326;0.8063087349223744;-0.013547972290391098;1.0337175177162554;0.8063764727338449
86.375715;1.0329001132801705;0.9255593643038499;0.8960548855718853;-0.005145824278622889;-0.004980994288631229;9.999469684243165;0.8334779742221124;0.015561502595161118;0.015562766703834408;0.8063099275196275;-0.013547972649729154;1.0337178437231598;0.8063764735526673
86.385715;1.0328994286908364;0.925561967182459;0.8960553910881568;-0.005145823736527846;-0.0049809946582919365;9.999454823307437;0.833480401222472;0.015561487767717316;0.015562739713182684;0.8063111356695367;-0.013547973004575295;1.0337182221232248;0.8063764900217973
86.395715;1.0328988024897368;0.9255645234224398;0.8960558449330877;-0.005145823213584036;-0.004980995040814776;9.999440429155296;0.8334828019611484;0.015561472749293885;0.015562712254074492;0.8063123605575481;-0.013547973355800316;1.0337186516861203;0.8063765229109128
86.405715;1.0328982339525292;0.9255670304744019;0.8960562387706433;-0.005145822709341767;-0.004980995437523909;9.99942653480587;0.8334851742179988;0.015561457561671791;0.01556268432485091;0.8063136031808606;-0.013547973704885159;1.0337191289003647;0.8063765723949499
86.415715;1.0328977219600723;0.925569486194959;0.8960565647296841;-0.005145822223765392;-0.004980995849546949;9.9994131657667;0.8334875168545149;0.015561442216547811;0.015562655928381061;0.806314863449214;-0.013547974053767307;1.0337196490311324;0.8063766376095183
86.425715;1.0328972656556106;0.9255718886345106;0.8960568159620952;-0.005145821757300973;-0.004980996277772186;9.999400341752677;0.8334898299676685;0.015561426704520561;0.015562627092948506;0.8063161406247371;-0.01354797440432479;1.0337202076001428;0.8063767164215122
86.435715;1.0328968653094088;0.9255742360353133;0.8960569873210321;-0.005145821310759048;-0.004980996722945411;9.999388080999843;0.833492115091096;0.0155614110094877;0.01556259786763021;0.8063174345857809;-0.01354797475802332;1.033720800768246;0.8063768055529388
