time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
86.445715;1.0328965228342641;0.9255765274635803;0.8960570757871054;-0.005145820885135077;-0.0049809971857139425;9.999376393477752;0.8334943748959258;0.015561395133924542;0.01556256831072839;0.8063187462092772;-0.013547975115951353;1.0337214248182407;0.8063769010919233
86.455715;1.0328962415815164;0.9255787634681124;0.8960570799355498;-0.005145820481464429;-0.004980997666756491;9.9993652721125;0.8334966124538751;0.015561379111054468;0.015562538491800086;0.8063200765760327;-0.01354797547876405;1.0337220755618952;0.8063769989191977
86.465715;1.032896025154016;0.9255809459782548;0.8960569991562449;-0.0051458201006387505;-0.004980998166998425;9.999354699431303;0.8334988309995106;0.015561363006741182;0.015562508495064138;0.806321426161232;-0.013547975846455916;1.0337227480779259;0.8063770950875344
86.475715;1.0328958760587583;0.9255830779235542;0.8960568336850037;-0.005145819743266119;-0.004980998687637708;9.999344658524667;0.8335010341201978;0.015561346916129135;0.01556247840956887;0.8063227948938166;-0.013547976218368262;1.0337234368552297;0.8063771865419886
86.485715;1.0328957951649917;0.9255851629432067;0.8960565848320237;-0.005145819409759275;-0.004980999229969243;9.999335132847618;0.8335032250264841;0.015561330949055057;0.015562448314775391;0.8063241826536872;-0.013547976593460105;1.033724136054087;0.806377271546765
86.495715;1.0328957822056815;0.9255872049598846;0.8960562547321964;-0.0051458191005716285;-0.004980999795226635;9.999326103394518;0.8335054052870476;0.015561315214830333;0.015562418278683073;0.8063255894097499;-0.013547976970634987;1.0337248397424075;0.8063773491475967
86.505715;1.0328958362507878;0.9255892079006699;0.8960558459557171;-0.005145818816251153;-0.004981000384484503;9.99931755336034;0.8335075747641412;0.015561299813697376;0.015562388370568446;0.8063270152291053;-0.013547977348905914;1.033725542678996;0.8063774183342824
86.515715;1.032895955356854;0.9255911757443751;0.8960553613665202;-0.00514581855729743;-0.004981000998718297;9.99930947673655;0.8335097328081329;0.015561284827127516;0.015562358669778254;0.8063284604737282;-0.01354797772737332;1.0337262414135762;0.8063774778322574
86.525715;1.0328961364587503;0.9255931123213306;0.8960548043386694;-0.00514581832412502;-0.004981001638987038;9.999301881952073;0.8335118796184731;0.01556127031271969;0.015562329260068631;0.8063299256776029;-0.013547978105203293;1.033726934530379;0.8063775264604798
86.535715;1.0328963756325762;0.9255950204639618;0.896054179072947;-0.005145818117237994;-0.004981002306425939;9.999294788130141;0.8335140170143999;0.01556125630943096;0.015562300220095656;0.8063314111517866;-0.013547978481552769;1.0337276221895888;0.8063775635600005
86.545715;1.0328966681345881;0.9255969011332245;0.8960534907041817;-0.005145817937467535;-0.004981003002075804;9.999288217863407;0.8335161482267792;0.01556124284862299;0.0155622716208828;0.8063329170484634;-0.013547978855341883;1.033728306023693;0.8063775891334068
86.555715;1.03289700864845;0.9255987533425502;0.8960527452837608;-0.005145817785884132;-0.004981003726795839;9.999282191129772;0.8335182768070805;0.015561229964465358;0.015562243531611427;0.8063344436797671;-0.013547979225150525;1.0337289894560455;0.8063776036919816
86.565715;1.0328973918906559;0.925600574954918;0.8960519497926072;-0.005145817663302012;-0.004981004481285559;9.999276725522813;0.8335204051927764;0.015561217693636782;0.01556221602452474;0.8063359915190655;-0.013547979589517211;1.033729677654968;0.8063776079776077
86.575715;1.0328978132795912;0.92560236399368;0.8960511121880615;-0.0051458175699884545;-0.004981005266102811;9.99927184152302;0.833522533803924;0.01556120607229917;0.015562189170907714;0.8063375611760358;-0.01354797994736549;1.0337303765063859;0.8063776024071345
86.585715;1.0328982691192805;0.9256041194952543;0.8960502412474574;-0.005145817505859299;-0.004981006081533595;9.999267565074692;0.833524661253866;0.01556119514652108;0.015562163036074566;0.8063391534128677;-0.013547980298092769;1.0337310909569712;0.8063775865890913
86.595715;1.0328987559101936;0.9256058411303527;0.8960493459481843;-0.005145817470775063;-0.004981006927381741;9.999263926507066;0.8335267852889917;0.015561184979987546;0.015562137677689061;0.8063407688684934;-0.013547980641333876;1.0337318235872037;0.8063775593680653
86.605715;1.0328992694593617;0.9256075283702853;0.89604843453683;-0.0051458174645953045;-0.004981007802967543;9.999260958363857;0.8335289036432618;0.015561175640755522;0.015562113136772244;0.8063424077423355;-0.013547980976735877;1.0337325740872132;0.8063775189211945
86.615715;1.032899804983129;0.9256091801835199;0.8960475139163776;-0.005145817487089553;-0.004981008707282384;9.999258690212265;0.8335310143932863;0.015561167185470733;0.0155620894239;0.8063440697664825;-0.013547981303939917;1.0337333401591131;0.8063774629012161
86.625715;1.0329003582692622;0.9256107952933692;0.8960465900179548;-0.0051458175380676725;-0.00498100963891807;9.99925714551523;0.8335331158932152;0.015561159655607044;0.01556206652549419;0.806345754249833;-0.013547981622787017;1.033734119174362;0.8063773890203441
86.635715;1.0329009268891332;0.9256123726604732;0.8960456683734788;-0.005145817617532322;-0.004981010595862247;9.999256348238227;0.8335352065145827;0.015561153077815896;0.015562044433092455;0.8063474598814527;-0.013547981933532507;1.0337349091456827;0.8063772956007385
86.645715;1.0329015106950241;0.9256139120979746;0.8960447536602959;-0.0051458177253594405;-0.004981011575614446;9.999256327789979;0.8335372844668715;0.015561147465595806;0.01556202315734284;0.8063491846259155;-0.013547982236691361;1.0337357087847532;0.8063771816834849
86.655715;1.0329021112193681;0.9256154149452038;0.8960438492424925;-0.005145817860822609;-0.0049810125756099876;9.999257111109944;0.8335393477676465;0.015561142820224595;0.015562002714087156;0.8063509260390244;-0.013547982532651433;1.0337365170866428;0.8063770469034962
86.665715;1.0329027303939455;0.9256168842233334;0.8960429577344156;-0.005145818022575874;-0.004981013593596994;9.999258715339177;0.833541394105701;0.015561139130979769;0.01556198311329476;0.8063526815222394;-0.013547982821627133;1.0337373327777912;0.8063768914240205
86.675715;1.032903369333134;0.9256183238731028;0.8960420816867963;-0.0051458182089932965;-0.004981014627722381;9.99926115168842;0.833543420519545;0.015561136380444004;0.015561964355586502;0.8063544483409076;-0.013547983103993995;1.0337381541923718;0.8063767161288512
86.685715;1.0329040278202017;0.9256197374807937;0.8960412238039623;-0.005145818418457612;-0.004981015676132737;9.999264429480721;0.833545423205744;0.015561134550440139;0.015561946422780372;0.8063562236700069;-0.013547983380571157;1.0337389796170957;0.8063765228267812
86.695715;1.032904705037671;0.9256211274657944;0.8960403866913901;-0.005145818649568884;-0.004981016736371794;9.999268549626224;0.8335473977719767;0.015561133624004493;0.0155619292770399;0.8063580045723755;-0.013547983652650348;1.033739807334129;0.8063763139418616
86.705715;1.0329054002924123;0.9256224956082523;0.8960395722427084;-0.005145818901274742;-0.004981017805313484;9.99927349444912;0.8335493395201141;0.01556113358768548;0.015561912877074816;0.806359787840358;-0.013547983921830486;1.033740635182293;0.8063760918246551
86.715715;1.0329061123630574;0.925623844084021;0.8960387811057653;-0.005145819172802174;-0.004981018879572888;9.999279225704708;0.8335512433275184;0.015561134438801352;0.01556189719215509;0.8063615697581148;-0.013547984189785285;1.0337414606766588;0.8063758584631936
86.725715;1.0329068386448974;0.9256251751144042;0.8960380124472437;-0.0051458194635989685;-0.004981019955792751;9.999285690999907;0.833553103607463;0.015561136193035084;0.015561882207016613;0.8063633460637896;-0.013547984458060283;1.0337422818256015;0.8063756159807206
86.735715;1.0329075756603767;0.9256264897542266;0.8960372641649204;-0.005145819773437908;-0.004981021030825102;9.999292835292449;0.833554914626546;0.015561138879260882;0.015561867923642064;0.8063651122168404;-0.013547984727892062;1.0337430972253079;0.8063753672232438
86.745715;1.032908320669383;0.9256277877550358;0.8960365334747744;-0.005145820102453062;-0.0049810221019072655;9.999300611625534;0.8335566710914045;0.015561142525161454;0.015561854354388662;0.8063668632563235;-0.01354798500003932;1.0337439057169104;0.8063751155966246
86.755715;1.0329090727247003;0.925629068375391;0.8960358172382297;-0.0051458204509594865;-0.004981023166566489;9.999308982113071;0.8335583690310906;0.015561147151657444;0.015561841510675955;0.8063685932083302;-0.013547985274667246;1.033744706928974;0.8063748643508969
86.765715;1.0329098320839953;0.9256303309711159;0.8960351120493932;-0.0051458208192310855;-0.004981024222368164;9.999317913686895;0.8335600063881198;0.015561152776063287;0.015561829402555042;0.8063702952841945;-0.013547985551362485;1.0337455016234114;0.8063746159190269
86.775715;1.0329105989373721;0.9256315748656355;0.8960344147346883;-0.005145821207474898;-0.004981025266970036;9.999327376408429;0.833561582522668;0.01556115941286775;0.015561818044470122;0.8063719631703822;-0.013547985829346633;1.0337462908008734;0.8063743715664636
86.785715;1.0329113728240753;0.9256327987668839;0.8960337228513598;-0.005145821615870075;-0.00498102629848891;9.99933733955719;0.8335630971491486;0.015561167076527598;0.01556180745231584;0.8063735920206591;-0.013547986107882992;1.0337470747978115;0.8063741312317797
86.795715;1.032912152877691;0.9256340005684136;0.8960330345531878;-0.005145822044525147;-0.004981027315790819;9.999347766822115;0.8335645498146249;0.015561175791401908;0.01556179763064601;0.8063751781480761;-0.0135479863866916;1.0337478531634485;0.8063738936011218
86.805715;1.0329129384277964;0.925635177765609;0.8960323483121615;-0.005145822493511991;-0.004981028318482186;9.999358621541658;0.8335659397552962;0.015561185594853864;0.015561788563396852;0.8063767181935566;-0.013547986665967026;1.0337486251827896;0.8063736564985623
86.815715;1.0329137292510622;0.9256363278760117;0.8960316627175874;-0.005145822962879828;-0.0049810293067179155;9.999369877166739;0.8335672658667156;0.015561196522321739;0.015561780218177822;0.806378208727338;-0.013547986945953376;1.033749390950708;0.8063734171892134
86.825715;1.0329145253251577;0.925637448341212;0.8960309760762035;-0.005145823452487362;-0.004981030281015483;9.999381518558481;0.8335685272973656;0.015561208586377634;0.015561772553428648;0.8063796461536041;-0.013547987226605683;1.0337501517339525;0.8063731728114137
86.835715;1.032915326895319;0.9256385359531712;0.896030286284261;-0.005145823961893175;-0.0049810312420993435;9.99939353406199;0.8335697241464722;0.015561221773314132;0.015561765515846626;0.8063810269624536;-0.013547987507546542;1.033750908918758;0.806372921457636
86.845715;1.0329161351470026;0.9256395864574543;0.8960295916001376;-0.00514582449043096;-0.00498103219085026;9.999405908307093;0.8335708572065496;0.015561236060667113;0.01556175903762218;0.8063823482599974;-0.013547987788170164;1.033751663118858;0.8063726630832728
86.855715;1.0329169526351651;0.9256405947467706;0.8960288919430267;-0.005145825037340845;-0.004981033128414162;9.999418625070598;0.833571927224982;0.015561251428157116;0.015561753050061336;0.8063836078847102;-0.013547988067942048;1.033752414220191;0.806372399331451
86.865715;1.032917782806803;0.9256415553562567;0.8960281893678187;-0.005145825601987566;-0.00498103405624552;9.999431678502388;0.83357293487821;0.015561267847873555;0.015561747505950102;0.8063848041547728;-0.013547988346675071;1.0337531614003999;0.8063721327656608
86.875715;1.0329186294672243;0.9256424631572174;0.8960274871071282;-0.005145826184009794;-0.004981034975938107;9.999445077090371;0.833573881325686;0.015561285275816223;0.01556174238797165;0.8063859356160045;-0.013547988624433929;1.0337539028115226;0.806371866072185
86.885715;1.0329194970569466;0.9256433138758385;0.8960267883585757;-0.005145826783100674;-0.004981035889042619;9.999458833780471;0.8335747684355791;0.015561303663009828;0.015561737703777842;0.806387000948139;-0.01354798890137841;1.0337546353652696;0.8063716014311946
86.895715;1.0329203911977718;0.9256441035382925;0.896026095920302;-0.00514582739866416;-0.004981036797069775;9.999472952958428;0.8335755987387108;0.015561322971158214;0.0155617334795128;0.8063879990753638;-0.013547989177899275;1.03375535470075;0.806371340693126
86.905715;1.032921318633596;0.9256448277224688;0.8960254126938905;-0.005145828029687568;-0.004981037701602558;9.999487423395786;0.8335763753995913;0.0155613431757894;0.015561729753176629;0.8063889289569174;-0.01354798945472236;1.0337560553263119;0.8063710862485555
86.915715;1.0329222863351326;0.9256454821522467;0.8960247424566778;-0.005145828674803803;-0.004981038604209558;9.99950222102476;0.8335771019912689;0.015561364266405054;0.015561726570969056;0.8063897891184957;-0.01354798973271497;1.0337567308357378;0.8063708414718781
86.925715;1.0329233009286372;0.9256460636342857;0.8960240897706988;-0.005145829332460877;-0.004981039506098982;9.999517318371868;0.8335777821457966;0.015561386245395041;0.01556172398239549;0.8063905776375238;-0.013547990012633921;1.0337573743047503;0.8063706102721856
86.935715;1.03292436916069;0.9256465701295238;0.8960234588438512;-0.005145830001088137;-0.004981040407966711;9.999532689185653;0.8335784189380353;0.015561409116804089;0.015561722027514399;0.8063912923657248;-0.013547990295050452;1.033757979408642;0.8063703962085307
86.945715;1.0329254979438485;0.9256470006115883;0.8960228526487041;-0.005145830679141155;-0.004981041310097263;9.999548308622783;0.8335790142449505;0.015561432874827263;0.015561720725934161;0.8063919307966847;-0.013547990580445963;1.03375854160429;0.806370201993432
86.955715;1.0329266935145436;0.9256473549779459;0.8960222729743861;-0.005145831365018034;-0.0049810422123135484;9.999564156521352;0.833579569099731;0.015561457498722165;0.015561720076395063;0.8063924899269642;-0.013547990869403498;1.0337590580123885;0.8063700296466066
86.965715;1.0329279608531325;0.9256476335012939;0.8960217207334764;-0.0051458320570178665;-0.004981043113949907;9.999580221190126;0.8335800847017619;0.015561482949478806;0.015561720063609572;0.8063929667325797;-0.013547991162756755;1.0337595262454236;0.8063698805196342
86.975715;1.032929303423953;0.9256478364019814;0.8960211956516168;-0.005145832753567503;-0.004981044014142772;9.99959649911624;0.8335805631010517;0.015561509173563477;0.015561720660709613;0.8063933587336228;-0.01354799146144921;1.0337599437337237;0.8063697549331573
86.985715;1.0329307230954332;0.9256479648212276;0.8960206955551688;-0.005145833453608937;-0.004981044912040272;9.999612989818928;0.8335810072619398;0.015561536113526632;0.015561721824147466;0.8063936639199688;-0.013547991766214951;1.0337603083172362;0.8063696521764206
86.995715;1.0329322206799245;0.9256480226413997;0.8960202165195671;-0.005145834156705422;-0.004981045806667701;9.999629691232958;0.8335814203029324;0.015561563708167222;0.015561723497114982;0.8063938804341255;-0.013547992077556265;1.0337606189847315;0.8063695711862909
87.005715;1.0329337962968677;0.9256480170766266;0.8960197538569087;-0.005145834862660111;-0.00498104669688636;9.99964660188733;0.8335818045117115;0.01556159188533934;0.01556172562214041;0.8063940063359477;-0.013547992396000533;1.0337608753934573;0.8063695113396093
87.015715;1.0329354487914675;0.925647957340235;0.8960193024342231;-0.005145835571117348;-0.004981047581633622;9.999663721798068;0.8335821610662764;0.015561620569411768;0.015561728141526135;0.8063940392174348;-0.013547992722148638;1.033761076606104;0.8063694727416718
87.025715;1.0329371755942054;0.9256478526283056;0.8960188565169221;-0.005145836281682701;-0.004981048460137947;9.999681043582545;0.8335824902667386;0.015561649697615499;0.015561730985515505;0.8063939761596871;-0.013547993056403605;1.0337612201618522;0.8063694561047028
87.035715;1.0329389737928174;0.925647710847427;0.896018410508955;-0.005145836994201872;-0.00498104933194146;9.999698543563651;0.8335827915729611;0.015561679225393999;0.015561734067829224;0.8063938147342464;-0.013547993398761863;1.0337613015994123;0.8063694625537017
87.045715;1.0329408407755978;0.9256475382473668;0.8960179598984486;-0.005145837708604527;-0.0049810501966947775;9.999716181656753;0.8335830635938742;0.01556170911898778;0.015561737297444584;0.8063935541605977;-0.013547993748920512;1.0337613143912119;0.8063694933333956
87.055715;1.0329427735803574;0.9256473394063226;0.8960175013153484;-0.005145838424616978;-0.004981051053864236;9.999733906542584;0.8335833044374606;0.015561739343242573;0.015561740600636167;0.8063931952496564;-0.013547994106512282;1.0337612505522875;0.8063695495091399
87.065715;1.032944768251247;0.9256471174735394;0.8960170324301729;-0.005145839141788846;-0.004981051902689214;9.99975166557488;0.8335835118669941;0.015561769852690479;0.015561743936607052;0.8063927395894374;-0.013547994471175533;1.0337611018117576;0.8063696318328947
87.075715;1.0329468203139587;0.9256468746264553;0.8960165521234932;-0.00514583985963473;-0.004981052742378176;9.999769416298975;0.8335836830301981;0.015561800591362748;0.015561747296082028;0.8063921892403878;-0.013547994842481023;1.0337608608752242;0.806369740581419
87.085715;1.0329489257622397;0.9256466124842405;0.8960160603048779;-0.005145840577755389;-0.0049810535722311705;9.999787125060774;0.833583814346588;0.015561831502283461;0.015561750685835485;0.8063915471309645;-0.013547995220001307;1.0337605221837054;0.806369875430659
87.095715;1.0329510813803138;0.9256463323392061;0.8960155575540684;-0.0051458412959434095;-0.00498105439158716;9.999804756187867;0.8335839018424993;0.01556186253850509;0.01556175410384044;0.8063908175024308;-0.0135479956036054;1.0337600821043995;0.8063700359418433
87.105715;1.0329532845225116;0.9256460351485459;0.8960150449617811;-0.0051458420141117164;-0.004981055199641423;9.999822271925598;0.8335839418949563;0.015561893662503368;0.01556175752815493;0.8063900056971324;-0.013547995993651295;1.033759538895788;0.8063702224747527
87.115715;1.0329555330525664;0.9256457213674754;0.8960145236506526;-0.005145842732242724;-0.004981055995372579;9.999839639274478;0.8335839319188951;0.015561924836558237;0.015561760938150192;0.8063891174825867;-0.013547996390779932;1.0337588922205823;0.8063704363967047
87.125715;1.0329578254305745;0.9256453908064399;0.896013994150219;-0.005145843450509633;-0.00498105677775799;9.999856830365205;0.8335838705159551;0.015561956021300555;0.015561764332858063;0.8063881588527424;-0.013547996795548807;1.033758142019193;0.8063706794509986
87.135715;1.0329601608946275;0.9256450424619419;0.8960134564433967;-0.005145844169232049;-0.004981057545934289;9.999873817802422;0.8335837568981277;0.015561987191007248;0.015561767719667002;0.8063871363461745;-0.013547997208367727;1.0337572876771703;0.8063709532893547
87.145715;1.032962539537647;0.9256446743088397;0.8960129106082293;-0.005145844888750634;-0.00498105829904293;9.999890571235472;0.8335835897963503;0.015562018352244595;0.015561771101097603;0.8063860570857667;-0.013547997629706625;1.0337563283421742;0.8063712595197056
87.155715;1.0329649619588301;0.9256442836959227;0.8960123574872678;-0.005145845609548728;-0.004981059035954966;9.99990706037448;0.8335833669193968;0.015562049540941085;0.015561774476170197;0.8063849282139544;-0.0135479980602165;1.0337552635181786;0.806371599807091
87.165715;1.0329674286849606;0.9256438686300569;0.8960117987621711;-0.0051458463323922595;-0.0049810597552214135;9.999923259778562;0.8335830853162319;0.015562080800333219;0.015561777841412175;0.8063837560747582;-0.013547998500642384;1.0337540931637663;0.8063719756205293
87.175715;1.032969939648997;0.9256434286488997;0.8960112364370426;-0.005145847058200675;-0.004981060455292534;9.999939148581145;0.8335827419028172;0.015562112167823862;0.015561781184755197;0.8063825455656649;-0.013547998951610192;1.0337528178687514;0.8063723877958333
87.185715;1.0329724941214513;0.9256429645135773;0.8960106724402009;-0.005145847787745002;-0.004981061134597446;9.999954709802433;0.8335823342839034;0.01556214367225552;0.015561784482393213;0.8063813000691524;-0.013547999413420277;1.0337514389296618;0.8063728364349314
87.195715;1.032975091010058;0.9256424780227703;0.896010108158293;-0.005145848521378185;-0.004981061791402035;9.999969933248389;0.833581861735393;0.015562175327306808;0.015561787705688796;0.8063800222966627;-0.013547999885887136;1.0337499579909775;0.8063733211805499
87.205715;1.0329777285550343;0.9256419723154632;0.8960095437922461;-0.005145849258891264;-0.004981062423800588;9.99998481674179;0.8335813251509243;0.015562207129074338;0.01556179082808525;0.8063787157459333;-0.01354800036811943;1.033748377136075;0.8063738417699354
87.215715;1.0329804037093822;0.9256414514962871;0.8960089783728488;-0.005145849999540034;-0.004981063029980479;9.999999360801489;0.8335807261023144;0.015562239066143582;0.015561793819042685;0.8063773857670623;-0.013548000858326918;1.0337466993424114;0.8063743986758096
87.225715;1.0329831125806141;0.9256409196826896;0.8960084103285461;-0.005145850742337059;-0.004981063608572956;10.000013563395239;0.8335800660980095;0.01556227113142509;0.01556179663861134;0.8063760391474011;-0.013548001353875011;1.0337449282664293;0.806374992938568
87.235715;1.0329858513910475;0.9256403801680404;0.8960078377244266;-0.005145851486486549;-0.004981064158713157;10.0000274209864;0.8335793464867679;0.015562303322254046;0.015561799251421402;0.8063746826512878;-0.0135480018516324;1.033743067674237;0.8063756251172215
87.245715;1.0329886165835513;0.9256398348021339;0.8960072578327386;-0.005145852231558812;-0.004981064679711777;10.000040927970376;0.833578568828913;0.01556233562971762;0.015561801642913965;0.8063733221293391;-0.013548002348467637;1.033741121351619;0.8063762948465903
87.255715;1.032991404369686;0.925639283880887;0.8960066668744469;-0.005145852977339027;-0.004981065170810071;10.000054072055745;0.8335777350838286;0.01556236802856198;0.015561803815248706;0.806371962571467;-0.013548002841598804;1.0337390933198636;0.8063770016980274
87.265715;1.0329942103079863;0.9256387266447131;0.8960060610020627;-0.005145853723629066;-0.004981065631342864;10.00006683560358;0.8335768476865069;0.015562400475641862;0.015561805770187951;0.806370608541511;-0.013548003328651312;1.033736987554004;0.8063777460714849
87.275715;1.0329970290272161;0.9256381620648062;0.896005437527956;-0.0051458544700554495;-0.004981066060995578;10.000079202523219;0.8335759097411821;0.015562432920708974;0.015561807498926324;0.8063692645917651;-0.01354800380745526;1.0337348069585317;0.8063785289991471
87.285715;1.0329998545979826;0.925637589412055;0.8960047948875667;-0.005145855215850679;-0.004981066459839335;10.000091159698753;0.8335749248167438;0.015562465323477501;0.015561808988790836;0.8063679353410547;-0.013548004275675684;1.0337325524417653;0.8063793515646062
87.295715;1.033002681653962;0.9256370080962306;0.8960041322193341;-0.005145855959743165;-0.004981066828231784;10.000102691210241;0.8335738968312473;0.015562497664176122;0.015561810237273875;0.806366625419429;-0.013548004730609771;1.0337302227827376;0.8063802148887307
87.305715;1.0330055063821721;0.9256364172551788;0.8960034496920394;-0.005145856700045793;-0.0049810671666701825;10.00011377648418;0.8335728306384534;0.015562529943961718;0.015561811258851792;0.8063653396571061;-0.013548005169422337;1.0337278152374185;0.8063811201499075
87.315715;1.0330083263676808;0.9256358157816029;0.896002748397333;-0.005145857434781256;-0.004981067475644153;10.000124397975757;0.8335717324755099;0.015562562176798826;0.015561812083957481;0.8063640831147576;-0.013548005589572839;1.0337253267470181;0.806382067990994
87.325715;1.0330111394248398;0.9256352023480501;0.896002029324651;-0.00514585816168417;-0.004981067755646962;10.00013454963692;0.8335706099363865;0.01556259437903281;0.015561812755062174;0.8063628601999425;-0.013548005988931463;1.0337227550967503;0.8063830579411089
87.335715;1.033013942624868;0.9256345750338676;0.8960012931167326;-0.005145858878266927;-0.004981068007368481;10.00014424004939;0.8335694717516287;0.015562626566114969;0.015561813321987047;0.8063616733181966;-0.013548006365595165;1.033720098995885;0.8063840884458626
87.345715;1.0330167319209742;0.9256339312427564;0.8960005408466665;-0.005145859582113323;-0.004981068231837272;10.000153492139145;0.8335683270301725;0.015562658754379772;0.015561813839049731;0.8063605223384303;-0.013548006717722478;1.033717357489476;0.8063851572303162
87.355715;1.0330195019051922;0.9256332687652561;0.8959997742704696;-0.005145860271107481;-0.004981068430268741;10.000162339092531;0.8335671839978013;0.015562690959735908;0.015561814362695093;0.8063594048677848;-0.013548007043482135;1.0337145303279356;0.8063862615955593
87.365715;1.0330222458400484;0.9256325869832268;0.8959989951114161;-0.005145860943330521;-0.004981068603774401;10.000170817297304;0.8335660489196381;0.01556272318824834;0.015561814946586636;0.8063583165770112;-0.013548007341174085;1.033711619205106;0.8063873985471233
87.375715;1.0330249561766573;0.9256318865962105;0.8959982041780004;-0.005145861596869754;-0.004981068753306789;10.000178960921074;0.8335649259171566;0.0155627554220858;0.015561815635585877;0.8063572515939242;-0.013548007609368182;1.0337086279644003;0.8063885648700825
87.385715;1.0330276252274981;0.9256311689338865;0.8959974008218388;-0.005145862229769767;-0.004981068879718456;10.00018679984889;0.8335638177990777;0.015562787618766383;0.015561816463112346;0.8063562031312654;-0.01354800784691539;1.0337055613517725;0.8063897570018865
87.395715;1.0330302459103688;0.9256304359022922;0.8959965828844989;-0.0051458628400691915;-0.0049810689836268735;10.000194361649386;0.8335627271292515;0.015562819728444886;0.015561817455505717;0.8063551640282309;-0.013548008052942402;1.0337024237633345;0.8063909706191343
87.405715;1.0330328126544954;0.9256296895500807;0.8959957474991711;-0.005145863425949911;-0.004981069065298922;10.000201675656902;0.8335616570176969;0.015562851711785331;0.015561818638913252;0.8063541272355017;-0.013548008226756511;1.033699219115883;0.8063922005396035
87.415715;1.0330353220429913;0.9256289314762269;0.8959948924287414;-0.005145863985884474;-0.00498106912472102;10.000208769281523;0.8335606116200833;0.015562883548848263;0.015561820045123664;0.8063530864073788;-0.01354800836764889;1.0336959517027133;0.8063934410335624
87.425715;1.033037772692697;0.9256281628525203;0.8959940165780785;-0.005145864518503981;-0.00498106916167331;10.000215651311674;0.8335595959673161;0.015562915235521212;0.015561821712730576;0.8063520356870277;-0.013548008474834953;1.0336926267299205;0.8063946858922998
87.435715;1.0330401646722944;0.9256273848015092;0.8959931190182348;-0.005145865022248837;-0.004981069175759124;10.000222301420932;0.8335586151879055;0.01556294677209664;0.015561823675958871;0.8063509686455665;-0.013548008547567242;1.0336892499935022;0.8063959282456441
87.445715;1.0330424990934481;0.9256265991087786;0.8959921979124039;-0.0051458654951321466;-0.00498106916640446;10.000228685783657;0.8335576740554753;0.015562978160396519;0.015561825950862498;0.8063498781186353;-0.013548008585215106;1.0336858280440702;0.8063971605891419
87.455715;1.0330447777034295;0.9256258090132102;0.8959912510614932;-0.005145865934830342;-0.0049810691329301915;10.000234781118854;0.8335567771171952;0.01556300940843943;0.015561828532449239;0.8063487570605573;-0.013548008587254924;1.033682368919122;0.8063983751396316
87.465715;1.033047001848798;0.9256250194152249;0.895990277254666;-0.00514586633901882;-0.004981069074809784;10.000240582386661;0.8335559286655784;0.015563040530478503;0.015561831395931532;0.8063475990932156;-0.013548008553347307;1.033678881907273;0.8063995644872144
87.475715;1.0330491713917567;0.9256242363487276;0.8959892766283183;-0.0051458667056768935;-0.004981068991811493;10.000246097390807;0.8335551325070956;0.015563071547686547;0.015561834496526605;0.8063463987451464;-0.013548008483534735;1.0336753766899356;0.8064007224554867
87.485715;1.0330512846520614;0.925623465983993;0.8959882502428193;-0.005145867033212813;-0.0049810688838039475;10.000251339805569;0.8335543921211447;0.01556310250000664;0.015561837777828463;0.8063451514268347;-0.013548008378290406;1.033671862974565;0.8064018445823853
87.495715;1.0330533386040437;0.9256227137983555;0.8959871997179407;-0.005145867320519788;-0.004981068750572529;10.00025632238226;0.8335537107805058;0.015563133455318616;0.015561841189666544;0.8063438526994522;-0.01354800823827453;1.03366835038889;0.8064029276227722
87.505715;1.0330553282877575;0.9256219844251348;0.8959861269730393;-0.005145867567033691;-0.004981068591942564;10.000261051882786;0.8335530912374222;0.015563164495899638;0.015561844696519974;0.8063424977470544;-0.0135480080640463;1.0336648482545132;0.8064039686455846
87.515715;1.0330572465603622;0.9256212818674773;0.8959850337528616;-0.005145867772640849;-0.0049810684080196675;10.000265534228252;0.8335525355640283;0.015563195695496372;0.015561848267994146;0.806341082020565;-0.013548007855962996;1.0336613654909643;0.8064049647378163
87.525715;1.033059085398214;0.9256206097928914;0.8959839206345872;-0.005145867937463167;-0.004981068199147077;10.000269784935718;0.833552044947268;0.015563227110637588;0.01556185186719417;0.8063396023119787;-0.013548007614209646;1.0336579109209736;0.8064059132934388
87.535715;1.033060837656639;0.9256199716417857;0.8959827863632238;-0.005145868061716308;-0.0049810679655102625;10.000273833541566;0.8335516191426041;0.015563258783479484;0.01556185544920886;0.8063380571327285;-0.013548007338883465;1.0336544935341963;0.8064068125696263
87.545715;1.0330624979156942;0.9256193703717649;0.8959816285608521;-0.005145868145604837;-0.004981067706929566;10.000277726680574;0.8335512563489608;0.015563290743923201;0.015561858967666448;0.8063364461248256;-0.01354800703010739;1.0336511225766594;0.8064076623070583
87.555715;1.0330640629395471;0.9256188086011403;0.8959804450508754;-0.00514586818920579;-0.004981067423142612;10.000281526118512;0.8335509535519321;0.015563323007242693;0.015561862383445934;0.8063347691780652;-0.013548006688122848;1.0336478081078158;0.8064084638911322
87.565715;1.033065532253005;0.9256182889769681;0.8959792346623289;-0.005145868192493463;-0.00498106711406987;10.000285294230412;0.8335507067429595;0.015563355567852011;0.015561865669596121;0.8063330261694371;-0.013548006313444645;1.0336445616687102;0.8064092201037639
87.575715;1.033066907953369;0.9256178139398261;0.8959779973787297;-0.005145868155513353;-0.004981066779784113;10.000289080355502;0.8335505109517477;0.01556338839824244;0.015561868815680736;0.8063312171775445;-0.01354800590701871;1.03364139579608;0.8064099347180951
87.585715;1.0330681934918753;0.9256173857341488;0.8959767340496214;-0.005145868078441849;-0.0049810664204799175;10.000292919967182;0.8335503603378038;0.015563421458486762;0.015561871830665694;0.8063293426359271;-0.013548005470161922;1.0336383223468846;0.8064106117570758
87.595715;1.0330693925087324;0.9256170069658948;0.8959754458942879;-0.005145867961465727;-0.004981066036470166;10.000296841544648;0.8335502488984652;0.015563454703370457;0.015561874738484718;0.8063274035506165;-0.01354800500435224;1.0336353510379164;0.8064112548862349
87.605715;1.0330705085161198;0.9256166803761455;0.8959741338513438;-0.005145867804783169;-0.004981065628060028;10.000300869963468;0.8335501716302954;0.015563488083471948;0.01556187757785298;0.8063254016240913;-0.013548004510885262;1.0336324890975281;0.8064118675279315
87.615715;1.0330715449806032;0.9256164080050744;0.8959727981766294;-0.005145867608945399;-0.004981065195467819;10.000305025743817;0.8335501248820713;0.015563521549415356;0.015561880406764154;0.8063233393084606;-0.01354800399050818;1.0336297417852798;0.8064124532728935
87.625715;1.0330725050315053;0.9256161912093381;0.8959714387369386;-0.005145867375297518;-0.004981064738923349;10.000309327966395;0.8335501055836804;0.015563555052086238;0.015561883297105304;0.8063212201776948;-0.013548003443468343;1.0336271132030788;0.8064130160505237
87.635715;1.033073391122621;0.9256160312577755;0.8959700553534277;-0.0051458671060255565;-0.004981064258817012;10.000313799649064;0.8335501105223004;0.015563588533692538;0.015561886325186913;0.806319048858944;-0.013548002869897711;1.0336246067047483;0.8064135600068287
87.645715;1.033074205064234;0.9256159290611925;0.8959686477357939;-0.005145866803722156;-0.004981063755804655;10.00031847101459;0.8335501368435901;0.015563621925932006;0.015561889567246936;0.806316830134669;-0.013548002270072123;1.0336222244599216;0.806414089101131
87.655715;1.0330749477699768;0.9256158840588254;0.8959672154668494;-0.005145866470860874;-0.004981063230871079;10.000323379519427;0.8335501833087444;0.015563655158891496;0.01556189309745188;0.8063145682382352;-0.01354800164443238;1.0336199667182826;0.8064146066887158
87.665715;1.0330756189767432;0.9256158939596797;0.8959657585069194;-0.005145866109444758;-0.0049810626853814795;10.000328565343787;0.8335502504902447;0.015563688161902485;0.015561896986885093;0.806312266770213;-0.013548000993587335;1.033617831520233;0.8064151155241042
87.675715;1.0330762182285915;0.9256159561135163;0.895964278112737;-0.005145865720944004;-0.004981062121087587;10.000334065380514;0.8335503396199418;0.015563720860057962;0.015561901308576268;0.8063099290876549;-0.013548000318475167;1.0336158148425767;0.8064156177650182
87.685715;1.0330767463937;0.9256160690194001;0.8959627770972103;-0.005145865306668038;-0.004981061539927506;10.000339911281236;0.8335504516413934;0.015563753190440718;0.015561906147308896;0.8063075588822527;-0.013547999620475898;1.0336139112093705;0.8064161145005663
87.695715;1.033077205701365;0.9256162328223447;0.8959612589003274;-0.005145864868207069;-0.004981060943552907;10.000346130211037;0.8335505872572265;0.015563785124532527;0.015561911595924504;0.8063051601159826;-0.013547998901261724;1.0336121146040598;0.8064166058047585
87.705715;1.0330775984751823;0.9256164491695953;0.895959726656753;-0.005145864407374803;-0.004981060332898238;10.000352742557496;0.8335507472081761;0.015563816662958026;0.015561917741361593;0.8063027364536715;-0.013547998162620568;1.0336104188888486;0.8064170917605069
87.715715;1.0330779264546104;0.925616720404508;0.8959581831946509;-0.005145863925938729;-0.004981059708166303;10.000359754973351;0.8335509320428273;0.015563847814811285;0.015561924660611974;0.8063002911629128;-0.013547997406484635;1.0336088177455174;0.806417573065806
87.725715;1.0330781913382934;0.9256170481796064;0.8959566311980872;-0.0051458634256247625;-0.004981059069204002;10.00036715246479;0.8335511419763453;0.015563878592319407;0.015561932418562685;0.8062978274165931;-0.013547996634993491;1.0336073050581074;0.8064180507287433
87.735715;1.0330783950543165;0.9256174325533801;0.8959550728964788;-0.005145862908201669;-0.0049810584159633515;10.000374895134161;0.833551377285259;0.015563909013215783;0.015561941062620752;0.8062953486210396;-0.013547995850436662;1.0336058757287778;0.8064185258785309
87.745715;1.033078539142841;0.9256178722243863;0.8959535102148577;-0.00514586237549625;-0.004981057748733681;10.000382922913731;0.8335516385563853;0.01556393909225291;0.0155619506207548;0.80629285851297;-0.01354799505517739;1.033604525876078;0.8064190001971718
87.755715;1.0330786249428183;0.9256183653030925;0.8959519456330919;-0.005145861829404977;-0.0049810570681562095;10.000391165840796;0.8335519266012751;0.015563968825435;0.015561961097638612;0.8062903604192788;-0.013547994251571766;1.0336032522454182;0.8064194764472681
87.765715;1.0330786546975763;0.9256189094377784;0.8959503822863496;-0.005145861271684424;-0.004981056375312249;10.000399549191624;0.8335522423331784;0.015563998181080334;0.015561972476001223;0.8062878562400397;-0.013547993441670986;1.0336020517386517;0.8064199582041371
87.775715;1.0330786319116618;0.925619501388868;0.8959488230508964;-0.005145860703634563;-0.004981055671769967;10.0004079890852;0.8335525865935522;0.015564027107379395;0.015561984729668842;0.8062853468052935;-0.01354799262670188;1.0336009216918052;0.8064204486093682
87.785715;1.0330785609407012;0.9256201372917441;0.8959472698616481;-0.005145860126152981;-0.004981054959260916;10.000416390283759;0.8335529600444458;0.015564055555286994;0.015561997836557586;0.8062828331958887;-0.013547991806910286;1.033599860556746;0.8064209494777548
87.795715;1.0330784467387009;0.9256208134128878;0.8959457235670991;-0.005145859539997774;-0.004981054239291592;10.00042465060338;0.8335533634012391;0.01556408350261509;0.015562011789777327;0.8062803170160755;-0.013547990982101164;1.0335988679665429;0.8064214617298932
87.805715;1.0330782950470674;0.9256215262825844;0.8959441842255617;-0.005145858945848905;-0.004981053513104399;10.000432665738746;0.8335537977849994;0.015564110958650717;0.015562026602428631;0.8062777997903864;-0.013547990152216926;1.033597943928027;0.806421985945676
87.815715;1.033078112717926;0.9256222722217052;0.8959426517408051;-0.0051458583442869354;-0.004981052781768848;10.000440331966233;0.8335542646143308;0.015564137949947971;0.015562042292915418;0.8062752829967279;-0.01354798931747023;1.033597088036246;0.8064225221417831
87.825715;1.0330779074367227;0.9256230466078496;0.8959411260901117;-0.0051458577357933735;-0.004981052046198937;10.000447546246741;0.8335547653443024;0.015564164508931232;0.015562058864037989;0.8062727686068203;-0.013547988478368906;1.033596299546646;0.8064230697434019
87.835715;1.0330776867517477;0.9256238433066144;0.8959396070667338;-0.005145857120619567;-0.004981051307298334;10.000454210754857;0.8335553013261969;0.015564190669509334;0.015562076298458034;0.8062702593463692;-0.013547987635812853;1.0335955781231163;0.8064236280952589
87.845715;1.0330774576826272;0.9256246549040589;0.8959380941589016;-0.005145856498723812;-0.004981050566213545;10.000460243989204;0.8335558733451367;0.015564216459269082;0.015562094569600397;0.8062677587318153;-0.013547986791014615;1.0335949241970535;0.8064241968246971
87.855715;1.0330772275168858;0.9256254732766885;0.8959365869449623;-0.005145855869964477;-0.004981049824425402;10.00046558475134;0.833556481530925;0.015564241887816022;0.015562113655645905;0.8062652710866516;-0.013547985945111446;1.0335943385437063;0.8064247758783463
87.865715;1.0330770045391708;0.9256262898628864;0.8959350860150068;-0.005145855234218698;-0.004981049083628902;10.000470184272457;0.833557125775695;0.015564266941267021;0.015562133545252725;0.8062628013098734;-0.01354798509872226;1.0335938218410323;0.8064253653156579
87.875715;1.0330767978816762;0.9256270961906846;0.8959335934329234;-0.005145854591416064;-0.0049810483454451136;10.000473995605377;0.8335578055360578;0.015564291589624406;0.015562154231871751;0.8062603540531902;-0.01354798425182761;1.0335933745674366;0.806425964955917
87.885715;1.0330766169421042;0.9256278848684548;0.895932112069313;-0.00514585394169429;-0.0049810476111433665;10.000476967594437;0.8335585196330612;0.015564315799717383;0.015562175705095663;0.8062579327444266;-0.01354798340393207;1.0335929969955953;0.8064265741168809
87.895715;1.033076470845599;0.9256286501647119;0.8959306447605706;-0.005145853285454725;-0.00498104688169357;10.000479045731558;0.8335592666711769;0.015564339544767656;0.015562197945925945;0.8062555394552318;-0.013547982554232655;1.0335926895419576;0.8064271915678186
87.905715;1.033076368178794;0.9256293879477132;0.895929193798698;-0.00514585262334452;-0.004981046158084735;10.000480177916385;0.833560045195114;0.015564362810617655;0.01556222092751038;0.8062531754709121;-0.013547981701755796;1.0335924532628917;0.806427815548353
87.915715;1.0330763168112513;0.9256300955318649;0.8959277604266948;-0.0051458519563347;-0.004981045441452621;10.000480321424675;0.833560853447233;0.015564385596564683;0.01556224462175273;0.8062508417848384;-0.013547980845437166;1.0335922893920744;0.8064284437176038
87.925715;1.033076323634059;0.9256307714145916;0.895926344770016;-0.005145851285659395;-0.004981044732909901;10.000479443706645;0.8335616892871577;0.015564407905069268;0.015562269006685447;0.8062485394045279;-0.013547979984122821;1.0335921982150589;0.8064290732070815
87.935715;1.0330763944488033;0.9256314147094578;0.8959249463021304;-0.005145850612530954;-0.004981044033472493;10.000477513470251;0.8335625506887506;0.01556442972642548;0.015562294066883116;0.8062462692946698;-0.01354797911669457;1.0335921786211322;0.8064297007883273
87.945715;1.0330765337689867;0.9256320247024389;0.8959235639384167;-0.005145849937886672;-0.004981043344089177;10.00047449661959;0.8335634366192097;0.015564451030215688;0.015562319786383422;0.8062440319382724;-0.013547978242317479;1.033592228363921;0.806430322893426
87.955715;1.0330767444697833;0.9256326006797373;0.8959221959389665;-0.005145849262367801;-0.004981042665552493;10.000470364632946;0.8335643472314462;0.015564471765648456;0.015562346141896805;0.8062418270968977;-0.013547977360530407;1.033592344398571;0.8064309355757272
87.965715;1.0330770281232318;0.9256331415442789;0.8959208404306531;-0.005145848586485894;-0.004981041998521299;10.000465099669322;0.8335652834629254;0.015564491868507611;0.015562373097972837;0.8062396538808813;-0.013547976471155618;1.0335925233092822;0.8064315348499144
87.975715;1.033077385745012;0.9256336452661522;0.8959194959240049;-0.005145847910810352;-0.004981041343682623;10.000458692838697;0.8335662472219073;0.015564511267449807;0.015562400597693288;0.8062375108836439;-0.013547975574134861;1.033592762109406;0.8064321175142098
87.985715;1.033077818096282;0.9256341085810119;0.8959181612845963;-0.005145847236095203;-0.00498104070171302;10.000451147680046;0.8335672416054404;0.0155645298872572;0.015562428562102831;0.8062353963558776;-0.013547974669356424;1.0335930591915703;0.8064326819026701
87.995715;1.0330783264345675;0.9256345271056596;0.8959168355051554;-0.00514584656326009;-0.0049810400730854795;10.000442485747582;0.8335682701580885;0.01556454765773532;0.015562456908587529;0.8062333081760021;-0.01354797375671179;1.0335934145572627;0.8064332276942985
88.005715;1.033078913803717;0.9256348960089905;0.8959155172356223;-0.005145845893284813;-0.004981039458016362;10.000432744063811;0.8335693359341715;0.015564564519661362;0.0155624855599488;0.8062312438160528;-0.013547972836396948;1.0335938289731335;0.8064337547062236
88.015715;1.033079584938173;0.9256352109729714;0.8959142040982084;-0.005145845227248071;-0.0049810388565167465;10.000421965885206;0.8335704412969178;0.015564580416698547;0.015562514433479568;0.8062292010267402;-0.013547971909016332;1.0335943031782282;0.8064342618278838
88.025715;1.0330803448744605;0.9256354688445501;0.8959128923291847;-0.005145844566388912;-0.004981038268396807;10.00041019037909;0.8335715882324108;0.015564595290168135;0.015562543437083631;0.8062271788049046;-0.01354797097531348;1.033594837896489;0.8064347470235439
88.035715;1.0330811981851473;0.9256356680312028;0.895911577252731;-0.005145843911981097;-0.004981037693197036;10.00039744619363;0.8335727785306547;0.01556460908606393;0.015562572482737246;0.8062251776624437;-0.013547970036025285;1.0335954338263627;0.8064352082428891
88.045715;1.0330821489239306;0.9256358087640282;0.8959102541200815;-0.005145843265202367;-0.004981037130040757;10.000383754126085;0.8335740138182707;0.015564621759926641;0.015562601506473085;0.8062231993048866;-0.013547969092200575;1.0335960915263593;0.8064356443621077
88.055715;1.033083200498516;0.9256358927263265;0.8959089185984309;-0.005145842627170831;-0.004981036577596238;10.000369136533314;0.833575295551847;0.015564633278359318;0.015562630477967127;0.8062212463167383;-0.013547968145460495;1.0335968119163315;0.8064360553378954
88.065715;1.0330843556372915;0.9256359221918209;0.8959075675973347;-0.005145841999068263;-0.004981036034352862;10.000353625094078;0.8335766246378593;0.01556464362337491;0.015562659386945687;0.8062193219515608;-0.013547967197684415;1.0335975967993758;0.8064364417012387
88.075715;1.0330856164004054;0.9256358992358541;0.8959062003715358;-0.005145841382218506;-0.004981035499023395;10.000337261503157;0.8335780008609994;0.01556465278587513;0.01556268822141869;0.8062174297445266;-0.013547966250535464;1.0335984488765533;0.8064368041898365
88.085715;1.0330869837750922;0.9256358249954338;0.8959048182893657;-0.005145840777962011;-0.00498103497077431;10.000320091895718;0.8335794226353587;0.015564660744660546;0.015562716958342833;0.8062155729626338;-0.013547965305546094;1.0335993716940202;0.8064371438751055
88.095715;1.0330884571358872;0.9256356991790409;0.8959034234555449;-0.005145840187259653;-0.004981034449271178;10.000302161983747;0.833580887183448;0.015564667454787578;0.015562745562160295;0.8062137542598792;-0.013547964364632707;1.0336003691461413;0.8064374622072874
88.105715;1.0330900341676572;0.9256355201317342;0.8959020180570647;-0.005145839610318686;-0.004981033934605812;10.000283518138367;0.8335823910107402;0.01556467285998248;0.015562773982255605;0.8062119755836709;-0.01354796343022368;1.0336014439589378;0.8064377605012546
88.115715;1.0330917112714437;0.9256352853204611;0.8959006045659369;-0.005145839046516449;-0.004981033427123647;10.0002642100342;0.8335839305018703;0.01556467691368069;0.015562802147096967;0.8062102380759595;-0.013547962504883276;1.0336025963285642;0.8064380394250852
88.125715;1.033093484418654;0.9256349922270285;0.8958991854626767;-0.005145838494581854;-0.004981032927227722;10.000244288611205;0.8335855024545208;0.015564679581757808;0.015562829960475462;0.8062085421034165;-0.013547961591090322;1.0336038245091108;0.8064382988616284
88.135715;1.0330953502545048;0.925634639231346;0.8958977627077431;-0.005145837952986134;-0.004981032435144635;10.000223803090057;0.8335871041318085;0.015564680831637302;0.015562857315531217;0.8062068876682476;-0.013547960691344462;1.0336051269666864;0.8064385379541323
88.145715;1.0330973066912312;0.9256342256260922;0.8958963380531578;-0.005145837420358944;-0.004981031950716141;10.000202803004639;0.8335887326743903;0.015564680635676023;0.015562884118289936;0.8062052747860226;-0.013547959808167174;1.0336065037300013;0.8064387555502036
88.155715;1.0330993527356105;0.9256337509605512;0.8958949137474707;-0.005145836895623831;-0.0049810314734491275;10.000181339956152;0.8335903844762174;0.015564678981489905;0.01556291029701343;0.8062037031254976;-0.013547958943804136;1.0336079557579732;0.806438950715791
88.165715;1.0331014877600475;0.9256332145779251;0.8958934925286117;-0.0051458363779392615;-0.0049810310026512546;10.00015946535525;0.833592055149778;0.015564675866026719;0.015562935801764056;0.8062021712051366;-0.013547958100000288;1.0336094835699874;0.8064391226234826
88.175715;1.0331037105912173;0.9256326154440087;0.8958920771843527;-0.005145835866683663;-0.0049810305372584305;10.000137233420833;0.8335937399724905;0.015564671279552597;0.015562960601903361;0.8062006764431686;-0.013547957278187224;1.0336110870025854;0.8064392701475251
88.185715;1.0331060191132582;0.9256319520338613;0.8958906705349199;-0.005145835361468771;-0.00498103007553632;10.00011470919002;0.833595434252863;0.015564665195124163;0.015562984675894512;0.8061992160809394;-0.013547956479766447;1.0336127662047256;0.8064393917063852
88.195715;1.0331084101908754;0.9256312223622782;0.8958892754476369;-0.005145834862136284;-0.00498102961510868;10.00009197012709;0.8335971335680062;0.015564657571918373;0.015563008002049926;0.8061977876003154;-0.013547955706118555;1.0336145220895583;0.8064394855030055
88.205715;1.0331108793191743;0.9256304240651878;0.8958878946039224;-0.005145834368628931;-0.0049810291533381856;10.00006910532156;0.8335988340810485;0.015564648370298981;0.015563030566970741;0.8061963887474068;-0.01354795495847106;1.0336163556495062;0.8064395501173512
88.215715;1.033113420872027;0.9256295544685781;0.8958865306053972;-0.005145833880774881;-0.004981028687719647;10.000046215229832;0.833600532449463;0.015564637562047743;0.015563052382010579;0.8061950182114928;-0.013547954237831238;1.0336182669428768;0.8064395850967597
88.225715;1.0331160293968922;0.9256286109057601;0.8958851861504654;-0.005145833398308746;-0.004981028216028964;10.000023402613683;0.8336022252034224;0.015564625129295488;0.015563073483828443;0.8061936761441294;-0.013547953545009829;1.0336202537929293;0.8064395912735829
