time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
88.235715;1.0331187003558777;0.9256275912901052;0.895883863863033;-0.005145832921004398;-0.004981027736338984;10.000000761050808;0.8336039084832746;0.015564611065223565;0.015563093923799566;0.8061923632197114;-0.013547952880634453;1.033622310912586;0.8064395708071188
88.245715;1.0331214295862807;0.9256264943915905;0.8958825665807872;-0.005145832448552797;-0.004981027246964803;9.999978371292535;0.833605578109953;0.015564595378451061;0.015563113759257898;0.8061910791926198;-0.013547952245052971;1.033624430555658;0.8064395269652
88.255715;1.0331242125973439;0.9256253194495245;0.8958812981651769;-0.005145831980332626;-0.004981026746190009;9.999956299263989;0.8336072293122693;0.015564578088566896;0.015563133039877705;0.8061898226819907;-0.013547951638170179;1.0336266039897095;0.8064394634797548
88.265715;1.0331270444302532;0.9256240656064453;0.8958800632315256;-0.0051458315153703835;-0.004981026232056727;9.999934594191851;0.8336088565884633;0.015564559217614396;0.01556315178869608;0.8061885922069617;-0.013547951059416474;1.033628822671609;0.8064393836272508
88.275715;1.0331299194191905;0.9256227317644173;0.8958788656348178;-0.005145831052459684;-0.004981025702595432;9.99991329380413;0.8336104538278641;0.015564538788892277;0.01556316999524925;0.8061873873196043;-0.013547950507940628;1.0336310791394763;0.8064392897954659
88.285715;1.0331328302122844;0.9256213172665934;0.8958777076781289;-0.005145830590361388;-0.0049810251561934514;9.999892429629062;0.8336120140283234;0.01556451682537183;0.01556318763046395;0.806186208729474;-0.013547949982829481;1.0336333678305583;0.8064391837527576
88.295715;1.03313576704723;0.9256198227411562;0.8958765906670834;-0.005145830128127454;-0.004981024591708123;9.999872019502924;0.8336135291593113;0.015564493344778647;0.015563204669255702;0.8061850574592013;-0.013547949483232456;1.0336356852581143;0.8064390669242747
88.305715;1.033138718159287;0.9256182495596111;0.8958755158180131;-0.005145829665378074;-0.0049810240084225054;9.999852054671104;0.8336149907086954;0.015564468361947059;0.015563221105120309;0.8061839345777597;-0.01354794900842769;1.0336380291539542;0.8064389401165696
88.315715;1.0331416707153098;0.9256165985986783;0.8958744850592492;-0.005145829202269932;-0.004981023405958965;9.999832498665475;0.833616390144512;0.015564441898094975;0.015563236954114448;0.8061828417411169;-0.013547948557856125;1.0336403972665753;0.8064388032004041
88.325715;1.0331446120243803;0.9256148701373234;0.8958735011671076;-0.005145828739311201;-0.004981022784082958;9.999813297515479;0.8336177191732532;0.015564413985347796;0.01556325225081639;0.8061817809881138;-0.01354794813114211;1.0336427866082725;0.8064386555318487
88.335715;1.0331475308413502;0.9256130643233915;0.8958725670370952;-0.00514582827731812;-0.004981022142509581;9.99979438824715;0.8336189705255276;0.015564384660795197;0.015563267038229097;0.8061807540517408;-0.013547947728058951;1.0336451932141335;0.8064384966336052
88.345715;1.0331504174434285;0.9256111809287816;0.895871685326197;-0.005145827817386299;-0.004981021480938437;9.999775705582424;0.8336201388567679;0.015564353957328627;0.015563281357242678;0.8061797623151999;-0.013547947348407714;1.033647612524698;0.8064383262336011
88.355715;1.033153262680705;0.9256092190051394;0.8958708588219537;-0.005145827360701333;-0.004981020799305233;9.999757194460619;0.8336212205995602;0.015564321904023468;0.01556329524699221;0.8061788070120588;-0.013547946991852366;1.0336500402182878;0.8064381438528028
88.365715;1.0331560576788221;0.9256071772986217;0.8958700905830093;-0.005145826908334798;-0.004981020097989133;9.999738819039631;0.8336222131513098;0.015564288538559772;0.015563308751896765;0.8061778892191834;-0.013547946657884306;1.0336524721609708;0.8064379487390531
88.375715;1.0331587937446853;0.9256050547769429;0.8958693838671135;-0.005145826461160355;-0.004981019377781233;9.999720558110036;0.8336231144154774;0.015564253913684295;0.015563321919816542;0.8061770096000761;-0.013547946345968282;1.033654903599134;0.8064377400810593
88.385715;1.0331614619202023;0.9256028508072022;0.8958687421733147;-0.005145826019929553;-0.0049810186398164;9.999702396233953;0.8336239222901735;0.015564218087720629;0.015563334793363881;0.8061761680958658;-0.013547946055566503;1.0336573293066749;0.8064375171576398
88.395715;1.0331640533518065;0.9256005655069441;0.8958681690923228;-0.005145825585475841;-0.004981017885691618;9.999684321686413;0.8336246339285941;0.015564181120596224;0.015563347408048102;0.8061753641422112;-0.01354794578596745;1.0336597443159052;0.8064372796661935
88.405715;1.033166560068295;0.9255982001186752;0.8958676680509642;-0.005145825158911406;-0.00498101711753708;9.999666331170182;0.833625245568866;0.015564143081823337;0.015563359804909044;0.8061745970929518;-0.01354794553630844;1.033662144340758;0.8064370279346751
88.415715;1.0331689748163253;0.9255957569657722;0.8958672419976444;-0.005145824741604138;-0.004981016337863359;9.999648434361262;0.833625753267484;0.015564104050002331;0.015563372047876977;0.8061738662248231;-0.013547945305897712;1.033664526451088;0.8064367626668594
88.425715;1.0331712904186179;0.9255932392536218;0.8958668931962251;-0.005145824334785815;-0.00498101554932563;9.99963065344403;0.8336261541374228;0.015564064105621214;0.0155633842234752;0.8061731708218053;-0.013547945094404754;1.033666889749414;0.8064364846945026
88.435715;1.0331734996471742;0.9255906507364899;0.895866623706548;-0.005145823939146351;-0.0049810147545649615;9.999613017260923;0.8336264470632696;0.01556402333412058;0.0155633964259314;0.8061725106749131;-0.01354794490172369;1.033669235301945;0.8064361949209189
88.445715;1.0331755957657656;0.9255879952128446;0.8958664357556583;-0.005145823554830094;-0.004981013956256211;9.999595551382216;0.8336266325832343;0.015563981833824386;0.015563408750594575;0.80617188646015;-0.013547944727765262;1.0336715654724309;0.8064358941268682
88.455715;1.033177573291629;0.9255852762086981;0.8958663311741867;-0.005145823181677466;-0.004981013157247584;9.99957827158017;0.8336267127382754;0.015563939710193046;0.015563421291655501;0.8061712998220343;-0.013547944572236903;1.033673883079336;0.8064355827749606
88.465715;1.0331794284080773;0.9255824969236691;0.8958663108886147;-0.005145822819478164;-0.00498101236046318;9.999561188286478;0.8336266907649245;0.015563897063753187;0.015563434134198228;0.8061707536166198;-0.013547944434447798;1.0336761907788634;0.8064352612801747
88.475715;1.0331811591881568;0.9255796604076065;0.8958663749411452;-0.005145822468155737;-0.004981011568571966;9.999544316591015;0.8336265701673591;0.0155638539910853;0.015563447352626495;0.8061702521418106;-0.013547944313362772;1.0336784910998567;0.8064349304915147
88.485715;1.0331827658011576;0.9255767700366851;0.8958665225025193;-0.005145822127821989;-0.004981010783774828;9.999527679472486;0.8336263538593729;0.015563810588248123;0.015563461016420874;0.8061698005353451;-0.013547944207748248;1.033680786877751;0.8064345915684539
88.495715;1.0331842500989223;0.9255738301964587;0.8958667519410469;-0.00514582179873901;-0.004981010007830543;9.999511300789967;0.8336260441210843;0.015563766943175893;0.015563475184931197;0.8061694036638994;-0.013547944116141759;1.0336830811991546;0.8064342453283546
88.505715;1.033185614322673;0.9255708466110948;0.895867060737176;-0.005145821481301129;-0.004981009242188497;9.999495197913719;0.8336256433863717;0.01556372312869341;0.015563489893516132;0.8061690657060362;-0.013547944036802862;1.0336853768755687;0.806433892114732
88.515715;1.0331868596686817;0.9255678256270664;0.8958674448223599;-0.005145821176067157;-0.004981008488122721;9.999479383400207;0.8336251549798847;0.015563679204583453;0.015563505157663731;0.8061687906423317;-0.013547943967893987;1.0336876762296978;0.8064335322094037
88.525715;1.0331879859127275;0.9255647730092571;0.895867898223847;-0.005145820883689388;-0.004981007746787313;9.999463870559604;0.8336245828011407;0.015563635225139686;0.015563520993294507;0.8061685826213456;-0.01354794390783161;1.0336899810551934;0.8064331658755912
88.535715;1.0331889923738025;0.9255616936041896;0.8958684136026569;-0.005145820604790399;-0.004981007019306911;9.99944867671757;0.8336239307517792;0.015563591252219865;0.01556353742305071;0.806168445452632;-0.013547943855520203;1.0336922920398504;0.8064327933982961
88.545715;1.0331898792708303;0.9255585918770559;0.8958689829913672;-0.005145820340015654;-0.004981006306949497;9.999433825384735;0.8336232031272757;0.015563547365928963;0.01556355446710145;0.8061683819960979;-0.01354794381030556;1.0336946079938798;0.8064324158756327
88.555715;1.0331906484358164;0.9255554723060397;0.8958695986122414;-0.005145820090163602;-0.004981005611052222;9.999419345652539;0.8336224052385757;0.0155635036613674;0.015563572133263226;0.8061683943297381;-0.013547943771741691;1.033696926021914;0.8064320360663997
88.565715;1.0331913030568078;0.9255523395385727;0.8958702540516519;-0.005145819856249592;-0.004981004932753699;9.99940526757511;0.8336215431194698;0.015563460238419124;0.015563590405993682;0.8061684843275385;-0.01354794373941417;1.0336992428920697;0.8064316585728802
88.575715;1.0331918474043422;0.9255491988857464;0.8958709450076398;-0.005145819639469368;-0.00498100427300682;9.99939161617207;0.8336206228185612;0.015563417192275364;0.015563609241201364;0.8061686539481482;-0.013547943712977455;1.033701556335478;0.8064312894895493
88.585715;1.033192287297623;0.9255460569335959;0.895871668617603;-0.005145819440941684;-0.004981003632734153;9.999378408205294;0.8336196505341505;0.015563374602842328;0.015563628571565565;0.8061689049875137;-0.013547943692210488;1.0337038651304347;0.8064309354182969
88.595715;1.0331926305192807;0.9255429213980411;0.8958724220730779;-0.005145819261399994;-0.004981003012796402;9.99936565267423;0.8336186333322366;0.01556333253137484;0.015563648312228014;0.8061692386659367;-0.013547943676879996;1.0337061686033897;0.8064306023160265
88.605715;1.0331928863837978;0.9255398001025923;0.8958732020085493;-0.005145819101234646;-0.004981002413982012;9.999353350065714;0.8336175790946716;0.01556329103341509;0.015563668370009784;0.8061696555271196;-0.013547943666594252;1.0337084664445033;0.8064302951808544
88.615715;1.0331930643472897;0.9255366999867379;0.8958740048764772;-0.005145818960790891;-0.004981001837124989;9.999341489778777;0.83361649610519;0.015563250179074386;0.015563688659952793;0.8061701553436446;-0.01354794366081178;1.0337107586227814;0.8064300182315952
88.625715;1.0331931724034575;0.9255336270194904;0.8958748275808268;-0.005145818840493003;-0.00498100128315484;9.999330051522064;0.8336153932986754;0.01556321006216054;0.01556370911808011;0.8061707368132423;-0.01354794365884051;1.0337130451516536;0.8064297750155193
88.635715;1.0331932168362623;0.9255305869360575;0.8958756679559444;-0.005145818740736591;-0.0049810007530077145;9.999319010441008;0.8336142801890898;0.015563170783965958;0.015563729699530973;0.8061713973986204;-0.013547943659725786;1.0337153259908543;0.8064295686619025
88.645715;1.0331932035830798;0.9255275857920655;0.8958765253377031;-0.005145818661798261;-0.004981000247462006;9.999308338853574;0.8336131658605382;0.01556313242653756;0.015563750361263081;0.806172133375985;-0.013547943662144239;1.033717601081508;0.8064294021110833
88.655715;1.0331931395961356;0.9255246298685712;0.8958774008733388;-0.005145818603931983;-0.004980999767005661;9.999298005351786;0.8336120582143086;0.015563095045168514;0.015563771051657356;0.8061729401554846;-0.01354794366448955;1.033719869870072;0.806429277825265
88.665715;1.0331930332989296;0.925521725315001;0.8958782965993501;-0.005145818567540282;-0.004980999311931483;9.999287977930193;0.8336109642049304;0.01556305867577928;0.015563791721532197;0.8061738128313204;-0.013547943665324701;1.0337221305661812;0.8064291969793893
88.675715;1.0331928945498812;0.9255188777947841;0.8958792138786583;-0.005145818553165986;-0.004980998882657755;9.999278229500215;0.833609890533305;0.015563023341601779;0.015563812335566248;0.8061747466464911;-0.013547943663875838;1.033724380388527;0.806429159243421
88.685715;1.0331927336329805;0.9255160925988066;0.8958801529804832;-0.005145818561282023;-0.004980998479868123;9.999268742733411;0.8336088439191153;0.015562989060936339;0.015563832870787156;0.8061757372389553;-0.013547943659962293;1.0337266167949737;0.8064291637572003
88.695715;1.0331925590003948;0.925513375175923;0.8958811139298665;-0.005145818592069289;-0.004980998104367034;9.999259517061448;0.833607831038795;0.015562955855876756;0.015563853307682875;0.8061767805205458;-0.01354794365344546;1.0337288385363532;0.8064292101559501
88.705715;1.0331923757699524;0.9255107311579442;0.8958820970563175;-0.005145818645330902;-0.004980997757032245;9.999250574073589;0.8336068586482475;0.015562923754985305;0.015563873619680013;0.8061778723212294;-0.013547943643763556;1.0337310458693505;0.8064292991290994
88.715715;1.0331921861547244;0.9255081658592833;0.8958831027756746;-0.005145818720507102;-0.00498099743890901;9.999241951124729;0.8336059334091239;0.015562892787783786;0.015563893770704098;0.8061790081672692;-0.013547943629946085;1.0337332400629993;0.8064294325856033
88.725715;1.0331919903448967;0.9255056838116577;0.8958841312414295;-0.005145818816734752;-0.004980997151108643;9.999233686517469;0.8336050610852456;0.015562862981161154;0.015563913721624389;0.8061801832362333;-0.013547943611020033;1.0337354227873532;0.8064296130437834
88.735715;1.0331917871834877;0.925503288417844;0.895885182005856;-0.005145818933068404;-0.004980996894429822;9.999225810566678;0.8336042457651835;0.015562834362996303;0.01556393343301637;0.8061813924740125;-0.013547943586254422;1.0337375958832271;0.8064298428595894
88.745715;1.0331915753979608;0.9255009816867074;0.8958862539271573;-0.005145819068772278;-0.004980996669157819;9.999218345606192;0.8336034898039667;0.0155628069671567;0.015563952857095888;0.8061826308876856;-0.013547943555071211;1.0337397615026944;0.8064301239634524
88.755715;1.0331913547466254;0.9254987640606124;0.8958873454922607;-0.00514581922336693;-0.004980996475423117;9.999211309586359;0.8336027943648517;0.01556278083855602;0.015563971927672327;0.8061838936371793;-0.013547943517063418;1.0337419220038186;0.8064304576605086
88.765715;1.0331911258870998;0.925496634738198;0.8958884552496788;-0.0051458193965378;-0.004980996313596203;9.99920472157909;0.8336021599574254;0.015562756033763827;0.015563990565199994;0.8061851758057966;-0.013547943472284277;1.0337440792575547;0.8064308444990987
88.775715;1.0331908894063735;0.9254945924658002;0.8958895822545037;-0.005145819588153015;-0.004980996184193551;9.999198607004125;0.8336015871916677;0.01556273260747574;0.015564008697057789;0.8061864724609553;-0.013547943421509603;1.0337462338908596;0.8064312846890945
88.785715;1.0331906454305344;0.9254926357205444;0.8958907263067055;-0.0051458197981825;-0.004980996087737912;9.999193001053666;0.8336010777959647;0.015562710592476502;0.015564026276890035;0.8061877789139874;-0.013547943366223404;1.0337483848761446;0.8064317786231098
88.795715;1.033190394114913;0.9254907620820286;0.895891887539678;-0.005145820026390735;-0.0049809960248525095;9.999187949532997;0.8336006347051558;0.015562689990921664;0.015564043293575516;0.8061890907725651;-0.013547943308314542;1.0337505297972784;0.8064323267016854
88.805715;1.0331901357336073;0.9254889675819898;0.8958930655499456;-0.005145820272098183;-0.004980995996236933;9.999183504302298;0.8336002611442763;0.015562670779660758;0.01556405976192828;0.8061904040381467;-0.013547943249688575;1.0337526659284957;0.806432928689924
88.815715;1.033189870113772;0.9254872465430778;0.8958942588849075;-0.005145820534235777;-0.004980996002446569;9.999179717652504;0.833599959940308;0.015562652924152964;0.015564075697412244;0.8061917151279727;-0.013547943192145775;1.0337547910551945;0.806433583326425
88.825715;1.0331895965850306;0.9254855924807365;0.8958954651262273;-0.005145820811546502;-0.004980996043701496;9.999176640517378;0.8335997329832502;0.015562636392341123;0.015564091102647075;0.8061930208490427;-0.01354794313763062;1.033756903399759;0.8064342882558216
88.835715;1.0331893141078747;0.9254839996497043;0.8958966810507615;-0.005145821102581286;-0.004980996119795362;9.999174319947487;0.8335995803992554;0.015562621154508198;0.015564105979514901;0.806194318672184;-0.013547943088405194;1.0337590013622655;0.8064350402051755
88.845715;1.0331890206319696;0.9254824636303413;0.8958979026537313;-0.00514582140548629;-0.004980996230045854;9.999172795601762;0.8335995002359496;0.015562607171527599;0.015564120343421988;0.8061956068301429;-0.013547943046733662;1.0337610831344166;0.8064358355197749
88.855715;1.033188712802789;0.9254809810766333;0.8958991253374085;-0.005145821718002212;-0.004980996373402306;9.999172099749613;0.833599488859378;0.015562594389479574;0.015564134217615514;0.8061968838816135;-0.013547943014444298;1.0337631460509114;0.806436670640855
88.865715;1.0331883870947682;0.9254795499963355;0.895900344233378;-0.005145822037690107;-0.004980996548839644;9.999172258364444;0.8335995416517219;0.015562582742901088;0.01556414761611385;0.8061981484987824;-0.01354794299293287;1.0337651865194386;0.8064375419389277
88.875715;1.0331880410192988;0.9254781700793417;0.8959015541160112;-0.00514582236201053;-0.0049809967557085475;9.999173289729766;0.8335996542235968;0.01556257215760823;0.015564160536620339;0.8061993998256214;-0.013547942983369672;1.0337672005119365;0.8064384454266578
88.885715;1.0331876732444436;0.9254768418341683;0.8959027491778092;-0.005145822688376456;-0.0049809969936660545;9.999175204116524;0.8335998234226563;0.015562562553837523;0.015564172965960093;0.8062006376242669;-0.01354794298665544;1.0337691838336505;0.8064393773371207
88.895715;1.0331872834712459;0.9254755650827695;0.8959039232970041;-0.0051458230145083;-0.004980997262381421;9.999178010567745;0.8336000471185041;0.01556255385118493;0.015564184885463597;0.8062018619336225;-0.01354794300329344;1.0337711322638752;0.8064403348096321
88.905715;1.0331868722751667;0.9254743384383044;0.8959050703935182;-0.005145823338730446;-0.0049809975614118936;9.99918172609118;0.8336003235147373;0.015562545971602062;0.015564196273690925;0.8062030727342533;-0.013547943033512533;1.0337730413201849;0.8064413152227073
88.915715;1.033186440203387;0.9254731602387155;0.8959061844321023;-0.005145823659712816;-0.0049809978903010395;9.999186375336057;0.8336006507376051;0.015562538840658696;0.015564207111144897;0.8062042697968047;-0.013547943077613313;1.033774905587884;0.8064423148319207
88.925715;1.0331859867819946;0.9254720294895288;0.8959072592039549;-0.005145823976032263;-0.004980998248629416;9.999191981201852;0.8336010264830382;0.015562532392798582;0.015564217382521811;0.8062054523388678;-0.013547943136111925;1.0337767188549172;0.8064433284345963
88.935715;1.033185510301999;0.925470945374669;0.8959082881683135;-0.005145824286218642;-0.004980998635823853;9.999198558594085;0.8336014479735225;0.015562526576703643;0.015564227068637306;0.8062066186458668;-0.01354794320940961;1.0337784750473444;0.8064443505015308
88.945715;1.0331850077538265;0.9254699059705219;0.8959092648456066;-0.005145824589220072;-0.004980999050888125;9.99920611495471;0.8336019124513646;0.015562521346734304;0.0155642361351282;0.8062077665864902;-0.013547943297465864;1.0337801688639647;0.8064453766719772
88.955715;1.0331844747000343;0.9254689076457717;0.8959101837658995;-0.005145824884729243;-0.004980999492292209;9.999214652486675;0.8336024177257269;0.015562516647114636;0.0155642445334072;0.8062088945492802;-0.013547943399938863;1.0337817957951119;0.8064464042081085
88.965715;1.033183906200097;0.9254679456266665;0.8959110410171932;-0.005145825173088712;-0.004980999958022177;9.99922417216419;0.8336029623908302;0.015562512408716577;0.015564252214647547;0.8062100015749274;-0.013547943516446372;1.0337833514564663;0.8064474313834573
88.975715;1.0331832982944438;0.9254670152948036;0.8959118340902185;-0.0051458254548767375;-0.0049810004457574;9.999234676196526;0.8336035459490688;0.015562508556593503;0.015564259142710195;0.8062110871262334;-0.013547943646586;1.0337848309316033;0.8064484561919851
88.985715;1.0331826483149493;0.9254661131693523;0.8959125617284935;-0.005145825730523675;-0.004981000953213365;9.999246161883894;0.8336041690804064;0.015562505019982152;0.015564265297683713;0.8062121511468248;-0.013547943789883707;1.0337862292052256;0.8064494748106262
88.995715;1.0331819541639324;0.9254652366331003;0.8959132235472035;-0.0051458260003131445;-0.004981001478525154;9.99925861324336;0.8336048334674199;0.015562501746476321;0.015564270676193747;0.8062131941852047;-0.013547943945729835;1.033787542037178;0.8064504817134719
89.005715;1.0331812137030023;0.9254643826129406;0.8959138189057013;-0.005145826264597408;-0.00498100202046166;9.999271999722678;0.8336055408046092;0.01556249870792775;0.01556427529012466;0.8062142173774789;-0.013547944113223694;1.0337887661042202;0.806451471323898
89.015715;1.0331804246844727;0.9254635464143188;0.8959143460006861;-0.005145826523854756;-0.004981002578316202;9.999286277525547;0.8336062918596934;0.015562495882642996;0.015564279158420378;0.8062152221550382;-0.01354794429120676;1.0337898990050727;0.806452438289606
89.025715;1.0331795849071626;0.9254627216446792;0.8959148022007744;-0.005145826778615718;-0.004981003151491397;9.999301389648567;0.8336070862945049;0.015562493234576992;0.015564282299265028;0.8062162098151214;-0.013547944478601394;1.0337909398977243;0.8064533763802371
89.035715;1.033178692140509;0.9254619010233743;0.8959151852188394;-0.005145827029417111;-0.00498100373918118;9.99931726934169;0.833607922795716;0.015562490715284295;0.01556428473307718;0.8062171812505216;-0.013547944674639063;1.0337918898736875;0.8064542781526605
89.045715;1.0331777442522658;0.9254610774639863;0.8959154940311459;-0.005145827276838391;-0.004981004340349892;9.999333845922502;0.8336087988955385;0.015562488279398039;0.015564286489402827;0.8062181369246045;-0.01354794487885241;1.0337927512648384;0.8064551352666113
89.055715;1.0331767401747214;0.9254602448938226;0.89591572898199;-0.005145827521674242;-0.004981004953729636;9.99935104768763;0.8336097106538671;0.015562485897202993;0.01556428760509125;0.8062190771618168;-0.01354794509109521;1.0337935266856666;0.8064559386920045
89.065715;1.0331756810806267;0.9254593984583059;0.8959158915740766;-0.005145827765167642;-0.004981005577849528;9.99936880573716;0.8336106528165278;0.015562483557664496;0.01556428811791396;0.8062200027614697;-0.013547945311529721;1.0337942188291525;0.8064566791155782
89.075715;1.0331745707683735;0.9254585346049774;0.8959159843661509;-0.00514582800903493;-0.004981006211298996;9.999387061356583;0.8336116198046004;0.015562481263216014;0.01556428806645246;0.8062209155463799;-0.013547945540422279;1.033794831016327;0.806457347476226
89.085715;1.0331734153379237;0.9254576513011007;0.8959160107923596;-0.005145828255300299;-0.004981006853036898;9.999405765777617;0.8336126068588459;0.015562479023294478;0.015564287495649228;0.8062218183457536;-0.013547945777962868;1.0337953678461387;0.8064579353776459
89.095715;1.0331722226057287;0.9254567477987152;0.8959159749775056;-0.005145828506175624;-0.004981007502486074;9.999424872657322;0.8336136099727733;0.015562476850165981;0.015564286462049715;0.8062227146309285;-0.013547946024263626;1.0337958351389678;0.8064584357319324
89.105715;1.0331710012441897;0.9254558239617071;0.8959158815560347;-0.005145828763944095;-0.004981008159423292;9.999444335698735;0.8336146247359868;0.015562474764502182;0.015564285032981202;0.8062236083914205;-0.013547946279326123;1.033796239062061;0.8064588436047702
89.115715;1.0331697599127718;0.9254548796745905;0.8959157354776871;-0.005145829030844896;-0.004981008823714649;9.999464104329892;0.833615645598989;0.015562472808012897;0.015564283279020211;0.806224504350077;-0.0135479465429496;1.033796585121529;0.8064591562764675
89.125715;1.033168507051545;0.9254539145907623;0.8959155418738662;-0.005145829309006632;-0.004981009494962096;9.999484114157188;0.8336166659938741;0.015562471041563301;0.015564281268465983;0.8062254080424399;-0.013547946814792784;1.0337968774181414;0.806459372181094
89.135715;1.0331672511647814;0.925452928219513;0.8959153058589631;-0.0051458296003399585;-0.004981010172395;9.999504287106685;0.8336176787638465;0.015562469524873272;0.015564279068718958;0.8062263252057535;-0.013547947094554098;1.0337971187282413;0.8064594901645998
89.145715;1.033166000583773;0.925451920260894;0.8959150321482143;-0.005145829906510689;-0.004981010855137556;9.99952454286718;0.8336186768222678;0.015562468304345529;0.015564276751631051;0.8062272606991825;-0.013547947382041504;1.0337973118178643;0.806459510155157
89.155715;1.033164762285639;0.9254508909806434;0.8959147242671053;-0.005145830229074527;-0.004981011542414705;9.999544812286373;0.8336196537997987;0.01556246742254061;0.015564274398546478;0.8062282176462934;-0.013547947676955085;1.0337974607107125;0.8064594341604973
89.165715;1.0331635405878652;0.9254498411407267;0.8959143840350607;-0.005145830569541348;-0.00498101223354198;9.999565043606648;0.8336206040619455;0.015562466922600377;0.015564272096014194;0.8062291971036806;-0.013547947978601083;1.033797570480618;0.806459266145405
89.175715;1.033162336983759;0.925448771673375;0.8959140121727729;-0.0051458309292245;-0.004981012927947196;9.999585193603584;0.8336215221431581;0.015562466837660535;0.015564269920898688;0.8062301982814241;-0.013547948285975206;1.0337976462938423;0.8064590111643642
89.185715;1.0331611513719885;0.9254476838559255;0.8959136088870294;-0.005145831308970688;-0.00498101362509966;9.999605215931437;0.8336224021468605;0.015562467194285293;0.01556426792977943;0.8062312191075858;-0.013547948598043006;1.0337976935615705;0.8064586748336676
89.195715;1.03315998349467;0.9254465794593206;0.8959131736347486;-0.005145831709061902;-0.00498101432432285;9.999625063445341;0.8336232376955083;0.015562468025383762;0.015564266165175507;0.8062322567205876;-0.013547948913777993;1.0337977190036696;0.8064582632372705
89.205715;1.0331588333161248;0.9254454601766926;0.8959127049411614;-0.005145832129461222;-0.004981015024822957;9.99964469225695;0.8336240225581075;0.015562469361303701;0.01556426467413402;0.8062333078917858;-0.013547949232037889;1.0337977306199146;0.8064577827896929
89.215715;1.0331577004362416;0.9254443271538452;0.8959122005361868;-0.005145832570150845;-0.004981015725884823;9.99966405642483;0.8336247512833684;0.015562471212287087;0.015564263517722247;0.8062343695320188;-0.01354794955156561;1.0337977365417188;0.8064572397854649
89.225715;1.0331565835183811;0.9254431810772352;0.8959116577318913;-0.00514583303128324;-0.004981016426976768;9.999683106502076;0.8336254193809074;0.01556247356934272;0.015564262761604537;0.8062354388523563;-0.013547949871097488;1.033797744507035;0.8064566398446383
89.235715;1.033155480414052;0.9254420225043283;0.8959110739184997;-0.005145833513014575;-0.0049810171277340845;9.999701798506738;0.8336260230979112;0.015562476408449863;0.015564262464966887;0.8062365131242645;-0.013547950189420684;1.0337977622227372;0.806455987586517
89.245715;1.033154388545016;0.9254408522732034;0.8959104467474233;-0.005145834015156554;-0.004981017827938513;9.99972010474752;0.8336265591029899;0.015562479684066245;0.01556426267990386;0.806237589828771;-0.013547950505397607;1.0337977977721968;0.8064552866391085
89.255715;1.033153304661945;0.925439671719166;0.8959097744175823;-0.005145834537033785;-0.004981018527591754;9.99973801575893;0.8336270246688507;0.015562483332873604;0.015564263454965248;0.8062386672260843;-0.013547950817952807;1.0337978600411661;0.8064545399049325
89.265715;1.0331522246864968;0.9254384829030196;0.8959090562863885;-0.005145835077523928;-0.004981019226913204;9.999755529694234;0.8336274179985083;0.015562487290994204;0.01556426483580609;0.806239744593197;-0.013547951126016209;1.0337979586622865;0.8064537496129339
89.275715;1.0331511442606756;0.9254372889663814;0.8959082930260228;-0.0051458356350574065;-0.004981019926107341;9.999772639191246;0.8336277378413063;0.015562491501786823;0.015564266861178573;0.8062408223434991;-0.013547951428537404;1.0337981024176364;0.8064529169059044
89.285715;1.0331500590151055;0.9254360938773093;0.8959074860534942;-0.005145836207671823;-0.004981020625150984;9.999789327860098;0.8336279830030175;0.015562495917297896;0.015564269555427392;0.8062419022240738;-0.013547951724494243;1.033798297426049;0.8064520414771204
89.295715;1.0331489648290475;0.925434901315789;0.8959066368306654;-0.00514583679322031;-0.0049810213237684135;9.999805578950893;0.8336281527348677;0.015562500505542724;0.015564272923900755;0.8062429865435162;-0.013547952012739683;1.0337985469358064;0.8064511216723463
89.305715;1.0331478587105494;0.9254337136701606;0.8959057466877143;-0.0051458373897081;-0.004981022021445226;9.999821390206973;0.83362824743267;0.01556250524814975;0.01556427695910727;0.806244076710026;-0.013547952291868797;1.033798851876118;0.80645015502019
89.315715;1.0331467391856413;0.9254325322362615;0.8959048169620341;-0.005145837995623566;-0.004981022717422898;9.999836780532512;0.8336282685928332;0.015562510121894633;0.015564281649568834;0.8062451729999711;-0.013547952560484881;1.0337992113140797;0.8064491389732094
89.325715;1.0331456058303279;0.9254313582686555;0.8959038487161269;-0.005145838609987047;-0.00498102341070449;9.999851777511541;0.833628218119029;0.01556251508620312;0.015564286973591596;0.8062462756485079;-0.013547952817648328;1.0337996229436568;0.8064480712756638
89.335715;1.0331444586130354;0.9254301934462216;0.8959028423407859;-0.00514583923200023;-0.004981024100090674;9.999866401424864;0.8336280978584801;0.015562520089493088;0.015564292886722394;0.806247385399071;-0.013547953062818772;1.0338000833514458;0.8064469496961791
89.345715;1.0331432972714363;0.9254290393929399;0.8959017979605138;-0.005145839860584638;-0.004981024784243618;9.999880667260385;0.8336279098654822;0.015562525077667456;0.015564299325383129;0.8062485027270365;-0.01354795329545893;1.0338005883254953;0.8064457718753114
89.355715;1.0331421210375882;0.9254278969968384;0.8959007163603913;-0.005145840494303617;-0.004981025461638832;9.999894595106486;0.8336276568441775;0.015562529987610312;0.015564306219646724;0.8062496272066562;-0.013547953515011646;1.0338011333884176;0.8064445355801384
89.365715;1.033140928965492;0.9254267659714532;0.8958995990314457;-0.005145841131796807;-0.004981026130465139;9.999908214784893;0.8336273421787341;0.015562534745912597;0.015564313496239568;0.8062507582758889;-0.01354795372112568;1.0338017138996125;0.8064432386754543
89.375715;1.0331397202612431;0.9254256450399863;0.895898446984894;-0.005145841772171027;-0.0049810267888169375;9.999921568949736;0.8336269699580705;0.015562539290708194;0.015564321076646178;0.8062518962482106;-0.013547953913644856;1.0338023250347463;0.8064418788940967
89.385715;1.0331384939966834;0.9254245329390589;0.895897259978694;-0.0051458424148074534;-0.004981027435086895;9.999934710880916;0.8336265451412533;0.015562543584987057;0.015564328885401959;0.8062530423162202;-0.01354795409246473;1.0338029627889043;0.8064404540028157
89.395715;1.0331372488366628;0.9254234294784657;0.8958960371978503;-0.0051458430589112715;-0.004981028068151384;9.999947692389934;0.8336260732072815;0.01556254759871337;0.015564336864348619;0.8062541978132375;-0.013547954257540845;1.0338036255651528;0.8064389620950247
89.405715;1.033135983495274;0.9254223354944856;0.8958947782914325;-0.005145843703374164;-0.00498102868734442;9.999960557395914;0.8336255592581686;0.015562551286960947;0.015564344981007922;0.8062553632551421;-0.013547954408946206;1.0338043149756706;0.8064374016375468
89.415715;1.0331346972518158;0.9254212517812728;0.8958934836993846;-0.005145844346996491;-0.004981029292388307;9.999973348066227;0.8336250072270486;0.015562554589569686;0.015564353231557297;0.8062565377122785;-0.01354795454684767;1.033805035339445;0.8064357714561604
89.425715;1.033133389794992;0.9254201783473152;0.8958921545590126;-0.005145844988918265;-0.004981029883267965;9.999986105225632;0.8336244194950077;0.015562557442427315;0.01556436163576859;0.8062577190564002;-0.013547954671550979;1.0338057920311463;0.8064340709010714
89.435715;1.033132060933951;0.9254191146242591;0.8958907926385581;-0.005145845628870201;-0.00498103046000052;9.999998853549517;0.8336237970242856;0.015562559787577965;0.015564370218680972;0.8062589050748944;-0.013547954783566702;1.033806589709403;0.8064323000850863
89.445715;1.0331307108218202;0.9254180601188448;0.8958894001624671;-0.005145846266946405;-0.004981031022417089;10.0000115933905;0.8336231399256514;0.015562561585199027;0.015564378987587155;0.8062600948062085;-0.013547954883494077;1.0338074313700576;0.8064304597376768
89.455715;1.033129340193398;0.9254170149573357;0.8958879796769549;-0.0051458469033760215;-0.00498103157010434;10.000024314171636;0.8336224476621358;0.015562562819357226;0.015564387920567252;0.8062612892792259;-0.01354795497193311;1.0338083182391815;0.8064285506886951
89.465715;1.0331279501845052;0.9254159802655864;0.8958865342377215;-0.005145847538671984;-0.004981032102406933;10.000037006545902;0.8336217186347648;0.015562563490440584;0.015564396975314072;0.8062624911084573;-0.013547955049619502;1.0338092505023906;0.8064265736868921
89.475715;1.0331265421284943;0.9254149581790739;0.8958850673662927;-0.005145848173795314;-0.0049810326183791775;10.000049658831353;0.8336209502740479;0.015562563611026826;0.015564406106359318;0.8062637031333556;-0.013547955117436544;1.033810228107986;0.8064245299170272
89.485715;1.0331251170760376;0.9254139511109963;0.8958835822740953;-0.0051458488099128735;-0.004981033116851204;10.000062252606753;0.8336201400473926;0.015562563213995278;0.015564415273681203;0.8062649272460158;-0.013547955176174846;1.0338112506522612;0.8064224214297876
89.495715;1.0331236749964248;0.9254129609760763;0.8958820809851189;-0.005145849447917942;-0.0049810335967677265;10.000074765544596;0.8336192862239472;0.015562562357102933;0.015564424449918804;0.8062661643257314;-0.013547955226490854;1.0338123170096607;0.806420250669841
89.505715;1.0331222146907142;0.9254119891386284;0.8958805644289709;-0.005145850088282496;-0.004981034057519662;10.000087176822973;0.8336183878103091;0.015562561109640972;0.015564433632924196;0.8062674148090438;-0.013547955269156772;1.0338134253898565;0.8064180200046255
89.515715;1.0331207344276587;0.9254110367224507;0.895879033478522;-0.005145850731210532;-0.004981034498875501;10.000099469418215;0.8336174442108081;0.015562559533505644;0.015564442847885539;0.8062686788930263;-0.013547955305190316;1.0338145733836293;0.8064157318093709
89.525715;1.0331192328991554;0.925410104736285;0.89587748981652;-0.005145851376706764;-0.004981034920744526;10.000111628489124;0.8336164548724558;0.015562557684208314;0.01556445214179098;0.8062699563962393;-0.013547955335667635;1.0338157580993337;0.8064133883910897
89.535715;1.0331177104376956;0.9254091940208764;0.8958759361020032;-0.0051458520246191;-0.0049810353231990396;10.000123639563931;0.8336154189844887;0.015562555622210053;0.015564461580614442;0.8062712466126517;-0.013547955361428084;1.0338169767748953;0.8064109921125416
89.545715;1.0331161696658018;0.925408305506728;0.895874375743234;-0.005145852674638792;-0.004981035706573462;10.000135486559868;0.8336143354810782;0.015562553403284957;0.015564471231548683;0.8062725479743346;-0.013547955383058963;1.0338182271346346;0.8064085458539916
89.555715;1.0331146150431982;0.9254074407945555;0.8958728125008131;-0.0051458533261864925;-0.004981036071374703;10.000147149554827;0.8336132032915634;0.015562551061912297;0.015564481135750473;0.8062738578978199;-0.01354795540116221;1.0338195069884206;0.8064060532042779
89.565715;1.0331130516913944;0.9254066027150927;0.8958712500064849;-0.005145853978405422;-0.0049810364180177145;10.00015860495439;0.8336120214916182;0.015562548617090973;0.015564491306285767;0.8062751732110005;-0.013547955416432438;1.0338208137679337;0.8064035185164173
89.575715;1.0331114841745892;0.9254057958592601;0.8958696916178056;-0.005145854630323194;-0.004981036746444353;10.000169827982862;0.8336107892162485;0.015562546085774344;0.015564501751641063;0.806276490509545;-0.01354795542943869;1.0338221442132756;0.8064009467388916
89.585715;1.0331099157709205;0.9254050266060624;0.8958681412104843;-0.00514585528101253;-0.004981037055937376;10.000180795813545;0.8336095058663796;0.01556254348793493;0.015564512496877323;0.8062778059531829;-0.013547955440582595;1.0338234940057287;0.8063983429520074
89.595715;1.0331083482672176;0.9254043020022427;0.8958666042871963;-0.005145855929633944;-0.004981037345375139;10.000191492336512;0.833608171922155;0.015562540852031534;0.015564523585295446;0.8062791149977938;-0.013547955450380152;1.033824857661366;0.8063957120348543
89.605715;1.0331067823021538;0.9254036280450041;0.895865087884352;-0.0051458565754741985;-0.00498103761363591;10.000201916178966;0.8336067894462756;0.015562538221030217;0.015564535063621565;0.8062804125004832;-0.013547955459649336;1.033826228871795;0.8063930585388235
89.615715;1.0331052182913636;0.9254030085951682;0.8958635994457348;-0.005145857218114705;-0.004981037859738985;10.000212087100953;0.8336053615449311;0.015562535651850605;0.015564546968434073;0.8062816929294759;-0.01354795546945157;1.03382760107974;0.8063903867844451
89.625715;1.0331036574107335;0.9254024452202212;0.8958621460267769;-0.005145857857488701;-0.004981038082761596;10.000222040652213;0.8336038916820356;0.01556253320605536;0.015564559322914239;0.8062829505317404;-0.0135479554809811;1.0338289678729609;0.8063877013412273
89.635715;1.0331021020678928;0.9254019376193889;0.8958607342339416;-0.005145858493671568;-0.0049810382818397765;10.00023181204235;0.8336023838560037;0.015562530938843732;0.015564572134955063;0.8062841796249212;-0.013547955495478652;1.0338303230478196;0.8063850076215071
89.645715;1.0331005559692201;0.9254014844664791;0.8958593704769408;-0.005145859126605264;-0.004981038456194665;10.000241427573728;0.833600843087093;0.015562528901393714;0.015564585393824869;0.806285375032762;-0.013547955514192914;1.0338316602878657;0.8063823121717028
89.655715;1.033099024215121;0.9254010842668954;0.8958580608806801;-0.005145859755795516;-0.0049810386050075746;10.000250912282763;0.8335992752164223;0.015562527152345264;0.015564599068650995;0.8062865326494619;-0.01354795553836874;1.0338329724434292;0.8063796226843984
89.665715;1.033097513268258;0.9254007356304798;0.8958568106836301;-0.005145860380071475;-0.004981038727371079;10.00026029731354;0.8335976862495248;0.01556252575662932;0.015564613106236164;0.8062876496227374;-0.01354795556913046;1.033834251341902;0.806376947698996
89.675715;1.0330960300639112;0.9254004368132167;0.8958556237896084;-0.005145860997672168;-0.004981038822471193;10.000269616926662;0.8335960820837988;0.01556252477234524;0.015564627435330517;0.8062887237218181;-0.013547955607321175;1.033835488438884;0.8063742960515089
89.685715;1.0330945806660932;0.9254001851784928;0.895854502716248;-0.005145861606522431;-0.00498103888974998;10.000278903419545;0.8335944685112007;0.015562524247658716;0.01556464198137374;0.8062897527944561;-0.013547955653479224;1.0338366753115087;0.80637167648023
89.695715;1.0330931698704315;0.9253999773837394;0.8958534485684243;-0.005145862204441593;-0.004981038928859371;10.000288178931184;0.8335928510978934;0.01556252422783783;0.015564656676601913;0.8062907348613023;-0.013547955707879268;1.0338378038954819;0.8063690972073082
89.705715;1.0330918016377286;0.9253998099617304;0.8958524613720863;-0.005145862789346082;-0.004981038939575287;10.000297440860356;0.8335912351275534;0.015562524754838724;0.015564671458147229;0.8062916681275747;-0.013547955770592602;1.0338388666840206;0.8063665651213008
89.715715;1.0330904794940572;0.9253996796775611;0.8958515410075447;-0.005145863359504864;-0.004981038921896282;10.00030665859246;0.8335896257766561;0.01556252586366746;0.015564686264251797;0.8062925509350509;-0.013547955841617632;1.0338398565438052;0.8063640849009903
89.725715;1.0330892068742403;0.925399583929682;0.8958506878118236;-0.005145863913738791;-0.004981038876209641;10.00031579050976;0.8335880283139784;0.015562527586666932;0.015564701038686065;0.8062933819759656;-0.0135479559208705;1.0338407665721385;0.8063616587149575
89.735715;1.0330879870823333;0.9253995213478314;0.8958499023621977;-0.005145864451463714;-0.004981038803297912;10.000324799932176;0.8335864478927221;0.01556252995954024;0.01556471574159044;0.8062941601265446;-0.013547956008016;1.0338415904427662;0.8063592867474133
89.745715;1.0330868228006171;0.925399492101302;0.8958491850630992;-0.005145864972595954;-0.0049810387042937545;10.000333654979395;0.8335848893298078;0.015562533021477708;0.015564730358471257;0.8062948838755198;-0.01354795610247624;1.0338423225613977;0.8063569680704862
89.755715;1.0330857158110214;0.925399497577094;0.8958485359418379;-0.005145865477387257;-0.004981038580746739;10.000342321794061;0.8335833572984157;0.015562536806194339;0.015564744898828036;0.8062955512201943;-0.013547956203526992;1.0338429576885952;0.8063547013187948
89.765715;1.0330846669942;0.9253995399773922;0.8958479545384057;-0.00514586596630874;-0.004981038434591836;10.000350763549434;0.8335818562182803;0.015562541324111494;0.01556475937715398;0.8062961598697781;-0.013547956310292819;1.0338434907798486;0.8063524854387499
89.775715;1.0330836767337477;0.9253996220033617;0.895847439899783;-0.005145866440024148;-0.004981038267909757;10.000358947907612;0.8335803900044266;0.015562546551584835;0.01556477378813752;0.8062967070442443;-0.013547956421878284;1.0338439175020029;0.8063503207421774
89.785715;1.0330827458608047;0.9253997459812114;0.8958469904482033;-0.00514586689931033;-0.004981038082817338;10.000366852978196;0.8335789622070575;0.015562552442893302;0.01556478809599242;0.8062971893130281;-0.013547956537550313;1.0338442348935202;0.8063482095677579
89.795715;1.0330818761698726;0.9253999129837044;0.8958466030744056;-0.0051458673449486115;-0.004981037881632615;10.000374460659117;0.8335775757969591;0.015562558953452968;0.01556480223502271;0.8062976028884479;-0.0135479566567476;1.033844441619152;0.8063461556847067
89.805715;1.0330810697644714;0.9254001229751948;0.8958462722922621;-0.005145867777657446;-0.004981037667045004;10.000381744741102;0.8335762326514702;0.015562566057058396;0.015564816114942374;0.8062979438478186;-0.013547956779042487;1.033844537879454;0.8063441625916693
89.815715;1.0330803277253664;0.9254003757488675;0.8958459909939456;-0.00514586819794064;-0.0049810374420339665;10.000388667167199;0.8335749338235282;0.015562573750854203;0.015564829633576145;0.8062982081937384;-0.013547956904076456;1.0338445249026387;0.8063422323107128
89.825715;1.033079649073717;0.9254006713691918;0.8958457518610462;-0.005145868606004939;-0.004981037209557447;10.000395181379043;0.8335736803422031;0.015562582045198775;0.01556484269148126;0.8062983919147259;-0.013547957031502968;1.033844403832862;0.8063403659224987
89.835715;1.0330790305698485;0.9254010095070528;0.8958455478462782;-0.005145869001987375;-0.004981036972271687;10.000401239963987;0.833572473675969;0.015562590947286984;0.015564855206062076;0.8062984909731242;-0.013547957161014465;1.033844174708034;0.8063385649244118
89.845715;1.0330784674295803;0.9254013890137658;0.8958453720734569;-0.005145869386112426;-0.004981036732406958;10.000406809541063;0.8335713159168475;0.015562600452496151;0.015564867123542481;0.806298501562608;-0.013547957292289978;1.0338438365151348;0.8063368319660981
89.855715;1.0330779548865612;0.9254018085557807;0.8958452178365844;-0.005145869758452996;-0.004981036491727393;10.000411884903919;0.8335702097216268;0.015562610551112839;0.015564878420094123;0.806298420492614;-0.013547957424783914;1.033843388177272;0.8063351707409179
89.865715;1.0330774896939865;0.9254022671230767;0.895845078694583;-0.005145870118741604;-0.004981036251613755;10.000416488266612;0.8335691578641585;0.015562621241492871;0.015564889096204614;0.8062982453156912;-0.01354795755757855;1.0338428295405235;0.8063335854792212
89.875715;1.0330770703252052;0.9254027637375304;0.8958449484667101;-0.005145870466574675;-0.004981036013178188;10.000420652631117;0.833568162695238;0.015562632529906353;0.015564899173952948;0.80629797455133;-0.013547957689505091;1.0338421615597118;0.8063320803722205
89.885715;1.033076695943191;0.9254032970742635;0.8958448210360768;-0.005145870801667086;-0.004981035777138696;10.00042440492152;0.8335672258006089;0.015562644420972533;0.015564908695043636;0.8062976075161458;-0.013547957819362962;1.0338413857236235;0.8063306590624674
89.895715;1.0330763656916917;0.925403865278752;0.8958446901327872;-0.0051458711238557145;-0.004981035543614077;10.00042776486437;0.8335663478329396;0.015562656910547902;0.01556491770808507;0.8062971432640654;-0.013547957945976595;1.0338405038777354;0.8063293244561698
89.905715;1.0330760794741691;0.9254044661074629;0.8958445495034012;-0.005145871433019003;-0.004981035312218882;10.000430752754404;0.8335655282343867;0.015562669977125763;0.015564926243853357;0.8062965797967121;-0.013547958068111916;1.0338395185494353;0.8063280788027014
89.915715;1.033075839116947;0.9254050978772399;0.8958443936404998;-0.0051458717291512695;-0.004981035082419399;10.00043339147189;0.8335647648690429;0.015562683577360275;0.015564934300499336;0.8062959143192827;-0.01354795818434437;1.0338384327110877;0.8063269234165042
89.925715;1.0330756481195484;0.9254057603145511;0.8958442184873954;-0.005145872012518233;-0.004981034853815999;10.000435706869357;0.8335640542461854;0.015562697654759757;0.015564941849176811;0.8062951443037264;-0.01354795829301003;1.0338372492219248;0.8063258579083217
89.935715;1.0330755103159257;0.9254064541362981;0.8958440215876161;-0.005145872283624786;-0.004981034626149021;10.000437733279858;0.833563392460994;0.015562712152026857;0.015564948841104934;0.8062942686947778;-0.013547958392466645;1.0338359707761957;0.806324879710827
89.945715;1.0330754290346715;0.9254071800880184;0.8958438018068363;-0.005145872543010573;-0.0049810343991449684;10.000439514751758;0.833562775741232;0.015562727014957731;0.015564955210171962;0.8062932880465293;-0.013547958481544383;1.0338346004204886;0.8063239847070549
89.955715;1.0330754070839523;0.925407938685984;0.8958435588714648;-0.005145872791131784;-0.004981034172397997;10.000441094816507;0.8335622002233214;0.01556274218771717;0.015564960888658514;0.8062922035009206;-0.013547958559708223;1.0338331418776838;0.8063231686604732
89.965715;1.0330754468535828;0.925408730660396;0.8958432930539985;-0.005145873028357659;-0.004981033945399279;10.000442505070836;0.8335616618641487;0.015562757609160116;0.015564965832672703;0.8062910160943212;-0.013547958626857646;1.033831599167131;0.806322428143245
89.975715;1.0330755502917954;0.925409557243279;0.8958430050398124;-0.0051458732550103805;-0.004981033717735453;10.000443761152177;0.8335611565767596;0.015562773218385879;0.015564970026998923;0.8062897273369806;-0.013547958683140108;1.0338299762865186;0.8063217604561728
89.985715;1.0330757191000486;0.9254104200686887;0.8958426957785005;-0.005145873471593113;-0.0049810334892333545;10.000444867638441;0.8335606802539772;0.015562788962721766;0.015564973462106852;0.8062883400338058;-0.013547958728887977;1.0338282774339744;0.8063211632767989
89.995715;1.033075955369769;0.9254113211255666;0.8958423666812653;-0.005145873679077139;-0.004981033259871601;10.00044583158178;0.8335602289162912;0.01556280479793747;0.015564976113892542;0.806286858060485;-0.013547958764526637;1.0338265075657602;0.8063206345472181
90.005715;1.0330762619421687;0.9254122628375498;0.8958420203611058;-0.005145873878779732;-0.004981033029661268;10.000446672097894;0.8335597991257504;0.015562820681651032;0.015564977945165257;0.8062852861097636;-0.013547958790543485;1.0338246729161937;0.8063201725486362
90.015715;1.0330766416084625;0.9254132476934892;0.8958416611225863;-0.005145874071947289;-0.00498103279861896;10.000447417126994;0.8335593886731554;0.015562836562593291;0.015564978917852463;0.8062836303251011;-0.013547958807676754;1.0338227806277274;0.8063197760401785
