time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
90.025715;1.0330770960729636;0.9254142771470034;0.8958412944294757;-0.005145874259538781;-0.00498103256663685;10.000448094437111;0.8335589969892168;0.015562852365754564;0.015564979000263254;0.806281898463555;-0.013547958817067149;1.033820837688951;0.8063194442231256
90.035715;1.0330776260342283;0.9254153509836931;0.8958409261063145;-0.005145874442264069;-0.004981032333290576;10.000448723375602;0.8335586247361962;0.015562867985911047;0.015564978164897533;0.8062800989404384;-0.013547958820016616;1.033818850832853;0.8063191762552752
90.045715;1.0330782317829654;0.9254164681196179;0.8958405625819663;-0.005145874620719624;-0.004981032097868296;10.000449311556375;0.8335582731643995;0.015562883303340793;0.015564976386300309;0.8062782396905521;-0.013547958817606892;1.0338168278591937;0.8063189705477549
90.055715;1.0330789132226321;0.9254176275714251;0.8958402118023291;-0.005145874795589051;-0.00498103185962256;10.000449856975557;0.8335579435184491;0.015562898203633145;0.015564973644209674;0.8062763273670202;-0.013547958810675645;1.0338147786937733;0.8063188244934553
90.065715;1.0330796692666655;0.925418828259413;0.8958398834927422;-0.005145874967762608;-0.004981031617990278;10.000450348958159;0.8335576362759687;0.015562912579634781;0.01556496992619837;0.8062743671120652;-0.013547958800019709;1.0338127146178293;0.8063187346419952
90.075715;1.0330804974165673;0.925420068145706;0.8958395882666416;-0.005145875138015524;-0.004981031372578616;10.000450766950712;0.8335573508814235;0.0155629263313143;0.015564965222833875;0.8062723631351492;-0.0135479587865512;1.0338106464772094;0.8063186966510758
90.085715;1.0330813940340318;0.9254213439386528;0.8958393359975858;-0.005145875306434275;-0.004981031123025535;10.000451083011672;0.8335570861629956;0.01556293938095619;0.015564959516580653;0.8062703194687818;-0.013547958771534531;1.0338085839327698;0.8063187048028475
90.095715;1.0330823544830916;0.9254226519805471;0.8958391346453298;-0.005145875472410841;-0.004981030869016308;10.00045126801596;0.8335568403774893;0.015562951684506004;0.015564952780466238;0.806268240146689;-0.013547958756785747;1.033806535890508;0.8063187518487381
90.105715;1.0330833731765734;0.9254239896717881;0.8958389903544723;-0.005145875635220698;-0.004981030610333541;10.00045129843964;0.8335566107996196;0.015562963217113406;0.015564944989353062;0.8062661291447788;-0.013547958744539436;1.033804510759265;0.8063188297968108
90.115715;1.033084444559771;0.9254253559689508;0.8958389081062204;-0.005145875794431498;-0.004981030346658828;10.00045116402671;0.8335563939392633;0.015562973950013066;0.015564936130248574;0.8062639905720151;-0.013547958737153127;1.0338025161261637;0.806318930700676
90.125715;1.0330855638375942;0.9254267505282041;0.895838892041321;-0.005145875949917613;-0.0049810300773478495;10.000450873201052;0.8335561865577225;0.015562983849110484;0.015564926212401404;0.8062618287388829;-0.013547958736912996;1.0338005583032475;0.8063190466405379
90.135715;1.0330867260727798;0.9254281726336006;0.8958389456146333;-0.0051458761016991246;-0.004981029801524128;10.000450451583694;0.8335559866272496;0.015562992889753305;0.015564915275084986;0.8062596479792979;-0.013547958745799057;1.0337986423440162;0.806319170008559
90.145715;1.0330879255376202;0.9254296208490073;0.8958390719762178;-0.005145876249789993;-0.0049810295184433825;10.000449934734842;0.8335557935383515;0.01556300106010166;0.015564903382816606;0.8062574526777663;-0.013547958765103627;1.033796772617232;0.8063192945015789
90.155715;1.0330891567464624;0.9254310933526717;0.895839274421952;-0.005145876394165075;-0.004981029227774602;10.000449358133553;0.8335556073616103;0.015563008350584074;0.015564890614987918;0.8062552472539954;-0.013547958795226626;1.033794953125885;0.8063194153328304
90.165715;1.033090415261934;0.9254325883781965;0.8958395566490648;-0.005145876534799739;-0.004981028929433941;10.000448747792051;0.8335554276931829;0.01556301474734985;0.015564877061468425;0.806253035691302;-0.013547958835778829;1.0337931871159123;0.8063195284460937
90.175715;1.033091697128657;0.9254341040064265;0.8958399227975777;-0.005145876671653683;-0.004981028623178632;10.000448117594223;0.833555253273781;0.01556302023526224;0.015564862824609563;0.8062508210495837;-0.01354795888579898;1.033791476436196;0.806319629920401
90.185715;1.0330929979692693;0.92543563773698;0.8958403770432708;-0.005145876804558951;-0.004981028308532273;10.000447474802401;0.83355508254339;0.015563024807062151;0.015564848018424159;0.8062486056494221;-0.013547958944207924;1.0337898211959355;0.8063197159296299
90.195715;1.0330943126531638;0.9254371870491116;0.8958409228726015;-0.0051458769331570575;-0.004981027985030446;10.000446823292076;0.8335549137559649;0.015563028472643474;0.015564832757750627;0.8062463918265318;-0.013547959010386426;1.0337882202221633;0.8063197831695694
90.205715;1.0330956356822099;0.9254387500497355;0.8958415627304447;-0.005145877057054701;-0.004981027652395768;10.000446160613397;0.8335547442301293;0.01556303125655525;0.015564817146220433;0.8062441824494527;-0.013547959084362262;1.033786671959646;0.8063198292457308
90.215715;1.0330969615154408;0.9254403246858202;0.8958422981304903;-0.005145877176067042;-0.004981027310518399;10.000445481442899;0.8335545700547277;0.015563033181954285;0.015564801277422876;0.8062419811311902;-0.013547959166676274;1.0337851747142184;0.8063198522957442
90.225715;1.0330982846865187;0.9254419077064708;0.8958431297661943;-0.0051458772902805115;-0.004981026959348468;10.000444787201372;0.833554386838977;0.015563034256001102;0.015564785251052557;0.8062397922986126;-0.013547959258212105;1.0337837265414074;0.8063198503144187
90.235715;1.0330996005619335;0.9254434948999971;0.8958440574277399;-0.005145877399961967;-0.004981026598857124;10.000444087558272;0.8335541904293263;0.015563034473708496;0.015564769177838583;0.8062376206820104;-0.013547959359943474;1.0337823254427205;0.806319821111462
90.245715;1.0331009061570804;0.9254450820603668;0.895845080180557;-0.005145877505458834;-0.004981026229103093;10.000443394178086;0.8335539768372652;0.015563033835359638;0.015564753154651058;0.8062354705914092;-0.013547959472706917;1.0337809694685982;0.8063197629643897
90.255715;1.0331021997148997;0.9254466657275572;0.8958461970208355;-0.005145877606933674;-0.004981025850279486;10.00044271552263;0.8335537419704515;0.015563032353416687;0.015564737246178323;0.8062333457532636;-0.013547959597132836;1.0337796566283637;0.806319675254222
90.265715;1.0331034793110814;0.9254482433374287;0.8958474072925652;-0.005145877703943272;-0.004981025462730973;10.000442055082681;0.8335534818345262;0.015563030044693794;0.015564721501835294;0.8062312495522994;-0.013547959733544819;1.033778384721189;0.8063195581642596
90.275715;1.033104742007722;0.9254498126438951;0.8958487103714379;-0.005145877795431854;-0.0049810250670236115;10.000441410670481;0.8335531929422655;0.015563026927284986;0.01556470598323561;0.8062291853041373;-0.013547959881840071;1.0337771508013271;0.8063194118554811
90.285715;1.0331059843521482;0.9254513710068489;0.8958501049887629;-0.00514587788018255;-0.004981024663873148;10.000440771487318;0.833552872422969;0.01556302302475409;0.015564690779254932;0.806227156551379;-0.01354796004162995;1.0337759504795139;0.8063192364911138
90.295715;1.0331072032192483;0.9254529155465908;0.8958515891844391;-0.005145877957086197;-0.004981024253878763;10.000440116064459;0.8335525181186334;0.015563018365730793;0.015564676006243214;0.8062251671107098;-0.013547960212553261;1.0337747779269726;0.8063190325757759
90.305715;1.033108396241139;0.9254544439151123;0.8958531609466426;-0.005145878025199808;-0.004981023837392864;10.000439418308192;0.8335521290795042;0.0155630129835693;0.015564661796911888;0.8062232205171437;-0.013547960394493663;1.0337736269167395;0.806318800433025
90.315715;1.0331095623244324;0.9254559546102382;0.8958548182063132;-0.0051458780838878485;-0.004981023414513909;10.000438660301096;0.8335517058457688;0.015563006917553357;0.01556464828385536;0.8062213194333299;-0.013547960587529176;1.0337724922157068;0.8063185395179444
90.325715;1.0331107023587478;0.925457446666671;0.8958565582049166;-0.005145878132955119;-0.0049810229849461376;10.000437839482641;0.8335512500275434;0.015563000206836198;0.015564635581581356;0.8062194658435453;-0.013547960791630585;1.0337713703021794;0.80631824865728
90.335715;1.0331118195855764;0.9254589195037003;0.8958583773863177;-0.005145878172626079;-0.004981022547858806;10.000436964347639;0.8335507639788222;0.015562992877595572;0.015564623772574067;0.806217661549958;-0.013547961006568217;1.0337702593591618;0.8063179271727849
90.345715;1.0331129187118275;0.9254603732951069;0.8958602719459942;-0.0051458782033053305;-0.004981022102065512;10.000436050121742;0.8335502512997468;0.015562984928401313;0.015564612896456727;0.8062159080144526;-0.013547961232229955;1.0337691592399454;0.8063175757981785
90.355715;1.0331140040168483;0.9254618093478181;0.8958622387432122;-0.005145878225335496;-0.0049810216464401735;10.00043511874193;0.8335497174944089;0.015562976329494507;0.01556460294352681;0.806214206027778;-0.013547961468876045;1.0337680709379145;0.806317196528373
90.365715;1.033115078716285;0.9254632300646874;0.8958642759141622;-0.005145878239085107;-0.004981021180113742;10.000434195097792;0.8335491697098758;0.015562967050278261;0.015564593859963102;0.8062125559815143;-0.01354796171705127;1.033766995405283;0.8063167918604822
90.375715;1.033116145782216;0.9254646384144065;0.8958663823653159;-0.005145878245112759;-0.0049810207024496705;10.000433302354145;0.8335486156583425;0.015562957093112083;0.015564585555311351;0.8062109581900062;-0.013547961977419042;1.0337659327771134;0.8063163643989327
90.385715;1.0331172083153337;0.9254660371653918;0.8958685566003025;-0.0051458782439882935;-0.004981020213155452;10.000432460243015;0.8335480624864601;0.015562946499876615;0.015564577910116936;0.8062094128160435;-0.013547962250803413;1.0337648819855143;0.8063159169632781
90.395715;1.03311826953129;0.9254674287229612;0.8958707958997031;-0.0051458782360189;-0.004981019712337361;10.000431683116293;0.8335475162759062;0.015562935336187975;0.015564570792783053;0.8062079197128788;-0.013547962538323558;1.0337638406654737;0.8063154524823142
90.405715;1.0331193327510788;0.9254688158279298;0.8958730963113655;-0.005145878221240386;-0.0049810192002831275;10.000430978246511;0.8335469822049162;0.015562923678471405;0.015564564077351135;0.8062064783920064;-0.013547962841307283;1.0337628058163022;0.8063149735485037
90.415715;1.0331204010575736;0.9254702020178251;0.8958754534065878;-0.005145878199556495;-0.004981018677362391;10.0004303428269;0.833546464411593;0.01556291160780244;0.015564557653285327;0.8062050883175996;-0.013547963161030107;1.033761774575566;0.8063144823875179
90.425715;1.0331214768800443;0.9254715912031195;0.8958778631266593;-0.005145878170784292;-0.004981018144174173;10.00042975971679;0.8335459655058005;0.015562899211860463;0.015564551424199205;0.8062037492823002;-0.013547963498567496;1.0337607442076542;0.8063139813266789
90.435715;1.0331225614680335;0.9254729872670658;0.8958803220145003;-0.005145878134538759;-0.004981017601627931;10.000429198512085;0.8335454866614547;0.015562886597025018;0.01556454529739419;0.8062024612569095;-0.013547963854815041;1.03375971150919;0.8063134730751808
90.445715;1.0331236549564589;0.9254743944606558;0.8958828268345103;-0.005145878090086176;-0.004981017050801845;10.000428619950746;0.8335450281833465;0.015562873886278014;0.015564539178116189;0.8062012240181977;-0.013547964230515994;1.033758672279159;0.8063129606895517
90.455715;1.0331247576107627;0.9254758179552119;0.8958853740704297;-0.005145878036241762;-0.004981016492591133;10.00042797590208;0.8335445897703898;0.015562861195202176;0.015564532970613524;0.8062000372629057;-0.013547964626202733;1.0337576211631934;0.8063124475547795
90.465715;1.033125870536526;0.9254772636289154;0.8958879597497493;-0.005145877971332019;-0.004981015927459799;10.000427210111107;0.8335441703328604;0.01556284861584077;0.015564526574778512;0.8061989012037456;-0.013547965042108813;1.0337565520784968;0.8063119374519211
90.475715;1.0331269952583144;0.9254787374690503;0.8958905796422063;-0.005145877893402451;-0.0049810153556488716;10.00042626804975;0.833543767748074;0.01556283622120155;0.01556451988547999;0.8061978169719313;-0.013547965478180381;1.033755458855206;0.8063114345707793
90.485715;1.0331281336400306;0.9254802454788672;0.8958932293901505;-0.00514587780067128;-0.004981014777634402;10.000425106020543;0.8335433786895156;0.0155628240786168;0.015564512807340796;0.806196786287592;-0.013547965934344238;1.033754335421284;0.8063109434678178
90.495715;1.0331292881384637;0.925481793929554;0.8958959042329907;-0.005145877691841682;-0.004981014194365747;10.000423688875195;0.8335429985513909;0.01556281226249021;0.015564505273708115;0.8061958109565764;-0.01354796641083296;1.0337531760484688;0.8063104689556396
90.505715;1.033130461479703;0.9254833892901517;0.8958985989190034;-0.005145877566041316;-0.004981013607223308;10.000421986371013;0.8335426218063311;0.015562800860039418;0.015564497252758139;0.8061948930585237;-0.013547966908127748;1.0337519763235663;0.8063100155233641
90.515715;1.033131655803059;0.9254850378259118;0.8959013080557796;-0.005145877422688748;-0.004981013018023233;10.000419975526375;0.8335422429671958;0.01556278996939472;0.015564488734104778;0.8061940353609349;-0.013547967426589052;1.033750734371088;0.8063095866623454
90.525715;1.0331328717499753;0.9254867454209428;0.895904026135869;-0.005145877261503812;-0.004981012429156254;10.000417638268798;0.8335418576969167;0.015562779695346024;0.015564479705484283;0.8061932408740343;-0.013547967966159861;1.0337494510336689;0.8063091851888693
90.535715;1.033134108391003;0.9254885176591452;0.8959067473186961;-0.0051458770825049925;-0.004981011843666321;10.000414951359826;0.8335414633988318;0.01556277014075995;0.015564470147167199;0.8061925120117194;-0.01354796852634448;1.0337481282741288;0.8063088140729892
90.545715;1.0331353643547612;0.9254903595614044;0.8959094654632932;-0.005145876886001132;-0.004981011265041641;10.000411879074896;0.8335410589077955;0.015562761391601123;0.015564460047736019;0.8061918505626945;-0.013547969106367977;1.0337467679725616;0.8063084765743403
90.555715;1.0331366391989947;0.9254922749147261;0.8959121743330558;-0.005145876672627964;-0.004981010696691629;10.000408376182653;0.8335406432367379;0.015562753503071168;0.015564449410257595;0.8061912579942181;-0.013547969705320418;1.0337453730971276;0.8063081759304314
90.565715;1.033137934226241;0.9254942661361015;0.8959148681855006;-0.0051458764433161795;-0.004981010141495071;10.000404401472961;0.8335402143783854;0.01556274649359246;0.015564438239552055;0.8061907351357301;-0.013547970322310296;1.0337439487273732;0.806307915086116
90.575715;1.0331392524133012;0.92549633523496;0.8959175423079052;-0.005145876199129037;-0.00498100960165477;10.000399928270621;0.8335397694459425;0.015562740351901376;0.015564426537954437;0.8061902818115617;-0.0135479709565493;1.033742500821063;0.8063076964090816
90.585715;1.0331405973238863;0.9254984848380932;0.8959201928198819;-0.00514587594099187;-0.004981009078850461;10.000394940520733;0.8335393053296243;0.015562735053768722;0.015564414313098577;0.8061898971825926;-0.013547971607152964;1.0337410348156348;0.8063075215568956
90.595715;1.0331419718190973;0.925500718117192;0.8959228165426101;-0.005145875669500297;-0.0049810085746805855;10.000389424568878;0.8335388187328546;0.015562730570501955;0.015564401569649179;0.8061895801724706;-0.013547972272789562;1.0337395555872522;0.8063073914048755
90.605715;1.0331433779376962;0.9255030380157996;0.8959254113935353;-0.0051458753849856756;-0.004981008091023881;10.00038336694943;0.8335383063276545;0.015562726868856534;0.015564388287118898;0.8061893293435237;-0.01354797295152294;1.0337380679966433;0.8063073060051719
90.615715;1.0331448179222553;0.9255054466331073;0.8959279768478178;-0.005145875087729965;-0.004981007629969632;10.000376752670523;0.8335377654674238;0.015562723921233703;0.015564374411309007;0.8061891428609717;-0.013547973640950698;1.0337365775084182;0.8063072649260432
90.625715;1.033146294697075;0.9255079448965274;0.8959305142102978;-0.005145874778096241;-0.004981007193515008;10.000369559137305;0.8335371950136476;0.015562721723045564;0.015564359865299386;0.8061890188419985;-0.013547974338464719;1.0337350905042653;0.8063072675700945
90.635715;1.0331478112538157;0.9255105326783534;0.8959330263136418;-0.00514587445653866;-0.004981006783293717;10.000361752672577;0.8335365956708175;0.01556272029875392;0.015564344563042646;0.8061889553989284;-0.01354797504149034;1.0337336138336028;0.806307313177701
90.645715;1.0331493703952748;0.9255132094321417;0.8959355166553478;-0.005145874123630539;-0.004981006400377632;10.000353294070779;0.8335359692068143;0.015562719695118793;0.01556432841719326;0.8061889501205761;-0.0135479757477021;1.033732153709864;0.8063074008630572
90.655715;1.0331509752135122;0.9255159745586418;0.8959379886475096;-0.005145873780080917;-0.004981006045213025;10.00034415151176;0.8335353176397207;0.015562719967644455;0.015564311350130677;0.806188999530373;-0.013547976455136179;1.033730714623983;0.8063075296556304
90.665715;1.0331526290912376;0.9255188266895807;0.8959404454824559;-0.005145873426608005;-0.0049810057177566355;10.000334311960142;0.8335346438267718;0.015562721164324694;0.015564293308296165;0.8061890989934435;-0.013547977161994;1.033729298934121;0.8063076986749387
90.675715;1.0331543353594461;0.9255217624568685;0.8959428904513163;-0.0051458730638096655;-0.004981005417730224;10.000323781587726;0.8335339520842463;0.015562723317710405;0.015564274267611145;0.8061892429121251;-0.013547977866322548;1.033727906875801;0.8063079075077928
90.685715;1.0331560972502738;0.9255247762560501;0.8959453270061405;-0.0051458726921728756;-0.004981005144802947;10.00031257829496;0.8335332474084828;0.015562726448325601;0.015564254229934155;0.8061894249914823;-0.013547978565989513;1.033726536811472;0.8063081561571499
90.695715;1.0331579173727607;0.925527861197474;0.8959477581246971;-0.005145872312009558;-0.00498100489864372;10.000300723063342;0.8335325345941482;0.015562730569632803;0.015564233221054373;0.8061896384810118;-0.013547979258810907;1.0337251861108698;0.8063084446594374
90.705715;1.0331597966491375;0.9255310100635687;0.8959501853260697;-0.005145871923305361;-0.004981004678930626;10.00028823021534;0.8335318185657522;0.015562735691614574;0.015564211287233346;0.8061898760581472;-0.013547979942588627;1.0337238520279048;0.8063087733044172
90.715715;1.0331617336348862;0.9255342158371201;0.8959526081979337;-0.005145871525737773;-0.00498100448535634;10.000275102098048;0.8335311054264284;0.015562741824209178;0.015564188486952513;0.8061901296095264;-0.013547980615157062;1.0337225317792051;0.8063091432513048
90.725715;1.0331637245278025;0.9255374720389264;0.8959550249343572;-0.005145871118746051;-0.004981004317687356;10.000261335565074;0.833530402780527;0.015562748973840228;0.015564164892262967;0.8061903905250817;-0.013547981274553264;1.0337212228290595;0.806309556514301
90.735715;1.0331657639058296;0.9255407729324383;0.8959574331792981;-0.005145870701575688;-0.004981004175815295;10.000246933039312;0.8335297185976706;0.01556275712989536;0.015564140595898283;0.8061906501475077;-0.013547981919285346;1.0337199239993113;0.8063100152513634
90.745715;1.0331678456148252;0.9255441135929111;0.8959598304057159;-0.0051458702735092225;-0.004981004059607375;10.000231905474534;0.8335290597389;0.015562766251842918;0.015564115706278742;0.8061909000510922;-0.013547982548395825;1.0337186361041322;0.8063105208371263
90.755715;1.0331699631295115;0.9255474894978468;0.8959622142619929;-0.005145869834153092;-0.004981003968679104;10.000216268484184;0.8335284316485767;0.015562776267946051;0.015564090342148448;0.8061911324577206;-0.013547983161257129;1.033717361587887;0.806311073212478
90.765715;1.03317210984991;0.9255508958245863;0.8959645830129842;-0.00514586938353456;-0.004981003902377515;10.000200040096466;0.8335278389790821;0.015562787089469274;0.015564064638630826;0.8061913406804432;-0.013547983757423665;1.033716103792032;0.8063116711123826
90.775715;1.0331742794317582;0.9255543273974475;0.8959669355820585;-0.005145868921966855;-0.004981003859965432;10.000183237914113;0.8335272861818255;0.015562798634027675;0.015564038749206942;0.8061915192986654;-0.013547984336565719;1.033714866065913;0.8063123127963925
90.785715;1.0331764657329177;0.9255577788794561;0.8959692715194182;-0.005145868449771594;-0.004981003840724196;10.000165874582382;0.833526777892772;0.015562810839732965;0.015564012831846476;0.806191663816816;-0.013547984898385173;1.0337136510604406;0.8063129963100134
90.795715;1.0331786627603141;0.9255612443256165;0.8959715909084601;-0.005145867967242941;-0.0049810038438437634;10.000147961316546;0.8335263186609482;0.015562823661337951;0.015563987035633503;0.8061917699279058;-0.01354798544265712;1.033712460830064;0.8063137193821004
90.805715;1.0331808648199226;0.9255647169495682;0.895973893807671;-0.00514586747491999;-0.004981003868471325;10.000129517016717;0.8335259121188325;0.015562837062213949;0.01556396150280732;0.8061918332984255;-0.01354798596934216;1.0337112976690563;0.8063144796741654
90.815715;1.033183066404861;0.9255681897907396;0.8959761802356514;-0.005145866973666671;-0.0049810039140338845;10.000110565667736;0.8335255607685474;0.015562851014708716;0.015563936360624512;0.8061918501727845;-0.013547986478434398;1.03371016475245;0.8063152751605731
90.825715;1.0331852618426205;0.9255716562564266;0.8959784511663513;-0.005145866464556326;-0.0049810039802736066;10.000091121096652;0.8335252662231138;0.01556286550303076;0.015563911694252502;0.8061918178308989;-0.013547986969669409;1.0337090656168657;0.8063161039311526
90.835715;1.0331874453833194;0.925575109850392;0.8959807092434524;-0.005145865948895016;-0.004981004066939635;10.000071183015088;0.8335250293952523;0.015562880520809402;0.015563887537051038;0.8061917343102142;-0.013547987442564177;1.0337080029161116;0.8063169639223714
90.845715;1.0331896119796162;0.9255785438536153;0.8959829587988896;-0.005145865428267838;-0.004981004173626251;10.000050755185747;0.8335248509271478;0.015562896061260248;0.015563863882081157;0.8061915979774574;-0.013547987896774792;1.0337069780904304;0.8063178532796433
90.855715;1.033191757820944;0.9255819517027345;0.8959852054038687;-0.005145864904534682;-0.0049810042997834696;10.000029862631878;0.8335247314292233;0.01556291210395803;0.015563840692470108;0.8061914075353813;-0.013547988332368355;1.0337059922104481;0.8063187706421444
90.865715;1.0331938795514761;0.925585327349267;0.8959874548755997;-0.005145864379804144;-0.004981004444696888;10.000008547995522;0.833524671172784;0.015562928609105497;0.015563817916847458;0.8061911623255166;-0.01354798874982673;1.0337050468568862;0.8063197149027239
90.875715;1.0331959731821085;0.9255886645630405;0.8959897125795363;-0.005145863856230745;-0.004981004607463053;9.9999868573672;0.8335246699276054;0.015562945525837257;0.015563795513171951;0.8061908624837499;-0.013547989149937042;1.03370414421721;0.8063206849885396
90.885715;1.033198034446516;0.9255919558394923;0.8959919834933479;-0.005145863335662046;-0.004981004786986623;9.999964833485004;0.8335247272739504;0.015562962806091521;0.015563773461378994;0.8061905088781214;-0.013547989533750127;1.0337032865392148;0.8063216795538829
90.895715;1.0332000595013824;0.9255951923133809;0.8959942721138039;-0.005145862819373888;-0.004981004981900338;9.99994251778432;0.833524842511717;0.0155629804049394;0.01556375176064089;0.8061901033277893;-0.01354798990261455;1.0337024758101117;0.8063226962874883
90.905715;1.0332020444264014;0.9255983648604118;0.8959965819902191;-0.005145862308084022;-0.004981005190456137;9.999919952570627;0.833525013763166;0.015562998272846374;0.01556373042143011;0.8061896492341699;-0.013547990258135337;1.0337017134890505;0.8063237316014699
90.915715;1.033203984674369;0.9256014650820286;0.8959989155962054;-0.0051458618023370655;-0.0049810054105225016;9.999897179123014;0.8335252374817257;0.01556301636192976;0.015563709454124832;0.8061891520067914;-0.013547990601975987;1.0337009997730684;0.8063247811220936
90.925715;1.0332058754882576;0.9256044852933093;0.8960012747641032;-0.005145861303059532;-0.004981005639617189;9.999874236972907;0.8335255089700305;0.015563034631398276;0.015563688864589925;0.8061886188033631;-0.013547990935635542;1.0337003328968841;0.8063258403518443
90.935715;1.0332077127526456;0.9256074184751035;0.8960036612580119;-0.005145860811666405;-0.004981005874878491;9.999851169055251;0.833525823118879;0.015563053033932904;0.01556366866170704;0.806188057879702;-0.013547991260266252;1.033699708821699;0.8063269053716389
90.945715;1.0332094931868818;0.9256102588964281;0.8960060769091289;-0.005145860329616849;-0.004981006113023798;9.999828027322065;0.8335261750046742;0.015563071505982535;0.015563648854760893;0.8061874780700476;-0.013547991576550967;1.0336991218991096;0.8063279736336716
90.955715;1.0332112134813083;0.92561300248857;0.8960085236844544;-0.005145859858130315;-0.004981006350482391;9.999804874123079;0.8335265603643066;0.015563089972722488;0.015563629440696123;0.8061868884326635;-0.01354799188472515;1.0336985665634921;0.8063290441587089
90.965715;1.0332128699007674;0.9256156462288602;0.896011004099402;-0.005145859398252005;-0.00498100658375427;9.999781778685533;0.833526975861522;0.015563108345851786;0.01556361040397375;0.8061862980051474;-0.013547992184694782;1.0336980383126266;0.8063301167428937
90.975715;1.0332144588637735;0.9256181874937345;0.8960135209231884;-0.005145858950961323;-0.004981006809662859;9.999758809917523;0.8335274191263626;0.015563126517512346;0.015563591724827568;0.8061857156403507;-0.013547992476192884;1.033697533288613;0.8063311909683855
90.985715;1.0332159767445717;0.9256206245478933;0.8960160760340656;-0.005145858517392068;-0.004981007025349829;9.999736033301893;0.8335278883409167;0.015563144372204345;0.015563573384757872;0.8061851495892368;-0.013547992758945337;1.0336970478268914;0.8063322660080229
90.995715;1.0332174191634411;0.9256229574544135;0.8960186698609273;-0.005145858099110843;-0.004981007228228901;9.999713512397282;0.8335283818995786;0.015563161802032694;0.015563555369428616;0.8061846066885402;-0.013547993032739566;1.0336965787850994;0.806333340908773
91.005715;1.033218781672464;0.9256251878521026;0.8960213017835562;-0.005145857698039017;-0.004981007415999755;9.999691306549888;0.8335288991482258;0.015563178704778434;0.015563537664827534;0.8061840917262636;-0.013547993297346263;1.033696124138183;0.8063344147995591
91.015715;1.033220060846517;0.9256273175718525;0.8960239707814651;-0.005145857315991881;-0.0049810075867187786;9.999669468113657;0.8335294413772173;0.015563194978202386;0.015563520245208661;0.8061836076538513;-0.013547993552392763;1.033695683039839;0.8063354870158854
91.025715;1.033221254092941;0.9256293478031696;0.8960266758515657;-0.005145856954282392;-0.004981007738917701;9.999648045166357;0.8335300115982652;0.015563210518902056;0.015563503066293092;0.8061831566903908;-0.013547993797375911;1.0336952550019083;0.8063365567874679
91.035715;1.0332223593414152;0.9256312797392888;0.8960294161007999;-0.005145856613639714;-0.004981007871692146;9.999627082800417;0.8335306132558666;0.015563225221879258;0.015563486073865117;0.8061827417408509;-0.013547994031803082;1.0336948389251073;0.8063376226853459
91.045715;1.033223375423868;0.9256331155285152;0.8960321906153778;-0.005145856294301098;-0.004981007984689407;9.999606620613191;0.8335312489741098;0.0155632389842819;0.015563469213730868;0.8061823672726379;-0.013547994255287275;1.0336944329470594;0.8063386828556247
91.055715;1.0332243020793133;0.9256348583197569;0.8960349982199741;-0.005145855995995927;-0.004981008077950696;9.999586691001058;0.8335319200681401;0.015563251706378574;0.015563452432613848;0.8061820390774537;-0.013547994467570898;1.0336940346224472;0.8063397361182155
91.065715;1.033225139352293;0.9256365116259789;0.8960378371731931;-0.00514585571785951;-0.004981008151673888;9.99956731880198;0.8335326266002219;0.015563263289570738;0.015563435682739388;0.8061817630231948;-0.013547994668613315;1.0336936408861523;0.8063407826134185
91.075715;1.0332258870953646;0.9256380787997498;0.8960407046788126;-0.005145855458620755;-0.004981008206067442;9.99954852505843;0.8335333673339628;0.015563273648820623;0.015563418931773591;0.8061815438696497;-0.013547994858794448;1.0336932484025834;0.8063418232206202
91.085715;1.0332265447141664;0.9256395630171875;0.8960435964209227;-0.005145855216977902;-0.004981008241234227;9.999530334016525;0.8335341394456967;0.015563282733736188;0.015563402157108969;0.8061813851109473;-0.013547995038890424;1.033692854203903;0.8063428587362564
91.095715;1.0332271109852638;0.9256409673430074;0.8960465067349205;-0.005145854991714818;-0.00498100825705925;9.999512777526702;0.8335349386657701;0.015563290536509667;0.015563385324515766;0.8061812890692152;-0.013547995209578721;1.0336924558104634;0.8063438896934505
91.105715;1.0332275840863208;0.9256422942622146;0.896049429296481;-0.005145854781538168;-0.004981008253431228;9.999495894632714;0.8335357601583595;0.015563297083761364;0.015563368375613383;0.8061812562656431;-0.013547995370943535;1.0336920512506207;0.8063449164377393
91.115715;1.0332279619225408;0.9256435450163802;0.8960523578038833;-0.0051458545850412065;-0.004981008230706116;9.999479725879496;0.8335365991668289;0.01556330241943725;0.015563351228226963;0.806181285112041;-0.013547995522527041;1.0336916395628273;0.8063459392247503
91.125715;1.033228242697939;0.9256447192254026;0.8960552866698809;-0.005145854400933754;-0.004981008189872828;9.999464306607186;0.8335374510185406;0.015563306586390985;0.015563333782270325;0.8061813732141142;-0.013547995663820101;1.0336912210762117;0.8063469585760084
91.135715;1.033228425638197;0.9256458148635697;0.896058211430638;-0.005145854228273524;-0.004981008132413437;9.999449664953216;0.8335383113091875;0.015563309621950933;0.015563315934010847;0.8061815192209192;-0.01354799579464176;1.0336907971172753;0.806347975688978
91.145715;1.0332285114807582;0.9256468286928741;0.8960611284070563;-0.0051458540664202955;-0.004981008060123;9.999435823025998;0.8335391764111092;0.015563311567028722;0.015563297592713759;0.8061817233953477;-0.013547995915119581;1.033690369371734;0.8063489923037357
91.155715;1.0332285022390646;0.9256477570049715;0.8960640341535245;-0.005145853914769;-0.004981007974848705;9.999422796931343;0.8335400436445302;0.015563312463617758;0.015563278684690313;0.8061819869103868;-0.013547996025551628;1.0336899391287662;0.8063500099139221
91.165715;1.0332284003837386;0.9256485963942505;0.8960669251395592;-0.005145853772674245;-0.004981007878195962;9.999410594853481;0.8335409108723991;0.015563312341271245;0.015563259143612417;0.8061823108394698;-0.01354799612639363;1.0336895072640078;0.8063510289788652
91.175715;1.0332282087987457;0.9256493443329561;0.8960697974698766;-0.005145853639585189;-0.0049810077713699314;9.999399217627401;0.8335417758245339;0.015563311218642217;0.015563238903728623;0.8061826953665195;-0.013547996218283023;1.033689075083895;0.8063520489132312
91.185715;1.0332279319780726;0.9256499995411964;0.8960726469384749;-0.00514585351492217;-0.004981007655161613;9.999388665033926;0.8335426353750306;0.015563309114994865;0.015563217910104461;0.8061831394424891;-0.013547996302109016;1.0336886448984004;0.8063530689546701
91.195715;1.0332275766119534;0.9256505623046988;0.8960754694400316;-0.005145853397802627;-0.00498100753009236;9.999378940249462;0.8335434850923642;0.01556330604991472;0.015563196134856164;0.8061836407682501;-0.013547996379011648;1.0336882199583566;0.8063540888671612
91.205715;1.0332271506939625;0.9256510343960003;0.8960782611772121;-0.005145853287150449;-0.004981007396599823;9.999370045604811;0.8335443195290725;0.015563302040986403;0.015563173573045997;0.8061841958018913;-0.01354799645000784;1.0336878041460709;0.8063551085517152
91.215715;1.0332266622504989;0.9256514180967913;0.8960810188853231;-0.005145853182029786;-0.004981007255013575;9.999361978647748;0.8335451331484077;0.015563297114065615;0.015563150215616871;0.8061848001150457;-0.013547996515518183;1.0336874014687212;0.806356127215867
91.225715;1.0332261183150735;0.9256517150988569;0.8960837403705404;-0.0051458530816556715;-0.0049810071055057656;9.999354738470716;0.8335459213345012;0.015563291309716036;0.015563126026676949;0.8061854494216005;-0.013547996575374161;1.0336870155874383;0.8063571431358076
91.235715;1.0332255244442736;0.9256519266287714;0.8960864245977922;-0.005145852985227855;-0.0049810069483017146;9.999348332923235;0.8335466807338692;0.015563284677139045;0.0155631009479572;0.8061861403855137;-0.013547996629218207;1.0336866498704012;0.8063581539447525
91.245715;1.0332248851352421;0.9256520542416425;0.8960890709810062;-0.005145852891999516;-0.004981006783917408;9.99934277502343;0.8335474089421772;0.015563277273984492;0.015563074926766013;0.8061868703974534;-0.013547996676731915;1.0336863079501308;0.8063591566426414
91.255715;1.0332242044674262;0.925652099954402;0.896091678772502;-0.005145852801430522;-0.004981006613153826;9.99933807739969;0.8335481043221493;0.015563269172458032;0.015563047937411105;0.8061876369680673;-0.013547996717539009;1.0336859940497656;0.8063601471633592
91.265715;1.0332234859850307;0.9256520658425885;0.8960942469830707;-0.005145852713250048;-0.004981006436916467;9.999334255587478;0.833548765766616;0.015563260451567262;0.01556301997301061;0.8061884374983623;-0.013547996751119932;1.0336857126580068;0.8063611204314114
91.275715;1.0332227318857727;0.9256519539034604;0.8960967744897511;-0.005145852627471464;-0.004981006256062722;9.999331333995311;0.8335493922798053;0.015563251182852449;0.015562991025531147;0.8061892694489479;-0.013547996776929494;1.0336854681201162;0.8063620710668665
91.285715;1.0332219427879499;0.925651766072393;0.8960992599981316;-0.005145852544337315;-0.004981006071350953;9.999329344325814;0.8335499830994699;0.01556324143260156;0.015562961083155117;0.8061901308327035;-0.013547996794507258;1.0336852644267205;0.8063629936677188
91.295715;1.033221118834233;0.9256515035147765;0.8961017016094246;-0.00514585246416476;-0.004981005883339901;9.999328316190043;0.8335505382309323;0.015563231267132771;0.015562930147307925;0.8061910206766477;-0.013547996803452297;1.033685105123001;0.8063638825851864
91.305715;1.0332202607707517;0.9256511656492331;0.8961040964644895;-0.005145852387178678;-0.004981005692228588;9.999328266336569;0.8335510587622723;0.015563220741120466;0.01556289824766544;0.8061919388206601;-0.013547996803470163;1.03368499361712;0.8063647319401501
91.315715;1.0332193701215397;0.9256507502851894;0.8961064408849528;-0.005145852313620657;-0.004981005497915607;9.9993291933208;0.8335515468270531;0.015563209883502589;0.015562865437640312;0.8061928853412115;-0.01354799679447039;1.033684933737995;0.8063655357708666
91.325715;1.033218448882755;0.9256502546193414;0.8961087303126757;-0.005145852244024263;-0.004981005300275879;9.999331080814343;0.8335520049571722;0.015563198694409043;0.015562831780008614;0.806193860419449;-0.013547996776545019;1.033684930254229;0.8063662881264614
91.335715;1.0332174985814282;0.9256496758948766;0.8961109585826821;-0.005145852179063638;-0.0049810050993111575;9.999333903401547;0.833552434806283;0.015563187153089842;0.015562797341543564;0.8061948643078801;-0.01354799674991491;1.0336849890100575;0.8063669834347954
91.345715;1.0332165192650453;0.9256490115371601;0.8961131173434307;-0.005145852119020857;-0.004981004895224284;9.99933762852032;0.8335528363391828;0.01556317523297642;0.01556276219878748;0.806195896820482;-0.013547996714771696;1.0336851160121927;0.8063676170530368
91.355715;1.0332155097549973;0.9256482593338187;0.8961151965561894;-0.0051458520635552455;-0.004981004688595558;9.999342219997928;0.8335532083146175;0.01556316291182498;0.015562726440673611;0.8061969570935752;-0.01354799667101022;1.0336853159425388;0.8063681855107993
91.365715;1.0332144689640579;0.9256474177923668;0.8961171855911502;-0.005145852011947634;-0.0049810044803586155;9.999347644044029;0.8335535492620152;0.015563150175679231;0.015562690161561744;0.8061980443351027;-0.013547996618144095;1.0336855914814085;0.8063686863649723
91.375715;1.0332133967491268;0.9256464861929594;0.8961190740065096;-0.005145851963461022;-0.004981004271477948;9.999353865902108;0.833553857832609;0.015563137019850626;0.015562653458490476;0.8061991586120638;-0.013547996555416927;1.0336859434707546;0.8063691183040841
91.385715;1.0332122938054442;0.9256454644687108;0.8961208523573395;-0.0051458519175614234;-0.004981004062703741;9.999360839637216;0.8335541324135575;0.015563123446308075;0.015562616437355927;0.8062003006079862;-0.013547996481946293;1.0336863704973398;0.8063694817010331
91.395715;1.0332111614669486;0.9256443533932731;0.8961225131696897;-0.005145851873855385;-0.0049810038546068925;9.999368508001464;0.8335543706101184;0.015563109469703063;0.015562579213812376;0.8062014711118012;-0.013547996396876351;1.0336868682455775;0.8063697786132067
91.405715;1.0332100019012807;0.9256431547665612;0.8961240511546679;-0.005145851831916095;-0.004981003647769584;9.999376813704803;0.833554569138735;0.015563095129408542;0.015562541902055313;0.8062026709473396;-0.013547996299529056;1.033687430580761;0.8063700118450332
91.415715;1.033208818456032;0.9256418715515599;0.8961254624969002;-0.005145851791379049;-0.004981003442892964;9.999385707966832;0.833554724210293;0.015563080487349687;0.015562504600097565;0.8062039007895808;-0.013547996189564737;1.0336880514350975;0.8063701839018333
91.425715;1.0332076155409171;0.9256405080621777;0.8961267440011003;-0.005145851752138894;-0.004981003240725775;9.999395147616818;0.8335548322003538;0.015563065616310259;0.015562467381927996;0.8062051607730283;-0.013547996067240073;1.0336887252986473;0.8063702963850339
91.435715;1.0332063977974077;0.9256390696017255;0.8961278925979101;-0.005145851714242428;-0.004981003041989739;9.99940508896934;0.8335548902075052;0.015563050593357313;0.015562430295604102;0.806206450264407;-0.013547995933604971;1.0336894471735598;0.8063703501645376
91.445715;1.03320516926188;0.9256375615499938;0.8961289049828478;-0.005145851677669157;-0.004981002847463311;9.999415488852069;0.8335548961525854;0.015563035496350106;0.015562393362884619;0.8062077679224451;-0.013547995790266835;1.0336902133531571;0.8063703462641023
91.455715;1.0332039329071545;0.9256359883848211;0.8961297772690794;-0.005145851642350464;-0.004981002658087917;9.999426306840558;0.8335548485470053;0.015563020398260538;0.015562356582228556;0.8062091117614995;-0.013547995638916151;1.0336910219072988;0.8063702865036722
91.465715;1.0332026903948666;0.9256343529716147;0.8961305052160962;-0.005145851608303736;-0.0049810024748884315;9.99943750396673;0.8335547465265316;0.015563005361871027;0.015562319931165546;0.8062104787326739;-0.013547995481144708;1.0336918719660935;0.8063701733726129
91.475715;1.0332014421461584;0.9256326570141759;0.896131085172563;-0.005145851575698439;-0.004981002298821559;9.99944904418863;0.8335545903903314;0.015562990440253555;0.01556228336273292;0.8062118645162797;-0.01354799531856044;1.033692762994056;0.8063700098099393
91.485715;1.0332001875342731;0.9256309024877397;0.8961315150281375;-0.005145851544810464;-0.004981002130779828;9.999460898568746;0.8335543818543633;0.015562975680487307;0.015562246804920297;0.8062132645237988;-0.013547995152902895;1.0336936947173887;0.8063697995352896
91.495715;1.0331989250964801;0.9256290921834651;0.8961317947415774;-0.005145851515865149;-0.004981001971625255;9.999473045943798;0.8335541235564207;0.015562961124419851;0.015562210169981173;0.8062146750854012;-0.01354799498600185;1.033694666911741;0.8063695471921756
91.505715;1.0331976531124931;0.925627229131078;0.8961319263275224;-0.005145851488950957;-0.004981001822099386;9.999485468422115;0.8335538185564604;0.01556294680846692;0.015562173368368518;0.8062160933805353;-0.01354799481964649;1.033695678863003;0.8063692578425092
91.515715;1.0331963703322016;0.9256253162822531;0.8961319131725394;-0.005145851464062014;-0.004981001682750307;9.9994981464741;0.8335534703213905;0.01556293276369787;0.015562136324205975;0.806217516715726;-0.013547994655548129;1.0336967289389372;0.8063689368087434
91.525715;1.0331950764641709;0.9256233564954732;0.8961317592027531;-0.005145851441023045;-0.004981001553904806;9.999511061348075;0.833553082726604;0.015562919015353994;0.01556209898650925;0.8062189424177459;-0.013547994495413855;1.0336978144431046;0.8063685900616817
91.535715;1.0331937722138267;0.9256213525046242;0.8961314682778567;-0.005145851419216206;-0.004981001435638583;9.999524200240803;0.8335526597347992;0.015562905584983463;0.015562061326583637;0.8062203684506889;-0.01354799434107577;1.0336989319630938;0.8063682243625958
91.545715;1.03319245887128;0.9256193073704699;0.8961310437020387;-0.005145851397491171;-0.004981001327868776;9.999537552408295;0.8335522050085549;0.01556289249057905;0.015562023326559534;0.8062217940217408;-0.013547994194533074;1.033700078108584;0.8063678469829805
91.555715;1.0331911380715049;0.9256172248449428;0.8961304880837105;-0.005145851374529401;-0.004981001230549636;9.999551101752486;0.8335517217279281;0.015562879743197831;0.015561984973184733;0.8062232194936064;-0.013547994057698352;1.0337012497111266;0.806367465200155
91.565715;1.0331898118002258;0.9256151087157046;0.8961298035470253;-0.0051458513492917924;-0.004981001143802852;9.999564827893108;0.8335512127503736;0.015562867347480261;0.015561946259110374;0.8062246456891747;-0.013547993932040758;1.0337024429400932;0.806367085899995
91.575715;1.0331884821583446;0.9256129621024356;0.8961289921168766;-0.005145851321049786;-0.004981001067989202;9.999578716306006;0.8335506810655418;0.015562855303370164;0.01556190718633577;0.8062260736085166;-0.013547993818495446;1.0337036524826706;0.8063667156588856
91.585715;1.0331871511120259;0.9256107875699582;0.896128055962696;-0.005145851289091793;-0.004981001003804242;9.999592768877617;0.8335501302850329;0.01556284360889517;0.015561867773538905;0.8062275048506122;-0.013547993717642256;1.0337048718508821;0.806366360739203
91.595715;1.0331858205151614;0.92560858717942;0.8961269973068378;-0.005145851252584534;-0.004981000952294915;9.99960700346822;0.8335495648564141;0.015562832268245381;0.015561828063219103;0.8062289414839695;-0.013547993629889689;1.0337060943609355;0.8063660263258423
91.605715;1.0331844921628548;0.9256063625003126;0.8961258187260867;-0.005145851210643675;-0.0049810009145697005;9.999621442332977;0.8335489899323885;0.015562821298937933;0.015561788116315946;0.8062303853746835;-0.013547993555459041;1.0337073145707891;0.8063657158147766
91.615715;1.0331831677468517;0.9256041152631688;0.8961245236010793;-0.005145851162324871;-0.004981000891327468;9.999636102055005;0.8335484112586868;0.01556281073804566;0.015561748001643443;0.8062318380182016;-0.013547993494229174;1.0337085296631636;0.8063654310967756
91.625715;1.0331818488544364;0.9256018474969636;0.8961231156494391;-0.0051458511066972456;-0.004981000882751454;9.999650992417976;0.8335478351012316;0.0155628006461055;0.015561707791797197;0.8062333003087874;-0.013547993445667858;1.0337097394868193;0.8063651735752998
91.635715;1.0331805367859346;0.9255995606989038;0.8961215983271608;-0.005145851043219316;-0.004981000888898532;9.999666118529188;0.8335472678784895;0.015562791095582515;0.015561667553780278;0.8062347720481541;-0.013547993408935848;1.0337109457304605;0.8063649450116684
91.645715;1.0331792319123463;0.9255972558205259;0.8961199751011246;-0.005145850971906942;-0.004981000910018472;9.999681481597328;0.8335467155303002;0.01556278215190098;0.01556162733421861;0.8062362521086824;-0.013547993383045465;1.0337121513674432;0.806364747584434
91.655715;1.0331779330157504;0.9255949343621863;0.896118250084995;-0.005145850892885596;-0.004981000946433154;9.999697081630199;0.8335461827847825;0.01556277386746165;0.01556158716248774;0.806237739002194;-0.013547993366961646;1.0337133601898763;0.8063645836751956
91.665715;1.0331766372523035;0.9255925988927113;0.8961164284742209;-0.005145850805852005;-0.0049810009982827865;9.999712923849232;0.833545672639075;0.01556276628647356;0.01556154707260199;0.8062392310772718;-0.013547993359650812;1.033714576345548;0.8063644558523783
91.675715;1.033175340924674;0.9255902525816583;0.8961145167180529;-0.005145850710103081;-0.004981001065521566;9.999729024045509;0.8335451865050801;0.015562759446702877;0.015561507120918232;0.8062407263845894;-0.013547993360080123;1.0337158042607661;0.8063643666101664
91.685715;1.0331740405477523;0.925587898712057;0.8961125221422347;-0.005145850605075926;-0.004981001148117016;9.999745402658974;0.8335447249007952;0.015562753376707001;0.015561467388980106;0.8062422225364613;-0.013547993367075907;1.0337170491095804;0.8063643178924961
91.695715;1.0331727332945726;0.9255855407655423;0.8961104519103077;-0.005145850490795365;-0.004981001246167619;9.999762068878816;0.8335442879689594;0.015562748099064619;0.015561427976736802;0.8062437168473529;-0.013547993379096662;1.0337183174893674;0.8063643109995426
91.705715;1.0331714164069399;0.9255831831072833;0.8961083124362389;-0.005145850367801079;-0.004981001359724908;9.999779013318067;0.8335438754716971;0.015562743639018899;0.015561388997498803;0.8062452071246097;-0.013547993394248954;1.0337196173569594;0.8063643467804148
91.715715;1.033170086402767;0.9255808317239007;0.8961061100295826;-0.00514585023676682;-0.004981001488501235;9.999796213761218;0.833543486668608;0.015562740027254274;0.015561350578133494;0.8062466927369953;-0.013547993410652688;1.0337209567410868;0.8063644255501315
91.725715;1.033168739462902;0.9255784937380737;0.8961038518752358;-0.005145850098317197;-0.004981001631936542;9.999813638866684;0.83354312023354;0.015562737296841432;0.01556131285283343;0.8062481746773609;-0.013547993426774478;1.0337223422811561;0.8063645467237351
91.735715;1.033167372591049;0.9255761755137024;0.8961015464839152;-0.005145849953168516;-0.004981001789534591;9.999831248851203;0.8335427741117092;0.015562735479698253;0.015561275949959322;0.8062496543102682;-0.013547993441468597;1.0337237789999358;0.8063647084045302
91.745715;1.0331659839403766;0.9255738813868383;0.8960992036296547;-0.005145849802267912;-0.004981001960901408;9.999849002872718;0.8335424457477543;0.015562734601148022;0.01556123998436079;0.806251132179561;-0.013547993453925452;1.033725271054006;0.8063649073099025
91.755715;1.033164572345005;0.9255716142165583;0.8960968339440402;-0.00514584964672902;-0.004981002145493837;9.999866864786721;0.8335421326357958;0.015562734676505277;0.015561205052897965;0.8062526082018487;-0.013547993463651313;1.0337268222155496;0.8063651395640512
91.765715;1.0331631369979972;0.9255693761241709;0.8960944480017635;-0.00514584948765172;-0.004981002342496578;9.99988479790177;0.8335418325737275;0.015562735717956492;0.015561171226777477;0.8062540826866812;-0.013547993470312882;1.0337284359243533;0.8063654019055164
91.775715;1.033161677219565;0.9255671682807499;0.8960920552799864;-0.005145849325920451;-0.004981002550849284;9.999902761843058;0.8335415434206885;0.015562737740689399;0.01556113854834229;0.8062555563966555;-0.013547993473524436;1.0337301155870562;0.8063656923063525
91.785715;1.0331601921325957;0.9255649908915029;0.8960896637778163;-0.005145849162176247;-0.00498100276921784;9.999920723949792;0.8335412624940041;0.015562740761129831;0.015561107040103973;0.806257029821044;-0.013547993472923446;1.0337318651448426;0.8063660100047715
91.795715;1.0331586803679103;0.9255628436006117;0.8960872796383665;-0.005145848997045641;-0.004981002995988466;9.999938671877283;0.8335409863623889;0.015562744802639266;0.01556107672238427;0.806258503354618;-0.013547993468394448;1.0337336893772038;0.8063663553287413
91.805715;1.0331571395106312;0.9255607255553646;0.8960849065416839;-0.00514584883129754;-0.004981003229419683;9.999956610450573;0.8335407113455374;0.015562749899308401;0.015561047635506406;0.806259978129845;-0.013547993460042155;1.033735593727379;0.806366728945622
