time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
91.815715;1.0331555657972897;0.9255586358721912;0.896082545985855;-0.00514584866576962;-0.004981003467694139;9.99997455259484;0.833540433727378;0.01556275608115729;0.015561019858083223;0.8062614563275604;-0.013547993448029547;1.0337375837351248;0.8063671306693854
91.825715;1.0331539550110957;0.9255565745532912;0.8960801983313242;-0.005145848501315312;-0.004981003708704026;9.999992517326321;0.8335401494386627;0.015562763361682263;0.015560993502494645;0.8062629408006583;-0.013547993432517554;1.0337396643190166;0.806367558811453
91.835715;1.033152303763111;0.925554542656656;0.8960778639156258;-0.005145848338809998;-0.004981003949905554;10.000010526349103;0.8335398540188148;0.01556277174271806;0.015560968689322881;0.8062644341991492;-0.013547993413684036;1.0337418393394833;0.8063680104757096
91.845715;1.0331506102030448;0.9255525420348794;0.8960755438334606;-0.005145848178923682;-0.004981004188408062;10.00002859418543;0.8335395432951175;0.01556278121798176;0.015560945523605249;0.8062659382865601;-0.013547993391712147;1.033744111495725;0.8063684824878051
91.855715;1.033148874492289;0.9255505752409257;0.896073239842788;-0.005145848021714621;-0.004981004421187011;10.000046721143194;0.8335392145390825;0.015562791760652044;0.015560924083415457;0.806267454207721;-0.01354799336663345;1.0337464818192157;0.8063689723125537
91.865715;1.0331470990595726;0.9255486451786428;0.8960709538266678;-0.005145847866446427;-0.004981004645444019;10.000064891793375;0.8335388670264666;0.015562803309665925;0.015560904419195262;0.8062689831988341;-0.013547993338202644;1.0337489487023688;0.8063694786234439
91.875715;1.0331452884440886;0.9255467546159671;0.8960686876633018;-0.005145847711684686;-0.004981004858941872;10.0000830748209;0.833538501385739;0.015562815773188068;0.01556088655722422;0.8062705266971852;-0.013547993306100469;1.0337515079182669;0.8063700017067555
91.885715;1.0331434488615268;0.9255449063017261;0.8960664432645167;-0.005145847555482177;-0.004981005059994977;10.00010122490106;0.8335381189641051;0.01556282904887526;0.015560870500696097;0.8062720856481367;-0.013547993270201498;1.0337541539126252;0.8063705434492491
91.895715;1.0331415877629688;0.9255431036542606;0.8960642221937843;-0.00514584739555407;-0.004981005247186859;10.000119283803695;0.8335377220993454;0.015562843053915764;0.015560856232788979;0.8062736595960822;-0.013547993230481893;1.0337568807463098;0.8063711065778206
91.905715;1.0331397134616223;0.9255413510075428;0.8960620251818231;-0.005145847229432302;-0.004981005419121948;10.000137180186929;0.8335373143697055;0.015562857749125199;0.015560843725470331;0.8062752463365144;-0.013547993186739157;1.0337596822432098;0.806371693510176
91.915715;1.0331378340523019;0.9255396528098776;0.896059852230984;-0.005145847054666212;-0.004981005574429907;10.0001548351565;0.8335369004433583;0.015562873136906939;0.0155608329459491;0.8062768423176959;-0.013547993138484926;1.0337625523018392;0.8063723057904805
91.925715;1.0331359558239623;0.9255380126042957;0.8960577030899781;-0.005145846868978581;-0.004981005712035609;10.000172169984296;0.8335364859587627;0.015562889238956197;0.015560823852570366;0.8062784433127396;-0.013547993085106744;1.0337654855211058;0.8063729445075704
91.935715;1.0331340827791977;0.9255364330039999;0.8960555776324665;-0.005145846670247968;-0.004981005831380103;10.000189111021237;0.833536077049917;0.015562906079401652;0.015560816386926355;0.8062800448741627;-0.013547993026165205;1.0337684774466454;0.8063736106146191
91.945715;1.033132217494047;0.925534916191699;0.8960534762471164;-0.005145846456527892;-0.00498100593238928;10.000205595574384;0.8335356795260475;0.015562923680090657;0.015560810478896838;0.8062816422301206;-0.013547992961482251;1.0337715241326644;0.8063743045980534
91.955715;1.0331303620745091;0.9255334638116605;0.8960513998244601;-0.005145846226194409;-0.0049810060153043885;10.000221576322547;0.8335352984473379;0.015562942059645113;0.015560806064796238;0.8062832301253611;-0.01354799289100254;1.0337746214412031;0.8063750263167638
91.965715;1.033128518063351;0.9255320766434614;0.8960493489151719;-0.00514584597800335;-0.004981006080408887;10.000237021180867;0.8335349381470863;0.015562961240035457;0.015560803098581273;0.8062848033773276;-0.013547992814867375;1.0337777644509025;0.8063757753381667
91.975715;1.0331266854551853;0.9255307549737197;0.8960473230990267;-0.005145845711064309;-0.004981006127863783;10.000251910547888;0.8335346025395264;0.015562981259802051;0.015560801544949234;0.806286357219883;-0.01354799273371661;1.0337809471028263;0.8063765511311428
91.985715;1.0331248621209572;0.9255294996388312;0.8960453216727498;-0.005145845424757417;-0.004981006157885502;10.000266230795969;0.8335342957684657;0.015563002177452651;0.015560801364540265;0.8062878867835767;-0.013547992648818;1.0337841625322124;0.8063773527218812
91.995715;1.0331230439055827;0.9255283126072493;0.8960433449140068;-0.005145845118555238;-0.004981006170953564;10.00027996683277;0.8335340226667125;0.01556302405857277;0.015560802504232002;0.806289387009881;-0.013547992561882164;1.0337874037798807;0.8063781785712617
92.005715;1.033121224951541;0.9255271962638031;0.8960413946794787;-0.005145844792005724;-0.004981006167721723;10.00029310278252;0.8335337886111657;0.015563046963218655;0.015560804896384782;0.806290853262522;-0.01354799247468554;1.0337906638280643;0.8063790274380289
92.015715;1.0331193981902607;0.9255261521206585;0.8960394742489607;-0.005145844444900557;-0.004981006148746311;10.000305629148102;0.8335335991716304;0.015563070948259941;0.015560808465198306;0.8062922815523329;-0.013547992388775496;1.0337939354356198;0.8063798993889668
92.025715;1.0331175554533552;0.9255251803848219;0.8960375877652822;-0.005145844077279798;-0.004981006114413892;10.000317545478714;0.8335334596561405;0.015563096067466958;0.015560813132439245;0.8062936684753399;-0.013547992305409855;1.0337972118797385;0.8063807956702939
92.035715;1.033115687308183;0.9255242806736352;0.8960357396892429;-0.005145843689340713;-0.00498100606513503;10.000328856094129;0.8335333745773416;0.015563122355292731;0.015560818812272472;0.8062950113435065;-0.013547992225605151;1.033800487955784;0.8063817174491457
92.045715;1.0331137841058768;0.9255234524029571;0.8960339344772592;-0.005145843281539195;-0.004981006001335646;10.000339562979333;0.8335333475347777;0.015563149814931803;0.015560825399975053;0.8062963080236771;-0.013547992150243509;1.0338037600052445;0.8063826644935482
92.055715;1.0331118381501716;0.9255226942952883;0.8960321761615198;-0.005145842854570832;-0.004981005923227208;10.000349659648663;0.8335333815847353;0.01556317843181022;0.01556083277574501;0.8062975565351919;-0.013547992080246605;1.0338070249434763;0.8063836347810441
92.065715;1.0331098447926172;0.9255220042273176;0.8960304678905883;-0.005145842408974571;-0.004981005830779461;10.000359130100549;0.8335334795812873;0.015563208199979956;0.015560840823022585;0.8062987549806727;-0.013547992016737653;1.0338102789035648;0.8063846248520012
92.075715;1.0331078018147593;0.9255213793038382;0.8960288119234794;-0.00514584194496403;-0.00498100572384544;10.000367952777772;0.8335336438599886;0.015563239125831822;0.01556084943704107;0.8062999015564587;-0.013547991961180936;1.033813516291062;0.8063856300593839
92.085715;1.0331057086588813;0.9255208155426037;0.896027210010881;-0.005145841462786787;-0.004981005602287904;10.000376104318617;0.8335338753823501;0.015563271206236566;0.01556085852258288;0.8063009944417733;-0.013547991915474018;1.0338167299382293;0.8063866443418659
92.095715;1.033103566599989;0.9255203081586254;0.896025663697131;-0.005145840963039932;-0.004981005466159659;10.000383560602783;0.8335341735864339;0.015563304411962936;0.015560868005523814;0.8063020317246767;-0.01354799188182224;1.0338199120818563;0.8063876596464612
92.105715;1.0331013793762414;0.9255198526212216;0.8960241742389079;-0.005145840446611475;-0.004981005315820849;10.000390301308613;0.8335345373206985;0.015563338688612281;0.01556087785818006;0.8063030113454954;-0.013547991862429496;1.0338230553089287;0.8063886659461558
92.115715;1.0330991530316338;0.9255194457022432;0.8960227420209081;-0.005145839914488526;-0.00498100515196033;10.000396319134135;0.8335349652802234;0.015563373967979166;0.015560888097507898;0.8063039311371885;-0.013547991859307782;1.0338261531062811;0.806389652729818
92.125715;1.0330968945913581;0.9255190864011211;0.896021366281882;-0.005145839367731077;-0.004981004975633266;10.000401621432017;0.8335354551901429;0.015563410183526916;0.01556089874991491;0.8063047889580369;-0.013547991874286305;1.03382920038019;0.8063906111072479
92.135715;1.0330946105385834;0.9255187758780329;0.8960200459291539;-0.005145838807531052;-0.004981004788213316;10.000406225424891;0.8335360031189688;0.01556344727959656;0.015560909830500475;0.8063055827164962;-0.013547991909077123;1.0338321938960473;0.8063915346648354
92.145715;1.0330923060243808;0.9255185158779415;0.8960187803369836;-0.005145838235152271;-0.004981004591285319;10.000410158035038;0.8335366038208754;0.01556348520299631;0.015560921350042178;0.806306310381286;-0.013547991965285654;1.033835131761928;0.8063924185467262
92.155715;1.0330899849482;0.9255183073176085;0.8960175690847922;-0.005145837651885214;-0.004981004386705455;10.00041345266438;0.8335372514010427;0.015563523891360922;0.015560933328422786;0.8063069700018277;-0.013547992044326735;1.0338380118581822;0.8063932585316463
92.165715;1.0330876504260367;0.9255181501075943;0.8960164110860178;-0.00514583705912103;-0.004981004176655405;10.00041614000189;0.8335379395720945;0.015563563273297727;0.015560945800306803;0.8063075593812115;-0.013547992147340933;1.0338408302516295;0.8063940511848269
92.175715;1.033085304978687;0.9255180434376172;0.8960153039014327;-0.005145836458486231;-0.00498100396344552;10.000418243407916;0.8335386618021814;0.015563603269958882;0.015560958801658411;0.806308075987759;-0.013547992275159019;1.0338435806701423;0.8063947939109125
92.185715;1.033082950608514;0.9255179861931632;0.8960142439352505;-0.005145835851904021;-0.004981003749185434;10.000419776840523;0.833539411692801;0.015563643800175676;0.015560972351153609;0.8063085182824739;-0.013547992428259107;1.0338462554626453;0.8063954845762086
92.195715;1.0330805893551551;0.9255179776376614;0.8960132272604874;-0.005145835241336035;-0.00498100353534491;10.00042074449363;0.8335401831691397;0.015563684786569129;0.015560986448857665;0.8063088873592696;-0.013547992606808291;1.0338488471072138;0.8063961214485843
92.205715;1.0330782241914536;0.9255180179219643;0.8960122499644222;-0.005145834628338753;-0.004981003322344864;10.000421145966651;0.8335409705190232;0.015563726145796083;0.015561001079529603;0.8063091865006269;-0.013547992810734806;1.0338513487107441;0.8063967033388184
92.215715;1.03307585945182;0.9255181082081585;0.8960113080170015;-0.005145834013813833;-0.004981003109582616;10.000420978840493;0.8335417686602647;0.015563767774267835;0.015561016206817211;0.8063094195343483;-0.01354799303962613;1.0338537537604944;0.8063972297023516
92.225715;1.0330735001856475;0.9255182505507304;0.8960103975678138;-0.005145833397947813;-0.004981002895842218;10.000420236248967;0.8335425732846828;0.015563809545632683;0.015561031771453515;0.8063095905217685;-0.013547993292700672;1.0338560564860866;0.8063977005878685
92.235715;1.0330711511141177;0.9255184474419738;0.8960095156120244;-0.005145832780288499;-0.0049810026797370965;10.000418907313994;0.8335433807090374;0.015563851316226805;0.015561047702726335;0.8063097041184215;-0.013547993569012535;1.0338582522885966;0.8063981162515446
92.245715;1.0330688164329607;0.9255187011378047;0.8960086601147278;-0.0051458321601442715;-0.0049810024600364326;10.000416980958324;0.8335441880282644;0.015563892932670718;0.015561063932500405;0.8063097651616673;-0.013547993867416237;1.0338603370462018;0.8063984769862669
92.255715;1.0330665004028754;0.9255190131606376;0.8960078294529396;-0.005145831537164332;-0.0049810022358224015;10.000414448311737;0.8335449936984204;0.015563934240914462;0.015561080398538643;0.8063097781333473;-0.013547994186248835;1.0338623064015402;0.8063987835758487
92.265715;1.0330642074396714;0.9255193841497169;0.8960070220899617;-0.005145830911548587;-0.004981002006527984;10.000411302123078;0.8335457978314057;0.015563975098469235;0.015561097042488798;0.8063097469976929;-0.013547994523288774;1.0338641565894224;0.8063990376802384
92.275715;1.0330619413885038;0.9255198140761903;0.8960062367902186;-0.00514583028373415;-0.00498100177195992;10.000407534167486;0.8335466017893047;0.015564015385693748;0.015561113815258765;0.8063096750349719;-0.013547994875973655;1.033865885897481;0.8063992416335135
92.285715;1.0330597050057304;0.9255203028016514;0.8960054727091725;-0.005145829654117818;-0.004981001532280714;10.000403130403969;0.8335474074762709;0.015564055007235428;0.015561130680809252;0.8063095646503203;-0.013547995241601184;1.0338674950160482;0.8063993979563086
92.295715;1.0330575001580147;0.9255208507183993;0.8960047291805163;-0.005145829023212256;-0.004981001287967417;10.00039806612532;0.8335482170082987;0.015564093880195844;0.01556114760834961;0.8063094175153239;-0.013547995617621376;1.0338689862746993;0.8063995087947916
92.305715;1.033055328700078;0.9255214587020363;0.8960040054062066;-0.005145828391850333;-0.0049810010398161;10.000392309302262;0.8335490329124503;0.015564131917553405;0.015561164566229304;0.8063092349614268;-0.013547996001948103;1.0338703625651375;0.8063995755646272
92.315715;1.0330531936738185;0.92552212702053;0.8960033000602384;-0.005145827761059721;-0.004981000788915116;10.00038583212098;0.833549858296022;0.015564169018877718;0.015561181525998915;0.8063090182009177;-0.013547996393022921;1.0338716261074534;0.8063995993497102
92.325715;1.0330510997303144;0.9255228544917027;0.8960026110267734;-0.005145827131753592;-0.004981000536541935;10.000378621283444;0.8335506965190363;0.015564205066235747;0.015561198470990398;0.8063087684768734;-0.013547996789529978;1.0338727777514136;0.8063995816572723
92.335715;1.0330490524225457;0.925523639147915;0.8960019350892772;-0.005145826504488968;-0.004981000284005328;10.000370684104286;0.8335515504668779;0.01556423992571727;0.015561215404616772;0.8063084873342076;-0.01354799718993911;1.0338738172999062;0.8063995246037537
92.345715;1.0330470574205395;0.9255244795418321;0.8960012673837952;-0.0051458258794327425;-0.00498100003238628;10.000362045877276;0.8335524216801773;0.015564273460835458;0.015561232350545063;0.8063081768078574;-0.013547997592370664;1.0338747434213733;0.8063994305215405
92.355715;1.0330451202203599;0.9255253750828503;0.8960006016715211;-0.00514582525646932;-0.0049809997823584825;10.00035273684468;0.8335533098808373;0.015564305547213452;0.01556124933962668;0.8063078395243063;-0.013547997994942619;1.0338755531015587;0.8063993014187262
92.365715;1.033043246048911;0.9255263251306945;0.8959999313910146;-0.005145824635412033;-0.004980999534333499;10.00034278567027;0.8335542137160141;0.0155643360782835;0.015561266392394952;0.8063074789416111;-0.013547998396001291;1.0338762426318202;0.806399138663755
92.375715;1.0330414398812857;0.9255273280038215;0.8959992496840997;-0.00514582401635139;-0.004980999288651988;10.000332227003565;0.8335551322539317;0.015564364966885685;0.015561283505806376;0.806307099358394;-0.013547998793902475;1.0338768097002693;0.806398943078846
92.385715;1.0330397066043524;0.9255283809770835;0.8959985488538114;-0.005145823399895746;-0.004980999045584399;10.000321108868338;0.833556065897082;0.015564392151018059;0.01556130064742082;0.8063067051956038;-0.013547999186882929;1.0338772544353143;0.8063987151560099
92.395715;1.0330380508960464;0.9255294808287017;0.8959978210327116;-0.005145822787138927;-0.004980998805504665;10.000309493372656;0.8335570163559063;0.015564417600616633;0.015561317764040305;0.8063063002231096;-0.013547999573302818;1.0338775788952985;0.8063984551689988
92.405715;1.0330364766501143;0.9255306243601813;0.8959970592323322;-0.00514582217948634;-0.004980998569373726;10.000297458441942;0.8335579856855674;0.015564441312764788;0.015561334799814076;0.8063058874229453;-0.013547999951881723;1.0338777857326644;0.806398163033775
92.415715;1.0330349869198843;0.9255318090917583;0.8959962575640801;-0.005145821578472284;-0.004980998338875168;10.000285099862381;0.8335589748909862;0.0155644632971325;0.015561351706463356;0.8063054694139148;-0.01354800032172102;1.033877876687281;0.8063978378840175
92.425715;1.0330335846204037;0.9255330337472519;0.8959954111573171;-0.0051458209856389695;-0.004980998115837082;10.000272524573749;0.833559983433466;0.015564483562891626;0.015561368442520544;0.806305049501989;-0.013548000682152637;1.033877851380124;0.8063974778366271
92.435715;1.0330322727881127;0.9255342980433564;0.8959945162709233;-0.00514582040247115;-0.004980997901761529;10.000259839994898;0.8335610098093837;0.015564502115372338;0.015561384966952769;0.8063046326324173;-0.013548001032573807;1.033877707416785;0.8063970801399403
92.445715;1.0330310542424266;0.925535602245759;0.8959935705497004;-0.005145819830297451;-0.0049809976980385385;10.000247146973065;0.8335620522457721;0.015564518966079261;0.015561401233988565;0.8063042248352792;-0.01354800137252181;1.0338774421682457;0.8063966415187296
92.455715;1.0330299311862767;0.9255369471092698;0.8959925730973488;-0.005145819270146621;-0.004980997506228818;10.000234532461064;0.8335631090317466;0.015564534139923137;0.015561417198016136;0.8063038314622208;-0.013548001701839557;1.0338770542563884;0.8063961588097698
92.465715;1.0330289047075814;0.9255383339802189;0.8959915242779107;-0.005145818722718916;-0.0049809973279355945;10.000222062730256;0.8335641784345658;0.015564547671404604;0.015561432819522054;0.806303456109261;-0.013548002020523546;1.0338765431545724;0.8063956297588484
92.475715;1.0330279745252386;0.9255397647287423;0.8959904257121769;-0.005145818188544399;-0.004980997164615914;10.00020978256887;0.8335652584106615;0.01556455960599295;0.015561448061155404;0.8063031010225581;-0.013548002328344006;1.0338759079004587;0.8063950535994147
92.485715;1.0330271391451311;0.9255412415144706;0.8959892802551122;-0.005145817668144355;-0.004980997017712017;10.00019772143494;0.8335663463588704;0.01556457000142524;0.015561462884639454;0.8063027679024424;-0.013548002624645323;1.0338751466440568;0.8063944315497567
92.495715;1.0330263959109605;0.9255427661221817;0.8959880914055699;-0.005145817162126245;-0.004980996888835484;10.000185905331719;0.8335674391750194;0.015564578916686706;0.015561477254036291;0.8063024581726564;-0.013548002908439487;1.0338742575754536;0.8063937672642499
92.505715;1.0330257407838617;0.9255443394702212;0.8959868624989734;-0.005145816671339896;-0.004980996779566387;10.00017436796112;0.8335685338947564;0.015564586404695368;0.015561491137404222;0.806302172939618;-0.01354800317875183;1.0338732401234305;0.8063930665607715
92.515715;1.0330251683262697;0.9255459621242276;0.8959855963427291;-0.005145816196917924;-0.00498099669100621;10.000163152026317;0.8335696285024623;0.01556459251431077;0.015561504507834414;0.8063019129000119;-0.013548003435081047;1.0338720955609588;0.8063923362133724
92.525715;1.033024672241892;0.9255476346980845;0.895984295301043;-0.005145815739989594;-0.004980996623580209;10.000152298507823;0.8335707223196989;0.015564597291821863;0.015561517344794346;0.806301677947357;-0.013548003677635968;1.0338708276035808;0.8063915826752477
92.535715;1.0330242462020522;0.9255493574783678;0.8959829610910531;-0.005145815301431048;-0.004980996577194372;10.000141834419408;0.8335718158878692;0.015564600786069503;0.015561529630001309;0.8063014666025687;-0.013548003907173692;1.033869442765419;0.8063908113680737
92.545715;1.0330238844485968;0.9255511304301994;0.895981594516677;-0.005145814881890862;-0.004980996551364778;10.00013177484049;0.8335729105671824;0.015564603056082923;0.015561541341854343;0.8063012760199822;-0.013548004124577236;1.0338679495840257;0.8063900263490446
92.555715;1.0330235816226678;0.9255529533166109;0.8959801961797651;-0.005145814481766753;-0.004980996545273186;10.000122134200057;0.8335740081377683;0.015564604167668326;0.015561552451682387;0.8063011027096301;-0.013548004330466221;1.0338663574791118;0.8063892305579883
92.565715;1.033023332110883;0.9255548251115249;0.8959787672769621;-0.005145814101155256;-0.004980996557978357;10.000112930426333;0.8335751102471595;0.015564604179081185;0.01556156291815928;0.8063009433118585;-0.013548004525039455;1.033864676263548;0.806388426731826
92.575715;1.0330231299855188;0.9255567438090175;0.8959773091807764;-0.005145813740086437;-0.004980996588621094;10.00010418705456;0.8335762177742988;0.015564603133217971;0.015561572684680043;0.8063007950983291;-0.013548004708150055;1.0338629160249782;0.8063876178317287
92.585715;1.0330229695314146;0.9255587070724431;0.8959758224697062;-0.005145813398724613;-0.004980996636437736;10.000095938370569;0.8335773307392345;0.015564601064026582;0.015561581687474731;0.8063006561677868;-0.013548004879510002;1.033861086643005;0.8063868065819163
92.595715;1.0330228454001436;0.9255607124825326;0.8959743063173607;-0.005145813077149974;-0.00498099670063964;10.000088226073052;0.8335784486850746;0.015564598003717293;0.015561589877481996;0.8063005252592336;-0.01354800503882983;1.03385919677119;0.806385995250966
92.605715;1.0330227523169486;0.9255627572090969;0.8959727584757978;-0.005145812775095847;-0.004980996780318515;10.000081087457707;0.8335795710446784;0.015564593983401773;0.015561597248415153;0.8063004015751637;-0.013548005185802112;1.0338572531971109;0.8063851858860612
92.615715;1.0330226852081663;0.9255648384029959;0.8959711761389404;-0.005145812492044205;-0.004980996874464593;10.000074549173156;0.8335806974106206;0.015564589034179885;0.015561603845326935;0.8063002850228391;-0.01354800532002852;1.0338552609633318;0.8063843801483845
92.625715;1.0330226397424203;0.9255669543360017;0.89596955758005;-0.005145812227477022;-0.004980996981967217;10.000068630716509;0.8335818273169274;0.015564583187649762;0.015561609747058298;0.8063001765769011;-0.013548005440980958;1.0338532238854434;0.8063835790078768
92.635715;1.0330226127475988;0.9255691046209165;0.8959679032367438;-0.005145811981044553;-0.004980997101681158;10.00006334660491;0.8335829595853473;0.01556457646689675;0.01556161504982373;0.8063000782172949;-0.013548005547994834;1.033851145731536;0.8063827829122562
92.645715;1.0330226027710974;0.9255712893010346;0.8959662149902572;-0.005145811752722883;-0.004980997232739347;10.000058703558521;0.8335840922721526;0.015564568875198907;0.015561619856736144;0.8062999921791255;-0.013548005640344014;1.0338490312897877;0.8063819921144251
92.655715;1.0330226105914495;0.9255735082485476;0.8959644946677906;-0.005145811542920678;-0.004980997374750443;10.000054701732957;0.8335852232232178;0.015564560402512776;0.015561624263300022;0.8062999199489809;-0.013548005717445782;1.0338468862290933;0.8063812071658152
92.665715;1.0330226386785213;0.925575761328009;0.895962743737578;-0.005145811352359681;-0.004980997527585042;10.000051339158624;0.8335863505285411;0.01556455104636546;0.015561628353622823;0.8062998618961739;-0.013548005779039045;1.0338447166797184;0.8063804296300628
92.675715;1.0330226899262802;0.9255780488644867;0.8959609639288516;-0.005145811181780075;-0.004980997691133969;10.000048612906339;0.8335874731167792;0.015564540825079628;0.015561632212321744;0.8062998176125445;-0.013548005825246411;1.0338425292806197;0.8063796623431588
92.685715;1.0330227672152577;0.9255803720036728;0.895959156898431;-0.00514581103164703;-0.00498099786534518;10.000046517631736;0.8335885911716884;0.015564529778794767;0.015561635931318442;0.8062997861159327;-0.013548005856561456;1.033840330721037;0.806378908899622
92.695715;1.033022873759167;0.9255827325517468;0.8959573229009677;-0.005145810901951463;-0.00498099805040759;10.000045044590506;0.833589705303796;0.015564517965798932;0.01556163959813787;0.8062997656302802;-0.013548005873776595;1.0338381263650733;0.8063781728656831
92.705715;1.033023013165312;0.925585132133832;0.8959554604513227;-0.00514581079215634;-0.004980998246853002;10.00004418216855;0.8335908151615468;0.01556450545468405;0.015561643278281476;0.8062997533833454;-0.01354800587788072;1.033835919369629;0.8063774574135746
92.715715;1.0330231891645245;0.925587571037358;0.8959535674598713;-0.005145810701345414;-0.004980998455413663;10.000043916076772;0.8335919188389639;0.01556449231148492;0.015561647010901562;0.8062997455732308;-0.01354800586973131;1.0338337110346518;0.8063767652829431
92.725715;1.0330234048984726;0.9255900476354749;0.8959516423434067;-0.005145810628605859;-0.004980998676793588;10.000044228049896;0.8335930131313374;0.015564478588312051;0.015561650815693075;0.8062997375830947;-0.013548005849486022;1.0338315011131634;0.8063760986308693
92.735715;1.033023662066335;0.9255925589933961;0.8959496844628989;-0.005145810573531889;-0.004980998911677478;10.00004509470528;0.8335940943511366;0.015564464314587178;0.0155616546944071;0.8062997245912217;-0.013548005816329563;1.0338292876377988;0.8063754590750918
92.745715;1.033023961075786;0.9255951018396771;0.8959476942184554;-0.005145810536351307;-0.004980999161006117;10.000046489258644;0.8335951590899983;0.015564449485997117;0.015561658623971781;0.8062997023620524;-0.01354800576863434;1.0338270675853762;0.8063748480225539
92.755715;1.0330243018643028;0.9255976727618881;0.895945673006122;-0.005145810517471433;-0.004980999426212624;10.000048385070377;0.8335962042190348;0.015564434066155167;0.015561662559036314;0.806299667987312;-0.013548005704195999;1.0338248385417654;0.8063742667562735
92.765715;1.0330246841827706;0.9256002678928024;0.8959436231635695;-0.005145810517058808;-0.004980999709096183;10.000050758673781;0.8335972266819691;0.015564418010868664;0.015561666450657553;0.8062996202070797;-0.013548005620480428;1.033822599305807;0.8063737163120013
92.775715;1.0330251072439687;0.9256028827133865;0.8959415478742369;-0.0051458105348821765;-0.004981000011435735;10.000053594785903;0.8335982238105606;0.015564401289701543;0.015561670262499607;0.8062995589457237;-0.013548005514896046;1.0338203488238813;0.806373197643132
92.785715;1.033025569512539;0.9256055120234586;0.8959394509777717;-0.005145810570283867;-0.004981000334669772;10.000056892872225;0.8335991936802509;0.015564383887845368;0.015561673974198212;0.8062994845996362;-0.01354800538504294;1.033818085788904;0.8063727119594942
92.795715;1.0330260693237578;0.9256081503301374;0.8959373364867623;-0.005145810622488259;-0.004981000679726057;10.000060667656424;0.8336001349844686;0.015564365795685944;0.015561677579951775;0.8062993977275219;-0.013548005229036885;1.0338158093015408;0.8063722605730447
92.805715;1.0330266058269517;0.9256107921352356;0.8959352078942457;-0.005145810691063906;-0.004981001047156339;10.000064942507196;0.8336010467732927;0.015564346994084037;0.015561681083790163;0.8062992991069817;-0.013548005045806529;1.033813518713699;0.8063718442997757
92.815715;1.0330271793735994;0.9256134313255971;0.8959330681512389;-0.00514581077609078;-0.004981001437531005;10.00006974516144;0.833601928265286;0.015564327452347817;0.015561684487154774;0.8062991898167696;-0.013548004835062574;1.033811213111209;0.8063714633924417
92.825715;1.0330277913898698;0.925616061174521;0.8959309203099589;-0.005145810877948785;-0.004981001851410692;10.000075107761722;0.8336027785933148;0.01556430715026079;0.01556168778137193;0.8062990710855429;-0.013548004596925107;1.033808891711232;0.806371118304374
92.835715;1.0330284435905484;0.925618675821464;0.8959287677442257;-0.005145810997019519;-0.004981002288870106;10.000081062330507;0.8336035969298765;0.015564286100929794;0.015561690957513941;0.8062989441378812;-0.013548004331491679;1.033806554522039;0.8063708100935729
92.845715;1.0330291364948487;0.9256212710126205;0.8959266137665282;-0.005145811133662043;-0.004981002749442607;10.000087630043613;0.833604382974736;0.015564264349010641;0.015561694017870737;0.8062988102607773;-0.013548004038587955;1.03380420242833;0.8063705396253484
92.855715;1.0330298683496886;0.9256238430389524;0.8959244614116739;-0.005145811288247243;-0.004981003232595486;10.000094812410783;0.8336051367877058;0.015564241956223045;0.015561696972688688;0.8062986709083756;-0.01354800371777022;1.0338018370109365;0.8063703065484217
92.865715;1.0330306353089245;0.9256263875849995;0.8959223138164473;-0.005145811460989417;-0.004981003738072098;10.000102588135757;0.833605858131909;0.01556421899749712;0.015561699830998985;0.8062985278806539;-0.013548003368569338;1.033799460570066;0.8063701092325088
92.875715;1.0330314324830077;0.9256288999424583;0.8959201745582348;-0.00514581165182197;-0.00498100426588665;10.0001109141042;0.8336065463305441;0.01556419556168204;0.01556170259541601;0.8062983837270881;-0.013548002990820318;1.0337970762050464;0.8063699457122704
92.885715;1.0330322548279258;0.9256313761063267;0.8959180471337156;-0.005145811860259224;-0.00498100481622768;10.000119730849828;0.8336072004542003;0.015564171735780315;0.015561705259956713;0.8062982418326203;-0.01354800258475631;1.0337946878027044;0.8063698146841619
92.895715;1.0330330975444546;0.9256338135550141;0.8959159341973918;-0.005145812085211538;-0.0049810053892961085;10.000128971088465;0.833607819214651;0.015564147579019935;0.015561707815774616;0.8062981059556453;-0.013548002150829535;1.0337922996116384;0.8063697158227046
92.905715;1.033033956375273;0.9256362112193677;0.8959138377151107;-0.005145812325248053;-0.004981005985106044;10.000138569058956;0.8336084005389703;0.015564123118937543;0.015561710264941549;0.8062979801679419;-0.013548001689633628;1.0337899152581924;0.8063696502240284
92.915715;1.0330348278440182;0.9256385690207497;0.8959117599346275;-0.005145812579196142;-0.004981006603483931;10.000148467831874;0.8336089412426817;0.015564098374507567;0.015561712626351162;0.806297869074749;-0.01354800120212812;1.0337875373263605;0.8063696210859433
92.925715;1.0330357098002378;0.9256408876372705;0.8959097042997214;-0.005145812846417292;-0.004981007244117749;10.000158617274108;0.8336094374467946;0.015564073375305031;0.015561714932286072;0.8062977771325389;-0.013548000689842908;1.033785167894287;0.80636963333114
92.935715;1.0330366019718247;0.9256431682685089;0.8959076754829989;-0.005145813126719779;-0.00498100790643392;10.000168965757817;0.8336098855942343;0.01556404816732951;0.015561717225372923;0.8062977078763999;-0.013548000154720949;1.033782808810048;0.8063696926482739
92.945715;1.0330375053003762;0.9256454119343697;0.8959056781613324;-0.005145813420188094;-0.004981008589468693;10.000179458681387;0.8336102829760917;0.015564022817929905;0.01556171954791855;0.8062976645588726;-0.013547999598828386;1.0337804612847952;0.8063698050184619
92.955715;1.0330384208578065;0.9256476190694646;0.89590371552154;-0.0051458137269871085;-0.004981009291881422;10.000190043837598;0.833610627580486;0.015563997413665633;0.015561721923577085;0.8062976511652219;-0.013547999024315863;1.0337781255021437;0.8063699762252107
92.965715;1.033039349561038;0.9256497899658886;0.8959017888387808;-0.0051458140471934135;-0.0049810100120778805;10.000200674117517;0.8336109178630958;0.015563972043491282;0.015561724352238243;0.8062976723887852;-0.013547998433475844;1.0337758005359994;0.8063702113403229
92.975715;1.0330402919792754;0.9256519250200839;0.8958998981000924;-0.0051458143805926376;-0.004981010748440348;10.000211307180875;0.8336111526060258;0.015563946781706726;0.015561726822159687;0.8062977332307294;-0.013547997828550134;1.033773484265658;0.8063705147327102
92.985715;1.0330412479233442;0.9256540244479139;0.8958980433049206;-0.005145814726369983;-0.004981011499699235;10.000221908355178;0.8336113312031503;0.015563921685950442;0.015561729321275058;0.8062978387690194;-0.013547997211355788;1.0337711731925512;0.8063708901857823
92.995715;1.0330422162380546;0.9256560884613434;0.8958962257133153;-0.005145815082981367;-0.004981012265210764;10.000232452175027;0.8336114543294727;0.01556389679985145;0.01556173184040197;0.8062979937841173;-0.013547996583132993;1.0337688623200085;0.8063713407007933
93.005715;1.0330431947348464;0.9256581175805069;0.8958944476290502;-0.005145815448421315;-0.004981013044751899;10.000242913293299;0.8336115242869008;0.015563872145287035;0.015561734373129655;0.8062982024128125;-0.013547995944801347;1.0337665452664226;0.8063718682611494
93.015715;1.033044180183296;0.9256601125432826;0.8958927112153873;-0.005145815820615493;-0.00498101383802403;10.000253253889454;0.833611544837791;0.015563847717840048;0.015561736915606868;0.8062984677827322;-0.013547995297132572;1.033764215056539;0.8063724735771626
93.025715;1.0330451684859874;0.925662074455135;0.8958910180043994;-0.005145816197563599;-0.004981014644470991;10.000263419857141;0.8336115204964348;0.015563823502382173;0.015561739469800896;0.8062987914354776;-0.013547994640552627;1.0337618655854486;0.8063731556127743
93.035715;1.0330461550023051;0.9256640048012414;0.895889369160132;-0.005145816577219168;-0.004981015463363012;10.00027334528677;0.8336114556552703;0.015563799494011711;0.015561742047074341;0.8062991730419643;-0.01354799397510174;1.0337594926817482;0.8063739117629481
93.045715;1.0330471349975612;0.9256659048752502;0.895887765904987;-0.005145816957471009;-0.0049810162937009884;10.000282958698733;0.8336113543009781;0.01556377570122557;0.01556174466908603;0.8062996104660546;-0.01354799330063014;1.0337570943441483;0.806374739171458
93.055715;1.03304810445321;0.925667775461879;0.8958862098342966;-0.005145817336495921;-0.004981017134108633;10.000292188291194;0.833611220084778;0.01556375213532099;0.01556174736512792;0.8063001000089359;-0.013547992616867286;1.0337546709692194;0.8063756355624471
93.065715;1.0330490606988805;0.9256696168895622;0.8958847029152475;-0.005145817713102906;-0.00498101798294846;10.000300968957701;0.833611056223036;0.015563728806078671;0.015561750156660158;0.8063006370196194;-0.013547991923533802;1.0337522253972435;0.8063765983960371
93.075715;1.0330500022817306;0.9256714290531667;0.8958832472044844;-0.00514581808655874;-0.00498101883839373;10.000309250693894;0.8336108652622699;0.015563705729636463;0.015561753037003068;0.80630121629536;-0.013547991220512609;1.0337497619219242;0.8063776235240526
93.085715;1.0330509287726457;0.9256732113987215;0.8958818445997799;-0.005145818456230356;-0.004981019698306912;10.000316999536206;0.8336106492203619;0.015563682935182007;0.015561755968083991;0.806301831834958;-0.013547990507722051;1.0337472849430973;0.8063787049581873
93.095715;1.0330518404709905;0.9256749626928932;0.895880496891249;-0.005145818821533344;-0.004981020560073315;10.000324189136679;0.8336104106664876;0.015563660462536705;0.01556175889545919;0.8063024766038499;-0.013547989784773746;1.033744798631475;0.8063798357130435
93.105715;1.033052737617394;0.9256766807024027;0.8958792058024717;-0.00514581918196853;-0.004981021420445389;10.00033079115294;0.8336101539628125;0.015563638362006162;0.015561761762596996;0.806303143135731;-0.01354798905087234;1.0337423075091194;0.8063810084174713
93.115715;1.033053620018186;0.9256783623415881;0.8958779727259295;-0.005145819537050508;-0.004981022275367767;10.000336769131845;0.8336098851175143;0.015563616701006198;0.015561764504997161;0.8063038247401177;-0.013547988305220545;1.0337398166805825;0.8063822149941519
93.125715;1.0330544872444298;0.925680004124355;0.8958767985804229;-0.005145819886380647;-0.004981023120090963;10.000342079394567;0.8336096102751037;0.015563595566350051;0.01556176703380154;0.8063045158979245;-0.013547987547609303;1.0337373317525684;0.80638344613171
93.135715;1.0330553386370391;0.9256816022952615;0.8958756841866357;-0.005145820229928515;-0.0049810239498216235;10.00034667956081;0.8336093345995303;0.015563575059219752;0.015561769240914994;0.8063052116362202;-0.013547986778602032;1.0337348592944542;0.8063846916704387
93.145715;1.0330561731683927;0.9256831529218877;0.8958746308314203;-0.005145820568166463;-0.0049810247604544534;10.000350537483417;0.8336090627103269;0.015563555288542174;0.01556177102697965;0.8063059069043165;-0.01354798599932982;1.0337324068958913;0.8063859416237065
93.155715;1.0330569896575725;0.9256846524045047;0.8958736403209434;-0.005145820901941211;-0.0049810255489058835;10.000353634900891;0.8336087997576049;0.01556353636168166;0.01556177231745335;0.8063065961978523;-0.01354798521128319;1.0337299820565193;0.8063871865902382
93.165715;1.0330577869878597;0.9256860979560504;0.8958727146576786;-0.005145821232298063;-0.004981026313030301;10.000355967457521;0.8336085516242184;0.015563518369119043;0.015561773051980187;0.8063072737771864;-0.013547984416152997;1.0337275915022965;0.8063884175829089
93.175715;1.0330585636298102;0.9256874875986482;0.8958718560902282;-0.005145821560253108;-0.004981027051256667;10.000357543207835;0.8336083241635501;0.015563501370898012;0.015561773170460274;0.8063079342691353;-0.013547983615614868;1.0337252417678429;0.8063896259777381
93.185715;1.0330593171963107;0.9256888200302797;0.8958710672756164;-0.0051458218864797655;-0.00498102776224186;10.000358375319903;0.8336081224104824;0.015563485395468372;0.015561772610885245;0.8063085723552103;-0.013547982811042103;1.0337229396744432;0.8063908038370009
93.195715;1.0330600448672407;0.9256900946319169;0.8958703510056893;-0.00514582221116328;-0.0049810284448454185;10.00035846831198;0.833607950305303;0.015563470453957352;0.015561771307982359;0.8063091820292897;-0.01354798200331499;1.0337206920123387;0.8063919443790595
93.205715;1.0330607439183361;0.9256913112526184;0.8958697095724427;-0.005145822534220219;-0.004981029098372019;10.00035780922276;0.8336078105346819;0.015563456562924492;0.015561769192457246;0.8063097568349596;-0.013547981192928401;1.0337185050197717;0.8063930419342343
93.215715;1.03306141182981;0.9256924698096971;0.8958691439400938;-0.005145822855712672;-0.004981029722714013;10.000356371000843;0.83360770374697;0.015563443750626304;0.015561766200445906;0.8063102905231233;-0.013547980380277056;1.0337163840301806;0.8063940915077298
93.225715;1.033062046388301;0.9256935701234904;0.8958686532931951;-0.005145823176118712;-0.0049810303181490375;10.00035411848291;0.8336076277728846;0.01556343203428259;0.015561762279579946;0.8063107773121251;-0.013547979565828953;1.0337143334854746;0.8063950883743164
93.235715;1.0330626458544274;0.9256946119058892;0.8958682351766533;-0.005145823496321174;-0.004981030885112613;10.000351009358813;0.833607578315687;0.0155634213964365;0.015561757381445766;0.8063112121679875;-0.01354797875015134;1.0337123575076537;0.8063960280317451
93.245715;1.033063208952782;0.9256955947449084;0.8958678856156039;-0.005145823817534196;-0.004981031424305482;10.000346999263963;0.8336075504453525;0.015563411783847615;0.015561751459135272;0.8063115911391496;-0.013547977933885326;1.0337104607674057;0.8063969069444955
93.255715;1.0330637344760523;0.9256965182459916;0.8958675994407301;-0.0051458241413113726;-0.004981031936782814;10.000342052918784;0.8336075392277158;0.015563403117743518;0.01556174447653203;0.8063119113196858;-0.013547977117646447;1.033708648951107;0.8063977231886277
93.265715;1.0330642205408909;0.925697382109927;0.8958673713256381;-0.005145824469286029;-0.004981032423767351;10.000336146664827;0.833607539566378;0.015563395301107933;0.01556173640877427;0.8063121705890198;-0.013547976301932578;1.03370692836767;0.8063984761183242
93.275715;1.0330646642157806;0.9256981860149444;0.8958671967557073;-0.005145824802669324;-0.004981032886505531;10.0003292619038;0.8336075457852111;0.015563388230983348;0.015561727225933;0.8063123674471109;-0.013547975487110507;1.0337053047242966;0.8063991655103583
93.285715;1.0330650620491078;0.9256989297732671;0.8958670721036659;-0.0051458251421272186;-0.004981033326172803;10.000321384687153;0.83360755140173;0.015563381820816064;0.015561716878334759;0.806312500852889;-0.013547974673489442;1.0337037818095225;0.8063997905331725
93.295715;1.0330654110552335;0.9256996135149955;0.8958669941215118;-0.0051458254880387;-0.004981033743722841;10.000312510972144;0.8336075496435894;0.015563376014163804;0.015561705292477678;0.8063125699338007;-0.013547973861654145;1.0337023612494272;0.806400349008777
93.305715;1.0330657093888589;0.9257002373204859;0.895866959380027;-0.00514582584072814;-0.004981034139938254;10.00030264641806;0.8336075339492879;0.015563370784367498;0.015561692367885233;0.8063125741146773;-0.013547973052864547;1.0337010430494211;0.8064008375413041
93.315715;1.033065956038026;0.9257008008469001;0.8958669640728304;-0.005145826200599964;-0.004981034515675223;10.000291802661506;0.8336074979978798;0.015563366125088015;0.015561677982725846;0.8063125138928152;-0.013547972248948822;1.0336998260376646;0.8064012520990305
93.325715;1.0330661498486693;0.925701303708614;0.8958670046294079;-0.005145826568170848;-0.004981034872020457;10.000279997599874;0.8336074359958794;0.015563362030707902;0.01556166201922873;0.8063123911381758;-0.0135479714517489;1.0336987083693374;0.8064015886062511
93.335715;1.0330662892893678;0.9257017463200736;0.8958670785851252;-0.0051458269440185205;-0.004981035210286541;10.000267259831947;0.83360734318884;0.015563358490187718;0.015561644389463263;0.8063122084288329;-0.013547970662770505;1.033697687943679;0.8064018437471816
93.345715;1.0330663734296746;0.9257021304553025;0.8958671846225517;-0.005145827328687898;-0.004981035531975069;10.000253630814386;0.833607216168313;0.015563355501735068;0.015561625043920616;0.8063119682244803;-0.013547969883212158;1.0336967625710851;0.8064020156696704
93.355715;1.033066403105267;0.9257024592566061;0.8958673217484172;-0.0051458277224910465;-0.004981035838806877;10.000239160137397;0.8336070529626346;0.015563353075566576;0.015561603967682504;0.8063116724864348;-0.013547969114034842;1.033695930348455;0.8064021039865
93.365715;1.0330663810196106;0.9257027367263194;0.8958674886567795;-0.005145828125311056;-0.004981036132725505;10.000223900943787;0.8336068529398357;0.015563351220277528;0.015561581171141927;0.8063113232087857;-0.013547968355924875;1.0336951900268827;0.8064021093341007
93.375715;1.0330663103297233;0.9257029668673489;0.8958676842090032;-0.005145828536691272;-0.004981036415778386;10.000207911943582;0.8336066164645077;0.015563349935051027;0.015561556682421944;0.80631092348211;-0.01354796760927303;1.0336945405447835;0.8064020329066321
93.385715;1.0330661930074005;0.9257031532704191;0.8958679082441904;-0.005145828956138348;-0.004981036689964336;10.000191256812776;0.8336063446168243;0.015563349205303053;0.01556153054467347;0.8063104774375847;-0.013547966874339354;1.0336939798779823;0.8064018760874136
93.395715;1.0330660299282501;0.9257032995238441;0.89586816137058;-0.005145829383305329;-0.004981036957183928;10.000173995758406;0.8336060392976324;0.015563348988921238;0.015561502812729996;0.8063099888852608;-0.013547966151531409;1.0336935046983118;0.8064016402666667
93.405715;1.0330658223967613;0.9257034093349212;0.8958684444538638;-0.005145829817994437;-0.004981037219253956;10.000156180979886;0.8336057031318027;0.015563349208631038;0.015561473548059123;0.8063094605308042;-0.013547965441526344;1.033693111213212;0.8064013264978177
93.415715;1.0330655728940406;0.9257034861926307;0.8958687586894416;-0.005145830260124041;-0.004981037477808739;10.000137861239336;0.8336053387667955;0.015563349763437331;0.015561442814438227;0.806308894328007;-0.013547964745216839;1.0336927956622377;0.806400935138348
93.425715;1.0330652843474173;0.9257035336508703;0.8958691049346967;-0.005145830709755515;-0.004981037734100015;10.000119086642014;0.8336049484435364;0.015563350537534444;0.015561410674779098;0.8063082917662671;-0.013547964063590353;1.033692554261134;0.8064004663261314
93.435715;1.0330649593496086;0.9257035559265742;0.8958694818157512;-0.005145831167177422;-0.004981037988878701;10.00009990732702;0.8336045343052542;0.015563351399985098;0.015561377190533611;0.8063076538654935;-0.013547963397597292;1.033692383672842;0.8063999210244708
93.445715;1.033064600176548;0.9257035578963686;0.8958698847720705;-0.005145831632840839;-0.004981038242464151;10.000080365541608;0.8336040984243703;0.015563352209174285;0.015561342425106754;0.806306981596851;-0.013547962748259784;1.03369228142018;0.8063993016925244
93.455715;1.0330642091723994;0.92570354449233;0.8958703071002695;-0.005145832107000768;-0.004981038495024773;10.00006048832136;0.8336036424602156;0.015563352822156299;0.01556130645277198;0.806306276629684;-0.013547962117061742;1.033692245334587;0.8063986123487645
93.465715;1.0330637890706087;0.9257035203739546;0.8958707414260952;-0.005145832589518434;-0.004981038746892942;10.000040294781105;0.8336031679148763;0.015563353104253615;0.015561269371257392;0.8063055413456219;-0.013547961506079266;1.0336922732520228;0.8063978580451816
93.475715;1.0330633429610663;0.925703490413173;0.8958711805265799;-0.0051458330802091196;-0.004981038998552548;10.00001980969716;0.8336026767481155;0.015563352935519019;0.015561231305061787;0.806304777753075;-0.013547960917616916;1.0336923638832716;0.8063970440688873
93.485715;1.0330628738383305;0.9257034598667244;0.8958716178788341;-0.005145833579164084;-0.0049810392502156325;9.999999061945912;0.8336021718770258;0.01556335221532129;0.01556119239055809;0.8063039865997742;-0.013547960353804855;1.0336925173862386;0.8063961757625528
93.495715;1.0330623841106295;0.9257034334718036;0.8958720481326035;-0.005145834086585242;-0.0049810395014540584;9.999978075442593;0.8336016572441316;0.0155633508665257;0.015561152758942655;0.8063031677644662;-0.013547959816569635;1.033692734843706;0.8063952590027708
93.505715;1.0330618754171923;0.92570341453075;0.895872467345544;-0.0051458346025884125;-0.004981039751419209;9.999956866150377;0.8336011372201572;0.01556334883423864;0.015561112531540848;0.8063023212491607;-0.013547959307987925;1.0336930178497044;0.8063943002056823
93.515715;1.0330613487096671;0.9257034047404588;0.8958728730412827;-0.0051458351272530845;-0.004981039999386713;9.99993544255815;0.8336006160524186;0.015563346088707243;0.01556107181878541;0.8063014478072066;-0.01354795883055527;1.0336933686285505;0.8063933056370076
93.525715;1.0330608042203497;0.9257034042963693;0.8958732642164776;-0.005145835660601149;-0.004981040244917082;9.999913809408675;0.8336000976993353;0.015563342640541357;0.01556103071972504;0.8063005490890799;-0.013547958386844304;1.033693789865666;0.8063922807913984
93.535715;1.0330602413885839;0.9257034121996947;0.8958736411627418;-0.005145836202465075;-0.004981040487641051;9.99989197204512;0.8335995855626785;0.01556333854364702;0.015560989329178852;0.8062996271297562;-0.01354795797892141;1.0336942840971104;0.8063912301880904
93.545715;1.0330596592671364;0.9257034268950314;0.8958740049839115;-0.005145836752549661;-0.004981040727211452;9.999869937975975;0.8335990819124504;0.015563333870631392;0.015560947747097443;0.8062986833828986;-0.013547957608392206;1.033694853309627;0.8063901578039764
93.555715;1.033059057204492;0.9257034462231246;0.8958743572111838;-0.005145837310581994;-0.004981040963586998;9.999847720334516;0.8335985874408054;0.015563328686807466;0.015560906080894901;0.806297718468381;-0.01354795727698522;1.0336954989276224;0.8063890680012485
93.565715;1.0330584351352923;0.9257034668221724;0.8958747000123217;-0.0051458378762399655;-0.0049810411972478034;9.99982533931387;0.8335981015088361;0.015563323042603062;0.015560864441727532;0.8062967328186806;-0.013547956986832171;1.0336962218956918;0.8063879659052724
93.575715;1.0330577933573513;0.9257034847697967;0.8958750367682682;-0.005145838449030761;-0.004981041428996907;9.999802811812014;0.8335976227985818;0.01556331697412286;0.015560822940519423;0.8062957272357222;-0.013547956740141693;1.0336970227653621;0.8063868567268951
93.585715;1.0330571322660476;0.9257034968788393;0.8958753721350616;-0.005145839028425988;-0.004981041659649937;9.999780139349134;0.8335971496617777;0.015563310508063699;0.015560781690155887;0.8062947032133215;-0.013547956538663971;1.033697901822556;0.806385745033099
93.595715;1.0330564522748023;0.925703500744556;0.8958757112753164;-0.0051458396141929605;-0.004981041889996681;9.999757311766002;0.833596680374181;0.01556330367521928;0.015560740812990918;0.8062936633525487;-0.013547956383502128;1.0336988591551928;0.8063846345945624
