time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
93.605715;1.033055753839673;0.9257034941284743;0.8958760593693703;-0.00514584020662967;-0.004981042120899525;9.999734321623555;0.833596213471459;0.015563296519590502;0.015560700441750376;0.8062926112921348;-0.013547956275359983;1.0336998944892468;0.8063835281452993
93.615715;1.0330550378559307;0.9257034747271599;0.8958764220174097;-0.005145840806464128;-0.004981042353335918;9.999711172072567;0.8335957475328313;0.015563289094596606;0.01556066070843681;0.8062915509009709;-0.013547956214778058;1.0337010072495423;0.8063824270292362
93.625715;1.033054306227071;0.9257034399151384;0.8958768055254466;-0.005145841414521918;-0.004981042588306809;9.999687872931158;0.833595281039066;0.015563281454389406;0.01556062173339308;0.8062904860950548;-0.013547956202032693;1.0337021974745784;0.8063813313331839
93.635715;1.033053561782984;0.9257033863969727;0.8958772167406232;-0.005145842031541521;-0.0049810428265935755;9.999664430492837;0.8335948131456745;0.015563273641962187;0.015560583624874188;0.8062894218937834;-0.013547956236865107;1.0337034666169214;0.8063802403183594
93.645715;1.0330528074193837;0.925703310400298;0.8958776629851658;-0.00514584265829325;-0.004981043068646397;9.999640839733235;0.8335943441880428;0.0155632656811149;0.015560546479641809;0.8062883649736531;-0.013547956318422778;1.0337048168328027;0.8063791526544836
93.655715;1.0330520454721637;0.9257032084880652;0.895878151900534;-0.005145843295766641;-0.004981043314720671;9.999617085560033;0.8335938753705727;0.015563257587997797;0.015560510373060764;0.8062873225515008;-0.013547956445398553;1.033706249473053;0.8063780664545672
93.665715;1.0330512780023047;0.9257030780347982;0.895878690861804;-0.0051458439451938995;-0.004981043565032245;9.999593146198974;0.8335934085262218;0.015563249391299184;0.015560475347064033;0.8062863007759038;-0.013547956616014618;1.0337077643291854;0.8063769796132976
93.675715;1.0330505068261333;0.9257029166376857;0.8958792863575079;-0.005145844607969018;-0.004981043819826245;9.999568988893026;0.8335929459876877;0.015563241134470622;0.015560441410747458;0.8062853042923349;-0.013547956827889165;1.0337093596917268;0.8063758904195601
93.685715;1.0330497326199137;0.9257027216327456;0.8958799438050409;-0.0051458452856039906;-0.0049810440792865665;9.999544565625012;0.8335924902407439;0.015563232864308031;0.015560408552709081;0.8062843370028577;-0.013547957078117035;1.0337110325299774;0.8063747978336584
93.695715;1.033048954405018;0.9257024907033172;0.89588066762555;-0.005145845979690406;-0.00498104434336355;9.999519819731095;0.8335920433014617;0.015563224628648559;0.015560376750514167;0.806283402569092;-0.013547957363503215;1.033712778886319;0.8063737015896435
93.705715;1.033048169894816;0.9257022224483641;0.8958814611193856;-0.005145846691766007;-0.004981044611837606;9.999494699205886;0.8335916059517811;0.015563216477143657;0.015560345973465676;0.8062825042776126;-0.01354795768066461;1.0337145945942097;0.8063726024802779
93.715715;1.033047376146594;0.9257019162778787;0.8958823260474852;-0.005145847423141671;-0.004981044884555041;9.999469164741404;0.8335911776714694;0.01556320845008384;0.015560316189777025;0.8062816447971205;-0.013547958026074641;1.0337164757487434;0.8063715026291419
93.725715;1.0330465707803431;0.9257015721832044;0.8958832625522792;-0.005145848174798998;-0.004981045161438173;9.999443187568113;0.8335907574917476;0.01556320057018651;0.01556028737304404;0.8062808256270247;-0.013547958396253657;1.0337184191591011;0.8063704054377624
93.735715;1.0330457535665305;0.9257011905785724;0.8958842698848902;-0.0051458489473034845;-0.004981045442290667;9.999416742614391;0.8335903445493767;0.015563192851457203;0.01556025949814828;0.8062800466322968;-0.013547958787992058;1.033720423255247;0.8063693150739244
93.745715;1.0330449267680304;0.9257007724136233;0.8958853471587007;-0.005145849740645777;-0.004981045726740649;9.999389803834804;0.8335899379708034;0.015563185310842373;0.015560232537820793;0.8062793063304322;-0.013547959198405313;1.0337224884049236;0.8063682357267657
93.755715;1.0330440938606653;0.9257003196811638;0.8958864935637244;-0.005145850554143349;-0.004981046014283831;9.999362346024675;0.8335895368726305;0.015563177965082206;0.01556020646811326;0.8062786021537676;-0.013547959624750193;1.0337246160080624;0.8063671709923826
93.765715;1.0330432583779792;0.9256998358185531;0.8958877086276446;-0.005145851386654892;-0.0049810463042612;9.99933435399187;0.8335891404319757;0.01556317081671458;0.015560181276220972;0.8062779298823227;-0.013547960064094717;1.0337268073253931;0.8063661236000234
93.775715;1.033042423798104;0.9256993255538215;0.8958889923941067;-0.0051458522370261845;-0.004981046595971407;9.99930583326766;0.8335887478960575;0.015563163846559416;0.015560156959640291;0.8062772833164195;-0.013547960513221081;1.033729062796604;0.8063650951462219
93.785715;1.0330415938825763;0.9256987945335294;0.8958903449636967;-0.005145853104375308;-0.004981046888846206;9.999276815576511;0.8335883585300167;0.015563157016293874;0.015560133517756664;0.806276655603139;-0.013547960968938453;1.0337313817489289;0.8063640854966537
93.795715;1.0330407729324682;0.9256982491660586;0.8958917660465916;-0.005145853988018478;-0.0049810471823069444;9.999247357200144;0.8335879712471728;0.015563150274795243;0.015560110949801533;0.8062760410732344;-0.013547961428461333;1.0337337620120652;0.8063630926124794
93.805715;1.03303996578138;0.9256976964912909;0.8958932550203029;-0.005145854887159605;-0.004981047475458891;9.999217531144565;0.8335875845303469;0.015563143564230409;0.015560089253000564;0.8062754356156678;-0.01354796188957302;1.0337361994438132;0.8063621134777758
93.815715;1.033039177866452;0.9256971436191532;0.8958948113235586;-0.005145855800605808;-0.004981047767003577;9.999187418653824;0.8335871968797385;0.01556313681569186;0.015560068411803244;0.8062748360257539;-0.01354796235054928;1.0337386880110804;0.8063611451953114
93.825715;1.0330384155724532;0.925696596738213;0.8958964347467876;-0.005145856726650112;-0.004981048055395807;9.999157109208719;0.8335868070253061;0.015563129943660312;0.015560048397001024;0.8062742394000751;-0.013547962809963052;1.0337412204301677;0.8063601852645738
93.835715;1.0330376858132064;0.9256960605213409;0.895898124826881;-0.005145857663094655;-0.004981048339114713;9.999126704799329;0.833586413552756;0.015563122860207244;0.015560029180524262;0.8062736427062027;-0.013547963266598356;1.0337437889275454;0.8063592315942715
93.845715;1.0330369943982562;0.9256955382279489;0.8958998798836474;-0.005145858607303968;-0.004981048616882047;9.999096314462916;0.8335860142938564;0.015563115493322689;0.015560010743840535;0.8062730428117459;-0.01354796371947713;1.033746385770505;0.8063582827753987
93.855715;1.0330363445828665;0.9256950318087982;0.8959016971324519;-0.005145859556174093;-0.004981048887711458;9.999066042999239;0.8335856063397217;0.015563107787929934;0.01555999307049774;0.8062724367476332;-0.013547964167839568;1.033749003041182;0.8063573383369198
93.865715;1.0330357367823562;0.9256945419011487;0.8959035735845757;-0.005145860506132245;-0.004981049150874746;9.99903598551196;0.8335851869793105;0.015563099695793886;0.015559976137210964;0.8062718215235718;-0.013547964611054831;1.0337516322804496;0.8063563988052315
93.875715;1.0330351689429547;0.9256940681467798;0.8959055063420909;-0.005145861453374248;-0.004981049405863805;9.999006222945365;0.8335847545987514;0.015563091170849946;0.015559959919586754;0.8062711937740404;-0.013547965048575627;1.033754265260425;0.8063554653256918
93.885715;1.0330346374290214;0.9256936099439563;0.89590749224767;-0.005145862394285425;-0.0049810496523231915;9.998976813997164;0.8335843085647658;0.015563082179919885;0.015559944406494393;0.8062705498606242;-0.013547965479996286;1.0337568953554963;0.8063545389978896
93.895715;1.0330341386464346;0.9256931673017348;0.8959095277221716;-0.0051458633257024725;-0.004981049890101556;9.998947792673947;0.8335838484947078;0.01556307271845238;0.015559929604422488;0.8062698865307761;-0.013547965905058383;1.0337595179942618;0.8063536204014358
93.905715;1.0330336704394367;0.9256927412180589;0.8959116087290632;-0.005145864244753448;-0.004981050119471166;9.998919174937534;0.8335833737494878;0.015563062812193948;0.015559915535757836;0.8062692016521383;-0.013547966323506303;1.0337621298175035;0.8063527093150377
93.915715;1.0330332323716929;0.925692333393497;0.8959137308997979;-0.00514586514849001;-0.004981050341141135;9.998890965404428;0.8335828831169281;0.015563052498189405;0.015559902242390204;0.8062684944149408;-0.013547966734944626;1.0337647272231698;0.8063518048558032
93.925715;1.0330328249012377;0.9256919458035369;0.8959158902500614;-0.005145866033677724;-0.004981050555924723;9.998863159292025;0.8335823750125905;0.015563041797716426;0.015559889780383146;0.806267765096191;-0.013547967138872947;1.033767305277942;0.8063509059848674
93.935715;1.0330324482079798;0.9256915806678562;0.8959180835529913;-0.005145866896813437;-0.004981050764473366;9.99883574352513;0.8335818480711737;0.015563030707647725;0.01555987820346385;0.8062670146422986;-0.013547967534810057;1.0337698579466583;0.8063500116475643
93.945715;1.0330321018912323;0.9256912404836668;0.8959203074432455;-0.00514586773433299;-0.004981050967272543;9.998808700623673;0.8335813006210278;0.015563019215294044;0.015559867562157955;0.8062662440886909;-0.013547967922291525;1.0337723789512983;0.8063491206109208
93.955715;1.0330317852406297;0.9256909276899945;0.8959225574423767;-0.005145868543009842;-0.004981051164606488;9.998782013322579;0.8335807294071821;0.015563007312317198;0.015559857913525037;0.8062654544998856;-0.013547968300834634;1.0337748617627993;0.8063482313741387
93.965715;1.0330314970951135;0.9256906442844598;0.8959248282749894;-0.005145869320337885;-0.004981051356493014;9.998755667871052;0.8335801296236173;0.01556299500076211;0.015559849310864985;0.8062646475999292;-0.013547968669974157;1.0337772993769068;0.8063473421230267
93.975715;1.0330312354939244;0.9256903917381805;0.8959271150190854;-0.005145870064569823;-0.0049810515428542965;9.998729658155284;0.8335794964698221;0.015562982293827833;0.015559841784216648;0.8062638259274101;-0.013547969029247424;1.0337796848948102;0.8063464510032053
93.985715;1.0330309976565957;0.9256901711778642;0.8959294140805746;-0.0051458707744397834;-0.0049810517236702195;9.998703989705913;0.8335788267928783;0.015562969202269055;0.015559835339595336;0.8062629924229134;-0.013547969378211426;1.033782012501618;0.8063455564669445
93.995715;1.0330307803663537;0.9256899835674277;0.8959317233219173;-0.005145871448816718;-0.004981051898857854;9.998678679305527;0.8335781194714387;0.015562955723538316;0.015559829968921409;0.8062621501874075;-0.01354796971659267;1.033784278331717;0.8063446571957293
94.005715;1.0330305801846267;0.9256898297302614;0.8959340410792621;-0.005145872086428241;-0.004981052068110085;9.998653751612972;0.8335773741592549;0.015562941850612771;0.015559825653779717;0.8062613020304247;-0.01354797004445154;1.0337864807148884;0.8063437519743963
94.015715;1.033030393320565;0.9256897103030602;0.8959363651925335;-0.005145872685881357;-0.004981052230851623;9.998629235971277;0.8335765899164803;0.015562927582546092;0.015559822369410671;0.8062604495390939;-0.013547970362288149;1.0337886195164412;0.806342839713087
94.025715;1.0330302161729066;0.925689625734216;0.8959386930074386;-0.00514587324605812;-0.004981052386338041;9.998605159336437;0.8335757655904724;0.015562912932221628;0.015559820090256821;0.8062595924020683;-0.013547970670998737;1.0337906947676787;0.8063419196057496
94.035715;1.033030046516918;0.9256895764048318;0.895941021837667;-0.005145873766464687;-0.004981052533971662;9.998581535216028;0.8335749013696149;0.015562897934963453;0.015559818785861289;0.8062587288006734;-0.013547970971666035;1.0337927052637992;0.8063409914848348
94.045715;1.0330298836683456;0.9256895628409214;0.8959433495703923;-0.0051458742472249835;-0.004981052673665168;9.998558361054627;0.8335739995100009;0.015562882646569548;0.015559818418619765;0.8062578566914637;-0.013547971265337175;1.0337946483087996;0.8063400558427272
94.055715;1.0330297274399485;0.9256895858844578;0.8959456751742341;-0.005145874688919607;-0.0049810528058582566;9.998535631525362;0.8335730634393367;0.015562867138940749;0.015559818953456707;0.8062569745293551;-0.013547971552864803;1.033796520582658;0.8063391132008029
94.065715;1.0330295776502136;0.9256896464448863;0.8959479985964313;-0.0051458750923442315;-0.00498105293113742;9.998513356695039;0.8335720962314487;0.015562851500311777;0.015559820361828826;0.8062560808149991;-0.01354797183487052;1.0337983188822801;0.8063381634581385
94.075715;1.0330294345523208;0.9256897448586903;0.8959503199530178;-0.005145875458177847;-0.004981053049877193;9.998491570551796;0.8335710996446443;0.015562835825801154;0.015559822616299618;0.8062551738156927;-0.01354797211185371;1.0338000400760683;0.8063372058674293
94.085715;1.033029298810242;0.9256898802190747;0.8959526383121248;-0.005145875786893539;-0.004981053162250432;9.998470327373187;0.8335700738083901;0.015562820203804669;0.015559825688226791;0.8062542520957522;-0.013547972384418712;1.0338016806706491;0.8063362393188609
94.095715;1.0330291707686603;0.9256900496139896;0.8959549509450747;-0.005145876079001998;-0.004981053268487446;9.998449689081127;0.8335690173348731;0.015562804711404836;0.015559829550709203;0.8062533147083528;-0.013547972653456947;1.0338032371442427;0.8063352626646755
94.105715;1.0330290498021464;0.9256902480948199;0.8959572537064471;-0.0051458763352799156;-0.00498105336897672;9.998429711999638;0.83356792789993;0.015562789413077354;0.015559834182559304;0.80625236079293;-0.013547972919958127;1.0338047068668996;0.8063342752987647
94.115715;1.0330289340630485;0.925690469844695;0.8959595419387754;-0.005145876556772401;-0.004981053464087142;9.998410445974182;0.833566802936938;0.015562774356218913;0.015559839561848686;0.8062513896473016;-0.013547973184703905;1.0338060881902784;0.8063332775207883
94.125715;1.0330288207790126;0.9256907088851104;0.895961811009793;-0.005145876744743594;-0.004981053554026803;9.998391940956731;0.8335656399671182;0.015562759564793728;0.015559845647712539;0.806250401195234;-0.013547973448259242;1.033807380306744;0.8063322706189643
94.135715;1.0330287071778665;0.9256909588354043;0.8959640563483345;-0.005145876900849168;-0.004981053638933882;9.998374242105985;0.8335644368594112;0.015562745033789243;0.015559852374689138;0.8062493958884364;-0.013547973710951134;1.0338085836773812;0.8063312570513438
94.145715;1.0330285915484871;0.9256912131227724;0.8959662731973863;-0.005145877027310417;-0.004981053719022171;9.998357374919536;0.833563192326219;0.01556273072686893;0.015559859669048909;0.8062483741696048;-0.013547973972742896;1.0338096997563326;0.8063302401054157
94.155715;1.033028473739544;0.9256914658043058;0.8959684565031293;-0.005145877126570899;-0.004981053794568337;9.998341341019676;0.833561906072977;0.015562716582942861;0.015559867467292755;0.8062473362228311;-0.013547974233313153;1.0338107298888946;0.8063292231154897
94.165715;1.0330283549666668;0.9256917121494451;0.8959706015599659;-0.005145877200609504;-0.0049810538657426165;9.998326131247852;0.8335605783149748;0.015562702529362277;0.015559875724506152;0.8062462822008138;-0.01354797449215306;1.0338116746400918;0.8063282093774803
94.175715;1.033028236941595;0.9256919487116083;0.8959727051396756;-0.0051458772506251535;-0.0049810539325128005;9.998311739102105;0.8335592095244676;0.01556268849013233;0.015559884413078996;0.8062452127085115;-0.01354797474850707;1.0338125336900732;0.80632720278698
94.185715;1.0330281207418683;0.925692173081197;0.8959747660089492;-0.005145877277308431;-0.00498105399470822;9.998298157601194;0.8335578006828726;0.015562674389870964;0.01555989351700152;0.8062441292138571;-0.013547975001471696;1.0338133062526054;0.8063262082945652
94.195715;1.033028006500672;0.925692383360156;0.8959767847758346;-0.005145877281258504;-0.004981054052074417;9.99828536516368;0.8335563533500683;0.015562660159685703;0.01555990303054403;0.8062430339608282;-0.013547975250305032;1.0338139917397888;0.8063252317975466
94.205715;1.0330278936888664;0.9256925774154139;0.8959787635966188;-0.005145877263064287;-0.0049810541042372095;9.998273322340644;0.8335548695103496;0.015562645740961006;0.015559912959839056;0.806241929259113;-0.013547975494540078;1.03381458945996;0.8063242798049794
94.215715;1.0330277812041768;0.9256927524391235;0.8959807056580924;-0.0051458772231455915;-0.0049810541505655075;9.998261985701927;0.833553351165816;0.01556263108113991;0.015559923323535011;0.8062408168938074;-0.0135479757338131;1.0338150977838112;0.8063233592273522
94.225715;1.033027667625564;0.9256929051688573;0.8959826148091159;-0.005145877161796705;-0.004981054190128202;9.998251319269643;0.8335517996408266;0.015562616129328516;0.015559934151843058;0.8062396984175432;-0.01354797596781858;1.0338155143046406;0.8063224768484495
94.235715;1.033027551786539;0.9256930325466068;0.8959844956867239;-0.00514587707946476;-0.0049810542219279105;9.998241294759879;0.8335502157211339;0.015562600847000693;0.01555994547646421;0.8062385759622144;-0.013547976196478129;1.033815836522027;0.80632163793791
94.245715;1.0330274333939493;0.9256931323041413;0.8959863536900428;-0.005145876976932361;-0.004981054245106464;9.998231888240076;0.8335486010676122;0.0155625852244767;0.015559957313219824;0.8062374524822906;-0.013547976419904378;1.0338160622295969;0.8063208450932399
94.255715;1.033027313512195;0.9256932031356992;0.8959881941957869;-0.00514587685524254;-0.004981054258897295;9.998223073253742;0.8335469592863826;0.015562569274675;0.01555996965160831;0.8062363310484351;-0.013547976638200244;1.0338161898340679;0.8063200988230779
94.265715;1.0330271947516128;0.925693244603736;0.8959900212112925;-0.0051458767155358786;-0.004981054262458581;9.998214813255803;0.8335452955052597;0.015562553003801386;0.01555998245437677;0.8062352141989689;-0.01354797685145891;1.0338162182768584;0.8063193990509703
94.275715;1.0330270812160114;0.9256932566597026;0.8959918367193612;-0.005145876558928553;-0.0049810542547178505;9.998207061238377;0.8335436153118875;0.015562536391845308;0.015559995662298194;0.8062341041404587;-0.013547977059760657;1.033816146810957;0.8063187457613761
94.285715;1.0330269779555497;0.9256932388989071;0.8959936413739821;-0.0051458763863735215;-0.004981054234368915;9.99819976737979;0.8335419238497547;0.01556251940088533;0.01556000920225777;0.8062330031936651;-0.013547977262974723;1.0338159759582586;0.8063181387685434
94.295715;1.0330268896910613;0.9256931905728059;0.8959954353284488;-0.005145876198627858;-0.0049810542000501105;9.99819288656898;0.8335402251431394;0.015562501996292688;0.015560022998985562;0.8062319136403323;-0.013547977460721526;1.0338157084635864;0.8063175774107937
94.305715;1.0330268199096293;0.9256931113352252;0.8959972182792312;-0.005145875996425481;-0.004981054150541488;9.998186380035195;0.8335385220243607;0.015562484164020597;0.015560036994579475;0.8062308372982451;-0.01354797765265475;1.0338153480523933;0.8063170605920599
94.315715;1.0330267712932188;0.9256930014265923;0.8959989891935257;-0.005145875780623773;-0.0049810540848904145;9.99818021702653;0.8335368166661722;0.01556246591891582;0.015560051164408869;0.8062297755054754;-0.013547977838703797;1.0338148974192658;0.8063165871846911
94.325715;1.0330267462345784;0.9256928613022719;0.8960007464506363;-0.005145875552122026;-0.004981054002533644;9.9981743749881;0.8335351112005102;0.015562447301212678;0.01556006551138485;0.806228728975317;-0.013547978019080564;1.0338143574510463;0.8063161565359027
94.335715;1.0330267464016964;0.9256926918949985;0.8960024885454261;-0.005145875311623635;-0.0049810539034864584;9.998168831106222;0.8335334080543525;0.015562428363403723;0.015560080051202832;0.8062276974756066;-0.013547978194260853;1.033813727442245;0.8063157692434934
94.345715;1.0330267724078046;0.9256924954302116;0.8960042148512686;-0.005145875059491197;-0.004981053788460264;9.998163555182703;0.8335317099439551;0.015562409158437795;0.015560094804709802;0.8062266801997999;-0.013547978365042146;1.0338130062477349;0.8063154277692475
94.355715;1.0330268240978833;0.9256922755037931;0.8960059258505292;-0.005145874795818731;-0.004981053658823777;9.998158514836122;0.8335300199430066;0.015562389734899238;0.015560109789117788;0.8062256761149151;-0.013547978532523673;1.0338121939769411;0.8063151361724975
94.365715;1.033026900519445;0.9256920360219981;0.8960076226307558;-0.005145874520619634;-0.004981053516533797;9.99815368313109;0.8335283417194794;0.015562370130917866;0.01556012500952165;0.8062246835263361;-0.01354797869792129;1.033811293059977;0.8063148997909785
94.375715;1.0330269993402588;0.9256917800975311;0.8960093062541761;-0.005145874234012147;-0.004981053363921291;9.998149034699127;0.8335266793238144;0.015562350369514717;0.015560140462284884;0.8062236998645911;-0.013547978862389549;1.033810308489517;0.8063147249548189
94.385715;1.033027116639235;0.9256915096774803;0.8960109779027706;-0.005145873936257811;-0.004981053203222836;9.998144536577668;0.8335250365804134;0.01556233047234096;0.015560156138637935;0.806222722198768;-0.013547979026966236;1.0338092472174674;0.8063146180957725
94.395715;1.033027247517552;0.9256912255172747;0.8960126396925443;-0.0051458736277083155;-0.004981053036151435;9.998140147570297;0.8335234170188139;0.015562310478057865;0.015560172020072134;0.8062217479134379;-0.013547979192532448;1.0338081170249724;0.8063145853640322
94.405715;1.0330273870607063;0.9256909275962903;0.8960142949081452;-0.005145873308881349;-0.004981052863742246;9.9981358252209;0.8335218242357069;0.015562290435939746;0.015560188080600017;0.8062207752029509;-0.013547979359856363;1.0338069258098481;0.8063146328192162
94.415715;1.0330275312381303;0.9256906162710118;0.89601594686142;-0.005145872980547852;-0.0049810526864570515;9.998131533932284;0.833520261637357;0.015562270389432777;0.015560204298419741;0.8062198032667794;-0.013547979529843759;1.033805680885031;0.8063147658883016
94.425715;1.0330276770533664;0.9256902933250704;0.8960175974501583;-0.005145872643666086;-0.00498105250445996;9.99812725143074;0.8335187316864636;0.015562250376796781;0.01556022066116688;0.80621883233697;-0.01354797970376289;1.0338043879067822;0.8063149886179918
94.435715;1.0330278218592948;0.9256899617431484;0.8960192468572274;-0.005145872299243723;-0.00498105231786548;9.998122970452954;0.8335172354694488;0.015562230437769846;0.015560237157935128;0.8062178635527635;-0.013547979883138687;1.033803051079492;0.8063153036606144
94.445715;1.0330279633822788;0.9256896240028686;0.8960208943015844;-0.0051458719481654105;-0.004981052126848282;9.99811869656625;0.8335157729535472;0.015562210612187544;0.015560253770970724;0.8062168983998556;-0.01354798006934917;1.0338016750258419;0.8063157123899278
94.455715;1.0330281007439943;0.925689280514026;0.896022539049534;-0.00514587159104397;-0.004981051931638928;9.998114445840047;0.8335143437695823;0.015562190938280842;0.015560270477705406;0.8062159379596818;-0.013547980263288245;1.0338002657511658;0.8063162146121577
94.465715;1.0330282352156956;0.9256889299354484;0.8960241810168145;-0.005145871228344302;-0.004981051732333613;9.99811024177107;0.8335129475929957;0.015562171451680904;0.015560287257058323;0.8062149823622149;-0.013547980465355455;1.0337988297296474;0.8063168086046084
94.475715;1.0330283704723138;0.925688570491098;0.8960258205984708;-0.005145870860812114;-0.004981051528666322;9.9981061094754;0.83351158374521;0.015562152177295016;0.015560304095441128;0.8062140306847567;-0.013547980675542519;1.0337973730151122;0.806317491795322
94.485715;1.0330285121036593;0.9256882006211955;0.8960274580716382;-0.005145870489766753;-0.004981051320117359;9.998102070665578;0.8335102505092127;0.015562133121704078;0.015560320985425232;0.8062130816262987;-0.013547980893473404;1.0337959011471665;0.8063182613693819
94.495715;1.0330286661049408;0.9256878191831162;0.8960290929718067;-0.005145870116966377;-0.004981051106274196;9.99809814210319;0.8335089446704625;0.01556211427860956;0.015560337913034798;0.8062121344629065;-0.013547981118652137;1.0337944193178148;0.8063191146058074
94.505715;1.0330288375017942;0.9256874259623851;0.8960307237013752;-0.005145869744295239;-0.004981050887090237;9.998094333262495;0.8335076620468761;0.015562095641375409;0.015560354850333727;0.8062111893250431;-0.013547981350799357;1.0337929327973194;0.8063200490440082
94.515715;1.033029030173981;0.9256870222651273;0.8960323477315314;-0.005145869373552629;-0.0049810506629790995;9.9980906452545;0.8335063986820825;0.015562077213281424;0.015560371760373668;0.8062102470559166;-0.01354798158994134;1.033791447402568;0.8063210624558266
94.525715;1.0330292474271336;0.9256866109131694;0.896033961923333;-0.005145869006228873;-0.004981050434690488;9.998087075884252;0.8335051513709432;0.015562059009951024;0.01556038860271155;0.8062093095868416;-0.013547981836340922;1.0337899696427377;0.80632215282208
94.535715;1.0330294919776204;0.9256861954970581;0.8960355622649457;-0.005145868643181713;-0.004981050202993994;9.998083622393969;0.8335039176429827;0.015562041045417677;0.015560405335290194;0.8062083802756059;-0.013547982090376593;1.0337885066945265;0.8063233183937014
94.545715;1.033029765085253;0.9256857795026129;0.8960371435684206;-0.005145868284519549;-0.004981049968432078;9.99808027582426;0.833502696079333;0.015562023317158684;0.01556042191558219;0.806207462975049;-0.01354798235229821;1.0337870661621988;0.8063245575022726
94.555715;1.0330300659723628;0.9256853657233544;0.896038699845106;-0.005145867929823413;-0.004981049731222698;9.998077020733852;0.8335014866023566;0.015562005815163411;0.015560438305497016;0.8062065606759157;-0.013547982622000646;1.0337856558581318;0.8063258679048766
94.565715;1.0330303921816364;0.925684956253481;0.8960402249503016;-0.005145867578388052;-0.004981049491273215;9.99807384823728;0.8335002902727265;0.015561988544771721;0.015560454480403637;0.8062056753490151;-0.013547982899102902;1.033784283986157;0.8063272464608986
94.575715;1.033030740333981;0.9256845528023231;0.896041712669071;-0.005145867229320595;-0.004981049248318478;9.998070766180915;0.8334991087903075;0.0155619715380986;0.015560470429959193;0.8062048082379236;-0.013547983183242737;1.0337829592627015;0.8063286899120178
94.585715;1.0330311068296996;0.9256841567650029;0.8960431564769176;-0.005145866881556101;-0.0049810490020988415;9.998067793027133;0.8334979437648594;0.015561954845226388;0.015560486148913349;0.8062039595091699;-0.013547983474284733;1.0337816906431143;0.8063301955762002
94.595715;1.0330314883616651;0.9256837692599253;0.8960445497785862;-0.005145866533779843;-0.004981048752492035;9.998064943954038;0.8334967961204797;0.015561938520077078;0.015560501634647598;0.8062031281824039;-0.013547983772421371;1.0337804871368312;0.8063317609300023
94.605715;1.033031882023099;0.9256833913694841;0.8960458862458832;-0.0051458661843536875;-0.0049810484995146415;9.998062220556124;0.8334956662679041;0.015561922620420842;0.015560516889406663;0.8062023127680716;-0.013547984078157127;1.0337793577213872;0.8063333829609637
94.615715;1.0330322848557523;0.9256830242085003;0.8960471595528059;-0.005145865831299963;-0.004981048243159602;9.998059606979883;0.8334945549393619;0.015561907214698687;0.015560531916245955;0.8062015117222517;-0.013547984392048733;1.0337783110124503;0.8063350582185945
94.625715;1.0330326935120793;0.9256826687739371;0.8960483631188251;-0.0051458654722696655;-0.004981047983317406;9.998057072158423;0.8334934641077394;0.01556189237808182;0.015560546719714158;0.806200723642662;-0.013547984714369821;1.033777354476033;0.8063367834664403
94.635715;1.03303310511755;0.9256823258047636;0.8960494907805228;-0.005145865104693343;-0.004981047719940422;9.998054577194063;0.8334923969278951;0.015561878177821538;0.015560561313325975;0.8061999475680941;-0.013547985045069095;1.0337764932451805;0.8063385562703902
94.645715;1.0330335180652603;0.9256819957125659;0.8960505377663877;-0.0051458647261807934;-0.0049810474531566985;9.998052085927304;0.8334913563258178;0.015561864662766151;0.015560575715779667;0.806199183245169;-0.0135479853839731;1.033775729512381;0.8063403749878307
94.655715;1.0330339309449796;0.9256816788442758;0.896051500817309;-0.005145864334725893;-0.004981047183186052;9.998049573096939;0.8334903439082212;0.015561851864745855;0.015560589941200133;0.806198431023056;-0.013547985730811193;1.0337750631009814;0.8063422381401837
94.665715;1.0330343415941805;0.9256813757860038;0.8960523777489245;-0.005145863928575011;-0.0049810469102010875;9.998047030166815;0.8334893601679916;0.015561839801997171;0.015560604004217403;0.8061976913342714;-0.013547986085042691;1.0337744922572003;0.8063441434755524
94.675715;1.0330347480100412;0.9256810870159241;0.8960531669374132;-0.005145863506062485;-0.004981046634166457;9.998044474254595;0.8334884049750431;0.015561828479655754;0.015560617931883909;0.8061969644633339;-0.013547986445740257;1.0337740140399672;0.8063460873884523
94.685715;1.0330351492756158;0.9256808123208264;0.8960538668837161;-0.005145863065537539;-0.004981046354785285;9.998041949306169;0.833487477589543;0.015561817892890217;0.015560631765142531;0.806196250853761;-0.013547986811535441;1.0337736249447973;0.8063480651515831
94.695715;1.0330355453318998;0.9256805507565928;0.8960544765335072;-0.005145862605471298;-0.004981046071727545;9.998039507765256;0.8334865762684042;0.015561808030364454;0.015560645554391626;0.8061955510017226;-0.013547987180656043;1.0337733215610128;0.8063500715823163
94.705715;1.0330359363641597;0.9256803011611474;0.8960549960189845;-0.005145862124721348;-0.0049810457849182805;9.998037190197085;0.8334856981484661;0.015561798875605957;0.01556065935712819;0.806194864752489;-0.013547987551084575;1.0337731005791335;0.8063521017172581
94.715715;1.0330363222677863;0.9256800626183137;0.8960554267187927;-0.005145861622597718;-0.004981045494561732;9.99803502595391;0.8334848399712529;0.015561790410487095;0.015560673232707248;0.8061941912501004;-0.01354798792067821;1.0337729587931912;0.8063541511919149
94.725715;1.0330367021236668;0.9256798344099142;0.8960557709930536;-0.005145861098642969;-0.004981045200981725;9.998033047209413;0.8334839988623002;0.015561782610293277;0.015560687231212497;0.8061935297019323;-0.013547988287230152;1.0337728931686159;0.8063562159443566
94.735715;1.0330370738126058;0.9256796156934204;0.8960560325436205;-0.005145860552447513;-0.004981044904415783;9.998031295191803;0.8334831720829792;0.015561775425357088;0.01556070138834439;0.8061928797580569;-0.013547988648645622;1.0337729004150342;0.8063582914914382
94.745715;1.0330374341116069;0.9256794053620409;0.8960562169964698;-0.005145859983729038;-0.004981044604848785;9.998029815472616;0.8334823562643754;0.015561768777629124;0.015560715731546373;0.8061922411809401;-0.01354798900316333;1.0337729772186957;0.8063603726999797
94.755715;1.0330377791990002;0.9256792024059066;0.8960563315437717;-0.0051458593925258755;-0.004981044302165269;9.998028648036865;0.8334815474553656;0.015561762581099082;0.015560730283744613;0.8061916133382951;-0.013547989349350049;1.0337731216207595;0.8063624545428525
94.765715;1.0330381054040676;0.9256790064462623;0.8960563834327316;-0.0051458587791627305;-0.004981043996537286;9.99802781959507;0.833480741885143;0.015561756754767182;0.015560745059609122;0.8061909952900772;-0.01354798968594968;1.0337733335608152;0.8063645329015744
94.775715;1.0330384101455679;0.9256788177324756;0.8960563785521951;-0.005145858144059085;-0.00498104368857567;9.998027343897935;0.8334799363187736;0.015561751215283326;0.015560760067147166;0.806190386548648;-0.01354799001183674;1.0337736135645372;0.8063666042775675
94.785715;1.0330386925336048;0.9256786369119668;0.8960563211033754;-0.005145857487623341;-0.004981043379274046;9.998027221651068;0.8334791277756769;0.015561745866021897;0.015560775316807095;0.8061897873204048;-0.01354799032603136;1.0337739608512908;0.8063686648226827
94.795715;1.0330389534782476;0.9256784651769446;0.896056213940154;-0.0051458568101580325;-0.004981043070031496;9.998027438384447;0.8334783132888153;0.01556174059486932;0.015560790822237401;0.8061891981748863;-0.013547990627738118;1.0337743721333141;0.806370709577548
94.805715;1.033039195622371;0.925678304631442;0.8960560593493292;-0.005145856111775831;-0.004981042762514203;9.998027970712268;0.8334774904418416;0.01556173528241217;0.01556080659002746;0.8061886202317562;-0.013547990916511267;1.0337748417171035;0.8063727320543238
94.815715;1.033039422843801;0.9256781584748722;0.896055860016512;-0.005145855392443147;-0.004981042458198436;9.99802879601165;0.833476658544509;0.01556172981941542;0.015560822610369066;0.8061880555162746;-0.013547991192317786;1.0337753628432949;0.806374724132684
94.825715;1.0330396393983057;0.9256780307150783;0.8960556191929504;-0.005145854652123468;-0.004981042158017496;9.998029891295145;0.8334758190736139;0.015561724123480372;0.015560838854800097;0.8061875064858356;-0.013547991455204002;1.0337759289287105;0.8063766763015352
94.835715;1.0330398494917659;0.925677925654633;0.8960553403139129;-0.0051458538909550594;-0.004981041862324327;9.998031223029573;0.8334749747817392;0.015561718140821463;0.015560855285608;0.8061869752382662;-0.013547991704908474;1.0337765339127511;0.8063785780457393
94.845715;1.03304005724714;0.9256778473730625;0.8960550269012652;-0.005145853109381714;-0.004981041571038523;9.998032748126098;0.8334741286817258;0.015561711838038585;0.01556087187422663;0.8061864635852519;-0.013547991940810253;1.0337771723517717;0.8063804184292972
94.855715;1.0330402666276313;0.9256777990661521;0.896054682428754;-0.005145852308162052;-0.004981041283974956;9.998034431493537;0.8334732836270038;0.015561705198286228;0.015560888612772605;0.8061859734088999;-0.013547992161991125;1.0337778397474964;0.806382187195358
94.865715;1.0330404814410405;0.9256777825754533;0.8960543100790397;-0.005145851488317504;-0.0049810410012064476;9.998036256065358;0.8334724419433265;0.015561698220498538;0.015560905509420879;0.8061855063058562;-0.01354799236719374;1.0337785332762277;0.8063838758967214
94.875715;1.0330407049472663;0.9256777982305961;0.8960539127000723;-0.005145850651059932;-0.004981040723140397;9.998038217344826;0.83347160502497;0.015561690912624914;0.015560922577924833;0.8061850634244061;-0.01354799255490461;1.0337792523864469;0.8063854782522918
94.885715;1.0330409390182473;0.9256778448240808;0.8960534927730668;-0.005145849797635375;-0.004981040450214092;9.998040319030766;0.8334707734031818;0.015561683277444128;0.015560939834844205;0.8061846460133872;-0.013547992723719263;1.0337799982343336;0.8063869898010653
94.895715;1.0330411842239904;0.9256779201190015;0.8960530523283715;-0.005145848929163118;-0.004981040182512496;9.99804257140846;0.833469947055854;0.015561675301642465;0.015560957305211757;0.8061842556382903;-0.013547992872669673;1.0337807724872092;0.8063884072805395
94.905715;1.0330414406306367;0.9256780216704631;0.8960525926952964;-0.005145848046602855;-0.004981039919779147;9.99804498518814;0.8334691255044696;0.015561666960541112;0.015560975031752012;0.8061838938397969;-0.013547993001256843;1.0337815768473324;0.8063897280384219
94.915715;1.0330417081385495;0.9256781471248502;0.8960521139589316;-0.005145847150861785;-0.004981039661817128;9.99804756435057;0.833468308027868;0.015561658231637913;0.015560993075276046;0.8061835618456568;-0.01354799310936694;1.0337824132958384;0.8063909495608937
94.925715;1.0330419868807648;0.9256782943606107;0.8960516147939837;-0.005145846242904163;-0.0049810394087733;9.998050302515695;0.8334674938462967;0.015561649105830843;0.015561011498991393;0.8061832603526506;-0.01354799319717642;1.0337832841188646;0.8063920689722237
94.935715;1.033042277684769;0.9256784616776199;0.8960510930208152;-0.00514584532362397;-0.00498103916103695;9.998053184526265;0.8334666817411599;0.015561639601213656;0.015561030356857557;0.8061829897167453;-0.01354799326501009;1.0337841912440857;0.806393082833645
94.945715;1.033042581792721;0.9256786472799878;0.8960505460511933;-0.0051458443936731706;-0.004981038919004901;9.998056195226262;0.8334658697452564;0.015561629773739037;0.015561049699729152;0.8061827510181973;-0.013547993313269264;1.0337851354802146;0.8063939876313574
94.955715;1.0330429000727546;0.9256788484409512;0.8960499710044848;-0.005145843453589332;-0.00498103868292448;9.998059329752614;0.8334650554925203;0.015561619704616822;0.015561069585309534;0.806182547005457;-0.013547993342375886;1.0337861165820048;0.8063947805350669
94.965715;1.0330432324594392;0.9256790610203501;0.8960493650195982;-0.005145842503988921;-0.004981038452871344;9.998062595817409;0.8334642365899594;0.01556160947331736;0.015561090081863316;0.806182381662866;-0.01354799335264628;1.0337871341061249;0.8063954598228451
94.975715;1.0330435781056777;0.9256792793273168;0.896048725522559;-0.0051458415457214905;-0.004981038228925553;9.998066010326069;0.8334634106355961;0.015561599147257486;0.01556111126492788;0.8061822588567082;-0.013547993344280213;1.0337881881178712;0.8063960250040976
94.985715;1.0330439358881294;0.9256794965490637;0.8960480501357999;-0.005145840580130408;-0.004981038011332961;9.998069598347088;0.8334625753388318;0.015561588794889825;0.015561133201011431;0.8061821815324512;-0.013547993317352309;1.0337892791481378;0.8063964767623218
94.995715;1.033044304972633;0.9256797055489003;0.8960473365380968;-0.005145839609093901;-0.004981037800471116;9.998073393869094;0.8334617290070967;0.015561578501026173;0.015561155925922861;0.8061821517273023;-0.013547993271680677;1.0337904077596987;0.806396816548964
95.005715;1.0330446854545092;0.9256798996509111;0.8960465826950474;-0.005145838634773727;-0.004981037596737743;9.998077440354056;0.8334608712385683;0.015561568365355874;0.015561179440789713;0.8061821705533261;-0.013547993206969238;1.0337915739830514;0.8063970462678564
95.015715;1.033045078607022;0.9256800731892452;0.8960457873153801;-0.00514583765952986;-0.00498103740054687;9.998081790736025;0.8334600031867964;0.015561558495605355;0.01556120372554315;0.8061822383062018;-0.013547993123239297;1.0337927767199937;0.8063971684504515
95.025715;1.0330454866399996;0.9256802212235233;0.8960449498864743;-0.005145836685979718;-0.0049810372124960076;9.998086504409251;0.833459127188818;0.01556154901035288;0.015561228753872015;0.8061823552016627;-0.01354799302096084;1.0337940137940915;0.8063971863637638
95.035715;1.0330459122224624;0.9256803383515292;0.8960440704899008;-0.005145835716849149;-0.004981037033419117;9.998091644120693;0.8334582469101328;0.01556154003840639;0.015561254499785966;0.8061825219014448;-0.013547992900714702;1.033795282514078;0.8063971037468598
95.045715;1.033046358140813;0.9256804178331696;0.8960431500033402;-0.005145834754716552;-0.0049810368641653;9.998097278323357;0.8334573680155035;0.015561531706924696;0.015561280930827658;0.8061827393165413;-0.01354799276286899;1.0337965799010713;0.8063969244596448
95.055715;1.0330468272323035;0.9256804523920842;0.8960421904675523;-0.005145833801915374;-0.004981036705400742;9.998103485179264;0.8334564975465446;0.015561524126106046;0.015561308007568985;0.8061830085762532;-0.013547992607647911;1.033797902555012;0.8063966524529342
95.065715;1.0330473220048577;0.925680436006417;0.8960411951572765;-0.005145832860496946;-0.004981036557580235;9.998110347097818;0.8334556420865066;0.015561517379883252;0.015561335700551546;0.806183331312287;-0.01354799243542262;1.0337992465796173;0.8063962921665334
95.075715;1.033047844096382;0.9256803647682723;0.8960401681683148;-0.005145831932162487;-0.00498103642095875;9.998117937248303;0.8334548066143163;0.015561511529116752;0.015561363995765033;0.8061837093457493;-0.013547992246858567;1.0338006078685218;0.8063958486392342
95.085715;1.033048394533647;0.9256802366918332;0.8960391138231827;-0.005145831018297629;-0.004981036295559114;9.998126312782874;0.8334539944440771;0.015561506625009602;0.015561392883457332;0.8061841435981367;-0.013547992042707289;1.0338019824758524;0.8063953271935907
95.095715;1.033048974584754;0.9256800511314922;0.8960380364672536;-0.005145830120039372;-0.00498103618117813;9.998135513947883;0.8334532074724811;0.015561502722169239;0.015561422353804822;0.8061846332883796;-0.013547991823423622;1.0338033664193935;0.8063947334892312
95.105715;1.0330495861048028;0.9256798078492392;0.8960369405190987;-0.005145829238319258;-0.004981036077621042;9.99814555935713;0.8334524462846638;0.015561499873960211;0.015561452395573086;0.8061851764968434;-0.01354799158908179;1.0338047552526857;0.8063940735823582
95.115715;1.033050230901647;0.9256795066816319;0.8960358303057065;-0.005145828374053048;-0.00498103598501166;9.998156444297079;0.8334517097627887;0.015561498115557066;0.01556148299127327;0.8061857714209434;-0.01354799133963653;1.0338061445153766;0.806393353032631
95.125715;1.0330509100134426;0.9256791483867928;0.8960347096992427;-0.005145827528339163;-0.0049810359037678;9.998168147541126;0.8334509945768805;0.015561497459557856;0.015561514120467496;0.8061864165482464;-0.013547991075185577;1.033807530756871;0.8063925757001718
95.135715;1.033051623958582;0.9256787350656658;0.8960335815301996;-0.005145826702300092;-0.0049810358343219275;9.998180637262646;0.8334502959983073;0.01556149789842919;0.015561545763789411;0.806187109703839;-0.013547990795951996;1.0338089118283078;0.8063917436915663
95.145715;1.033052372764043;0.9256782694782119;0.8960324471663561;-0.005145825896738652;-0.004981035776985206;9.998193875943384;0.8334496096304619;0.015561499397500641;0.015561577892735384;0.8061878476345872;-0.013547990502024022;1.033810286824053;0.8063908586238929
95.155715;1.0330531548295145;0.9256777546589058;0.8960313069384396;-0.0051458251121402135;-0.004981035732049752;9.998207830360737;0.8334489317787408;0.015561501889648785;0.015561610456678785;0.8061886263641842;-0.01354799019328667;1.0338116564753772;0.8063899227681038
95.165715;1.0330539665249872;0.925677194258578;0.8960301608550224;-0.005145824348968718;-0.004981035699917341;9.998222474337215;0.8334482588580919;0.015561505279153962;0.015561643384760177;0.806189441355249;-0.01354798986966057;1.03381302313348;0.8063889388882374
95.175715;1.0330548031368965;0.9256765930259213;0.8960290088102983;-0.005145823607767129;-0.004981035681061892;9.998237779425374;0.8334475876954688;0.01556150944612031;0.015561676599536708;0.8061902877212079;-0.01354798953138203;1.033814389911842;0.8063879094411213
95.185715;1.0330556593832179;0.9256759570783348;0.896027850425929;-0.005145822888994113;-0.00498103567589961;9.998253709713527;0.8334469161174356;0.015561514251322742;0.015561710025345976;0.8061911606084907;-0.01354798917915911;1.0338157602214986;0.8063868362354742
95.195715;1.0330565291888882;0.9256752936356905;0.8960266850191692;-0.005145822192994292;-0.0049810356846878645;9.99827022320885;0.833446242930562;0.015561519541060895;0.015561743583233449;0.8061920551381501;-0.013547988814028708;1.0338171381766517;0.8063857205113137
95.205715;1.033057405587551;0.9256746103584543;0.8960255119858032;-0.0051458215202765546;-0.004981035707427403;9.998287272442212;0.8334455678818853;0.015561525150956408;0.01556177718110034;0.8061929663794944;-0.013547988437038588;1.0338185288427044;0.8063845630435766
95.215715;1.0330582808461812;0.9256739148730097;0.8960243313755754;-0.0051458208716793335;-0.004981035743712865;9.998304804450363;0.8334448919421905;0.015561530918379111;0.015561810712333988;0.8061938900157143;-0.013547988049109908;1.0338199375671935;0.8063833645167756
95.225715;1.0330591470149901;0.925673214493224;0.8960231442876431;-0.0051458202481051195;-0.0049810357925624054;9.99832276091343;0.8334442176172083;0.015561536702359265;0.015561844070127081;0.8061948231614119;-0.01354798765106402;1.0338213687492204;0.8063821262645021
95.235715;1.033059996571456;0.9256725154580341;0.896021952686247;-0.005145819650192226;-0.00498103585236069;9.998341079519571;0.8334435487756067;0.015561542396547343;0.015561877167003635;0.8061957645608361;-0.013547987243775208;1.033822825046814;0.806380850633177
95.245715;1.0330608220138073;0.9256718217669002;0.89602075868693;-0.005145819078223094;-0.004981035921038906;9.998359695101335;0.8334428899303374;0.015561547927559687;0.015561909937094427;0.8061967141992433;-0.013547986828401202;1.0338243068341566;0.8063795409766406
95.255715;1.033061615007347;0.9256711350714052;0.8960195639793306;-0.005145818532027535;-0.004981035996545811;9.998378541497226;0.8334422457490848;0.015561553240857593;0.01556194232161332;0.8061976727331164;-0.013547986406381224;1.0338258113354897;0.8063782019318184
95.265715;1.0330623665935437;0.9256704561977076;0.8960183693161925;-0.00514581801090124;-0.004981036077306421;9.998397560697827;0.8334416210233453;0.015561558288332385;0.01556197425621898;0.8061986408588303;-0.013547985979288003;1.0338273327140235;0.8063768396405994
95.275715;1.0330630683708695;0.9256697870619721;0.8960171740698161;-0.005145817513918079;-0.004981036162218368;9.998416713311958;0.8334410206350625;0.015561563029106482;0.015562005665267496;0.8061996188384373;-0.013547985548753052;1.0338288638416082;0.8063754613371117
95.285715;1.033063713635332;0.925669131746775;0.8960159765221053;-0.005145817040490868;-0.004981036250403559;9.99843597779627;0.8334404496733901;0.015561567431316432;0.015562036464029224;0.8062006065844;-0.013547985116316155;1.0338303982313066;0.8063740744283902
95.295715;1.0330642975001034;0.9256684959499285;0.8960147744268272;-0.005145816590611731;-0.004981036341166949;9.998455340691482;0.8334399137988145;0.015561571468090481;0.015562066567038861;0.8062016041594875;-0.013547984683296061;1.0338319306234687;0.8063726858063537
95.305715;1.0330648158267943;0.9256678853505438;0.8960135652731762;-0.005145816164592738;-0.004981036434076385;9.998474787625586;0.8334394191097123;0.015561575118018185;0.01556209589545215;0.8062026117741603;-0.01354798425079298;1.0338334563962108;0.8063713017197076
95.315715;1.0330652644008234;0.9256673050700758;0.8960123467484276;-0.005145815762661077;-0.004981036528877153;9.998494300485762;0.8334389712536758;0.015561578365395973;0.015562124388480623;0.8062036289364395;-0.013547983819710566;1.0338349709809271;0.8063699276939598
95.325715;1.0330656394429303;0.9256667603867523;0.8960111169678692;-0.005145815384793472;-0.004981036625233772;9.99851386049404;0.8334385747098367;0.015561581194968383;0.01556215201309978;0.8062046537389094;-0.013547983390919388;1.03383646994055;0.8063685686376059
95.335715;1.0330659386547945;0.92566625653572;0.8960098737202971;-0.005145815030796713;-0.004981036722575597;9.998533452014772;0.8334382330655542;0.015561583591666253;0.015562178758067317;0.8062056827751489;-0.013547982965346409;1.0338379493555871;0.806367229358546
95.345715;1.0330661617151662;0.9256657974220723;0.8960086139034622;-0.00514581470034223;-0.004981036820240004;9.998553063062992;0.8334379497360513;0.015561585544121043;0.015562204622108618;0.8062067112801216;-0.013547982543676736;1.0338394059583647;0.8063659149182549
95.355715;1.0330663100226969;0.9256653848039619;0.896007334117169;-0.005145814392889255;-0.004981036917811425;9.998572685504817;0.8334377281173758;0.015561587041732494;0.015562229605349314;0.8062077336092733;-0.013547982126089785;1.0338408372624759;0.806364630782414
95.365715;1.0330663861983058;0.9256650182862078;0.8960060315231639;-0.0051458141078027046;-0.004981037015292124;9.998592318070955;0.8334375714818362;0.015561588070954532;0.015562253704109642;0.806208743939556;-0.013547981712296825;1.033842241822095;0.8063633828823725
95.375715;1.0330663937232603;0.9256646958836242;0.8960047044513523;-0.005145813844545878;-0.004981037112788877;9.99861196550998;0.8334374831760828;0.015561588621740818;0.015562276912454188;0.8062097364102391;-0.013547981301709814;1.033843618873963;0.8063621776098677
95.385715;1.033066336608616;0.9256644149782172;0.8960033528968002;-0.00514581360248005;-0.004981037210023079;9.998631631832795;0.8334374666238666;0.015561588695388791;0.01556229922544973;0.8062107047918348;-0.01354798089374096;1.033844967251134;0.8063610219923028
