time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
95.395715;1.0330662189632567;0.9256641730181528;0.8960019787444453;-0.005145813380507797;-0.0049810373062307185;9.998651314208244;0.8334375250515981;0.015561588298764337;0.015562320637008612;0.8062116425036496;-0.013547980488008184;1.033846284561235;0.8063599234894745
95.405715;1.0330660441165542;0.9256639678297426;0.8960005857743235;-0.005145813177146508;-0.004981037400419974;9.998670998720687;0.8334376615131553;0.01556158743573392;0.01556234113521659;0.8062125433751021;-0.01354798008418504;1.0338475673135519;0.8063588893334533
95.415715;1.0330658139118627;0.9256637978874028;0.8959991793863635;-0.005145812991037909;-0.0049810374916167246;9.998690661878035;0.8334378789831706;0.01556158610959075;0.01556236070363906;0.8062134026585929;-0.013547979681815352;1.0338488116743523;0.8063579262380347
95.425715;1.0330655292767421;0.9256636621706448;0.8959977657886874;-0.005145812821444269;-0.004981037579036057;9.998710276428918;0.8334381800553342;0.015561584326428598;0.015562379328521576;0.8062142171867727;-0.013547979280336901;1.033850014104836;0.8063570400436979
95.435715;1.0330651911055408;0.9256635597259464;0.8959963510839607;-0.005145812668360608;-0.0049810376622236125;9.998729811267596;0.8334385665228281;0.015561582093089884;0.015562397003870373;0.8062149846256815;-0.013547978879096539;1.0338511715262098;0.8063562352183479
95.445715;1.0330648004893837;0.925663489748504;0.8959949409953429;-0.005145812532329135;-0.004981037741092894;9.998749231518637;0.8334390390261368;0.015561579418706678;0.015562413728136763;0.8062157030866653;-0.013547978477343956;1.033852281551912;0.8063555152526543
95.455715;1.0330643590351043;0.9256634518351229;0.8959935411747921;-0.005145812414311301;-0.004981037815811203;9.998768506908982;0.8334395966876214;0.015561576322375663;0.015562429490314927;0.8062163713622802;-0.013547978074496422;1.0338533431142967;0.8063548835057712
95.465715;1.0330638691299023;0.9256634458822792;0.8959921572631943;-0.005145812315698176;-0.0049810378864834255;9.99878762053835;0.8334402372927597;0.015561572835700652;0.015562444260063764;0.8062169888420939;-0.013547977670593176;1.0338543565213776;0.8063543438833415
95.475715;1.0330633336414383;0.9256634719439347;0.8959907942424963;-0.005145812238310022;-0.004981037952832395;9.998806569190789;0.8334409582291888;0.015561568995818183;0.01556245799324267;0.8062175549952509;-0.013547977266453329;1.0338553224125586;0.80635390171809
95.485715;1.0330627555812986;0.9256635299457479;0.8959894555087775;-0.005145812184292682;-0.004981038014270306;9.998825353261179;0.8334417569761245;0.015561564837266218;0.015562470638472893;0.8062180690025686;-0.013547976863457128;1.0338562408382412;0.8063535642560059
95.495715;1.033062137564113;0.9256636190370152;0.895988142345397;-0.005145812155904913;-0.004981038070299129;9.99884396527003;0.8334426306003933;0.01556156038729104;0.01556248214228587;0.8062185299097336;-0.0135479764632329;1.033857111378664;0.8063533401718491
95.505715;1.0330614812283723;0.9256637372879393;0.8959868542735068;-0.005145812155338968;-0.004981038120726014;9.998862386711435;0.8334435752517492;0.015561555667851572;0.015562492464960933;0.8062189373566225;-0.013547976067390182;1.0338579332907278;0.8063532387797706
95.515715;1.0330607880471203;0.9256638824761595;0.8959855903873735;-0.005145812184645822;-0.004981038165429241;9.998880588600947;0.8334445862601385;0.01556155070500405;0.015562501594805522;0.8062192921346574;-0.013547975677524242;1.0338587051271806;0.8063532692769191
95.525715;1.0330600609054958;0.9256640532208377;0.8959843506937956;-0.005145812245588338;-0.00498103820397486;9.998898530158833;0.8334456584236365;0.015561545534327575;0.01556250954337183;0.8062195958386118;-0.013547975295456071;1.0338594245902841;0.8063534398690477
95.535715;1.0330593041911995;0.9256642490916057;0.8959831361788143;-0.005145812339436256;-0.004981038235390283;9.998916161291815;0.8334467859906072;0.015561540202023785;0.015562516332482164;0.8062198500391501;-0.013547974923205018;1.033860088297941;0.8063537569456005
95.545715;1.0330585225972946;0.9256644697364902;0.8959819479894292;-0.005145812466962649;-0.004981038258144407;9.998933433227785;0.833447962635507;0.015561534773983197;0.015562521992697304;0.8062200559086361;-0.013547974562630799;1.0338606913965487;0.8063542245799675
95.555715;1.03305772075161;0.9256647140939472;0.8959807866262519;-0.005145812628668827;-0.004981038270436198;9.998950310981503;0.8334491819298698;0.01556152934043267;0.015562526571842058;0.8062202144574402;-0.013547974215118922;1.033861228199127;0.8063548446519583
95.565715;1.0330569035652524;0.9256649801181099;0.8959796511044553;-0.005145812824997409;-0.004981038270736717;9.998966779658337;0.8334504380052827;0.015561524003251089;0.015562530138584435;0.8062203267672808;-0.013547973881445012;1.0338616933393672;0.8063556176355393
95.575715;1.0330560754923155;0.9256652646630534;0.8959785384241568;-0.0051458130563498215;-0.004981038258232603;9.998982842111873;0.833451725977684;0.015561518861267392;0.015562532774696661;0.8062203942051066;-0.013547973561892643;1.0338620823343254;0.8063565434531059
95.585715;1.0330552396087698;0.925665563271366;0.8959774441967032;-0.005145813322891875;-0.00498103823298854;9.998998511512424;0.8334530423212454;0.015561514002331158;0.015562534563124399;0.8062204188338842;-0.013547973256621089;1.0338623919662153;0.8063576216358824
95.595715;1.033054398098887;0.9256658699431672;0.895976364439843;-0.0051458136243614965;-0.004981038195930665;9.999013801551186;0.8334543853625209;0.015561509501721313;0.01556253557995685;0.8062204036491917;-0.01354797296592217;1.0338626203641388;0.8063588507666225
95.605715;1.0330535527688005;0.9256661771771091;0.8959752971903219;-0.005145813960217887;-0.004981038148727987;9.999028713353246;0.8334557553237957;0.015561505423440739;0.015562535890193048;0.806220352504132;-0.01354797269025541;1.0338627662794944;0.8063602280921283
95.615715;1.033052704758324;0.9256664766210431;0.8959742423499987;-0.005145814329977472;-0.0049810380935739204;9.99904322747875;0.8334571534610867;0.015561501814558206;0.015562535543878899;0.8062202697164701;-0.013547972430329562;1.0338628283949582;0.8063617498847359
95.625715;1.033051854376154;0.9256667600460725;0.8959732001891547;-0.005145814733308798;-0.004981038032851461;9.99905730862652;0.8334585811240707;0.015561498700116158;0.015562534573083589;0.8062201595457886;-0.013547972187207154;1.0338628053047991;0.8063634120134019
95.635715;1.0330510011260956;0.9256670199155582;0.8959721700469887;-0.005145815169969167;-0.00498103796871578;9.999070916633004;0.8334600395589926;0.015561496089653236;0.015562532994618999;0.8062200262648004;-0.013547971962231288;1.0338626960337076;0.8063652100620557
95.645715;1.033050143853847;0.9256672494328256;0.8959711495619629;-0.00514581563973378;-0.004981037902796419;9.999084014569632;0.8334615296910314;0.015561493988415321;0.015562530818388903;0.8062198747496875;-0.01354797175683311;1.0338625011360698;0.8063671389165169
95.655715;1.0330492811050587;0.925667442552643;0.8959701345537288;-0.005145816142293007;-0.0049810378361640276;9.99909657135233;0.8334630512401047;0.015561492402502252;0.015562528052402505;0.8062197104570953;-0.013547971572370993;1.0338622238218398;0.8063691920536568
95.665715;1.0330484115726153;0.9256675941982504;0.8959691195964846;-0.005145816677282794;-0.004981037769420385;9.99910856795728;0.833464602373917;0.01556149133609052;0.015562524698714934;0.8062195385885799;-0.013547971409962651;1.0338618697456419;0.8063713609695761
95.675715;1.0330475347064174;0.9256677002158666;0.8959680983298003;-0.005145817244373075;-0.0049810377027373525;9.999120009959329;0.8334661807459239;0.015561490794064313;0.015562520743904122;0.8062193635960897;-0.01354797127033817;1.0338614449274977;0.8063736351610113
95.685715;1.0330466512100436;0.9256677565972465;0.8959670633261353;-0.0051458178431642064;-0.00498103763587823;9.999130930194271;0.8334677844810093;0.015561490793634046;0.015562516151032555;0.8062191892491783;-0.013547971153849337;1.0338609535351824;0.806376003064061
95.695715;1.033045763264749;0.9256677589903297;0.8959660061994039;-0.005145818473015299;-0.004981037568327619;9.999141376151256;0.8334694120155984;0.01556149136649736;0.015562510863441303;0.8062190185720468;-0.01354797106059197;1.0338603974962255;0.8063784537725691
95.705715;1.0330448744263643;0.9256677034381635;0.8959649180971492;-0.005145819132933221;-0.004981037499451114;9.99915139857294;0.8334710615439883;0.015561492551202412;0.015562504823179004;0.806218853917625;-0.013547970990579729;1.0338597776290979;0.8063809777943226
95.715715;1.033043989002145;0.9256675869048033;0.8959637905525948;-0.005145819821490724;-0.004981037428433548;9.99916105155632;0.8334727306621492;0.01556149439032807;0.015562497986032656;0.8062186973881293;-0.013547970943922023;1.0338590949779314;0.8063835659095059
95.725715;1.0330431114747978;0.9256674067293728;0.895962616341637;-0.0051458205368264025;-0.004981037354080494;9.999170397192302;0.8334744163364283;0.015561496925333393;0.01556249032384137;0.8062185512606539;-0.013547970920846196;1.033858351447964;0.8063862080347073
95.735715;1.0330422463790556;0.925667160643112;0.8959613898951365;-0.005145821276715718;-0.0049810372748773785;9.999179507678901;0.8334761151312844;0.015561500182214947;0.015562481824837363;0.8062184181660137;-0.013547970921567561;1.033857549476256;0.80638889340711
95.745715;1.033041398259972;0.9256668479200739;0.8959601074390502;-0.0051458220387139665;-0.004981037189378989;9.999188463991864;0.8334778233270072;0.015561504161739709;0.015562472496013847;0.8062183006535227;-0.013547970946213628;1.03385669146476;0.8063916110202514
95.755715;1.033040571384675;0.9256664697957864;0.8959587669817723;-0.005145822820330742;-0.00498103709657863;9.999197348180578;0.8334795369629369;0.015561508841575165;0.015562462364335627;0.8062182007235541;-0.013547970994752436;1.0338557799095605;0.8063943498467625
95.765715;1.0330397691047826;0.9256660283876522;0.8959573678539653;-0.005145823619088441;-0.004981036995945919;9.99920622912134;0.8334812519731127;0.01556151418574802;0.015562451473840432;0.80621812016557;-0.01354797106682264;1.0338548179447864;0.806397099146337
95.775715;1.0330389931805495;0.9256655261184371;0.8959559095890943;-0.005145824432634363;-0.004981036887231537;9.999215153519783;0.8334829643270927;0.015561520155993377;0.015562439881108666;0.8062180608524371;-0.013547971161657372;1.0338538093718654;0.8063998484856573
95.785715;1.0330382433450638;0.925664966775305;0.8959543910917517;-0.00514582525895396;-0.004981036770353114;9.999224151073504;0.8334846701096057;0.015561526719482594;0.015562427654981462;0.806218024103431;-0.013547971278193034;1.0338527583029704;0.8064025878213235
95.795715;1.0330375170828228;0.9256643564161832;0.895952811354104;-0.005145826096339768;-0.004981036645418835;9.999233245085675;0.8334863656313295;0.015561533850490751;0.015562414876201107;0.8062180099631654;-0.013547971415303598;1.0338516689485528;0.8064053079827186
95.805715;1.0330368098622937;0.9256637027309971;0.895951170640396;-0.005145826943137631;-0.00498103651267299;9.999242457785424;0.8334880476715386;0.015561541528233146;0.015562401631022248;0.8062180171827489;-0.013547971572081353;1.033850545334579;0.8064080005810376
95.815715;1.0330361157704955;0.9256630137402114;0.8959494705128297;-0.005145827797610452;-0.004981036372251901;9.99925181114949;0.8334897138266051;0.015561549733612604;0.015562388003393022;0.8062180434671378;-0.013547971747964812;1.0338493909071114;0.8064106574691948
95.825715;1.0330354281495258;0.9256622969088958;0.8959477135438493;-0.005145828657978355;-0.004981036223974886;9.999261329401362;0.8334913630109045;0.015561558443653612;0.015562374074818726;0.8062180857225573;-0.013547971942610279;1.0338482083542033;0.8064132708888413
95.835715;1.0330347402164586;0.9256615586928574;0.8959459037222706;-0.005145829522365269;-0.004981036067387716;9.999271043095858;0.8334929959672043;0.015561567628758217;0.015562359930485332;0.8062181403826136;-0.013547972155679475;1.0338469997234807;0.806415833945745
95.845715;1.033034045456424;0.9256608041064922;0.8959440468670192;-0.005145830388651976;-0.004981035901941486;9.999280985145335;0.8334946153583362;0.015561577257321364;0.015562345659939848;0.8062182036452226;-0.013547972386706134;1.0338457669415917;0.8064183405326337
95.855715;1.0330333375535892;0.9256600362011279;0.8959421503723402;-0.00514583125451588;-0.004981035727115032;9.999291176829981;0.8334962252414687;0.015561587299325089;0.015562331350481925;0.8062182713847438;-0.013547972635009878;1.033844512419214;0.8064207848755722
95.865715;1.033032610263586;0.9256592557876407;0.8959402222838364;-0.005145832117497484;-0.004981035542398415;9.999301619972716;0.8334978300462351;0.01556159773035431;0.01556231708048503;0.8062183388916073;-0.013547972899601473;1.0338432387847514;0.8064231613449376
95.875715;1.033031857786774;0.9256584616090917;0.8959382703176748;-0.005145832974925804;-0.00498103534717563;9.999312305947916;0.8334994334467595;0.015561608539879868;0.015562302922365935;0.8062184012401468;-0.01354797317911145;1.0338419478451057;0.8064254649182477
95.885715;1.0330310758204646;0.92565765094577;0.8959363016198226;-0.005145833824033995;-0.004981035140742638;9.999323228046721;0.8335010375180474;0.015561619728709002;0.015562288956575904;0.8062184542247026;-0.01354797347184448;1.0338406402909261;0.8064276919187863
95.895715;1.033030262567411;0.9256568208493193;0.8959343229404422;-0.005145834662346932;-0.004981034922576439;9.999334382028117;0.833502642369775;0.015561631290335848;0.015562275274114497;0.8062184947625326;-0.013547973775866329;1.0338393165367425;0.8064298400174963
95.905715;1.0330294189534173;0.9256559695870534;0.895932340776358;-0.005145835487905581;-0.004981034692513113;9.999345756980267;0.8335042463501134;0.01556164319540476;0.015562261961057384;0.8062185208926735;-0.013547974088894956;1.0338379772862984;0.8064319071765821
95.915715;1.0330285482039214;0.925655097196392;0.8959303618225595;-0.005145836299198063;-0.004981034450636532;9.999357327142388;0.8335058465162456;0.015561655392666305;0.015562249088316325;0.8062185318688129;-0.013547974408154603;1.0338366234855443;0.806433890298284
95.925715;1.0330276548194723;0.9256542052578902;0.8959283934138286;-0.0051458370950212984;-0.004981034197304442;9.999369055464514;0.8335074389761374;0.015561667818267894;0.015562236712956645;0.8062185276809277;-0.013547974730532845;1.03383525642715;0.8064357847486964
95.935715;1.033026743350749;0.9256532967453351;0.895926443585965;-0.005145837874291101;-0.004981033933433329;9.999380905558725;0.8335090191269959;0.015561680399576514;0.015562224889194922;0.8062185082418042;-0.013547975053036463;1.0338338774190265;0.8064375850912372
95.945715;1.0330258179844922;0.9256523759774319;0.8959245209374144;-0.005145838635970327;-0.004981033660409594;9.99939284554972;0.833510581905862;0.015561693049561903;0.015562213686203287;0.8062184732780074;-0.013547975373231885;1.0338324867526243;0.8064392857234532
95.955715;1.033024882825804;0.9256514482195924;0.8959226339206644;-0.005145839379262864;-0.004981033379522344;9.999404844071035;0.833512121935605;0.015561705666488573;0.015562203187456214;0.8062184225985899;-0.01354797568930416;1.0338310835185138;0.8064408807209482
95.965715;1.0330239420810625;0.9256505187244434;0.8959207897180721;-0.0051458401037101946;-0.004981033091645542;9.999416873149276;0.833513633517232;0.01556171815479165;0.01556219346539117;0.8062183561140996;-0.0135479759997442;1.0338296665595172;0.8064423641104651
95.975715;1.033022999991868;0.9256495916288677;0.8959189938114358;-0.005145840809053176;-0.004981032797447601;9.999428916322225;0.8335151107858086;0.015561730447325606;0.015562184563563357;0.8062182735998555;-0.013547976303099701;1.0338282351350223;0.8064437311394358
95.985715;1.033022060539366;0.925648669177633;0.895917250595599;-0.005145841495111158;-0.004981032497686353;9.999440970857144;0.8335165480365267;0.015561742502423107;0.015562176499613589;0.8062181743709965;-0.01354797659796029;1.033826788887318;0.8064449792026697
95.995715;1.0330211271685543;0.9256477516018047;0.8959155642214959;-0.005145842161748187;-0.004981032193116419;9.999453048228695;0.8335179399255319;0.01556175428787954;0.015562169269935677;0.8062180573385052;-0.013547976882961617;1.0338253273207794;0.806446107242673
96.005715;1.0330202030646665;0.9256468378782344;0.8959139386768682;-0.005145842808955113;-0.0049810318841814845;9.999465178638768;0.8335192815893184;0.015561765772001246;0.015562162848278563;0.8062179213315657;-0.013547977156708552;1.0338238490114902;0.8064471143070336
96.015715;1.0330192916357304;0.9256459267323869;0.8959123771167277;-0.005145843437016123;-0.004981031571108777;9.999477410359702;0.8335205683974234;0.015561776924736741;0.015562157186035222;0.8062177650851791;-0.013547977417748583;1.033822351474435;0.8064479987897225
96.025715;1.0330183969212108;0.925645017130801;0.8959108813830706;-0.005145844046542453;-0.004981031254200964;9.999489797830583;0.8335217951383066;0.015561787722378905;0.015562152218865392;0.806217587184357;-0.013547977664699945;1.0338208317553574;0.806448758725941
96.035715;1.0330175240119195;0.9256441084853874;0.8959094522270942;-0.005145844638338656;-0.004981030933792858;9.999502389978378;0.8335229556196062;0.015561798144574816;0.01556214788459713;0.8062173863752798;-0.013547977896415242;1.0338192865828444;0.8064493924366326
96.045715;1.033016678311406;0.9256432009436194;0.8959080900383505;-0.00514584521326099;-0.004981030610177514;9.999515230134497;0.8335240433019896;0.015561808167948485;0.015562144146105149;0.8062171619600275;-0.013547978112116955;1.0338177120460774;0.8064498990849451
96.055715;1.0330158637098543;0.9256422952406536;0.8959067957772651;-0.0051458457722177026;-0.004981030283710349;9.999528358819797;0.8335250520367135;0.015561817766128309;0.015562140998221546;0.8062169140987631;-0.01354797831155915;1.0338161040892888;0.8064502788512085
96.065715;1.0330150820831383;0.9256413919248923;0.8959055716585198;-0.0051458463162895;-0.004981029954795296;9.99954180767459;0.8335259762719219;0.015561826910469782;0.015562138457350404;0.8062166438697107;-0.013547978495067392;1.0338144600639558;0.8064505325645303
96.075715;1.0330143343435307;0.9256404909029756;0.895904421267335;-0.00514584684673572;-0.0049810296237254225;9.99955559261336;0.8335268113207669;0.015561835569895606;0.015562136549208622;0.8062163527785875;-0.013547978663296274;1.0338127796096455;0.8064506613878292
96.085715;1.0330136209810796;0.925639591523443;0.8959033492647686;-0.005145847364795253;-0.00498102929057558;9.999569716998442;0.8335275535983092;0.01556184371273009;0.015562135295111308;0.8062160420885329;-0.013547978816841456;1.0338110640081397;0.8064506669096643
96.095715;1.0330129420523448;0.9256386926607317;0.895902360547703;-0.005145847871490244;-0.004981028955268877;9.999584178780536;0.8335281998837081;0.01556185131048194;0.015562134696391191;0.8062157125646277;-0.013547978956006597;1.033809315609596;0.8064505514880237
96.105715;1.0330122978817393;0.9256377928672256;0.8959014589788018;-0.005145848367635292;-0.004981028617730326;9.999598973028954;0.8335287463164573;0.01556185834286475;0.015562134728015502;0.8062153643539172;-0.013547979080829534;1.0338075381092167;0.8064503186643566
96.115715;1.0330116898985426;0.9256368904498768;0.8959006470066325;-0.005145848853860346;-0.004981028277984142;9.999614094155323;0.8335291886588393;0.015561864794499605;0.015562135345677523;0.8062149969932444;-0.013547979191162888;1.0338057365772386;0.8064499728730931
96.125715;1.0330111202869903;0.9256359831185128;0.895899926371826;-0.0051458493304163706;-0.004981027936357123;9.99962954370358;0.8335295234706187;0.015561870645153625;0.015562136499595921;0.8062146101634728;-0.013547979286673246;1.0338039170134132;0.8064495184770066
96.135715;1.0330105910389709;0.9256350678934335;0.8958992985492281;-0.0051458497970809395;-0.004981027593733691;9.999645336289339;0.8335297488489359;0.015561875870932473;0.01556213814878092;0.806214204616317;-0.013547979366978744;1.0338020860300061;0.8064489591400632
96.145715;1.0330101039003252;0.9256341415639289;0.8958987648778342;-0.005145850253317468;-0.0049810272514278515;9.999661494265547;0.8335298641755176;0.01556188045720345;0.015562140272687873;0.8062137823457748;-0.013547979432045028;1.03380025027248;0.8064482975988496
96.155715;1.0330096609156127;0.9256332008045759;0.8958983265154106;-0.005145850698282213;-0.0049810269107082635;9.999678036116084;0.8335298694281253;0.015561884408700273;0.01556214287295033;0.8062133461299523;-0.013547979482411153;1.0337984155255955;0.8064475360246051
96.165715;1.0330092646144935;0.9256322422202241;0.8958979838128779;-0.005145851130681442;-0.004981026572483304;9.999694969029886;0.8335297649620678;0.015561887744685542;0.015562145964153083;0.8062128986668486;-0.013547979518950993;1.033796586662422;0.8064466771354152
96.175715;1.0330089181656;0.9256312633153724;0.8958977360078906;-0.005145851548848554;-0.004981026237445465;9.999712287145382;0.8335295515798185;0.015561890480408605;0.015562149561394727;0.8062124416025181;-0.013547979542536413;1.0337947684502624;0.8064457249403421
96.185715;1.0330086255088826;0.9256302637526989;0.8958975817702289;-0.005145851951026518;-0.004981025906450859;9.999729972386197;0.8335292302633008;0.015561892609594992;0.015562153668402594;0.8062119752652073;-0.013547979553879728;1.0337929660937597;0.8064446843957283
96.195715;1.03300839087726;0.92562924545534;0.8958975199530992;-0.005145852335668023;-0.004981025580693185;9.999747999215908;0.8335288019711599;0.015561894097158536;0.015562158275378341;0.8062114994252254;-0.013547979553441962;1.0337911851523223;0.8064435604717056
96.205715;1.0330082180502642;0.9256282115208473;0.8958975499074622;-0.005145852701642047;-0.004981025261603469;9.999766341978804;0.8335282680077458;0.015561894883177186;0.015562163371258276;0.8062110141453077;-0.0135479795415375;1.0337894312414333;0.806442357649506
96.215715;1.033008110102104;0.9256271651492629;0.8958976708684149;-0.005145853048331546;-0.004981024950741289;9.999784979277354;0.8335276306914202;0.015561894895651506;0.015562168955676975;0.8062105198605078;-0.013547979518762632;1.0337877099377653;0.8064410801840912
96.225715;1.0330080694582449;0.9256261089027351;0.8958978810701458;-0.005145853375635637;-0.004981024649764518;9.99980389758292;0.8335268937444515;0.015561894065990529;0.015562175036120318;0.8062100168402522;-0.013547979486159985;1.0337860266365977;0.8064397324930583
96.235715;1.0330080976730878;0.9256250443366307;0.8958981774347271;-0.005145853683750224;-0.004981024360304775;9.999823095804707;0.8335260622151717;0.015561892341781063;0.015562181608713893;0.8062095044305266;-0.013547979444773171;1.0337843861975204;0.8064383192724158
96.245715;1.0330081955753618;0.9256239725363037;0.8958985554673304;-0.005145853972816144;-0.004981024083739531;9.999842583112974;0.8335251422527219;0.015561889688973556;0.015562188634411705;0.8062089807777776;-0.013547979395221751;1.0337827929865404;0.8064368453724419
96.255715;1.0330083639887468;0.9256228947298099;0.8958990096630264;-0.005145854242731041;-0.0049810238210942;9.99986236934132;0.83352414050369;0.015561886086752776;0.015562196026688662;0.8062084435241885;-0.013547979337718018;1.0337812514362614;0.8064353155725601
96.265715;1.0330086036723398;0.9256218120587516;0.8958995347153513;-0.005145854493165184;-0.004981023573155202;9.999882456261297;0.8335230631225163;0.015561881525714654;0.0155622036638955;0.8062078907515191;-0.013547979272306918;1.0337797665344999;0.806433734312425
96.275715;1.0330089145396755;0.925620725520368;0.8959001256974175;-0.00514585472366452;-0.0049810233405553645;9.99990283284489;0.8335219155239074;0.015561876002962768;0.015562211421438366;0.8062073214349352;-0.013547979199082842;1.033778343634314;0.8064321054727133
96.285715;1.0330092958624244;0.9256196365632202;0.89590077691071;-0.005145854933720005;-0.004981023123653068;9.999923475496272;0.8335207028946734;0.015561869513702642;0.015562219188700736;0.8062067354918137;-0.01354797911827182;1.0337769876963525;0.8064304324563369
96.295715;1.033009747335004;0.9256185470189973;0.8959014820029749;-0.005145855122850666;-0.004981022922427999;9.99994434958433;0.8335194302001397;0.015561862053591337;0.015562226856541012;0.806206133584397;-0.013547979030186445;1.033775702741239;0.8064287183818704
96.305715;1.0330102691433356;0.9256174583619828;0.8959022353020666;-0.005145855290877757;-0.004981022736578898;9.999965407915314;0.8335181015772766;0.0155618536297686;0.01556223430575821;0.8062055166748056;-0.013547978935142311;1.0337744914622873;0.8064269660407248
96.315715;1.0330108610931048;0.9256163715586848;0.8959030320279342;-0.005145855438131423;-0.004981022565681697;9.999986595040786;0.833516720085635;0.015561844264686845;0.01556224141510936;0.8062048853240181;-0.01354797883337317;1.0337733550155481;0.8064251779836453
96.325715;1.033011522138599;0.9256152871926695;0.8959038676884133;-0.005145855565184722;-0.004981022409318604;10.000007857615064;0.8335152880596072;0.015561833988247368;0.01556224807951358;0.8062042390421628;-0.013547978724958339;1.0337722933639706;0.8064233572645243
96.335715;1.033012250261712;0.9256142055604833;0.8959047380554161;-0.005145855672333863;-0.004981022267119649;10.000029147339633;0.8335138074701207;0.015561822831338602;0.015562254227221623;0.8062035761653067;-0.013547978609856612;1.0337713052186186;0.8064215083206641
96.345715;1.033013042344736;0.9256131271666876;0.8959056396436093;-0.005145855759332456;-0.004981022138633988;10.000050416236457;0.8335122802240037;0.015561810836146063;0.01556225982208611;0.8062028943001472;-0.013547978488035487;1.0337703876227153;0.8064196371051274
96.355715;1.033013894285574;0.9256120532870901;0.8959065698842055;-0.005145855825578199;-0.004981022023164472;10.000071614995571;0.8335107085414418;0.015561798073552116;0.01556226484376823;0.8062021911349444;-0.013547978359549118;1.0337695366146389;0.8064177505900779
96.365715;1.0330148013007583;0.9256109863406613;0.8959075266471409;-0.005145855870607962;-0.004981021919690891;10.000092699888643;0.8335090949427535;0.01556178463949612;0.015562269264881605;0.806201465243705;-0.013547978224600719;1.0337687485092935;0.806415856227427
96.375715;1.0330157581857455;0.9256099296787204;0.8959085076662453;-0.0051458558944241905;-0.004981021826922769;10.000113642338079;0.8335074418168607;0.015561770634146366;0.015562273044141525;0.8062007165348388;-0.013547978083737915;1.033768020782346;0.8064139616226993
96.385715;1.0330167596617512;0.9256088865991182;0.8959095102690712;-0.005145855897294716;-0.004981021743555431;10.000134432522621;0.8335057511831755;0.015561756155153475;0.015562276128956106;0.806199946170771;-0.013547977938063128;1.0337673521273987;0.8064120743012368
96.395715;1.033017800739886;0.9256078597817067;0.8959105315253997;-0.005145855879386706;-0.004981021668568068;10.000155076389323;0.8335040248138602;0.015561741308604752;0.015562278459245306;0.8061991558822572;-0.013547977789129558;1.0337667410928226;0.806410201508994
96.405715;1.033018876846058;0.9256068516760597;0.8959115689739304;-0.005145855840753527;-0.004981021601279105;10.000175585441706;0.8335022644496246;0.015561726217308173;0.015562279977764859;0.8061983471392058;-0.013547977638547296;1.0337661845999846;0.8064083501808726
96.415715;1.0330199838432783;0.9256058644601162;0.8959126211514474;-0.005145855781714291;-0.004981021541146049;10.000195959665646;0.8335004721225632;0.015561711015535811;0.015562280644630406;0.8061975207575578;-0.013547977487742772;1.0337656782643714;0.8064065265081474
96.425715;1.0330211179108664;0.925604899083904;0.8959136872857308;-0.0051458557033440076;-0.0049810214874736304;10.000216178444191;0.8334986504312637;0.01556169583442428;0.015562280441917205;0.8061966772646532;-0.013547977337969653;1.0337652175455556;0.806404734800745
96.435715;1.0330222750741072;0.9256039548824073;0.8959147669000299;-0.005145855607580623;-0.004981021439133327;10.000236209058238;0.83349680232317;0.015561680794097015;0.015562279365094314;0.8061958178993197;-0.013547977190298937;1.033764798108038;0.8064029769001061
96.445715;1.0330234507962877;0.9256030300567323;0.8959158598488859;-0.005145855496879731;-0.00498102139446;10.000256019094692;0.8334949308630192;0.015561666004733896;0.015562277413611117;0.80619494517408;-0.013547977045619341;1.0337644156423884;0.8064012529580562
96.455715;1.0330246402951873;0.9256021219095936;0.8959169666812417;-0.005145855373966065;-0.004981021351483139;10.000275582889333;0.8334930395321417;0.015561651561751676;0.015562274589156929;0.806194062255228;-0.013547976904780608;1.0337640657337714;0.8063995626363152
96.465715;1.0330258394056366;0.9256012270420483;0.8959180890112067;-0.005145855241703597;-0.004981021308286709;10.000294881598196;0.8334911323978901;0.015561637543348255;0.015562270898450307;0.8061931720851272;-0.013547976768733089;1.0337637440958076;0.8063979055580202
96.475715;1.0330270451747474;0.9256003419693133;0.8959192289129025;-0.005145855102826484;-0.004981021263149058;10.000313893743918;0.8334892136860522;0.015561624022347795;0.015562266353907398;0.8061922774465808;-0.013547976638509018;1.033763447285748;0.8063962812010522
96.485715;1.0330282558838542;0.9255994636580754;0.8959203872937135;-0.005145854959835064;-0.004981021214422199;10.000332585800079;0.8334872874110898;0.015561611076598814;0.015562260971079083;0.8061913815324673;-0.013547976515047437;1.0337631732538348;0.8063946892302849
96.495715;1.0330294704276133;0.9255985902053345;0.8959215630348629;-0.005145854815143361;-0.004981021160390619;10.000350914033767;0.8334853572303716;0.015561598785405913;0.015562254767041109;0.8061904878890703;-0.01354797639904051;1.0337629209380101;0.8063931299124482
96.505715;1.033030687344614;0.92559772174338;0.8959227536906413;-0.005145854671085974;-0.004981021099286913;10.00036883383135;0.833483425940387;0.015561587221762879;0.015562247762233432;0.8061896000691426;-0.013547976290986087;1.0337626890091347;0.8063916037491845
96.515715;1.0330319044390304;0.9255968605097097;0.8959239565496395;-0.005145854529727339;-0.004981021029423567;10.000386313463848;0.8334814953160711;0.015561576452881243;0.015562239986508655;0.8061887219068073;-0.013547976191253613;1.0337624748815475;0.8063901112280065
96.525715;1.0330331189856052;0.9255960100038981;0.89592516914007;-0.00514585439283307;-0.004981020949347043;10.00040334438865;0.8334795669397238;0.015561566543057598;0.015562231483875656;0.806187858021417;-0.013547976099980912;1.0337622747454476;0.8063886532628726
96.535715;1.0330343278467133;0.925595174104662;0.8959263892274462;-0.0051458542620248455;-0.004981020857933538;10.00041993443668;0.8334776427628132;0.015561557547995986;0.015562222309697097;0.8061870140750436;-0.013547976017061106;1.0337620837572612;0.8063872311990309
96.545715;1.0330355277491428;0.925594356539773;0.8959276148636295;-0.005145854138835268;-0.004981020754324233;10.000436089709435;0.8334757247683137;0.015561549507921137;0.015562212524460977;0.8061861969559115;-0.01354797594238119;1.0337618957822667;0.8063858464177402
96.555715;1.0330367157999167;0.9255935605966827;0.895928844663966;-0.005145854024765964;-0.004981020637711825;10.000451806121271;0.8334738144828723;0.015561542449543865;0.015562202187161506;0.8061854143227544;-0.013547975876059841;1.0337617037919777;0.8063845003699535
96.565715;1.0330378896251513;0.9255927886705357;0.8959300775126621;-0.005145853921307774;-0.004981020507173146;10.000467078107963;0.8334719127109946;0.015561536391822584;0.015562191351930947;0.8061846733371326;-0.013547975818469503;1.0337615010316117;0.8063831944920719
96.575715;1.033039047212767;0.9255920419006783;0.8959313116315432;-0.005145853829525569;-0.004981020361676892;10.000481913938676;0.8334700199244129;0.015561531346566803;0.015562180072534517;0.8061839799173279;-0.013547975770123809;1.0337612818173436;0.8063819300047075
96.585715;1.033040186665946;0.9255913203452235;0.8959325441907966;-0.005145853749602027;-0.004981020200304654;10.000496346071099;0.8334681373151295;0.015561527318083178;0.015562168403440517;0.8061833390010045;-0.013547975731515923;1.0337610421685532;0.8063807084295684
96.595715;1.0330413058433436;0.9255906234143378;0.895933771952091;-0.005145853681107368;-0.004981020022609367;10.00051042995746;0.8334662669840691;0.015561524310116141;0.015562156394419062;0.8061827550128216;-0.013547975703022422;1.0337607804747675;0.8063795323481833
96.605715;1.0330424024445461;0.925589950526817;0.8959349919916189;-0.005145853623773026;-0.004981019828705511;10.000524233525217;0.8334644106679887;0.015561522332280073;0.015562144095193943;0.8061822322770984;-0.013547975685009248;1.0337604972024161;0.8063784054251881
96.615715;1.0330434742175216;0.9255893018104442;0.8959362015189238;-0.005145853577969119;-0.004981019618984048;10.000537827360198;0.8334625688969876;0.015561521399181977;0.01556213156395064;0.8061817754986668;-0.013547975677880028;1.0337601935698852;0.8063773318861506
96.625715;1.0330445182959453;0.9255886782636971;0.8959373975601325;-0.005145853544539287;-0.004981019393954643;10.000551278437358;0.8334607417531678;0.015561521526023178;0.01556211886023447;0.806181389854466;-0.013547975681888908;1.0337598705213646;0.8063763165668737
96.635715;1.0330455304341302;0.9255880816380347;0.8959385776274066;-0.005145853524352737;-0.004981019154411949;10.000564644055997;0.8334589296811827;0.015561522715335015;0.015562106028191785;0.8061810801233286;-0.01354797569704541;1.0337595285719718;0.8063753655152642
96.645715;1.0330465053848374;0.9255875145797741;0.8959397405852456;-0.005145853518072336;-0.004981018901611534;10.000577967619844;0.8334571333899784;0.015561524936155539;0.01556209308743436;0.8061808494528487;-0.013547975723281546;1.0337591680721936;0.8063744856137892
96.655715;1.0330474378222054;0.9255869807238144;0.8959408868264315;-0.005145853526137817;-0.0049810186372372;10.000591281945383;0.8334553540213475;0.015561528120224379;0.015562080033168599;0.8061806990146528;-0.013547975760573365;1.033758790090102;0.806373683230927
96.665715;1.033048322555644;0.9255864840833198;0.8959420178695575;-0.00514585354875129;-0.004981018363118316;10.000604618237393;0.8334535940978046;0.015561532182811132;0.015562066835838745;0.8061806288748188;-0.013547975808767636;1.033758397371742;0.8063729636664608
96.675715;1.0330491541918;0.9255860281293512;0.8959431356689437;-0.005145853585848482;-0.00498101808076733;10.000618009065024;0.833451858213075;0.015561537039902065;0.015562053446369432;0.8061806391900651;-0.013547975867431986;1.0337579936492276;0.8063723317436587
96.685715;1.0330499271639813;0.9255856155255265;0.8959442423489195;-0.005145853637084051;-0.004981017791128558;10.000631482240623;0.8334501525515513;0.015561542607756574;0.0155620398147605;0.806180730335366;-0.013547975936015193;1.033757581856756;0.8063717922594567
96.695715;1.033050636290707;0.9255852483128693;0.8959453405717079;-0.005145853701748594;-0.004981017494826984;10.00064505605004;0.8334484837690181;0.015561548800795697;0.01556202590201995;0.8061809018981476;-0.01354797601394433;1.0337571636682814;0.8063713495122473
96.705715;1.033051277788832;0.9255849278032418;0.8959464338699188;-0.005145853778600013;-0.004981017192554576;10.000658739906019;0.8334468583926294;0.015561555531892998;0.015562011676500778;0.8061811522142561;-0.013547976100442694;1.0337567403013634;0.8063710064435895
96.715715;1.0330518502979302;0.925584654103789;0.8959475264672522;-0.0051458538657769655;-0.004981016885195635;10.000672535181334;0.8334452829757619;0.015561562702824917;0.01556199711625003;0.8061814791595424;-0.013547976194533077;1.0337563127448788;0.8063707643043743
96.725715;1.0330523548155632;0.9255844257304718;0.8959486226769825;-0.0051458539608950854;-0.004981016573761172;10.000686436384315;0.8334437644478607;0.015561570191999554;0.015561982222257176;0.8061818809804259;-0.013547976295424187;1.0337558813759735;0.8063706229954352
96.735715;1.0330527937097658;0.9255842397937263;0.8959497263340881;-0.005145854061276383;-0.004981016259324663;10.00070043175824;0.8334423102479792;0.015561577860689983;0.01556196702333916;0.8061823563677173;-0.0135479764027104;1.0337554459450824;0.8063705817196861
96.745715;1.0330531700482417;0.9255840927689641;0.895950840605083;-0.005145854164308442;-0.004981015942983562;10.000714498205411;0.8334409282064597;0.015561585573624533;0.015561951561826649;0.8061829042472842;-0.013547976516027169;1.033755006080117;0.806370639489197
96.755715;1.0330534874262642;0.9255839813369884;0.8959519680208945;-0.005145854267947848;-0.004981015625709837;10.000728596236222;0.8334396262293773;0.015561593214496537;0.015561935871542235;0.8061835235667729;-0.013547976634605425;1.033754561639189;0.8063707950571564
96.765715;1.0330537498531835;0.9255839025858612;0.8959531103314788;-0.005145854371110263;-0.004981015308099247;10.00074267321695;0.833438412092712;0.015561600687890866;0.01556191997080634;0.8061842129922916;-0.013547976757222987;1.0337541124633784;0.806371046636258
96.775715;1.0330539618021963;0.925583853628177;0.8959542683001315;-0.00514585447352793;-0.0049810149902970065;10.000756672861042;0.8334372933209756;0.015561607911669948;0.01556190386712618;0.8061849706587647;-0.013547976882488584;1.0337536586578955;0.8063713918600034
96.785715;1.0330541284581976;0.9255838315063583;0.8959554418654125;-0.00514585457524117;-0.004981014672132606;10.000770543095243;0.8334362766994551;0.01556161481621547;0.015561887551086227;0.8061857941501569;-0.013547977009008047;1.033753201557242;0.8063718275459051
96.795715;1.033054255658057;0.9255838333437362;0.8959566306138205;-0.005145854676347347;-0.004981014353174194;10.000784236741561;0.8334353676006271;0.015561621356438673;0.01556187099072282;0.8061866808810122;-0.01354797713519318;1.0337527436551004;0.8063723492342896
96.805715;1.03305434929476;0.9255838562401254;0.895957834389505;-0.005145854777075013;-0.004981014032766122;10.000797710261722;0.8334345696009287;0.015561627519073397;0.01556185414686506;0.8061876285079929;-0.013547977259110349;1.0337522879381196;0.806372951238506
96.815715;1.0330544145517702;0.9255838973453109;0.8959590541378721;-0.0051458548779014755;-0.004981013710265459;10.00081092645;0.8334338844047615;0.015561633313110229;0.015561836992897598;0.8061886345980513;-0.013547977378764748;1.033751837484786;0.8063736274375621
96.825715;1.0330544554836403;0.9255839540689921;0.8959602921980212;-0.005145854979577845;-0.004981013385220689;10.00082385644964;0.8334333117856225;0.01556163875498858;0.015561819521301864;0.8061896959269335;-0.013547977492542579;1.0337513944137373;0.8063743721724232
96.835715;1.033054475361318;0.9255840240385991;0.8959615510551209;-0.005145855082891281;-0.004981013057318554;10.000836479079329;0.8334328496775935;0.015561643860675796;0.015561801744315523;0.8061908085001528;-0.013547977599426504;1.0337509587726934;0.8063751804951598
96.845715;1.033054477500101;0.9255841053944678;0.8959628318845311;-0.005145855188395851;-0.004981012726448956;10.00084878065252;0.8334324949611271;0.015561648641323663;0.015561783694364192;0.8061919683061178;-0.013547977698906642;1.033750528625535;0.8063760479641566
96.855715;1.033054465574994;0.9255841973363248;0.8959641345523344;-0.005145855296542571;-0.004981012392878611;10.000860751221659;0.8334322448340165;0.015561653102362634;0.015561765414800857;0.8061931717381827;-0.013547977790647429;1.033750101220019;0.80637697037715
96.865715;1.0330544431666182;0.9255843001467369;0.8959654582647294;-0.005145855407908808;-0.004981012057112249;10.000872376825875;0.833432097645496;0.015561657247861465;0.015561746940260435;0.8061944151615652;-0.013547977874174751;1.0337496745167516;0.8063779432440193
96.875715;1.033054413225487;0.9255844150788722;0.8959668017689084;-0.005145855523099869;-0.004981011719578729;10.000883639002797;0.8334320524026217;0.015561661084892795;0.015561728289756889;0.8061956943959802;-0.013547977948839626;1.0337492479637809;0.8063789615319618
96.885715;1.0330543778539654;0.9255845440982448;0.8959681635076086;-0.005145855642589772;-0.004981011380452086;10.00089451972196;0.8334321078142993;0.015561664628097467;0.015561709479615982;0.8061970048012296;-0.013547978013942063;1.033748822109703;0.8063800203370401
96.895715;1.0330543382088084;0.9255846888180854;0.8959695419433966;-0.005145855766900545;-0.004981011039680265;10.000905000329615;0.8334322618309071;0.015561667902633287;0.015561690533974356;0.8061983416758501;-0.013547978068737846;1.0337483978176054;0.8063811158272802
96.905715;1.033054294205761;0.9255848497154295;0.8959709356231361;-0.005145855896916655;-0.004981010697160808;10.000915058854666;0.8334325116576652;0.015561670939526474;0.015561671484541179;0.8061997005008793;-0.013547978112372688;1.0337479756655914;0.8063822459738076
96.915715;1.0330542443650255;0.9255850266603918;0.8959723431645554;-0.005145856033812187;-0.004981010352669583;10.000924671969194;0.8334328543579232;0.01556167376994066;0.015561652366086507;0.8062010769192957;-0.01354797814400914;1.0337475558054277;0.8063834107768302
96.925715;1.0330541861645373;0.9255852196160256;0.8959737632560949;-0.0051458561786660965;-0.0049810100055746424;10.0009338176472;0.8334332876155344;0.015561676423537923;0.015561633207831353;0.8062024668816393;-0.013547978163064347;1.0337471381740455;0.8063846111268057
96.935715;1.0330541164478464;0.9255854286463843;0.8959751943785957;-0.00514585633221745;-0.004981009654804578;10.000942478134917;0.8334338098132255;0.01556167892559749;0.015561614028631121;0.8062038672137344;-0.013547978169277735;1.0337467224747288;0.8063858471574297
96.945715;1.0330540316519725;0.925585653995048;0.8959766345181683;-0.005145856494804654;-0.004981009298974064;10.000950646176067;0.8334344198052936;0.01556168129074512;0.01556159484972053;0.8062052757777813;-0.013547978162618879;1.0337463079903482;0.8063871180284453
96.955715;1.033053928056381;0.9255858965378333;0.8959780811734341;-0.0051458566663750175;-0.004981008936492504;10.000958325765955;0.8334351167847498;0.01556168351778305;0.01556157571567533;0.8062066908430028;-0.013547978143226573;1.0337458935474264;0.8063884229139715
96.965715;1.0330538023635742;0.9255861577894653;0.8959795317108902;-0.0051458568465269795;-0.0049810085657856175;10.000965518578727;0.8334359000571185;0.015561685591442656;0.015561556700275724;0.8062081108369306;-0.01354797811145034;1.0337454774713108;0.8063897617406284
96.975715;1.0330536523699867;0.9255864392920309;0.8959809839413588;-0.00514585703459721;-0.004981008185508738;10.0009722111363;0.8334367690808132;0.015561687485108137;0.015561537898568213;0.8062095347856362;-0.013547978067857085;1.0337450573739047;0.8063911352446819
96.985715;1.0330534768079276;0.9255867420951646;0.8959824363711051;-0.005145857229903983;-0.004981007794612993;10.000978381033072;0.8334377235969734;0.015561689159118708;0.015561519421412713;0.8062109621208748;-0.013547978013096765;1.0337446296135244;0.8063925448043661
96.995715;1.0330532745588539;0.9255870665811208;0.8959838881171484;-0.005145857431957054;-0.004981007392385064;10.000984013240906;0.8334387632838792;0.01556169056824248;0.015561501388142397;0.8062123919877082;-0.013547977947725064;1.033744188798032;0.8063939920249692
97.005715;1.0330530442824972;0.9255874122968802;0.8959853391503418;-0.005145857640239619;-0.0049810069784448786;10.000989107660446;0.8334398875329508;0.01556169167765135;0.015561483905091412;0.806213823183696;-0.013547977872150365;1.0337437283435607;0.8063954775673072
97.015715;1.0330527848122035;0.9255877779252224;0.8959867905788422;-0.005145857853747694;-0.004981006552684337;10.000993674686361;0.8334410955955356;0.015561692468497727;0.015561467040186159;0.8062152541701084;-0.0135479777867903;1.0337432420275812;0.8063970000533197
97.025715;1.0330524957639757;0.9255881618431508;0.8959882441114276;-0.0051458580708596754;-0.00498100611529374;10.000997724847297;0.8334423864595046;0.015561692940025195;0.015561450814510255;0.8062166827320882;-0.013547977692247363;1.0337427251741647;0.8063985562509989
97.035715;1.0330521773924417;0.925588562845063;0.8959897009546769;-0.0051458582896349615;-0.004981005666734509;10.001001259330813;0.833443758696356;0.015561693117320374;0.015561435216525654;0.8062181059419643;-0.013547977589250255;1.0337421748496487;0.8064001418572719
97.045715;1.0330518299372167;0.9255889804277113;0.8959911608416438;-0.0051458585082268735;-0.004981005207594252;10.001004267624053;0.83344521078043;0.01556169304577805;0.015561420228621309;0.8062195202889665;-0.013547977478553411;1.033741589297482;0.8064017518795209
97.055715;1.0330514536388433;0.925589414802994;0.8959926216745336;-0.005145858725140786;-0.0049810047386030926;10.001006730848335;0.8334467416658764;0.015561692769296665;0.015561405843438457;0.806220921795583;-0.013547977361022803;1.0337409669065272;0.8064033807169345
97.065715;1.033051048961134;0.9255898669413889;0.8959940803651054;-0.005145858939190959;-0.0049810042607261315;10.001008624932123;0.8334483515060762;0.015561692313202556;0.015561392056621411;0.8062223064334945;-0.013547977237624137;1.033740305745385;0.8064050222966715
97.075715;1.0330506163563722;0.9255903387198378;0.8959955343548042;-0.005145859149280995;-0.0049810037750751615;10.001009923575756;0.8334500419699497;0.015561691682629311;0.015561378859351542;0.8062236702633099;-0.013547977109133448;1.0337396040944387;0.8064066705605177
97.085715;1.0330501566085741;0.9255908328572323;0.8959969822473655;-0.005145859354339837;-0.004981003282722315;10.001010603230553;0.8334518155042441;0.015561690874618107;0.015561366246577123;0.8062250088890557;-0.013547976975955903;1.0337388608304796;0.8064083201484097
97.095715;1.033049671590856;0.9255913522090423;0.8959984232148795;-0.005145859553428952;-0.004981002784556903;10.001010645697484;0.8334536744593855;0.015561689896953933;0.01556135422163848;0.806226317396547;-0.013547976838291653;1.0337380753774235;0.8064099665315546
97.105715;1.0330491644992355;0.9255918989868231;0.89599985630345;-0.005145859745682952;-0.004981002281303591;10.001010035294655;0.8334556206979007;0.015561688780505534;0.015561342794882211;0.8062275913599178;-0.013547976696335354;1.0337372479136742;0.8064116052616813
97.115715;1.0330486399521135;0.9255924746539521;0.8960012805073075;-0.005145859930054448;-0.004981001773705096;10.001008754234206;0.8334576552230805;0.015561687575551061;0.015561331986104071;0.8062288278745983;-0.013547976550365413;1.0337363794122791;0.8064132309903917
97.125715;1.033048103531525;0.9255930801000246;0.8960026953185829;-0.005145860105280795;-0.004981001262626521;10.00100677812475;0.8334597781142172;0.015561686343594042;0.01556132182039154;0.8062300261095455;-0.01354797640083756;1.0337354709899849;0.8064148371539729
97.135715;1.0330475601901052;0.9255937157924301;0.896004100932064;-0.005145860270151132;-0.0049810007490961785;10.001004075664644;0.8334619885293323;0.015561685157403226;0.015561312320157866;0.8062311874835099;-0.013547976248363881;1.033734523384808;0.8064164163568812
97.145715;1.0330470129194558;0.9255943819237002;0.8960054979127842;-0.005145860423566572;-0.004981000234468301;10.001000615804477;0.8334642840570127;0.015561684103764448;0.015561303509988305;0.8062323153371362;-0.013547976093563988;1.0337335372487069;0.8064179611435458
97.155715;1.033046462692311;0.9255950777638604;0.8960068866249876;-0.005145860564280873;-0.004980999720562686;10.000996373660827;0.8334666603689479;0.015561683282434575;0.015561295423432023;0.8062334141882275;-0.013547975936951959;1.033732513806601;0.806419465004312
97.165715;1.0330459088342188;0.9255958003781197;0.896008266689944;-0.005145860690919681;-0.004980999209564789;10.000991328845496;0.833469111896114;0.01556168279678371;0.015561288097750682;0.8062344887014274;-0.013547975778872613;1.0337314551931016;0.8064209226954719
97.175715;1.0330453496825014;0.9255965446267149;0.8960096367800262;-0.005145860802423338;-0.004980998703675951;10.000985464826586;0.8334716324631082;0.015561682741494762;0.015561281567607188;0.8062355428538799;-0.013547975619633846;1.0337303641898774;0.8064223294266571
