time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
97.185715;1.033044784074936;0.9255973048166432;0.8960109945247297;-0.0051458608983055085;-0.004980998204862821;10.000978774252111;0.8334742155669862;0.015561683198765363;0.015561275862247606;0.806236579849845;-0.01354797545994051;1.033729243736608;0.806423680166823
97.195715;1.0330442124433565;0.9255980762652732;0.8960123360326624;-0.005145860978571805;-0.004980997714971556;10.000971263287452;0.833476854876694;0.015561684237486346;0.015561271000706527;0.8062376023823339;-0.013547975301134782;1.0337280963604274;0.8064249699092584
97.205715;1.0330436365697562;0.9255988557023552;0.8960136555585647;-0.0051458610438518335;-0.004980997235819053;10.000962950228956;0.8334795444904651;0.015561685910227562;0.015561266987826415;0.8062386127472569;-0.013547975145011631;1.0337269234366286;0.8064261943286302
97.215715;1.033043058735531;0.9255996405120468;0.8960149459705321;-0.005145861095713923;-0.004980996769012924;10.000953858679416;0.8334822787379855;0.015561688248666158;0.015561263813697325;0.8062396128051994;-0.013547974993738034;1.0337257251015717;0.8064273500707225
97.225715;1.0330424806236047;0.9256004278016273;0.896016199639126;-0.005145861136463708;-0.004980996315769219;10.000944011028416;0.8334850521852447;0.015561691258065165;0.015561261455270483;0.8062406039165565;-0.013547974849930224;1.033724501076471;0.8064284346022718
97.235715;1.0330419024157216;0.9256012145873903;0.896017409079549;-0.005145861168529914;-0.004980995876778909;10.000933429101368;0.8334878598255868;0.015561694922606239;0.015561259876600016;0.806241587288298;-0.013547974716493608;1.0337232516886832;0.8064294460334002
97.245715;1.0330413228230018;0.925601998438602;0.8960185671805443;-0.005145861194095869;-0.004980995452052114;10.000922141176279;0.8334906969327397;0.015561699222386342;0.01556125902764139;0.8062425645412621;-0.013547974596395293;1.03372197851408;0.8064303829392137
97.255715;1.0330407399808783;0.9256027773282329;0.8960196676670056;-0.005145861215049875;-0.00498099504101172;10.000910189329565;0.833493558706701;0.015561704143279498;0.015561258850501369;0.8062435375180773;-0.01354797449261438;1.0337206841570412;0.806431244288582
97.265715;1.0330401523183415;0.9256035493719369;0.8960207059584163;-0.005145861233048112;-0.004980994642908424;10.000897626681601;0.8334964403349503;0.015561709669611524;0.015561259293121764;0.8062445074521858;-0.013547974407958073;1.0337193720788158;0.8064320297377506
97.275715;1.0330395584758107;0.9256043133898099;0.896021679357971;-0.005145861249561807;-0.004980994257076582;10.000884502817707;0.8334993373529669;0.015561715770821945;0.015561260318616928;0.8062454744195751;-0.013547974344605022;1.0337180477139967;0.8064327395933738
97.285715;1.0330389568042508;0.92560506959414;0.8960225862256935;-0.0051458612658771006;-0.004980993882868453;10.00087085388348;0.8335022455086996;0.015561722398865895;0.015561261905517747;0.806246437391207;-0.013547974303791715;1.033716719253968;0.8064333741222844
97.295715;1.0330383453363154;0.9256058193319491;0.8960234250771373;-0.00514586128308677;-0.00498099351964314;10.000856706292874;0.8335051602547041;0.015561729494220973;0.015561264045982003;0.8062473948877283;-0.013547974285901989;1.033715396298169;0.8064339331338574
97.305715;1.0330377218965727;0.925606564195458;0.8960241944152215;-0.005145861302047337;-0.00498099316686937;10.00084208348771;0.8335080767496782;0.015561736989796368;0.01556126675070457;0.8062483457772143;-0.013547974290933502;1.0337140879537672;0.8064344162807789
97.315715;1.0330370845397596;0.9256073054384613;0.896024893214828;-0.005145861323345561;-0.004980992824114639;10.000827006272335;0.8335109901504991;0.015561744818642347;0.015561270055149614;0.806249289414976;-0.013547974319061754;1.0337128020959123;0.8064348237641117
97.325715;1.0330364325306693;0.9256080437334073;0.8960255214510483;-0.005145861347269102;-0.004980992490962906;10.000811489381578;0.8335138957207224;0.015561752932117286;0.015561274017211087;0.8062502253384473;-0.01354797437076269;1.0337115452446655;0.8064351569837304
97.335715;1.0330357663176135;0.9256087794160294;0.8960260803029437;-0.005145861373671982;-0.004980992166931496;10.000795541485903;0.8335167892401378;0.015561761307861277;0.015561278703406055;0.8062511531220148;-0.013547974446613426;1.0337103224377944;0.8064354188289025
97.345715;1.0330350862577111;0.9256095133296817;0.8960265721413989;-0.005145861401812535;-0.004980991851314176;10.000779169071699;0.8335196675232456;0.01556176992941514;0.01556128416522119;0.8062520722556048;-0.013547974547243482;1.033709137221594;0.8064356137358673
97.355715;1.0330343922797969;0.925610247094407;0.8960270005828431;-0.005145861430418008;-0.00498099154311405;10.000762379184584;0.8335225284743724;0.015561778766130074;0.015561290425350188;0.8062529819266704;-0.013547974673166461;1.033707992284055;0.8064357472773864
97.365715;1.0330336850103048;0.9256109823001042;0.8960273703006153;-0.005145861458047021;-0.0049809912412712865;10.000745177701937;0.8335253707939247;0.015561787780000691;0.015561297486371703;0.8062538809047423;-0.013547974824489993;1.0337068905153481;0.8064358250717208
97.375715;1.0330329665850526;0.9256117196191584;0.8960276859679902;-0.005145861483440722;-0.004980990945000695;10.000727562378437;0.8335281934217228;0.015561796938539922;0.0155613053379212;0.806254767966793;-0.013547975001067346;1.033705835407012;0.8064358518708707
97.385715;1.033032240362961;0.9256124587035437;0.896027950811221;-0.005145861505654415;-0.004980990653967384;10.00070951755766;0.833530995129057;0.015561806217321731;0.015561313947581907;0.8062556427747327;-0.01354797520286247;1.033704831022645;0.8064358313857126
97.395715;1.0330315104274972;0.9256131988942806;0.8960281660683443;-0.005145861524117486;-0.00498099036826273;10.000691020805595;0.8335337745191981;0.01556181559932447;0.01556132325552593;0.8062565060218212;-0.013547975430029387;1.0337038818227835;0.8064357664821035
97.405715;1.0330307812658555;0.9256139403047254;0.896028331799359;-0.005145861538654443;-0.0049809900882375035;10.00067205781595;0.8335365299750529;0.015561825072385535;0.01556133318840513;0.8062573584804397;-0.013547975682794634;1.0337029918209142;0.8064356596040596
97.415715;1.0330300573566729;0.9256146846271425;0.8960284478983788;-0.0051458615493779935;-0.004980989814325472;10.000652629260502;0.8335392597586879;0.01556183462614515;0.015561343678876564;0.8062581999812045;-0.013547975961288256;1.0337021638151398;0.8064355132789929
97.425715;1.0330293427987605;0.9256154346441409;0.8960285141710373;-0.005145861556576276;-0.004980989546990174;10.000632744935917;0.8335419624888845;0.0155618442538345;0.015561354669995225;0.8062590290726853;-0.01354797626547734;1.0337013994524933;0.8064353303456084
97.435715;1.0330286411726861;0.9256161927438114;0.8960285300196693;-0.005145861560751523;-0.004980989286679663;10.00061242060982;0.8335446371995491;0.015561853958857999;0.01556136610361037;0.8062598435250682;-0.013547976595364896;1.0337006997923397;0.8064351139300605
97.445715;1.033027955809663;0.925616960133235;0.896028494766146;-0.005145861562736788;-0.004980989033691737;10.00059168260517;0.833547282905986;0.015561863758614002;0.015561377905818114;0.8062606415390123;-0.013547976951186959;1.0337000656895126;0.8064348672509348
97.455715;1.0330272903564273;0.9256177366438272;0.896028408288945;-0.005145861563712354;-0.004980988788092928;10.000570566263017;0.8335498984648427;0.015561873677873846;0.015561389984022192;0.8062614226329686;-0.013547977333338746;1.0336994974686868;0.8064345934046077
97.465715;1.0330266492610016;0.9256185202480833;0.8960282707134398;-0.005145861565033219;-0.004980988549826664;10.00054910701019;0.8335524826495899;0.01556188373842385;0.01556140224117965;0.8062621868829387;-0.013547977742150469;1.0336989943106596;0.8064342956525685
97.475715;1.0330260378551703;0.9256193070397575;0.8960280814854825;-0.005145861567947702;-0.004980988318884104;10.000527332664861;0.8335550340852217;0.01556189394918756;0.015561414593187538;0.8062629329659745;-0.013547978177664174;1.0336985536926386;0.8064339779197748
97.485715;1.0330254616267216;0.925620092172108;0.8960278394401836;-0.005145861573448785;-0.004980988095190934;10.000505259687618;0.8335575511989258;0.015561904295025093;0.015561426976864105;0.8062636571250551;-0.013547978639593219;1.0336981711507718;0.8064336447303625
97.495715;1.0330249253956465;0.9256208709745793;0.89602754346705;-0.005145861582262984;-0.004980987878291258;10.000482898460378;0.8335600321809986;0.015561914737945975;0.01556143934793025;0.8062643539876513;-0.013547979127508554;1.0336978414497477;0.8064333009754773
97.505715;1.0330244335086933;0.9256216392252643;0.8960271924170409;-0.005145861594672664;-0.004980987667348767;10.00046026729487;0.8335624749555011;0.015561925230446425;0.015561451669164575;0.8062650180207228;-0.013547979640985756;1.033697560424357;0.8064329517466305
97.515715;1.033023990521087;0.925622392643161;0.8960267848420616;-0.005145861610267491;-0.004980987461475313;10.0004374035276;0.8335648774061314;0.015561935725066346;0.0155614639031007;0.8062656445338263;-0.013547980179631821;1.0336973252273325;0.8064326014950266
97.525715;1.0330236012953482;0.9256231266952002;0.8960263192244409;-0.005145861628033536;-0.004980987259937966;10.000414366355175;0.8335672377318466;0.015561946186432543;0.01556147601705696;0.8062662301722884;-0.013547980743077628;1.0336971332837963;0.8064322529414988
97.535715;1.0330232701836632;0.925623836796743;0.8960257938117938;-0.00514586164669473;-0.004980987062087033;10.000391235940548;0.8335695547916273;0.015561956602719789;0.015561487977856355;0.8062667728646145;-0.013547981330937767;1.033696981590326;0.8064319070970989
97.545715;1.0330230001514695;0.9256245182460932;0.8960252060580113;-0.005145861665005356;-0.0049809868672004345;10.000368108235348;0.8335718286115116;0.015561966974974594;0.015561499737386793;0.8062672714376723;-0.013547981942775815;1.0336968667861524;0.8064315642099502
97.555715;1.0330227932115972;0.9256251661403915;0.8960245527395009;-0.005145861681942722;-0.0049809866744867275;10.000345081204765;0.8335740606093852;0.015561977297434332;0.015561511236151893;0.8062677252134891;-0.013547982577999823;1.033696786092198;0.8064312242713813
97.565715;1.0330226514297474;0.925625775896627;0.8960238306211689;-0.005145861696703279;-0.004980986483241131;10.000322241370343;0.833576253010987;0.015561987555418046;0.015561522416242946;0.8062681334089613;-0.013547983235610168;1.0336967381288713;0.8064308867400755
97.575715;1.0330225767107815;0.9256263437194842;0.8960230370506076;-0.0051458617084965295;-0.004980986292978132;10.000299661723398;0.83357840782632;0.015561997734654671;0.015561533221710012;0.8062684945751006;-0.013547983914045785;1.033696722217598;0.8064305502932796
97.585715;1.0330225701730937;0.9256268660699754;0.89602217066832;-0.00514586171640366;-0.004980986103531139;10.000277402782727;0.8335805261516298;0.015562007829667065;0.01556154358958253;0.8062688068229821;-0.01354798461128612;1.0336967373135573;0.8064302131151927
97.595715;1.0330226325965133;0.9256273391298395;0.8960212319872639;-0.0051458617194572115;-0.004980985915107553;10.000255508748891;0.8335826081358072;0.015562017849252253;0.015561553446156456;0.8062690688082652;-0.013547985325031008;1.033696782259058;0.8064298733500032
97.605715;1.0330227647222743;0.9256277590938314;0.8960202230129742;-0.0051458617168091475;-0.004980985728111447;10.000234005909068;0.8335846530276501;0.015562027816139136;0.015561562718692978;0.8062692809484509;-0.013547986052864253;1.0336968562094695;0.8064295291157291
97.615715;1.033022966414279;0.9256281223501316;0.8960191464595147;-0.005145861707763088;-0.004980985542739013;10.000212910831197;0.8335866590922454;0.01556203775957898;0.015561571348784511;0.8062694463765209;-0.013547986792339317;1.0336969581677753;0.8064291782882594
97.625715;1.0330232359144977;0.9256284254195574;0.8960180054131502;-0.005145861691702104;-0.004980985358755825;10.000192242940631;0.8335886238776195;0.015562047700818454;0.015561579291498028;0.8062695705906341;-0.01354798754084472;1.0336970870449347;0.8064288188452495
97.635715;1.0330235695705172;0.9256286654135703;0.8960168030477439;-0.005145861668111541;-0.004980985175726312;10.000172026782916;0.8335905448126645;0.015562057634899762;0.015561586516144471;0.8062696596357556;-0.013547988295430616;1.033697242402464;0.806428449328413
97.645715;1.0330239618501242;0.9256288403967707;0.8960155425075034;-0.00514586163656206;-0.004980984993375608;10.00015228606316;0.8335924198725836;0.015562067518341601;0.015561593015650476;0.8062697184868641;-0.013547989052907279;1.033697424764149;0.8064280684584668
97.655715;1.033024406201184;0.9256289486945097;0.8960142270859832;-0.005145861596519057;-0.004980984811650963;10.000133043985649;0.8335942478306763;0.015562077278560633;0.015561598806277341;0.8062697508242948;-0.013547989810058595;1.0336976359027246;0.8064276746147094
97.665715;1.0330248959751729;0.9256289879466021;0.8960128600945328;-0.0051458615473128685;-0.004980984630506175;10.000114329702559;0.8335960280705518;0.015562086847841591;0.01556160391807009;0.8062697598726508;-0.013547990563617322;1.0336978790082934;0.8064272661316828
97.675715;1.03302542438619;0.9256289550235849;0.8960114447530517;-0.0051458614884073205;-0.004980984449742197;10.000096182088033;0.8335977604677041;0.015562096186383899;0.015561608389881526;0.8062697493677233;-0.013547991310097032;1.0336981578595024;0.8064268420184291
97.685715;1.0330259843695782;0.9256288465074735;0.8960099846223365;-0.005145861419582424;-0.004980984269031149;10.000078645421182;0.8335994450949833;0.015562105274912627;0.015561612262971586;0.8062697237877626;-0.013547992045800464;1.0336984755903311;0.8064264022245615
97.695715;1.0330265686171038;0.9256286593680617;0.8960084839542765;-0.005145861340735582;-0.00498098408800569;10.000061760810286;0.8336010815243833;0.015562114104631937;0.015561615571550608;0.806269687903585;-0.013547992766907421;1.0336988338097488;0.8064259471993905
97.705715;1.033027169180517;0.9256283917376484;0.896006947210318;-0.005145861251413971;-0.004980983906333451;10.000045563046042;0.8336026680600871;0.015562122675896971;0.015561618348487188;0.8062696461287552;-0.01354799346950648;1.0336992319784604;0.8064254774363464
97.715715;1.0330277776864016;0.9256280430681936;0.8960053782549955;-0.005145861150517783;-0.004980983723803107;10.000030083156002;0.8336042014764941;0.015562130989899283;0.015561620641640064;0.8062696018092316;-0.013547994149773007;1.0336996675378105;0.8064249934105453
97.725715;1.0330283864575296;0.9256276132932568;0.8960037801439249;-0.0051458610365544225;-0.004980983540441616;10.000015352130164;0.8336056775909214;0.015562139029467577;0.015561622519288332;0.8062695571384662;-0.013547994804182032;1.0337001369503036;0.8064244953066813
97.735715;1.0330289889942188;0.9256271017967671;0.8960021554457794;-0.005145860908183086;-0.004980983356520378;10.000001404447044;0.8336070922584088;0.015562146748169881;0.015561624065136496;0.8062695141665809;-0.01354799542955515;1.0337006368183213;0.8064239822158275
97.745715;1.0330295797414892;0.9256265073362089;0.8960005068556635;-0.005145860764520668;-0.0049809831724345315;9.99998827988393;0.8336084422375604;0.015562154078688913;0.01556162536696073;0.8062694759031517;-0.013547996023146153;1.0337011649711807;0.8064234518293482
97.755715;1.0330301542251212;0.9256258291570888;0.8959988379460777;-0.005145860605244561;-0.004980982988693856;9.999976024068298;0.8336097250943713;0.015562160939308685;0.015561626497359789;0.8062694464436801;-0.01354799658278454;1.0337017213009065;0.8064229011698515
97.765715;1.033030709690648;0.9256250684458692;0.8959971536988697;-0.005145860430692932;-0.004980982806004259;9.99996468813038;0.8336109381443125;0.0155621672326833;0.015561627504647596;0.806269430091102;-0.013547997106903808;1.0337023074601837;0.8064223270143881
97.775715;1.0330312455022104;0.925624229044075;0.8959954604381712;-0.0051458602417452;-0.004980982625191418;9.999954326740841;0.8336120779983017;0.015562172853135044;0.015561628428117766;0.8062694303564192;-0.013547997594473105;1.0337029257785015;0.8064217255202087
97.785715;1.0330317628074295;0.9256233167559758;0.8959937648590574;-0.005145860039373537;-0.004980982447022152;9.999944995489294;0.8336131410184525;0.01556217769792762;0.015561629315919867;0.8062694497317521;-0.013547998044942168;1.0337035784114368;0.8064210922159745
97.795715;1.0330322637505551;0.9256223375485698;0.8959920729977011;-0.005145859824195078;-0.004980982272152757;9.999936745067568;0.8336141235352933;0.015562181675192657;0.01556163022763244;0.8062694900593673;-0.01354799845822265;1.0337042670342473;0.806420422658203
97.805715;1.0330327508120896;0.925621296097523;0.895990390099545;-0.005145859596316373;-0.004980982101210226;9.999929613152595;0.8336150218263023;0.015562184711086648;0.01556163123074732;0.8062695530638919;-0.013547998834547874;1.0337049927606743;0.806419712968986
97.815715;1.0330332267675393;0.925620195709333;0.8959887206608218;-0.005145859355454753;-0.004980981934916524;9.99992362131787;0.833615832603214;0.015562186750163147;0.015561632391031584;0.8062696410027088;-0.013547999174200683;1.033705755727276;0.806418959903881
97.825715;1.0330336951205477;0.9256190391959715;0.8959870683354643;-0.005145859101182087;-0.004980981774188255;9.999918774370316;0.8336165535443147;0.015562187748617846;0.015561633758632013;0.8062697570287328;-0.013547999477413596;1.0337065547805315;0.8064181608365804
97.835715;1.033034160158241;0.925617829910106;0.8959854364379126;-0.005145858833151179;-0.004980981620109613;9.999915058375107;0.8336171830348835;0.015562187674057607;0.015561635365144778;0.8062699049080335;-0.013547999744603802;1.033707388168743;0.8064173136026562
97.845715;1.0330346263970198;0.925616572282135;0.8959838288036084;-0.0051458585512430995;-0.004980981473817451;9.999912443740422;0.8336177196594167;0.015562186513450347;0.01556163722309604;0.8062700885518268;-0.013547999976638768;1.0337082546403706;0.8064164159165941
97.855715;1.0330350983990935;0.9256152714330501;0.8959822499861244;-0.005145858255649316;-0.0049809813364145574;9.99991089512632;0.8336181621548601;0.01556218427502504;0.01556163931970442;0.8062703116781961;-0.013548000174734736;1.0337091536823204;0.8064154650685137
97.865715;1.033035581306438;0.9256139321112556;0.8959807044325672;-0.0051458579469129545;-0.004980981208862124;9.999910379529318;0.8336185094043741;0.01556218098127072;0.015561641618173194;0.8062705772442368;-0.013548000340083579;1.0337100848468002;0.8064144581938502
97.875715;1.0330360809845862;0.9256125578185759;0.8959791957481336;-0.0051458576259326505;-0.00498098109188082;9.99991086457614;0.8336187602081244;0.015562176665643376;0.015561644061323926;0.8062708866979135;-0.013548000473708799;1.0337110469733388;0.806413392432875
97.885715;1.033036603338677;0.9256111511412912;0.8959777269761086;-0.005145857293846279;-0.004980980986041925;9.999912314180344;0.8336189135079146;0.0155621713801753;0.015561646568101415;0.8062712398195125;-0.013548000576747134;1.0337120379954956;0.8064122651689994
97.895715;1.033037153538279;0.9256097149582122;0.8959763013570571;-0.0051458569517704115;-0.004980980891944979;9.999914691615494;0.8336189692983381;0.015562165202741304;0.015561649039640359;0.8062716354826622;-0.013548000650770392;1.0337130551694445;0.8064110747900198
97.905715;1.0330377355738358;0.9256082528796509;0.8959749230978276;-0.005145856600613598;-0.004980980810206627;9.999917964285663;0.8336189291744656;0.0155621582282448;0.01556165137795392;0.8062720724525633;-0.01354800069770499;1.0337140949425692;0.8064098211232071
97.915715;1.0330383525647977;0.9256067685849635;0.8959735976153446;-0.0051458562410859774;-0.004980980741332452;9.999922107565443;0.8336187960194564;0.015562150550223074;0.015561653493908515;0.806272549393847;-0.01354800071938226;1.0337151531659665;0.8064085047642751
97.925715;1.033039008061647;0.925605265234686;0.8959723308097098;-0.005145855873774476;-0.004980980685601424;9.999927112888269;0.8336185736439026;0.01556214225133898;0.01556165530525872;0.8062730643877809;-0.013548000717328153;1.0337162263846154;0.8064071263435071
97.935715;1.0330397067647445;0.9256037455098511;0.8959711281546721;-0.005145855499166966;-0.004980980642829307;9.999932993705162;0.8336182666014417;0.015562133408496517;0.015561656742358305;0.8062736143977958;-0.013548000693066947;1.033717312464986;0.8064056869634788
97.945715;1.0330404533419144;0.9256022118575432;0.8959699941347578;-0.005145855117644623;-0.004980980612292006;9.999939783078123;0.8336178801191293;0.015562124100496864;0.015561657754432778;0.8062741949667438;-0.013548000648288837;1.033718409759541;0.806404188981519
97.955715;1.033041250934763;0.9256006665130125;0.8959689319520452;-0.005145854729584572;-0.004980980593242104;9.999947527097765;0.8336174203213261;0.015562114404883304;0.015561658300179767;0.8062748005882853;-0.01354800058457055;1.0337195162459445;0.8064026360447981
97.965715;1.0330421011136823;0.9255991113647697;0.8959679434030579;-0.00514585433555091;-0.004980980585446219;9.999956277536953;0.8336168938906331;0.015562104397197754;0.015561658330575176;0.8062754255832486;-0.013548000503112065;1.0337206292656225;0.80640103279086
97.975715;1.0330430045702874;0.9255975480454952;0.8959670285869566;-0.005145853936279555;-0.004980980589062407;9.99996608348336;0.8336163066731245;0.015562094158823802;0.015561657789196716;0.8062760647868326;-0.013548000404659824;1.033721745480325;0.806399384784001
97.985715;1.0330439611700657;0.9255959783785704;0.8959661858482337;-0.005145853532478589;-0.004980980604346933;9.999976978087775;0.8336156625414222;0.015562083770515068;0.01556165663316122;0.8062767138414934;-0.013548000289457341;1.033722860769683;0.8063976985052398
97.995715;1.0330449698142967;0.9255944048987563;0.8959654124663117;-0.005145853124830264;-0.004980980631703749;9.999988963067413;0.8336149635671537;0.015562073299959121;0.015561654847040354;0.80627736909845;-0.01354800015729052;1.0337239702772596;0.8063959808092612
98.005715;1.0330460292215629;0.9255928311470026;0.8959647055289531;-0.005145852714246622;-0.004980980671772377;10.000002005557972;0.8336142107087332;0.015562062806738627;0.015561652434913335;0.8062780271155321;-0.01354800000766971;1.0337250686644688;0.8063942379608333
98.015715;1.0330471386280526;0.9255912614985559;0.8959640623657705;-0.005145852302048885;-0.004980980725316279;10.000016047957027;0.8336134041827812;0.015562052353697408;0.015561649406177972;0.806278684475383;-0.013547999839957083;1.0337261501068606;0.8063924751631064
98.025715;1.0330482972527264;0.9255897007320872;0.8959634805206923;-0.00514585188981403;-0.004980980792965146;10.000031013368545;0.833612544055594;0.015562042017372567;0.015561645766075261;0.8062793383604454;-0.013547999653384867;1.0337272084173956;0.806390696682869
98.035715;1.0330495037263787;0.9255881542262717;0.8959629574156981;-0.0051458514790504745;-0.004980980875009907;10.000046804122675;0.8336116309890936;0.015562031897742632;0.015561641514836086;0.8062799869661025;-0.013547999447073241;1.0337282375078714;0.8063889060457201
98.045715;1.0330507564323286;0.9255866286264037;0.8959624899006444;-0.00514585107114129;-0.004980980971555638;10.000063305347366;0.8336106662755985;0.01556202211386389;0.015561636660590074;0.806280629344155;-0.013547999220094038;1.0337292314135105;0.8063871062261291
98.055715;1.0330520539550045;0.9255851316946845;0.8959620742237927;-0.0051458506675845575;-0.004980981082856148;10.000080396569865;0.8336096515783746;0.015562012781367103;0.01556163123149518;0.8062812652790728;-0.013547998971608213;1.033730184471458;0.8063852998767266
98.065715;1.0330533949653373;0.9255836714331647;0.8959617064592352;-0.005145850270129018;-0.004980981209383256;10.000097965415701;0.8336085889314145;0.015562003987022656;0.01556162527685831;0.8062818949574536;-0.013547998701064445;1.0337310924651062;0.8063834894803172
98.075715;1.0330547778501642;0.9255822552869316;0.8959613824387249;-0.005145849880581733;-0.004980981351673153;10.000115915851337;0.8336074806073056;0.015561995783037061;0.015561618861890888;0.8062825181474638;-0.013547998408336087;1.0337319535341065;0.8063816773751712
98.085715;1.0330562004640818;0.9255808894275253;0.8959610971183156;-0.005145849500461273;-0.004980981510248143;10.000134167677682;0.8336063289998156;0.015561988201900889;0.015561612054005317;0.8062831334943761;-0.013547998093691921;1.0337327677092474;0.8063798657902153
98.095715;1.0330576600637895;0.9255795783333676;0.895960844611804;-0.005145849130866072;-0.004980981685626116;10.000152649911852;0.8336051367575361;0.015561981264320079;0.015561604909973123;0.8062837381425224;-0.013547997757642372;1.0337335360758815;0.8063780570691287
98.105715;1.0330591535554314;0.9255783250453355;0.8959606189494551;-0.005145848772614695;-0.00498098187821402;10.000171295133502;0.8336039064890853;0.01556197497215472;0.015561597477731323;0.8062843277979965;-0.013547997400837355;1.0337342607524227;0.8063762539983174
98.115715;1.0330606779251974;0.9255771318142032;0.8959604141210787;-0.0051458484263599;-0.004980982088069649;10.000190039711088;0.8336026398853581;0.015561969306508272;0.015561589806498192;0.8062848975401167;-0.013547997024183986;1.0337349442924806;0.8063744597167016
98.125715;1.0330622302951376;0.925576000415744;0.8959602234091526;-0.0051458480924994054;-0.004980982314797678;10.000208826666904;0.8336013372820525;0.015561964233812921;0.015561581955485048;0.8062854429834532;-0.013547996628953542;1.0337355879424697;0.8063726770364142
98.135715;1.0330638075963543;0.9255749318830155;0.8959600395236291;-0.005145847770916985;-0.004980982557735184;10.000227606990489;0.8335999979660689;0.01556195970895762;0.01556157399999324;0.8062859611074576;-0.013547996216556186;1.0337361912509375;0.8063709079224122
98.145715;1.033065406555724;0.9255739262265141;0.8959598553946244;-0.0051458474608583075;-0.004980982816220141;10.000246334607281;0.8335986205116114;0.015561955681160346;0.015561566028932093;0.8062864504687237;-0.013547995788335784;1.0337367530063313;0.8063691536498219
98.155715;1.0330670236076527;0.9255729825637359;0.8959596642462808;-0.00514584716119319;-0.004980983089668636;10.000264958246838;0.8335972032170639;0.015561952101736833;0.015561558130425063;0.8062869110446745;-0.013547995345729934;1.0337372711881447;0.806367415271697
98.165715;1.0330686537467262;0.9255720993720161;0.8959594589210593;-0.005145846870778103;-0.004980983377490013;10.00028342203735;0.8335957449330339;0.015561948922157766;0.015561550378341792;0.8062873440871539;-0.013547994890480605;1.0337377426476242;0.8063656937972395
98.175715;1.0330702895884627;0.9255712743842551;0.8959592316009528;-0.005145846588615283;-0.004980983679140932;10.000301671790346;0.8335942457806192;0.015561946090266423;0.015561542827433933;0.8062877517037081;-0.013547994424621667;1.0337381639109466;0.8063639899732522
98.185715;1.0330719223125222;0.9255705043570247;0.895958974654276;-0.005145846313849511;-0.004980983994477101;10.000319658051415;0.8335927073683647;0.015561943554381615;0.015561535516816764;0.806288135903419;-0.013547993950322483;1.0337385323189867;0.8063623041468827
98.195715;1.0330735432776867;0.9255697854079962;0.8959586819788486;-0.005145846045626553;-0.0049809843239983385;10.000337336608853;0.8335911323580965;0.015561941271448006;0.015561528480829291;0.8062884976981413;-0.013547993469717811;1.033738846766119;0.806360636405096
98.205715;1.0330751448533166;0.9255691136566864;0.8959583496139788;-0.005145845782897213;-0.0049809846685445825;10.00035466613307;0.8335895235232915;0.015561939212247753;0.015561521757081602;0.8062888369903949;-0.01354799298482721;1.033739107769755;0.8063589865380884
98.215715;1.0330767209242728;0.9255684853577489;0.8959579753118131;-0.005145845524434268;-0.004980985028855652;10.000371598919138;0.8335878829962977;0.015561937357651092;0.01556151538911392;0.8062891533256407;-0.013547992497588363;1.033739316850899;0.8063573536993284
98.225715;1.0330782673997019;0.9255678969047704;0.8959575580886683;-0.005145845269040785;-0.004980985405542394;10.000388067474985;0.8335862121467065;0.015561935691009702;0.015561509426370645;0.8062894467768017;-0.013547992009849484;1.0337394758253717;0.8063557364093162
98.235715;1.0330797823704632;0.9255673454876335;0.8959570987001452;-0.005145845015748447;-0.004980985799203673;10.000403980250596;0.8335845120095615;0.015561934195007971;0.01556150391562344;0.8062897181442638;-0.013547991523247467;1.0337395859887752;0.8063541328927832
98.245715;1.0330812655837966;0.925566829757459;0.8959566002176478;-0.00514584476399943;-0.004980986210346613;10.000419234702598;0.8335827837486615;0.015561932850767377;0.015561498891864053;0.8062899684234126;-0.013547991039200694;1.033739647599264;0.8063525409107031
98.255715;1.0330827177706075;0.9255663492304435;0.8959560676767827;-0.005145844513664073;-0.0049809866392715564;10.00043373826006;0.8335810288261593;0.015561931630767281;0.015561494384395524;0.8062901981857452;-0.01354799055913771;1.0337396606281484;0.806350957411344
98.265715;1.033084140666582;0.925565902726531;0.8959555073037114;-0.0051458442648028915;-0.0049809870860358105;10.000447420048747;0.8335792492628114;0.015561930487244536;0.015561490427762394;0.806290407769332;-0.0135479900846607;1.0337396257681262;0.8063493789093547
98.275715;1.0330855369896637;0.9255654877260664;0.895954925970396;-0.005145844017431537;-0.004980987550413489;10.000460228010324;0.83357744768176;0.01556192935379073;0.01556148705942938;0.8062905981908952;-0.013547989617440234;1.0337395444356612;0.8063478021706191
98.285715;1.0330869096965207;0.9255651013030368;0.8959543308799537;-0.005145843771430266;-0.004980988031964995;10.000472123610573;0.8335756268511207;0.015561928160596561;0.015561484310413726;0.8062907715737913;-0.013547989159005243;1.0337394186268274;0.8063462241878171
98.295715;1.0330882612302534;0.925564741184333;0.8959537292657438;-0.005145843526480823;-0.004980988530252664;10.000483082418391;0.8335737896179433;0.015561926844650326;0.01556148220118325;0.8062909309254485;-0.013547988710639381;1.033739251335881;0.8063446414831942
98.305715;1.033089593149011;0.9255644059249193;0.8959531279890752;-0.005145843282003957;-0.0049809890448660665;10.000493094405043;0.8335719389274115;0.015561925353185135;0.015561480742457959;0.8062910798311256;-0.013547988273509916;1.0337390463828442;0.8063430499580971
98.315715;1.033090905882137;0.925564094577924;0.8959525332162964;-0.005145843037239473;-0.0049809895751718285;10.000502164075327;0.8335700771091168;0.015561923646804622;0.015561479939649228;0.806291222031918;-0.013547987848806653;1.0337388070185565;0.8063414458699698
98.325715;1.0330921984204444;0.9255638065979956;0.895951950187495;-0.005145842791322291;-0.004980990120121235;10.00051031375664;0.8335682054542632;0.015561921702241079;0.015561479802327652;0.8062913611270817;-0.013547987437652887;1.0337385348455457;0.8063398267471247
98.335715;1.0330934684887303;0.9255635422248866;0.8959513828721158;-0.005145842543176231;-0.004980990678325059;10.000517579335838;0.8335663247081168;0.015561919514520323;0.01556148035570354;0.8062915006040658;-0.013547987040994748;1.0337382302808764;0.8063381912486722
98.345715;1.0330947136431436;0.9255633027550408;0.895950833742816;-0.005145842291567446;-0.004980991248428949;10.000523997877472;0.833564435430068;0.015561917095583407;0.015561481644100456;0.8062916437602909;-0.013547986659539444;1.0337378936799686;0.8063365384732285
98.355715;1.0330959319533186;0.9255630901597196;0.8959503040338864;-0.005145842035388216;-0.004980991829480515;10.000529602026516;0.8335625375358047;0.015561914471674394;0.015561483715338172;0.8062917932611541;-0.0135479862936252;1.0337375259775858;0.8063348676485138
98.365715;1.0330971214907019;0.9255629061597901;0.8959497944195616;-0.005145841773781147;-0.004980992420785325;10.00053442256234;0.8335606295062238;0.015561911681768261;0.015561486596528064;0.8062919507925909;-0.013547985943127802;1.0337371288400312;0.8063331787586786
98.375715;1.033098279981892;0.925562751375004;0.8959493057389698;-0.0051458415060718085;-0.004980993021482068;10.000538495622378;0.8335587081789719;0.01556190876760272;0.015561490285302026;0.8062921172571641;-0.01354798560758151;1.0337367049880632;0.8063314734419161
98.385715;1.0330994050891864;0.9255626252781005;0.8959488390202422;-0.005145841231629046;-0.004980993630438563;10.000541871204318;0.8335567692624365;0.015561905763409541;0.015561494758595468;0.8062922929458621;-0.013547985286403275;1.0337362589771544;0.8063297548104023
98.395715;1.0331004943709705;0.9255625266794772;0.8959483946660484;-0.005145840949698493;-0.00498099424644204;10.000544609970735;0.8335548076980522;0.015561902707708188;0.015561499985936353;0.8062924771223098;-0.01354798497888331;1.0337357972230499;0.8063280264189785
98.405715;1.0331015448830325;0.9255624539398553;0.8959479720067491;-0.0051458406593748824;-0.004980994868302682;10.000546772661702;0.8335528178122952;0.015561899668295092;0.015561505940365747;0.8062926674709112;-0.013547984684096138;1.033735326702764;0.8063262915712032
98.415715;1.033102553177868;0.9255624049309221;0.8959475696109798;-0.005145840359713066;-0.004980995494753876;10.000548419770324;0.8335507940539781;0.015561896749774656;0.0155615126088954;0.8062928601239095;-0.013547984401118396;1.0337348540011364;0.8063245529719146
98.425715;1.0331035157211375;0.925562377121059;0.8959471853886869;-0.005145840049890633;-0.004980996124337911;10.000549614422608;0.8335487316998513;0.015561894076093338;0.015561519999272064;0.8062930506897577;-0.013547984129259796;1.0337343851557381;0.8063228124513262
98.435715;1.0331044290843632;0.9255623679712804;0.8959468164337153;-0.0051458397293872955;-0.004980996755464687;10.000550418247718;0.8335466264421343;0.01556189177082226;0.015561528131887438;0.8062932357070102;-0.013547983867899283;1.0337339252793758;0.8063210711658856
98.445715;1.0331052896419937;0.9255623754495185;0.8959464592579129;-0.005145839397990682;-0.0049809973866556025;10.000550887214661;0.8335444738358825;0.015561889950710306;0.015561537022750984;0.8062934132120649;-0.013547983616202965;1.033733478217437;0.8063193300535556
98.455715;1.0331060932459344;0.9255623980969021;0.8959461104949988;-0.0051458390556113134;-0.004980998016728871;10.000551064217241;0.8335422698865189;0.015561888721585562;0.015561546675340264;0.806293582161695;-0.013547983373123764;1.0337330468844432;0.8063175898525206
98.465715;1.0331068355706357;0.9255624349668812;0.8959457676545952;-0.0051458387021593235;-0.00498099864464533;10.000550966963253;0.8335400117399985;0.01556188816642717;0.015561557085600525;0.8062937414474902;-0.0135479831375676;1.033732633963384;0.8063158506773245
98.475715;1.0331075127993945;0.9255624862012026;0.8959454292148753;-0.005145838337527227;-0.004980999269167864;10.00055058827885;0.8335376973140886;0.015561888332706018;0.015561568245754264;0.8062938890126012;-0.013547982908517678;1.0337322424216588;0.8063141117621226
98.485715;1.0331081216374856;0.925562553322481;0.8959450940128454;-0.0051458379615127925;-0.004980999888659472;10.000549912201832;0.8335353250082718;0.01556188923150079;0.01556158013537994;0.8062940211856464;-0.013547982685157502;1.0337318763101693;0.8063123719843291
98.495715;1.033108658726002;0.9255626379861529;0.8959447606867903;-0.005145837573743482;-0.004981000501184481;10.000548926630595;0.8335328945100603;0.015561890845995682;0.015561592713570292;0.8062941326197413;-0.01354798246695089;1.0337315418710065;0.8063106306437987
98.505715;1.033109120095069;0.9255627401431827;0.8959444276199331;-0.00514583717378616;-0.004981001104877787;10.0005476216015;0.8335304075127637;0.015561893135110262;0.015561605922417029;0.8062942174994645;-0.013547982253580195;1.0337312473916878;0.8063088876798287
98.515715;1.0331095009300792;0.9255628575731417;0.8959440934171276;-0.005145836761300028;-0.00498100169818019;10.000545984578881;0.8335278673829765;0.015561896033647639;0.01556161969547928;0.8062942711298537;-0.013547982044779656;1.0337310018754358;0.8063071439025543
98.525715;1.0331097959103106;0.9255629872496082;0.8959437572332287;-0.005145836336117734;-0.0049810022797637235;10.00054400384478;0.8335252785242034;0.015561899455890536;0.015561633972825117;0.8062942902827487;-0.013547981840208017;1.033730814036486;0.8063054013393164
98.535715;1.033110000031238;0.9255631270495317;0.8959434181101887;-0.005145835898335208;-0.004981002848488915;10.000541672536228;0.8335226459284429;0.01556190329783273;0.015561648717130208;0.806294272652033;-0.01354798163948647;1.0337306919398632;0.806303662775637
98.545715;1.0331101097602011;0.9255632763986223;0.8959430742698761;-0.005145835448255196;-0.004981003403494703;10.000538987615155;0.8335199747279641;0.015561907440085123;0.015561663914478212;0.8062942162938384;-0.01354798144227943;1.033730643440697;0.8063019310450298
98.555715;1.0331101237947005;0.9255634360467133;0.8959427235689279;-0.005145834986145809;-0.004981003944210645;10.000535950344036;0.8335172701493443;0.015561911762315214;0.015561679554681072;0.8062941190068974;-0.01354798124822153;1.033730676891393;0.8063002092054197
98.565715;1.033110042260323;0.9255636074045918;0.8959423643244155;-0.0051458345121155;-0.0049810044701937735;10.000532566366175;0.8335145380893373;0.015561916166639406;0.015561695602250058;0.8062939780197709;-0.013547981056770133;1.0337308007359476;0.8062985010278584
98.575715;1.0331098655013096;0.9255637916908331;0.8959419957334774;-0.005145834026262469;-0.004981004980886611;10.000528841884336;0.8335117854320374;0.015561920588435288;0.015561711983334949;0.8062937904351792;-0.013547980867176427;1.033731022223061;0.8062968108423845
98.585715;1.0331095940144535;0.925563989455285;0.895941618241143;-0.005145833528930756;-0.0049810054755159905;10.000524785800192;0.8335090196198178;0.015561924986625775;0.015561728598215231;0.8062935538050002;-0.013547980678594473;1.0337313467445546;0.8062951429724297
98.595715;1.0331092284743462;0.9255642003172123;0.8959412339867916;-0.0051458330207712075;-0.0049810059531856295;10.0005204168577;0.8335062480226341;0.015561929329099255;0.015561745341366805;0.8062932662046813;-0.013547980490246905;1.0337317782247923;0.8062935011775669
98.605715;1.033108769120782;0.925564422693645;0.8959408468122894;-0.0051458325025831525;-0.004981006412992368;10.000515760965131;0.8335034775926791;0.015561933582279126;0.015561762116841824;0.8062929259849015;-0.013547980301573209;1.033732319331258;0.8062918883783461
98.615715;1.0331082154521638;0.9255646539428846;0.8959404612920494;-0.005145831975179391;-0.004981006854102243;10.00051084119463;0.8335007147952511;0.015561937711600611;0.015561778845260929;0.8062925312122462;-0.0135479801122332;1.0337329710093954;0.8062903069515189
98.625715;1.0331075664357816;0.9255648906121662;0.8959400812330311;-0.0051458314393559605;-0.004981007275807464;10.000505673192757;0.8334979653656822;0.015561941694360686;0.015561795456110092;0.806292078858141;-0.013547979921953756;1.033733732362929;0.8062887591743386
98.635715;1.0331068205805292;0.9255651286774168;0.8959397088186177;-0.005145830895905586;-0.004981007677487599;10.00050026696896;0.8334952338347049;0.015561945523686803;0.01556181187368421;0.8062915644528025;-0.013547979730618455;1.0337346010955155;0.806287247403164
98.645715;1.0331059760487153;0.9255653641666817;0.8959393447500703;-0.005145830345662086;-0.004981008058521965;10.000494632539567;0.8334925232946009;0.01556194919465348;0.01556182801344072;0.8062909828551392;-0.013547979538603533;1.0337355738686393;0.806285774214894
98.655715;1.0331050313312722;0.9255655934264081;0.8959389887300716;-0.005145829789514883;-0.00498100841838862;10.000488785884937;0.8334898354929968;0.015561952692768418;0.015561843788798145;0.806290329691224;-0.013547979346642576;1.0337366466061213;0.8062843425504722
98.665715;1.0331039856601332;0.9255658127158051;0.8959386396954226;-0.005145829228270374;-0.004981008756982404;10.000482752775783;0.8334871714591376;0.015561956001204875;0.01556185911930127;0.8062896019804363;-0.01354797915538832;1.0337378153293975;0.8062829558044045
98.675715;1.033102838352359;0.9255660178119288;0.8959382958817714;-0.005145828662523384;-0.004981009074825936;10.000476572442723;0.8334845325692923;0.015561959125397672;0.015561873932213918;0.8062887974891698;-0.013547978965380934;1.0337390770999932;0.806281617885572
98.685715;1.033101588585533;0.9255662041049196;0.8959379553850884;-0.005145828092807853;-0.004981009373022327;10.000470296519262;0.8334819209829734;0.015561962113513862;0.015561888157953325;0.8062879139698393;-0.01354797877715502;1.0337404297899693;0.806280332935887
98.695715;1.0331002368439874;0.9255663674019998;0.8959376173056522;-0.005145827519928815;-0.004981009653219468;10.000463982226044;0.8334793394408385;0.015561965046533368;0.015561901731231195;0.8062869491420313;-0.013547978591208695;1.033741871158289;0.8062791046943316
98.705715;1.0330987862056986;0.9255665044848612;0.8959372824726219;-0.005145826945342292;-0.004981009917478703;10.00045768605051;0.8334767912418737;0.01556196800998736;0.015561914597560027;0.8062859013433493;-0.01354797840807902;1.0337433991425455;0.8062779363548384
98.715715;1.033097241879841;0.9255666128336991;0.8959369532709484;-0.005145826371390164;-0.004981010167672987;10.000451458469625;0.8334742802150684;0.015561971077227767;0.015561926715105132;0.8062847701857202;-0.013547978228434034;1.0337450128822567;0.8062768311709935
98.725715;1.0330956103136602;0.9255666907169774;0.895936633046016;-0.005145825801046183;-0.004981010404938216;10.000445340265165;0.8334718105882567;0.015561974305017705;0.015561938055469236;0.8062835565224157;-0.013547978052983045;1.0337467123926958;0.8062757927094748
98.735715;1.0330938991521041;0.92556673745482;0.8959363254562855;-0.005145825237421592;-0.0049810106299171064;10.000439359591912;0.8334693867312226;0.01556197773394256;0.015561948605056282;0.8062822618325448;-0.013547977882342662;1.0337484976516547;0.8062748242721153
98.745715;1.0330921172515122;0.9255667527129763;0.895936034102881;-0.005145824683530018;-0.004981010843461969;10.000433529632126;0.8334670125079249;0.015561981393106168;0.015561958356838896;0.8062808875447129;-0.013547977717039025;1.0337503687681895;0.8062739282624888
98.755715;1.0330902737983707;0.9255667359449282;0.8959357626671453;-0.005145824142196647;-0.0049810110469588;10.000427854108167;0.8334646908159038;0.015561985305895637;0.015561967297643562;0.8062794347265699;-0.013547977557647289;1.0337523263349104;0.8062731060466738
98.765715;1.0330883769565222;0.9255666868443381;0.8959355151091429;-0.0051458236158921904;-0.0049810112420198135;10.000422336252416;0.8334624236284928;0.015561989492769348;0.015561975405524543;0.8062779042852328;-0.01354797740494086;1.0337543709087111;0.8062723582440545
98.775715;1.0330864333829215;0.9255666055730192;0.8959352956408142;-0.005145823106714582;-0.004981011430092973;10.000416975733636;0.8334602121628726;0.015561993964316727;0.015561982652691082;0.8062762973977531;-0.01354797725984854;1.0337565020201585;0.8062716853203804
98.785715;1.0330844493631455;0.9255664922544409;0.8959351088577436;-0.005145822616718203;-0.004981011612462633;10.000411757286004;0.8334580571617881;0.015561998710654532;0.01556198900477611;0.8062746157138566;-0.013547977123174407;1.0337587170587195;0.8062710880527484
98.795715;1.0330824319504408;0.9255663463040272;0.8959349595669818;-0.005145822148239642;-0.004981011790420479;10.000406650599855;0.8334559590961755;0.015562003703586869;0.015561994422777944;0.8062728610018766;-0.013547976995388433;1.0337610105610218;0.8062705672406961
98.805715;1.0330803882994184;0.9255661660748564;0.8959348520067487;-0.005145821703707633;-0.004981011965340496;10.00040162233977;0.8334539181230258;0.015562008905134575;0.01556199887212072;0.8062710345531707;-0.01354797687670512;1.0337633748026165;0.8062701230576098
98.815715;1.0330783244474195;0.9255659492981383;0.8959347896456876;-0.005145821285092698;-0.004981012138676498;10.00039664576216;0.8334519340588937;0.015562014270463703;0.015562002330198273;0.8062691370380285;-0.013547976767301705;1.0337658012709838;0.806269754987328
98.825715;1.033076245081799;0.9255656940735139;0.8959347753894836;-0.005145820893619318;-0.0049810123118524015;10.000391706024766;0.8334500062624514;0.015562019751086491;0.015562004790029399;0.8062671689386441;-0.013547976667491959;1.0337682821045011;0.8062694625112797
98.835715;1.0330741537919228;0.9255653994704061;0.8959348111947214;-0.005145820529927316;-0.004981012486117645;10.000386804647409;0.8334481334045952;0.015562025300581482;0.015562006260907731;0.8062651313365299;-0.013547976577730497;1.033770811082905;0.8062692458151418
98.845715;1.0330720536833151;0.9255650652221196;0.8959348977306101;-0.005145820194303487;-0.004981012662571703;10.00038196034082;0.8334463133799005;0.0155620308769456;0.015562006764248596;0.8062630268641173;-0.013547976498444103;1.0337733831156242;0.8062691058621313
98.855715;1.0330699484778427;0.9255646910213814;0.8959350344055672;-0.005145819886681005;-0.0049810128422413434;10.000377202748659;0.8334445433681144;0.015562036441111282;0.015562006335146471;0.8062608602994769;-0.01354797642995956;1.033775992526962;0.8062690444670144
98.865715;1.0330678428570803;0.9255642766384089;0.8959352194017769;-0.005145819606585879;-0.00498101302602678;10.000372559056245;0.8334428202720677;0.015562041958773525;0.015562005032399469;0.8062586383492635;-0.013547976372684362;1.0337786324898772;0.8062690646951539
98.875715;1.033065741823786;0.9255638226421831;0.8959354498875209;-0.005145819353335091;-0.004981013214655792;10.000368044333023;0.8334411415091096;0.01556204740790206;0.015562002940831546;0.806256368664935;-0.013547976327263542;1.0337812958481252;0.8062691705166881
98.885715;1.033063650586147;0.925563330042091;0.895935722532774;-0.005145819126421314;-0.004981013408727587;10.000363666534977;0.8334395050113895;0.015562052781674435;0.015562000160296042;0.8062540589159026;-0.01354797629445243;1.0337839757354057;0.8062693657663461
98.895715;1.0330615747890213;0.9255627990537976;0.8959360341565838;-0.005145818925765616;-0.004981013608821287;10.00035943733085;0.8334379080637558;0.01556205808001958;0.015561996791277817;0.8062517169288592;-0.013547976274772663;1.0337866658804213;0.8062696535950415
98.905715;1.0330595197899082;0.9255622286819613;0.8959363818124176;-0.00514581875167267;-0.004981013815672525;10.000355374445673;0.8334363468001628;0.015562063294729192;0.015561992930276247;0.8062493509294818;-0.013547976268157725;1.0337893605676318;0.8062700365683295
98.915715;1.0330574896083025;0.9255616173049894;0.8959367621504828;-0.0051458186046231084;-0.00498101403021423;10.000351494888635;0.8334348173966585;0.01556206840142402;0.015561988674222314;0.8062469683866499;-0.013547976273829965;1.033792054014522;0.8062705169695622
98.925715;1.033055486630155;0.9255609634132916;0.8959371712016322;-0.0051458184851499705;-0.0049810142533341616;10.000347805740994;0.83343331740828;0.015562073371388917;0.015561984110611597;0.806244574482129;-0.013547976290534352;1.0337947402069825;0.806271097063667
98.935715;1.033053511758683;0.9255602659022792;0.895937604912429;-0.005145818393826568;-0.0049810144856388084;10.000344299391857;0.8334318458093123;0.015562078198536554;0.015561979291866666;0.8062421720513647;-0.013547976316934288;1.0337974134018173;0.8062717791243404
98.945715;1.0330515646152492;0.9255595236219256;0.8959380596066466;-0.005145818331164519;-0.004981014727485943;10.00034095850105;0.8334304021437634;0.015562082920508646;0.015561974224860277;0.8062397630090505;-0.013547976351799636;1.0338000684036286;0.8062725653281466
98.955715;1.0330496439193715;0.9255587345877329;0.89593853210356;-0.005145818297387338;-0.004981014979030129;10.000337765782959;0.833428985731604;0.01556208761828978;0.01556196888511863;0.8062373498572436;-0.01354797639393214;1.0338027006914274;0.8062734577270392
98.965715;1.0330477482438227;0.9255578954536446;0.8959390197418999;-0.005145818292303541;-0.004981015240061856;10.000334706431982;0.8334275954787085;0.015562092398003831;0.015561963240808852;0.8062349360984837;-0.013547976442141762;1.0338053065106747;0.8062744582615577
