time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
98.975715;1.033045876788721;0.9255570015418317;0.8959395207050713;-0.005145818315441863;-0.004981015509930004;10.000331762807134;0.8334262303904345;0.015562097367234566;0.015561957273161854;0.8062325253246744;-0.013547976495338286;1.0338078825714878;0.8062755686344208
98.985715;1.033044029322543;0.9255560477872831;0.8959400346049345;-0.005145818366285145;-0.004981015787748268;10.000328910195092;0.8334248902207582;0.015562102615559485;0.015561950984472486;0.8062301201980202;-0.013547976552491995;1.0338104255757081;0.8062767898469358
98.995715;1.0330422053340444;0.925555030122902;0.8959405623202905;-0.005145818444276499;-0.004981016072630488;10.000326115802977;0.8334235756090208;0.015562108206251746;0.015561944395027347;0.8062277230506898;-0.013547976612438315;1.0338129321440777;0.8062781215774613
99.005715;1.0330404035857534;0.9255539459772866;0.895941104895928;-0.005145818548727932;-0.004981016363672638;10.000323340175642;0.8334222876414964;0.015562114180517355;0.015561937535060537;0.8062253373325151;-0.013547976673801426;1.0338153996126291;0.8062795617093711
99.015715;1.0330386229295403;0.9255527935146436;0.8959416625390257;-0.00514581867889111;-0.004981016659827985;10.000320540798691;0.8334210273363517;0.015562120570554238;0.015561930433263878;0.8062229677820709;-0.01354797673519475;1.0338178270135872;0.8062811063549469
99.025715;1.0330368635229459;0.9255515708944783;0.895942234098072;-0.005145818834023518;-0.004981016960034076;10.00031767416512;0.833419795531759;0.015562127409027519;0.015561923108315898;0.8062206195034757;-0.013547976795456768;1.03382021480771;0.8062827506236028
99.035715;1.0330351273762726;0.9255502766338419;0.8959428170184042;-0.0051458190134568435;-0.004981017263556301;10.000314694703693;0.8334185929850616;0.015562134727097538;0.015561915577305834;0.8062182974056449;-0.013547976853631516;1.033822563973659;0.8062844893127147
99.045715;1.033033418473874;0.9255489100831684;0.8959434082126394;-0.005145819216635184;-0.0049810175702188295;10.000311555308354;0.8334174204245327;0.015562142550039827;0.015561907875457503;0.8062160063445094;-0.013547976908780424;1.0338248759488604;0.8062863170982878
99.055715;1.033031742295421;0.925547471265893;0.8959440055610767;-0.005145819442879197;-0.004981017880251456;10.000308211545693;0.8334162786294071;0.015562150889785197;0.015561900061374766;0.8062137513437969;-0.013547976959984716;1.0338271528567775;0.806288229145669
99.065715;1.0330301047576622;0.9255459612674738;0.8959446086419166;-0.0051458196911090305;-0.004981018193806944;10.000304626213763;0.8334151685339951;0.015562159734629448;0.0155618922049256;0.8062115372427219;-0.013547977006674832;1.0338293970019163;0.806290222117788
99.075715;1.0330285116583051;0.9255443830116188;0.8959452180224884;-0.005145819959789191;-0.004981018510687868;10.000300771473116;0.833414091472925;0.015562169050996692;0.01556188437417993;0.8062093679521051;-0.013547977048881582;1.0338316101250675;0.8062922942892902
99.085715;1.0330269684926705;0.9255427408326774;0.8959458339964512;-0.00514582024711341;-0.004981018830478386;10.0002966272013;0.8334130495936971;0.015562178790541099;0.015561876625834626;0.8062072462404976;-0.013547977087107943;1.0338337930388726;0.8062944444259904
99.095715;1.0330254800597956;0.9255410393977211;0.8959464560478919;-0.005145820551393673;-0.004981019152602021;10.000292178954103;0.8334120459534113;0.015562188894192374;0.015561869003629183;0.8062051744171685;-0.013547977122040474;1.0338359455792874;0.8062966707957987
99.105715;1.0330240503441008;0.9255392832347721;0.8959470835860034;-0.005145820871308426;-0.004981019476178158;10.000287420109549;0.8334110840384792;0.015562199301309457;0.015561861548302018;0.806203155149694;-0.013547977154234855;1.0338380668798233;0.8062989711652463
99.115715;1.0330226829583815;0.925537476654521;0.8959477169523798;-0.005145821205816636;-0.004981019800082612;10.000282355287029;0.8334101667433709;0.015562209952507459;0.015561854303542531;0.8062011915290437;-0.01354797718383293;1.0338401559610908;0.8063013429150506
99.125715;1.033021381959945;0.9255356237321404;0.8959483573537669;-0.005145821554042524;-0.004981020123271387;10.000276998787207;0.8334092949317383;0.01556222077954756;0.01556184731611458;0.806199286654735;-0.01354797721054602;1.0338422123364621;0.8063037828252542
99.135715;1.0330201524793534;0.9255337281286175;0.8959490063133445;-0.005145821915261883;-0.00498102044494399;10.000271364610478;0.8334084666015651;0.015562231703686372;0.015561840648204683;0.8061974433988064;-0.013547977233913789;1.033844236307075;0.8063062871323717
99.145715;1.033019000380464;0.9255317928637435;0.895949665894293;-0.0051458222888143175;-0.0049810207644156845;10.00026545364941;0.8334076776600633;0.0155622426475061;0.015561834391102418;0.8061956640137125;-0.013547977253497571;1.033846228958834;0.8063088519298861
99.155715;1.0330179310849275;0.9255298207387975;0.8959503389137918;-0.005145822674032951;-0.004981021081075523;10.000259251908846;0.8334069238012458;0.01556225354557688;0.015561828662335101;0.8061939494950713;-0.013547977268791776;1.0338481922482479;0.8063114733576416
99.165715;1.0330169485306189;0.9255278152519819;0.8959510279916538;-0.005145823070359376;-0.00498102139450938;10.000252740616665;0.8334062022000176;0.01556226435466217;0.015561823596560921;0.8061922997388266;-0.013547977279152155;1.0338501290632571;0.8063141474904754
99.175715;1.033016054989873;0.9255257812784714;0.8959517346573482;-0.00514582347744692;-0.004981021704388184;10.000245906270417;0.833405512011807;0.015562275062946582;0.015561819333772365;0.8061907146990017;-0.013547977284069077;1.0338520428240032;0.8063168702071599
99.185715;1.033015251550798;0.9255237255985974;0.8959524599934349;-0.005145823895068374;-0.004981022010176048;10.00023874909851;0.8334048536416655;0.015562285681897397;0.01556181599995063;0.8061891952338156;-0.013547977283479982;1.0338539368865458;0.8063196370508197
99.195715;1.0330145386764185;0.9255216571575412;0.895953205970404;-0.005145824322980855;-0.004981022311170307;10.000231289189466;0.8334042279846847;0.015562296226791505;0.015561813693364446;0.8061877429114543;-0.013547977277692238;1.0338558139693992;0.8063224432114908
99.205715;1.0330139165433418;0.9255195862639748;0.8959539761799004;-0.005145824760842275;-0.004981022606847197;10.000223561391078;0.8334036364004824;0.015562306710550396;0.015561812485596523;0.8061863592195119;-0.01354797726704414;1.0338576754224487;0.8063252836326019
99.215715;1.0330133847030976;0.9255175230995757;0.8959547757490537;-0.005145825208075157;-0.004981022897112578;10.000215602944598;0.833403080590574;0.015562317149769982;0.01556181242656554;0.8061850445591986;-0.013547977251693733;1.0338595202832535;0.806328152922536
99.225715;1.0330129413590527;0.9255154768256585;0.8959556101710568;-0.005145825663780283;-0.004981023182295895;10.000207447779154;0.8334025619894473;0.015562327567662177;0.01556181354653496;0.8061837975572276;-0.013547977231752871;1.0338613447253413;0.8063310452315502
99.235715;1.0330125834271429;0.9255134556620457;0.895956483174207;-0.0051458261268716565;-0.00498102346288429;10.000199128881803;0.8334020817526511;0.015562337994444836;0.015561815857038294;0.8061826153313918;-0.013547977207566082;1.0338631431456962;0.8063339544167213
99.245715;1.0330123074044175;0.9255114673336133;0.895957394991187;-0.00514582659628631;-0.0049810237392001674;10.000190682973043;0.8334016415517881;0.015562348466072629;0.015561819348007568;0.8061814943503538;-0.013547977179803874;1.0338649102626754;0.8063368745320152
99.255715;1.0330121102351852;0.9255095191251452;0.8959583421130464;-0.005145827071017106;-0.0049810240112645515;10.000182153956455;0.8334012439141348;0.015562359011090824;0.015561823984677217;0.8061804312250057;-0.013547977149510159;1.0338666417018898;0.8063398001833622
99.265715;1.0330119893985088;0.9255076174685162;0.8959593184723894;-0.005145827550002186;-0.004981024278863737;10.000173589495947;0.8334008917792528;0.015562369634386966;0.0155618297144553;0.8061794233961563;-0.013547977118225916;1.0338683332241916;0.806342726092424
99.275715;1.0330119418985015;0.9255057674265412;0.8959603170951078;-0.005145828032156896;-0.00498102454172658;10.000165032491179;0.8334005883116179;0.015562380320182062;0.015561836474629975;0.8061784696294518;-0.013547977087971412;1.0338699809084075;0.8063456466058181
99.285715;1.0330119634849586;0.9255039721744714;0.8959613307344658;-0.0051458285165617325;-0.004981024799694961;10.000156517122987;0.8334003371410399;0.015562391047005176;0.015561844186610075;0.8061775698648342;-0.013547977061158801;1.033871581770326;0.8063485560399445
99.295715;1.0330120489722054;0.9255022329158239;0.8959623517067812;-0.005145829002444163;-0.004981025052909826;10.000148071979083;0.8334001420313554;0.015562401795254461;0.015561852744675487;0.8061767244758385;-0.01354797704054036;1.0338731330424022;0.8063514489549775
99.305715;1.033012192363208;0.9255005496281923;0.8959633724102528;-0.005145829488844224;-0.004981025301964268;10.000139728892504;0.8334000060414918;0.015562412547379863;0.01556186201266558;0.8061759338853802;-0.013547977028940648;1.0338746309162332;0.8063543199777236
99.315715;1.033012386676521;0.9254989221969601;0.8959643858485425;-0.005145829974318056;-0.00498102554774628;10.000131535601472;0.8333999313311959;0.0155624232852528;0.015561871833112832;0.8061751988866661;-0.013547977028900005;1.033876070522497;0.8063571639795197
99.325715;1.0330126246680917;0.9254973514288213;0.8959653852671514;-0.005145830457008247;-0.004981025791093267;10.000123561598661;0.8333999194264745;0.015562433986642634;0.015561882048509227;0.806174520797381;-0.013547977042669515;1.033877447191095;0.8063599765154128
99.335715;1.033012899603684;0.9254958393312914;0.8959663640216192;-0.005145830935011985;-0.00498102603266785;10.00011588691221;0.833399970761252;0.01556244462402671;0.01556189252492271;0.8061739011240963;-0.013547977072341759;1.0338787576078339;0.8063627540028869
99.345715;1.0330132051432412;0.925494388223373;0.8959673158495217;-0.0051458314067673585;-0.004981026272958992;10.000108585115404;0.8334000841346375;0.015562455166471985;0.015561903162605426;0.806173341118901;-0.013547977119697026;1.0338800001953976;0.8063654938730335
99.355715;1.0330135355109156;0.9254929997584747;0.895968234792333;-0.005145831871268302;-0.004981026512263912;10.000101721267242;0.8334002573787193;0.015562465581649766;0.015561913889009446;0.8061728413432092;-0.013547977185945918;1.0338811748260412;0.8063681948490559
99.365715;1.0330138861784217;0.9254916749908991;0.8959691152909299;-0.005145832327944867;-0.004981026750874989;10.000095358502135;0.8334004882242126;0.015562475835409787;0.015561924644497693;0.8061724015188964;-0.013547977271671771;1.0338822818233937;0.8063708564827063
99.375715;1.0330142536074418;0.9254904147495226;0.8959699526341541;-0.005145832776300612;-0.0049810269893291;10.000089555914247;0.8334007743264777;0.015562485888051494;0.015561935375654796;0.8061720209419578;-0.013547977376928737;1.0338833212339509;0.806373478050723
99.385715;1.0330146341308701;0.925489219555083;0.8959707427877042;-0.00514583321575087;-0.004981027228405624;10.000084365434397;0.8334011133171132;0.015562495689561019;0.015561946039973048;0.8061716991892349;-0.01354797750137601;1.0338842936744228;0.8063760584813271
99.395715;1.0330150236908366;0.9254880895470886;0.8959714818132941;-0.005145833645715495;-0.004981027468885938;10.00007983454255;0.8334015031837678;0.015562505184411064;0.015561956608934032;0.8061714366951185;-0.01354797764445347;1.0338852017384326;0.8063785973074103
99.405715;1.0330154187207121;0.9254870248303279;0.8959721659364582;-0.005145834065739162;-0.004981027711196424;10.000076003611557;0.8334019424769574;0.015562514322163075;0.015561967060567799;0.8061712348563062;-0.013547977805615294;1.0338860500373628;0.8063810950768907
99.415715;1.0330158164516174;0.9254860263899144;0.8959727919463316;-0.005145834475649497;-0.004981027955281722;10.000072897983946;0.8334024304512452;0.01556252305664946;0.01556197737461473;0.8061710955306048;-0.013547977984535916;1.0338868438780402;0.8063835529198081
99.425715;1.033016214105522;0.9254850968878373;0.8959733572586099;-0.005145834875657231;-0.004981028200839911;10.00007052783022;0.8334029670085071;0.015562531342472812;0.01556198753963728;0.8061710206239487;-0.01354797818102014;1.0338875875361566;0.8063859721974902
99.435715;1.0330166082241379;0.9254842398940383;0.8959738600249089;-0.005145835266291328;-0.004981028447521316;10.000068896745411;0.8334035523391276;0.015562539135196861;0.015561997557806566;0.8061710123324751;-0.01354797839463806;1.033888282844119;0.8063883546196667
99.445715;1.033016994291849;0.9254834578312072;0.8959742993287845;-0.005145835648256083;-0.004981028694947433;10.000068005928588;0.833404186749914;0.015562546380115333;0.015562007439428385;0.8061710732145582;-0.013547978624509441;1.033888928845085;0.8063907021402539
99.455715;1.0330173663549673;0.9254827506439888;0.8959746746732069;-0.005145836022241403;-0.004981028942655867;10.000067848808023;0.8334048703074817;0.015562553004296195;0.01556201719110363;0.8061712057651952;-0.013547978869320156;1.0338895226702813;0.8063930162041336
99.465715;1.0330177176387774;0.9254821165098353;0.8959749851737332;-0.0051458363887797514;-0.004981029189976491;10.00006840839548;0.8334056022057144;0.015562558936653146;0.015562026801984492;0.8061714120134656;-0.013547979127479974;1.0338900606902122;0.8063952971102744
99.475715;1.0330180420288417;0.9254815536643186;0.8959752299154625;-0.00514583674839219;-0.004981029436091209;10.000069663769743;0.833406380996343;0.015562564136593977;0.015562036245727611;0.8061716930138432;-0.013547979397397956;1.0338905390441369;0.8063975442141371
99.485715;1.0330183348487043;0.9254810612792869;0.8959754092979464;-0.00514583710190655;-0.004981029680407322;10.000071593077685;0.8334072053272528;0.015562568599994971;0.015562045502216584;0.8061720486139384;-0.013547979677746637;1.0338909540302257;0.8063997565610913
99.495715;1.0330185930436702;0.9254806392455684;0.8959755255422927;-0.005145837450411741;-0.004981029922832169;10.000074171262552;0.8334080738853299;0.015562572341910642;0.015562054572319997;0.8061724778445091;-0.013547979967610944;1.0338913028488785;0.8064019332427932
99.505715;1.0330188150759003;0.925480287971253;0.895975581312675;-0.005145837794889507;-0.004981030163710331;10.000077374559755;0.8334089851215543;0.015562575377232631;0.015562063472019895;0.8061729791740586;-0.01354798026633993;1.0338915839908778;0.8064040733848765
99.515715;1.0330189998925452;0.9254800077819612;0.895975577976823;-0.005145838136199437;-0.004981030403587688;10.000081187615397;0.8334099376547337;0.015562577718150162;0.015562072220955455;0.8061735505649213;-0.013547980573229205;1.0338917970941213;0.8064061760228393
99.525715;1.033019145911059;0.9254797976335565;0.8959755155931364;-0.005145838475396461;-0.004981030642905994;10.000085607054258;0.8334109306885639;0.015562579384372851;0.015562080839029206;0.8061741898193209;-0.013547980887445564;1.0338919428407178;0.8064082399184884
99.535715;1.033019251157954;0.9254796546985253;0.8959753938800208;-0.005145838813638591;-0.004981030881668478;10.000090642546763;0.8334119638313545;0.015562580406492653;0.015562089347824262;0.806174895266439;-0.013547981208181199;1.0338920228400759;0.8064102634203384
99.545715;1.0330193142510231;0.9254795753723479;0.8959752126620781;-0.00514583915160073;-0.004981031119185109;10.000096308677792;0.8334130365728789;0.015562580812339593;0.01556209776780977;0.8061756664934078;-0.013547981534771407;1.0338920393066418;0.8064122447657169
99.555715;1.0330193355206723;0.9254795561637045;0.8959749722558915;-0.005145839489132519;-0.004981031354108998;10.000102612757171;0.833414147931315;0.015562580602347017;0.015562106111710324;0.806176504255185;-0.013547981866667861;1.0338919945972465;0.8064141827350588
99.565715;1.0330193171622437;0.9254795935736405;0.8959746741577096;-0.005145839825535782;-0.004981031584855439;10.000109554889187;0.8334152965949382;0.01556257973427044;0.015562114384906435;0.8061774094666511;-0.013547982203370541;1.0338918908108505;0.8064160771572086
99.575715;1.0330192621231404;0.9254796836730769;0.8959743210673099;-0.005145840160027407;-0.004981031810056613;10.000117136774799;0.8334164809755402;0.015562578131943448;0.015562122593752004;0.8061783824267078;-0.013547982544320901;1.0338917299712653;0.8064179291213114
99.585715;1.0330191730764327;0.9254798221368217;0.8959739160970056;-0.005145840491886457;-0.004981032028694903;10.000125366812888;0.8334176988557964;0.015562575704436997;0.015562130747910595;0.8061794226362631;-0.013547982888719173;1.0338915145820395;0.8064197407098797
99.595715;1.0330190524403413;0.9254800044782991;0.8959734623224616;-0.005145840820394894;-0.004981032239953664;10.000134260963724;0.8334189472685261;0.015562572358473397;0.015562138859541434;0.8061805286098007;-0.013547983235493371;1.0338912477650684;0.806421514320883
99.605715;1.033018902926454;0.9254802259534728;0.8959729629733203;-0.005145841144842313;-0.004981032442903635;10.000143839833251;0.8334202224153979;0.015562568002642146;0.015562146947838761;0.8061816977862849;-0.013547983583496398;1.0338909331766346;0.8064232522765618
99.615715;1.033018727527136;0.9254804812624903;0.8959724216698552;-0.005145841464403946;-0.004981032636211225;10.000154120290063;0.8334215193000748;0.015562562547666834;0.01556215503476678;0.8061829270214675;-0.013547983931703091;1.0338905751233938;0.8064249567141053
99.625715;1.033018528857497;0.9254807646053825;0.8959718423857725;-0.005145841777952875;-0.00498103281816286;10.000165110990519;0.833422831871431;0.01556255591133546;0.015562163133605013;0.8061842131211094;-0.01354798427914719;1.0338901783191528;0.8064266290967653
99.635715;1.0330183086204932;0.9254810704736198;0.895971228924223;-0.005145842084311463;-0.004981032987001959;10.000176818716046;0.8334241539382478;0.015562548026964683;0.015562171245413542;0.806185553007167;-0.013547984624678993;1.0338897469767219;0.8064282695534594
99.645715;1.0330180675079936;0.9254813947157554;0.8959705844113415;-0.005145842382753563;-0.004981033141297999;10.000189253246976;0.8334254798568022;0.015562538844238964;0.015562179354897279;0.8061869438553545;-0.01354798496701069;1.033889284204618;0.8064298768944057
99.655715;1.0330178056047434;0.9254817347491846;0.8959699114558023;-0.005145842673141658;-0.0049810332801116415;10.000202422025724;0.8334268044064841;0.015562528326998946;0.015562187429378887;0.8061883828614965;-0.013547985305076029;1.033888792488511;0.8064314494045892
99.665715;1.033017522853289;0.9254820888192666;0.8959692124181495;-0.0051458429557349255;-0.004981033402896985;10.000216322593184;0.8334281226751734;0.015562516458985204;0.015562195430632322;0.8061898667573797;-0.013547985638260105;1.0338882748360678;0.8064329857407072
99.675715;1.0330172192162546;0.9254824554245485;0.8959684893681307;-0.005145843231050207;-0.004981033509297425;10.000230941447072;0.8334294305771204;0.015562503247786835;0.01556220332231365;0.8061913919970215;-0.013547985966358155;1.033887735569469;0.8064344854279998
99.685715;1.0330168948780807;0.9254828331091247;0.8959677439417235;-0.005145843499844492;-0.004981033598995504;10.000246256801606;0.8334307253329296;0.015562488712770274;0.015562211070434083;0.8061929551496467;-0.013547986289367875;1.0338871799950489;0.8064359487838425
99.695715;1.0330165501663595;0.9254832201063726;0.8959669772736146;-0.005145843762942139;-0.004981033671592478;10.00026223772367;0.8334320054969515;0.015562472871055595;0.015562218649474746;0.8061945528733745;-0.013547986607283838;1.0338866134207843;0.8064373765712787
99.705715;1.0330161850831017;0.9254836145582772;0.8959661902524592;-0.00514584402090717;-0.004981033726538771;10.000278842543956;0.8334332707002876;0.015562455740670686;0.01556222604456005;0.8061961820593299;-0.013547986920036803;1.033886040819906;0.8064387700341525
99.715715;1.0330157992149285;0.9254840155506775;0.8959653838227806;-0.005145844273959694;-0.004981033763241582;10.000296021195144;0.8334345209270471;0.015562437351740956;0.015562233239210133;0.8061978399129351;-0.013547987227462286;1.0338854672768987;0.8064401309921992
99.725715;1.0330153921487064;0.9254844232568691;0.8959645588578282;-0.0051458445220611375;-0.004981033781296078;10.000313717856358;0.8334357557290133;0.01556241775476578;0.015562240204660521;0.806199523442046;-0.01354798752925335;1.0338848981559425;0.806441461081748
99.735715;1.033014964021806;0.9254848376491909;0.8959637161370466;-0.005145844764927728;-0.004981033780690794;10.000331874580981;0.8334369742825745;0.015562397028120333;0.01556224690340933;0.8062012290557288;-0.013547987824961935;1.0338843386661523;0.80644276076069
99.745715;1.0330145158212434;0.9254852574702417;0.8959628568406154;-0.005145845002191166;-0.004981033761922908;10.000350438395085;0.8334381759644667;0.015562375281481675;0.015562253291933375;0.8062029524339062;-0.013547988113863712;1.0338837932895844;0.8064440294318734
99.755715;1.033014049100276;0.9254856804422521;0.89596198248471;-0.0051458452337430575;-0.004981033725935992;10.000369368430867;0.8334393605508105;0.015562352649986988;0.015562259315500536;0.8062046884496594;-0.013547988394711528;1.0338832650942176;0.8064452662220276
99.765715;1.0330135653836734;0.9254861038776466;0.8959610942475253;-0.00514584545993909;-0.004981033673916735;10.000388636586578;0.8334405279525682;0.015562329282702634;0.015562264906055555;0.8062064317266474;-0.013547988665789202;1.0338827552214824;0.8064464702970995
99.775715;1.0330130657525953;0.9254865251438334;0.8959601935112749;-0.005145845681476906;-0.004981033607155152;10.000408215888976;0.833441677765246;0.015562305335924016;0.015562269986599023;0.806208177519558;-0.013547988925350566;1.0338822635085063;0.8064476409980624
99.785715;1.033012550774092;0.9254869424396054;0.895959283435212;-0.005145845899088873;-0.004981033526999894;10.000428064682113;0.833442808856718;0.015562280973581578;0.015562274479304505;0.8062099218569269;-0.01354798917204158;1.033881789588355;0.8064487780401132
99.795715;1.0330120207273916;0.9254873550482051;0.895958369469613;-0.0051458461133658635;-0.004981033434827693;10.000448125490635;0.8334439191631534;0.015562256363335218;0.015562278315779703;0.8062116609836645;-0.013547989404954278;1.0338813330883287;0.806449881265065
99.805715;1.0330114758611633;0.925487762084697;0.8959574584545054;-0.005145846324819648;-0.004981033331990287;10.000468339129808;0.8334450055844482;0.015562231664630702;0.015562281442930556;0.8062133907566842;-0.013547989623398373;1.0338808936981065;0.8064509500029775
99.815715;1.033010916653445;0.9254881615994413;0.8959565575556759;-0.005145846533971293;-0.004981033219711336;10.00048865438107;0.8334460639234192;0.015562207016248827;0.015562283818719687;0.8062151064082705;-0.013547989826688598;1.0338804713587146;0.8064519828359528
99.825715;1.0330103443750114;0.9254885513251039;0.8959556737404131;-0.005145846741328758;-0.004981033098962437;10.00050902413277;0.8334470894458472;0.01556218252840971;0.015562285410332562;0.8062168027755978;-0.01354799001411379;1.033880065726887;0.8064529781937273
99.835715;1.0330097616831728;0.9254889294150642;0.8959548135619334;-0.0051458469473078935;-0.004981032970362947;10.000529396869048;0.8334480782603109;0.015562158284406593;0.015562286204778562;0.8062184745578613;-0.013547990185077746;1.0338796759507896;0.8064539349059984
99.845715;1.0330091727115887;0.9254892944242934;0.8959539828323583;-0.005145847152120721;-0.004981032834219114;10.000549712056646;0.8334490282582397;0.015562134350770767;0.01556228621501982;0.8062201163877536;-0.013547990339216066;1.0338793010595053;0.80645485208079
99.855715;1.0330085822380124;0.9254896452615412;0.8959531861081025;-0.0051458473556777766;-0.004981032690826984;10.000569901203214;0.8334499388419409;0.015562110784237573;0.015562285473514365;0.8062217230351709;-0.013547990476400507;1.0338789398709833;0.8064557290416516
99.865715;1.0330079941672001;0.9254899815072896;0.8959524265436004;-0.00514584755766689;-0.004981032540875233;10.000589889158725;0.8334508103500761;0.015562087629891374;0.015562284030348995;0.8062232898185717;-0.013547990596806078;1.0338785909775754;0.8064565656328568
99.875715;1.0330074108205438;0.9254903039114364;0.8959517062887898;-0.0051458477578468454;-0.004981032385597622;10.00060959163241;0.833451643705925;0.015562064917274038;0.015562281953671875;0.8062248129833237;-0.013547990701071598;1.0338782531781694;0.8064573625362099
99.885715;1.0330068334546159;0.9254906138409694;0.8959510266311775;-0.0051458479561951685;-0.004981032226597742;10.000628919132394;0.8334524398857216;0.015562042664314402;0.015562279315780605;0.8062262893049917;-0.013547990790393562;1.0338779254801724;0.8064581213878539
99.895715;1.0330062629714616;0.9254909117486984;0.8959503875180943;-0.005145848152613947;-0.0049810320656125855;10.000647788453117;0.8334531993186952;0.01556202088789691;0.015562276178992696;0.8062277149330235;-0.013547990866471444;1.033877606896566;0.8064588444117399
99.905715;1.0330057004426423;0.9254911966064383;0.8959497872122675;-0.005145848346547052;-0.004981031904362357;10.000666122902587;0.8334539217063746;0.015561999608572585;0.01556227260154209;0.8062290850734837;-0.013547990931255492;1.0338772967344643;0.8064595334318402
99.915715;1.0330051474935542;0.9254914665214528;0.8959492227700345;-0.005145848537056028;-0.004981031744377978;10.000683844225415;0.8334546063467942;0.015561978849675048;0.015562268653338715;0.8062303948874223;-0.013547990986598674;1.0338769950612177;0.806460188923072
99.925715;1.0330046065310428;0.9254917196313059;0.8959486906495928;-0.005145848723236786;-0.004981031586839015;10.0007008783637;0.8334552528154678;0.015561958645394659;0.015562264420471754;0.8062316404125782;-0.013547991034131535;1.0338767033017209;0.8064608101511818
99.935715;1.033004080793473;0.9254919548522312;0.8959481869809526;-0.005145848904356724;-0.0049810314326035445;10.000717168741952;0.8334558615039462;0.01556193905310278;0.015562259992579775;0.8062328190458119;-0.01354799107543977;1.033876424899572;0.8064613961799323
99.945715;1.0330035739683763;0.9254921720664229;0.8959477084009849;-0.00514584907970911;-0.004981031282395843;10.000732676075609;0.8334564335904734;0.015561920147497708;0.015562255448115632;0.8062339294899631;-0.013547991112136466;1.0338761647286374;0.8064619465152152
99.955715;1.0330030894136943;0.9254923721681;0.8959472531393015;-0.005145849248668171;-0.00498103113697006;10.000747369080134;0.8334569706232331;0.015561901999476319;0.015562250855441653;0.8062349713141307;-0.01354799114555209;1.0338759269123714;0.8064624611082196
99.965715;1.0330026295937302;0.9254925571221138;0.89594682101287;-0.005145849410807461;-0.004981030997194551;10.000761221525163;0.8334574739479887;0.015561884667317309;0.015562246284312204;0.8062359450247177;-0.01354799117651937;1.033875712773685;0.806462940412279
99.975715;1.033002196084871;0.9254927293245614;0.8959464125682535;-0.00514584956573401;-0.0049810308640372055;10.000774217262913;0.8334579445098961;0.01556186820522618;0.01556224180938596;0.8062368525878898;-0.013547991205531611;1.0338755205134833;0.8064633856366017
99.985715;1.033001789788956;0.9254928906565424;0.8959460284248502;-0.005145849712856765;-0.004981030738392461;10.000786357809796;0.8334583833519023;0.01556185266487629;0.015562237502727262;0.8062376972625054;-0.013547991232799804;1.0338753466472028;0.8064637987026874
99.995715;1.033001410882158;0.9254930420657823;0.8959456689659019;-0.005145849851436412;-0.004981030620834727;10.000797664440732;0.8334587919316973;0.015561838083951939;0.01556223342250161;0.8062384827049917;-0.013547991258248035;1.033875187823731;0.8064641818744428
100.0;1.033001058686754;0.9254931837309278;0.8959453340795731;-0.005145849980927763;-0.004981030511469985;10.000808171915848;0.8334591718082347;0.015561824477224201;0.015562229602690486;0.8062392123457504;-0.0135479912817955;1.0338750416249267;0.8064645373605955
