time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0398478647592675;0.8549497261306315;0.8222931973326555;-0.44887938911151304;-0.4315541846470827;1.030130105383766;10.000189730462246;0.8333167393626737;-0.42445509478695875;-0.42445495183730725;0.8054684363189226;0.41033300701510955;0.9043845437631418
0.0;1.039847526904546;0.8549613457398226;0.8223051667065108;-0.4488772625818831;-0.43155246960664756;1.0301293242422982;10.000196250529005;0.8333169968216187;-0.4244550947982926;-0.42445495205338063;0.8054698342347385;0.41033278697598136;0.9043844102853761
1e-06;1.039845799974693;0.8550125408268222;0.8223563148103408;-0.44887286210760374;-0.43154915773071556;1.030125479929221;10.000203228538204;0.8333172697073226;-0.42445509480979926;-0.4244549522863852;0.8054673378765909;0.4103325489251265;0.9043806992178411
2e-06;1.0398445519115904;0.8550753843442961;0.8224183099504854;-0.4488666364269188;-0.43154390517719454;1.030122565865962;10.000210657082683;0.8333175550987565;-0.42445509482078503;-0.42445495253755067;0.8054649515891878;0.4103322914583058;0.9043769719086993
4e-06;1.0398390882578332;0.8552004509938154;0.8225434783980078;-0.4488535714134588;-0.4315338389907478;1.0301165756725423;10.000218512056525;0.8333178504629124;-0.4244550948302887;-0.42445495280776474;0.8054586781450958;0.4103310137146875;0.9043692078193479
8e-06;1.03982832670161;0.8554481531917609;0.8227907525604191;-0.4488293772812829;-0.43151528370464265;1.030104503592913;10.00022674725116;0.8333181545478929;-0.4244550948373519;-0.42445495309751263;0.8054445179076716;0.410330715196635;0.9043547500995673
1.6e-05;1.0398065570660664;0.8559425121793345;0.82328388923601;-0.4487794261921672;-0.43147654340197505;1.030082344220103;10.000235297830313;0.8333184673899438;-0.4244550948410805;-0.42445495340704303;0.805414469151614;0.4103283956648028;0.9043251122745908
3.2e-05;1.039762918257858;0.8569216097380484;0.8242604270174955;-0.4486800155542024;-0.4313993306520916;1.030039093135159;10.000244092818116;0.8333187897537481;-0.4244550948403143;-0.42445495373642406;0.8053515291679795;0.41032605524357785;0.9042660610771941
6.4e-05;1.0396762087355929;0.8588415220020442;0.8261758590315966;-0.4484883503703988;-0.43125127833977334;1.029955748047572;10.000253061917288;0.8333191226573073;-0.42445509483359384;-0.4244549540855675;0.8052246949903463;0.41032069449287845;0.9041486232962271
0.000128;1.0395050574199527;0.8625414429136817;0.8298707036466308;-0.448119898888682;-0.43096820535522873;1.0297923087156715;10.000262130527643;0.833319467525018;-0.42445509481939786;-0.4244549544542184;0.8049699633651698;0.41031231430631976;0.9039157899792173
0.000256;1.0391745089931212;0.8694034233458966;0.8367365314364191;-0.4474448279456516;-0.43045612100356023;1.029476776162529;10.000271230032727;0.8333198261474337;-0.4244550947960419;-0.4244549548415692;0.8044613304876599;0.41029991581506403;0.9034548841160414
0.000384;1.0388610490687569;0.8755970232713293;0.8429496536698218;-0.44684986135132176;-0.4300137437392497;1.0291771519033341;10.000280322680624;0.8333201998791382;-0.4244550947613758;-0.4244549552457813;0.8039557922664063;0.41029250045326;0.9029990159428329
0.00064;1.0382785972878452;0.886257572088061;0.8536874231766893;-0.44587326709698305;-0.4293149209084607;1.0286174368553591;10.000289412886465;0.8333205892202377;-0.42445509471254156;-0.4244549556641005;0.8029523445724355;0.41029106989289027;0.902102457113838
0.000896;1.0377532033171322;0.894871819371445;0.8624184241979995;-0.4451568522354985;-0.42884241286675023;1.028107630529547;10.000298542238406;0.8333209944650665;-0.42445509464580095;-0.4244549560931931;0.8019629828112299;0.4103026258568346;0.9012245764298078
0.001152;1.0372773397453707;0.9017679084838393;0.8694607196276823;-0.44466856110367947;-0.4285688535867734;1.0276407312921847;10.00030776951246;0.8333214164568148;-0.42445509455685143;-0.4244549565290799;0.8009887015492309;0.41032417016353434;0.9003649163544853
0.001408;1.0368456028980368;0.9072295668369124;0.8750890861918137;-0.4443735585252914;-0.42846319834308033;1.0272127380010405;10.00031714700086;0.833321856365292;-0.42445509444175783;-0.4244549569673036;0.8000274945785949;0.41035270477948077;0.8995203430317775
0.001664;1.0364505844450314;0.9114991051404758;0.8795410309475798;-0.44424345475178884;-0.4285013468022408;1.0268176528026136;10.000326716661673;0.8333223143248075;-0.42445509429766526;-0.42445495740360334;0.7990803549480892;0.4103832315986524;0.8986894739840245
0.00192;1.0360880421057095;0.9147759608949778;0.8830107755305205;-0.44425012127561003;-0.4286580711272249;1.0264504826491576;10.000336517076976;0.8333227883071109;-0.4244550941226544;-0.4244549578343105;0.7981472752192159;0.41041475244274517;0.8978718545275027
0.002176;1.0357542896550147;0.9172334909869942;0.8856674303788599;-0.4443705727559391;-0.4289128197609522;1.0261092374971033;10.00034658212493;0.8333232751160947;-0.4244550939151599;-0.4244549582562667;0.7972272482986537;0.41044526948129406;0.8970656787897228
0.002432;1.0354437484029948;0.9190091105689768;0.8876474357775082;-0.44458634248531265;-0.4292501474138263;1.0257899277503648;10.000356933495192;0.8333237726298626;-0.42445509367357176;-0.4244549586666617;0.796321267993114;0.41047178524421396;0.8962704552079674
0.002944;1.0348799515459732;0.9210757745835423;0.8901272834524409;-0.4452189581536967;-0.4300954657536386;1.0252045643705199;10.000367575680766;0.8333242800865679;-0.42445509339613635;-0.42445495906299696;0.7945443286866664;0.41050830198615623;0.8947061767168628
0.003405;1.0344289930467088;0.9215588442956909;0.8909819905880004;-0.4459708263618802;-0.4310099661477902;1.0247281604143041;10.000378502108251;0.8333247964945585;-0.42445509308093127;-0.4244549594432925;0.7929904247088044;0.410518821298258;0.8933289129571443
0.003866;1.0340190163423302;0.9211249517489227;0.8909155031637692;-0.44683731949321703;-0.4320189800017946;1.0242907304003868;10.000389711089033;0.8333253209856418;-0.42445509272589727;-0.42445495980652587;0.7914765497784091;0.4105043443192443;0.8919763538495187
0.004326;1.0336426875985256;0.9200557098279382;0.8902054201219084;-0.4477748224017711;-0.43308339078736463;1.0238842873598528;10.000401220509165;0.8333258555146732;-0.4244550923290464;-0.42445496015300305;0.7900036968588275;0.41046187215657903;0.8906479108659856
0.004787;1.0332935241758336;0.9185545828643038;0.8890535362820642;-0.44875373360639276;-0.43417724134219254;1.0235038407875259;10.000413074847279;0.8333264061354949;-0.42445509188858055;-0.4244549604842617;0.7885698586832908;0.4103894061086049;0.8893407916869567
0.005248;1.0329649609397609;0.9167665982588686;0.8876054889723388;-0.4497501797634976;-0.43528013825092515;1.0231443971601855;10.00042533815062;0.8333269811989564;-0.42445509140301124;-0.4244549608025053;0.7871750281471788;0.4102889474014832;0.8880558287496165
0.005709;1.0326562869239433;0.9148006040881959;0.8859670637571438;-0.45074774337362883;-0.43637643256631775;1.0228039616529194;10.000438069651697;0.8333275885377476;-0.4244550908716707;-0.4244549611100012;0.7858171979227835;0.4101584969228609;0.8867902392765727
0.00617;1.03236436757434;0.9127285347320165;0.8842105230457203;-0.45173506262725727;-0.43745638254027963;1.022480539426702;10.000451300154952;0.8333282342307634;-0.4244550902952241;-0.4244549614086692;0.7844963598369618;0.40999905522397945;0.8855444043448047
0.00663;1.0320861679558466;0.9106023878384688;0.8823888091554053;-0.4527048382204126;-0.438514143143283;1.0221721362785903;10.00046503345286;0.8333289232490722;-0.4244550896757846;-0.4244549616997579;0.7832115048538422;0.40981162220249556;0.8843178264983081
0.007552;1.031568819873866;0.9063531542011717;0.8787124789643165;-0.4545678811711419;-0.44054007928127015;1.021597758821077;10.000479268421726;0.8333296601206581;-0.4244550890167342;-0.42445496198368343;0.7807406237332621;0.409359196785761;0.8819180061428284
0.008474;1.031098029110395;0.9021881298496754;0.8750745425254667;-0.4563177548461329;-0.4424383738956896;1.021074413909848;10.000494013567986;0.8333304481695354;-0.4244550883221373;-0.4244549622600044;0.7784037075803205;0.4088097771759331;0.8795924300515469
0.009395;1.0306716108543186;0.8981897777553608;0.8715573827875852;-0.4579440935875209;-0.44419948555435834;1.0205991071267337;10.000509276021432;0.8333312884719236;-0.42445508759596856;-0.4244549625273452;0.7761927479761497;0.4081733612402161;0.8773383605258839
0.010317;1.0302872725860708;0.8944009428486265;0.8682051157984252;-0.4594448879828204;-0.4458220626181714;1.0201698408967041;10.000525041745355;0.8333321803453924;-0.42445508684182714;-0.424454962783615;0.7741037375242014;0.407459946702298;0.8751566890308382
0.011238;1.0299437619071496;0.8908349769633505;0.8650323556494918;-0.4608210953370614;-0.4473072287051655;1.0197826138823556;10.00054127760255;0.8333331223260434;-0.42445508606324395;-0.4244549630266613;0.7721286709665176;0.40667953127759365;0.8730448389649659
0.013082;1.0293664990375215;0.8843445412422172;0.8592127048202169;-0.46321842926407464;-0.4498870598533895;1.0191344229189705;10.000557954901607;0.8333341118669256;-0.4244550852640615;-0.42445496325494403;0.7684885455402778;0.4049681132333802;0.8690260593131309
0.014925;1.0289341000442138;0.8786573150232658;0.8540468137082795;-0.46517395759117575;-0.4519768830436131;1.0186432658580657;10.000575067974165;0.8333351448468405;-0.42445508444839747;-0.4244549634678965;0.7652393597809178;0.4030986920779946;0.8652796214035938
0.018611;1.0284426383059921;0.869259895185353;0.8453185814447938;-0.46796194931375673;-0.45490382465590434;1.0180691426078525;10.000592630187944;0.8333362160141383;-0.42445508362011436;-0.4244549636658222;0.75970711171829;0.3991732682326119;0.8585556617576696
0.021929;1.0283815604986637;0.8627656845804018;0.8390544245675348;-0.46935208537749773;-0.4562831365824349;1.0179660546495217;10.000610656097244;0.8333373188216133;-0.42445508278226224;-0.4244549638496558;0.7556987980880622;0.39559984218492683;0.8533460507589654
0.025247;1.0286120047461504;0.8577479858423707;0.8339886814651859;-0.46989448699931624;-0.4567090486214847;1.0181780044475914;10.000629154732088;0.8333384443892868;-0.4244550819371301;-0.42445496402101796;0.7524264148868738;0.39220041440041575;0.8488715303337157
0.028564;1.0290672646147878;0.8538987200810155;0.8298793324659693;-0.46978251889396505;-0.45639925319370844;1.0186329948139863;10.000648141251267;0.8333395818076084;-0.4244550810866184;-0.4244549641821669;0.7497389581348761;0.38911998555091154;0.8450658454429271
0.031882;1.0296829674472492;0.8509606934226526;0.8265297376274392;-0.4691852155662008;-0.45554750510395847;1.0192630288163969;10.00066764469717;0.8333407200022557;-0.4244550802322545;-0.42445496433543356;0.7475114242442309;0.38644955658184754;0.8418596820686965
0.0352;1.0304027462467564;0.8487215602696089;0.8237791132148554;-0.46825479358386346;-0.4543276951315277;1.020006110421802;10.000687693631287;0.8333418492184843;-0.4244550793751021;-0.4244549644825573;0.7456418104973862;0.38423812904237087;0.8391840926332879
0.038518;1.031175976379925;0.8470049234650096;0.8214963221418891;-0.4671194751854218;-0.45288749437709364;1.0208072447607106;10.000708297136642;0.83334296140911;-0.4244550785158923;-0.42445496462433446;0.7440481157718627;0.3824977053018758;0.8369706793320135
0.041836;1.0319603120329792;0.8456690053549644;0.8195769213993582;-0.4658850030854478;-0.4513485709396366;1.02162343802982;10.00072944359625;0.8333440500368283;-0.4244550776551994;-0.42445496476062655;0.742668341179676;0.3812112881099247;0.8351556708946957
0.045153;1.0327230233174645;0.8445977672021913;0.8179337130106072;-0.46464025337592113;-0.44981148333155824;1.022417697283535;10.000751109325089;0.8333451092104496;-0.4244550767935985;-0.42445496489077944;0.7414504901226403;0.38034187994890906;0.8336753541610509
0.048471;1.0334380058034778;0.8437080069134001;0.8165061001501213;-0.46344545205786875;-0.4483457116414985;1.0231630298085799;10.000773261836265;0.8333461327021788;-0.42445507593182474;-0.4244549650142127;0.7403615669637466;0.3798424828396902;0.8324786882281235
0.055107;1.0346553165734886;0.8421942287507347;0.8140819330016364;-0.46140404414596564;-0.44584701696522777;1.0244354425397628;10.00079585389153;0.8333471140861287;-0.4244550750709691;-0.42445496513083497;0.7384545753216356;0.37965909877899523;0.8306986957817262
0.061079;1.035494432150945;0.8410211745250552;0.8122886058568177;-0.46001738582808005;-0.4441482628246268;1.025309941573158;10.000818820283687;0.8333480475279703;-0.42445507421256806;-0.4244549652411809;0.7370015178822481;0.3801947302083861;0.8296522589880122
0.06705;1.0360891202831484;0.8399149082361751;0.8107536299033029;-0.45908144837167447;-0.4429915582260026;1.0259265315068615;10.000842084783635;0.8333489282381431;-0.4244550733583903;-0.4244549653462231;0.7357473968875142;0.3810803799558974;0.8289450208304949
0.073022;1.0364660462842947;0.8388464088937321;0.8094266636124069;-0.45855946025410915;-0.4423283061119105;1.026314215321264;10.000865560866936;0.8333497529562628;-0.4244550725100076;-0.4244549654470219;0.7346702141315992;0.382097051087754;0.8284575011991296
0.078994;1.0366659896584485;0.8378229066319718;0.8082818367643387;-0.45836786912640143;-0.44205958405385504;1.0265159950693992;10.000889145343367;0.8333505208498432;-0.42445507166830804;-0.4244549655446515;0.7337569715368175;0.3830737469906747;0.8280992192218393
0.084966;1.0367373243624518;0.8368711813552248;0.8073066396754034;-0.45841147924772324;-0.44207259861699666;1.0265818725423665;10.000912717453737;0.8333512334812945;-0.4244550708333162;-0.4244549656404226;0.7329976721925314;0.38390447121746685;0.8278116202518417
0.090938;1.0367248866529728;0.8360191195381493;0.806492718889967;-0.45859765560846644;-0.44225883756837836;1.0265598495336452;10.000936137858849;0.8333518932123917;-0.42445507000439286;-0.4244549657360347;0.7323823200677626;0.38453622716232505;0.8275604199810709
0.100938;1.0366329315059883;0.8348709617409699;0.8054548967918798;-0.4589911336778727;-0.442678973822501;1.026452928285521;10.000959251391352;0.8333525024590734;-0.42445506918041737;-0.42445496583370584;0.7316269192068938;0.3851440181973054;0.8271750013417806
0.110938;1.0365280083457074;0.8340825440730585;0.8047738780273492;-0.45934452416073573;-0.4430660907687108;1.0263341120640381;10.00098190467917;0.8333530648083067;-0.424455068360048;-0.4244549659364327;0.7311564742011187;0.385297847796051;0.8268308820390283
0.120938;1.0364678263855005;0.833611465562427;0.8043640954617393;-0.459555184263133;-0.44329650023987066;1.026262404835151;10.001003964195732;0.8333535858789798;-0.4244550675420749;-0.4244549660479904;0.7308899904026213;0.38516471891829795;0.8265335249044105
0.130938;1.0364653687410021;0.8333794578766845;0.8041400958875292;-0.45960948718282174;-0.44335144945833715;1.0262548106506764;10.001025323376679;0.833354073193746;-0.4244550667252912;-0.4244549661722901;0.7307514726576612;0.3849066334738081;0.8262911323739587
0.140938;1.0365140089724831;0.8333143322492298;0.8040374365155436;-0.4595345728805313;-0.4432599414202905;1.026301334161105;10.00104590859888;0.8333545360613346;-0.42445506590819365;-0.4244549663126998;0.730688924561291;0.3846235925484336;0.8261043447711495
0.150938;1.0365877638166334;0.8333169985962154;0.8039806948850032;-0.45939796963855056;-0.443098247148803;1.0263749809202767;10.001065680683087;0.8333549851642332;-0.4244550650893962;-0.42445496647212977;0.7306483491498282;0.3844005966925781;0.8259649717761144
0.160938;1.0366690452000489;0.8333405256847862;0.8039382435019483;-0.45924437399706075;-0.4429170154564126;1.0264567559248363;10.001084624534785;0.8333554308107406;-0.4244550642682995;-0.42445496665340593;0.730611749444423;0.3842436458526665;0.825859839001469
0.170938;1.0367463164994601;0.8333625171453382;0.803897430026339;-0.45909909301414115;-0.4427455884863045;1.0265346621158238;10.001102742219615;0.8333558807698179;-0.4244550634449739;-0.4244549668592743;0.7305721280992912;0.3841367391289996;0.8257752749719781
0.180938;1.0368154621908974;0.8333729348827111;0.8038517711147295;-0.45897412889123274;-0.4425972947229125;1.0266027001787685;10.001120057957175;0.8333563397404212;-0.4244550626195567;-0.4244549670922725;0.7305284870938787;0.3840628745223929;0.825702468573001
0.190938;1.0368730505221164;0.8333699589825443;0.803802178595568;-0.4588696397002916;-0.44247374438450865;1.0266598690043989;10.001136620943898;0.833356810578405;-0.42445506179190967;-0.4244549673545575;0.7304838279852233;0.38399904910756233;0.8256333661880707
0.200938;1.0369244403115183;0.8333590813559748;0.8037498010351178;-0.4587825010376109;-0.44236963152064024;1.0267091667750483;10.00115250021454;0.8333572956030371;-0.4244550609615695;-0.4244549676474908;0.7304391519370138;0.383931259622298;0.8255623351550608
0.210938;1.036972103723913;0.8333477932131196;0.8036999486855264;-0.4587005167183001;-0.4422721371908067;1.0267555914005653;10.001167775475485;0.8333577968634143;-0.42445506012784323;-0.4244549679714084;0.7303974593212287;0.38385050278494115;0.8254878430862419
0.220938;1.0370201571777304;0.8333399722048356;0.8036531722282991;-0.45861945086662537;-0.4421754187623062;1.0268021397357396;10.001182522580267;0.833358316053948;-0.4244550592900831;-0.42445496832617324;0.7303587500638735;0.383761775364085;0.8254122178256723
0.230938;1.0370685958013106;0.8333362466716668;0.8036100826818949;-0.458533129280594;-0.44207352366616326;1.0268498081220172;10.001196804014254;0.8333588552665977;-0.4244550584481054;-0.42445496871206395;0.7303230245612641;0.3836660743959899;0.8253359282722054
0.240938;1.037119614225713;0.8333369828979337;0.8035693382655058;-0.45844504508428957;-0.44196888363574083;1.0268985937256057;10.001210674199916;0.833359418381248;-0.42445505760238167;-0.42445496913005853;0.7302892836100718;0.3835703973755925;0.8252613485101972
0.250938;1.037170736611479;0.8333384762276327;0.8035292946981331;-0.45835552339937363;-0.4418628670130463;1.0269484939538656;10.001224187967868;0.8333600115808416;-0.42445505675376016;-0.4244549695816074;0.7302555273438832;0.3834757422329172;0.8251871765937483
0.260938;1.0372229220354494;0.8333416894246195;0.8034901497086879;-0.4582663181076294;-0.4417567553395285;1.0269985049593258;10.00123740369074;0.8333606415760236;-0.42445505590302024;-0.42445497006850524;0.7302217543163525;0.3833831072582947;0.8251138808439465
0.270938;1.037274243683923;0.8333430984336103;0.8034500097005347;-0.458176772451899;-0.4416507343048127;1.0270486212291576;10.00125038207192;0.8333613124995081;-0.42445505505055137;-0.42445497059270654;0.7301879611719166;0.3832914910010802;0.8250410002143191
0.280938;1.0373246955189606;0.8333441191011506;0.8034102546076143;-0.4580876771279069;-0.441545565753777;1.0270978360817387;10.001263184748556;0.8333620245100642;-0.424455054196236;-0.4244549711559149;0.7301541427351109;0.38320089191735995;0.8249685393216636
0.290938;1.0373761947700766;0.8333457235372007;0.803370347468984;-0.4579992159210417;-0.4414406084325436;1.0271471425770151;10.001275876681087;0.833362775090685;-0.4244550533396498;-0.4244549717593346;0.7301202927582723;0.38311030814512287;0.8248960378658217
0.300938;1.0374268164796028;0.8333472363692852;0.8033311385661079;-0.457912313687093;-0.44133757175660393;1.0271965347308418;10.001288526735236;0.8333635609665283;-0.424455052480315;-0.4244549724036669;0.7300874052274058;0.3830207377699685;0.824824848317173
0.310938;1.0374765614074706;0.8333476944570771;0.8032917126154031;-0.45782364637386186;-0.44123325160090754;1.0272460079769428;10.001301199144665;0.8333643791806126;-0.4244550516177367;-0.4244549730890255;0.7300534749037026;0.3829311791596153;0.8247527350761128
0.320938;1.0375270800280423;0.8333475873072392;0.8032512813582533;-0.45773879782536353;-0.4411323289446188;1.0272945582708464;10.001313936579427;0.8333652274894257;-0.4244550507515352;-0.4244549738147378;0.7300204969888289;0.3828416310449221;0.8246814680207374
0.330938;1.0375782425285138;0.8333505612671799;0.8032134786598059;-0.45765089350585536;-0.44102823588520573;1.0273441812864548;10.001326750935986;0.8333661038168542;-0.42445504988169047;-0.4244549745791856;0.7299874676369454;0.3827520921935429;0.8246101592896617
0.340938;1.0376279881882196;0.8333498947000478;0.803173439557857;-0.4575664856575277;-0.4409281637795937;1.0273928725784431;10.001339628739148;0.8333670051860642;-0.4244550490084468;-0.4244549753798385;0.7299543853138322;0.3826635608465169;0.8245392707329675
0.350938;1.037678380103577;0.8333522901603966;0.8031360413638642;-0.45747902226721576;-0.44082492164066217;1.0274416276975415;10.001352533471783;0.8333679279146321;-0.4244550481321177;-0.42445497621364237;0.7299222506927863;0.3825750346483019;0.8244692224689101
0.360938;1.0377283135571058;0.8333502523324704;0.8030949270491915;-0.4573949102142155;-0.4407251514649818;1.0274894421060128;10.00136540794872;0.8333688687557911;-0.42445504725315886;-0.42445497707753965;0.7298890646957075;0.38248751119511903;0.8243987069939807
0.370938;1.0377788869411064;0.8333537948355098;0.8030589016436496;-0.45730821564273577;-0.44062266739847844;1.0275383114055363;10.001378189311726;0.8333698252169413;-0.424455046372168;-0.4244549779687963;0.7298568272878392;0.3823999882524111;0.824329032264267
0.380938;1.0378280329388962;0.8333500231263454;0.8030171409091341;-0.4572248633919513;-0.44052405412406465;1.0275862314483468;10.001390819151254;0.8333707949647247;-0.42445504548987906;-0.424454978885166;0.7298235380401367;0.3823124632078697;0.8242584280847777
0.390938;1.0378780870102202;0.833355794101211;0.8029840761250754;-0.45713732547116714;-0.44042106562219335;1.0276341984702202;10.001403236240929;0.8333717751237345;-0.4244550446075763;-0.4244549798246897;0.7297911969161028;0.3822259328370589;0.8241891323845498
0.400938;1.0379271174312863;0.8333491761497055;0.8029400649651511;-0.45705634650946325;-0.4403248719992391;1.0276822093787439;10.001415367988328;0.833372762692135;-0.4244550437275304;-0.42445498078515254;0.7297588045679727;0.38213939417625853;0.8241197982164203
0.410938;1.037978284537847;0.8333564070051978;0.8029079333731508;-0.4569691140500616;-0.44022178689905467;1.0277302613350232;10.001427138247216;0.8333737561343136;-0.42445504285279234;-0.4244549817638667;0.7297263622964264;0.38205284548838186;0.824050428083146
0.420938;1.0380270452818878;0.8333537747902404;0.8028683434381507;-0.4568863246848865;-0.4401240393969724;1.027778350928192;10.00143848435134;0.833374755857229;-0.42445504198648704;-0.4244549827578728;0.7296938715356474;0.38196728620924203;0.8239814867211547
0.430938;1.0380755908922146;0.8333514594581889;0.8028294011804822;-0.4568038578447625;-0.44002672718764096;1.027825474286228;10.001449361524825;0.8333757626171034;-0.42445504113136495;-0.42445498376419744;0.7296623330217303;0.3818817164011908;0.8239133960054851
0.440938;1.0381257026246125;0.833352043953151;0.8027922118032939;-0.45672040630517663;-0.4399278334827092;1.0278726275064805;10.001459732049442;0.8333767760279024;-0.4244550402898434;-0.4244549847801716;0.7296297464193343;0.38179713655474246;0.8238448473679147
0.450938;1.038174625963257;0.833350396500843;0.8027539565376632;-0.4566383775752442;-0.4398308423567907;1.0279198054738001;10.001469556761517;0.8333777950721301;-0.4244550394642088;-0.4244549858038466;0.7295981108009489;0.3817115473833631;0.8237766872967316
0.460938;1.0382235919490022;0.8333497142822978;0.8027167578505292;-0.45655602109085464;-0.4397335433684211;1.0279669999176306;10.001478796120361;0.833378819356881;-0.4244550386568396;-0.4244549868341884;0.7295664253389652;0.38162794905138603;0.8237094228988349
0.470938;1.0382725936648802;0.8333480995964073;0.8026787878502469;-0.45647508128234277;-0.43963761664342244;1.0280131990789607;10.001487413832201;0.8333798492494467;-0.4244550378702928;-0.42445498787054564;0.7295346897705455;0.3815433405298545;0.8236416661367294
0.480938;1.03832162250934;0.8333485624437054;0.8026429480921115;-0.45639349615243474;-0.43954107615858484;1.02806038897532;10.001495383651687;0.8333808849105803;-0.4244550371071632;-0.42445498891151484;0.7295029045109048;0.38145972007687845;0.8235743453682757
0.490938;1.0383697071219393;0.8333449041925877;0.802604017328564;-0.4563122106796761;-0.43944523888262443;1.0281065553674509;10.001502698790445;0.8333819244931253;-0.42445503636980364;-0.42445498995425174;0.7294710702221446;0.38137608652251015;0.8235069984090951
0.500938;1.038418072971627;0.8333464961338316;0.8025700720373227;-0.4562301035660795;-0.4393485014354594;1.028152686103716;10.001509368854386;0.8333829633372397;-0.4244550356598558;-0.4244549909949057;0.7294391875004795;0.38129344032522156;0.823440089653103
0.510938;1.0384661579744043;0.8333439661527647;0.8025325200617848;-0.4561495902390207;-0.43925342287858954;1.0281987730227944;10.001515403821676;0.8333839961226257;-0.4244550349779374;-0.4244549920294991;0.729408257288081;0.38121078382638973;0.8233740423437931
0.520938;1.0385142280167496;0.8333415997844934;0.8024952845760851;-0.45607017657189874;-0.43915941070007863;1.028244812521604;10.001520804510397;0.8333850189889239;-0.4244550343241244;-0.42445499305436724;0.7293762813217365;0.38112812059865986;0.823307082034621
0.530938;1.0385622767410598;0.8333390765384014;0.8024580665893949;-0.45599075335187944;-0.4390653967317061;1.02828980499656;10.001525557865268;0.8333860288137194;-0.4244550336988326;-0.42445499406622866;0.7293452620875867;0.38104545415527885;0.8232409777618502
0.540938;1.0386096134648928;0.8333386059373399;0.802423531967513;-0.4559093919737981;-0.4389698140154543;1.0283357533199757;10.001529623095239;0.8333870216897266;-0.4244550331030186;-0.4244549950622595;0.7293142029622568;0.3809637870388118;0.8231753021641631
0.550938;1.0386566443005958;0.8333346405793512;0.8023860268694059;-0.4558318435782431;-0.4388780261973842;1.0283796602711026;10.001532923969238;0.8333879925280436;-0.42445503253749883;-0.42445499604010783;0.7292831088192232;0.3808831210491642;0.8231100518879793
0.560938;1.0387046002653175;0.8333341775977471;0.8023513345570291;-0.4557528662147256;-0.43878446354822553;1.0284255270769247;10.001535358742597;0.8333889357633107;-0.4244550320023235;-0.4244549969978101;0.7292519865240404;0.38080145793584264;0.8230442993683053
0.570938;1.0387515519779364;0.8333306868450227;0.8023146529871568;-0.4556738721716994;-0.4386912982480527;1.0284703538494806;10.00153681106585;0.8333898466254737;-0.4244550314968193;-0.4244549979338889;0.7292208451823106;0.38072079980814644;0.8229789696772812
0.580938;1.0387987285833395;0.833329108517547;0.8022797838344832;-0.4555950103845191;-0.4385981512422051;1.0285141396524693;10.001537162616462;0.8333907219880885;-0.4244550310198441;-0.4244549988474125;0.7291906957446695;0.38064014914752153;0.8229144861707451
0.590938;1.0388446105872196;0.8333241800723733;0.8022428298569796;-0.4555178925231915;-0.43850721227624445;1.0285578827104316;10.001536312765879;0.8333915603223292;-0.4244550305699663;-0.4244549997377698;0.7291595492674717;0.38056050844740347;0.8228495372064797
0.600938;1.0388916640465178;0.8333237192413322;0.8022094086994361;-0.45543980464772094;-0.43841482452753144;1.028602581662591;10.001534189535208;0.8333923609276077;-0.42445503014589103;-0.42445500060475116;0.7291294148781732;0.38048087977014117;0.8227854311230326
0.610938;1.0389371346206795;0.8333178414308293;0.8021721268799379;-0.45536331946341985;-0.4383246245184935;1.0286462363803783;10.001530750574977;0.8333931228541551;-0.42445502974701327;-0.42445500144887993;0.7290992992271675;0.38040126427406745;0.8227212797919768
0.620938;1.0389830797497344;0.833316741793855;0.8021392039392353;-0.45528568138628067;-0.4382330893894489;1.0286898483043028;10.00152598529017;0.8333938445810061;-0.4244550293735593;-0.4244550022712275;0.7290682074296457;0.3803226618705409;0.8226566591568055
0.630938;1.0390286692652844;0.833312627453128;0.8021037731453949;-0.45520932029965727;-0.438142906361;1.028733420042372;10.001519912732505;0.8333945246368258;-0.42445502902627863;-0.4244550030729988;0.7290381444864579;0.3802440715412278;0.822592882046619
0.640938;1.0390734856835535;0.8333083526971409;0.8020688958693548;-0.45513165819122997;-0.438051767268013;1.0287759535602252;10.001512561481583;0.8333951619649137;-0.4244550287060819;-0.42445500385553275;0.7290091163243251;0.38016549184747533;0.8225299510730298
0.650938;1.0391188938396054;0.8333042568973006;0.8020338348254545;-0.4550563896313045;-0.4379626492983953;1.0288184495682557;10.001503940056812;0.8333957557992658;-0.4244550284138168;-0.42445500462065516;0.7289791299247689;0.3800879209204272;0.8224665566430396
0.660938;1.039163513205053;0.8333011225146928;0.8020003969298595;-0.45497950272098486;-0.43787226975901505;1.028861909907502;10.001494029315204;0.8333963059909274;-0.42445502815013086;-0.42445500537103686;0.7289491927027977;0.3800103564371835;0.8224031241066486
0.670938;1.0392077463437874;0.8332964246642665;0.8019658286485644;-0.4549046854850774;-0.4377840046084658;1.028903339591784;10.001482800612685;0.8333968139256587;-0.4244550279153771;-0.4244550061101896;0.7289203115747478;0.3799327958430899;0.822340542041737
0.680938;1.0392530958162878;0.8332940105056053;0.8019326604828031;-0.45482953316124214;-0.4376949026631832;1.0289467458858197;10.00147022879729;0.8333972829020788;-0.42445502770958515;-0.4244550068421217;0.7288914921781614;0.37985623641613464;0.8222783887065714
0.690938;1.039296118449044;0.8332887525137954;0.8018986057988374;-0.45475516793325893;-0.4376074904659631;1.028988135673197;10.00145628907558;0.8333977174053826;-0.42445502753248;-0.42445500757099536;0.7288617388229927;0.379779675441083;0.8222153183344126
0.700938;1.039339965706811;0.8332851521269912;0.8018655595717571;-0.4546811182082793;-0.43751998337235876;1.0290305130969766;10.001440952184774;0.8333981221403653;-0.42445502738351754;-0.4244550083009625;0.7288330552188088;0.37970311066577095;0.8221531074504732
0.710938;1.0393827080792897;0.8332785820405091;0.8018305548261869;-0.4546070543538461;-0.4374328738010189;1.0290718798967535;10.001424189047611;0.8333985012900839;-0.4244550272620599;-0.42445500903608907;0.7288044449846476;0.37962754067110077;0.8220913336388687
0.720938;1.0394265374297178;0.833275428824663;0.8017980432443496;-0.45453233768777707;-0.43734462204831964;1.0291132382896984;10.001405987631731;0.8333988578522497;-0.4244550271675974;-0.424455009780022;0.72877691104971;0.37955196516148443;0.8220304245702278
0.730938;1.0394689741605054;0.833270417301645;0.801764858088409;-0.4544601605644341;-0.43725934047022774;1.0291545929481785;10.001386369298716;0.8333991934608815;-0.4244550270997565;-0.42445501053558543;0.728748454823064;0.37947638507745324;0.8219686089307499
0.740938;1.0395115220598905;0.833266750301678;0.8017329150633089;-0.45438589710449084;-0.437171942056501;1.02919595077903;10.001365384733163;0.8333995086167229;-0.42445502705819754;-0.4244550113047728;0.72872007652868;0.37940180210059693;0.8219072378053401
0.750938;1.0395536226398705;0.8332615643816633;0.801699880802699;-0.4543137041562831;-0.4370866576287967;1.0292373190561854;10.001343093038024;0.8333998028209346;-0.4244550270426633;-0.4244550120887453;0.7286927760813262;0.37932621771630504;0.821846277038206
0.760938;1.0395948559800086;0.8332562892008795;0.8016674424913163;-0.45424021221282956;-0.4370004182453359;1.0292777029269584;10.001319547085469;0.8334000750913662;-0.4244550270528996;-0.42445501288773585;0.728665553073973;0.37925263261615005;0.8217862260186054
0.770938;1.0396365877005542;0.8332509528909271;0.8016345601911211;-0.45416800357845444;-0.436915130989353;1.0293181049288096;10.001294791885755;0.8334003249492595;-0.4244550270882382;-0.4244550137013364;0.7286374063675876;0.37917804671949307;0.8217248129983067
0.780938;1.0396774396900512;0.8332469726692182;0.8016036461610931;-0.45409528906068;-0.43682965170431654;1.0293595271234812;10.00126886628632;0.8334005530342592;-0.42445502714755523;-0.4244550145289807;0.7286103347881585;0.3791044593016541;0.8216647352550682
0.790938;1.0397178203788782;0.8332403961504504;0.8015705697544905;-0.45402496318785224;-0.43674659172876706;1.0293989725697916;10.001241804026522;0.8334007612584527;-0.4244550272297829;-0.4244550153702621;0.7285833383938108;0.37903086903617267;0.8216046448309995
0.800938;1.039758278009374;0.833236321574847;0.8015397984704571;-0.4539522334936061;-0.436661109841308;1.0294394448995168;10.001213637514164;0.8334009531382133;-0.42445502733408397;-0.4244550162248794;0.7285564182476886;0.37895827414774647;0.8215450048688732
0.810938;1.0397985370177383;0.8332314239204519;0.8015083315428997;-0.4538809244047338;-0.4365770004549091;1.0294799480432595;10.001184404372184;0.8334011348785196;-0.42445502745929253;-0.4244550170920798;0.7285305750640223;0.3788856725808705;0.8214862428393483
0.820938;1.0398383225065106;0.8332261869454585;0.8014768303278504;-0.45381136901260877;-0.436494699222806;1.0295194860305286;10.001154149721486;0.8334013167039115;-0.42445502760307524;-0.4244550179702078;0.7285038087314343;0.37881306221686595;0.8214265852887217
0.830938;1.0398769477084022;0.8332202975645729;0.8014455044840818;-0.4537411662821751;-0.43641218472276555;1.029560062885583;10.0011229264806;0.8334015127162139;-0.42445502776176536;-0.4244550188568949;0.7284781185727338;0.3787404412255201;0.8213678076379446
0.840938;1.039915648568741;0.8332150619888432;0.8014146372024755;-0.45367030575269957;-0.4363289278488735;1.0295996841672832;10.00109079736692;0.833401739014248;-0.4244550279311744;-0.4244550197492726;0.7284515037911287;0.3786688081015763;0.8213085979221086
0.850938;1.039954150602408;0.833209856494195;0.8013838201480072;-0.45359943796881413;-0.436245669739522;1.029639358427038;10.001057829352376;0.8334020122033554;-0.42445502810730823;-0.42445502064397056;0.7284259643741873;0.37859716115559156;0.8212502716836085
0.860938;1.0399924553958828;0.8332061259462364;0.8013544232421105;-0.45352935621436546;-0.43616317330116566;1.0296790966254394;10.001024084407875;0.833402349100617;-0.4244550282864316;-0.42445502153770714;0.7284005010224294;0.37852649817966694;0.8211924055394079
0.870938;1.0400302898825335;0.8331999139127397;0.80132283584293;-0.45346166387516684;-0.43608309565396497;1.0297179101241947;10.000989618698354;0.8334027657452747;-0.42445502846529076;-0.42445502242837707;0.728375113346638;0.3784548169939356;0.8211340808636712
0.880938;1.0400679296958606;0.8331945717107785;0.8012920547146101;-0.45339253595797124;-0.4360016429530546;1.0297578081282774;10.000954486174232;0.8334032753634145;-0.4244550286418018;-0.4244550233157839;0.7283497990017005;0.37838511619190524;0.8210766844391387
0.890938;1.0401046886463063;0.8331896259422645;0.8012621408776168;-0.453323221953615;-0.4359203046971176;1.0297967965628125;10.00091874352446;0.8334038873667512;-0.4244550288154821;-0.42445502420180004;0.7283245551253564;0.37831439490494306;0.8210188376818242
0.900938;1.0401412566572037;0.8331862124108365;0.8012336448836253;-0.45325469451779915;-0.4358397282282348;1.0298358792843743;10.000882457265702;0.8334046080231878;-0.42445502898702514;-0.4244550250897775;0.7283003797807551;0.3782446520396232;0.8209623555172056
0.910938;1.040178328268876;0.8331807059282454;0.8012025390751938;-0.4531880851070428;-0.43576071368382086;1.0298750594221044;10.000845705276314;0.8334054417371602;-0.4244550291573976;-0.4244550259832867;0.7282752715559764;0.3781748861675064;0.820905009245702
0.920938;1.0402145400229366;0.8331775422712868;0.8011741327528271;-0.45311954397017806;-0.43568013479676504;1.0299143395804287;10.000808578155796;0.8334063924834137;-0.4244550293274173;-0.4244550268852048;0.7282512281914318;0.3781050959097577;0.8208485815113076
0.930938;1.040249625000458;0.8331716525516739;0.8011437480562575;-0.45305099215710365;-0.43559995371765514;1.0299527211837916;10.000771188089367;0.8334074647067479;-0.4244550294978016;-0.42445502779772043;0.7282272463771621;0.3780352802084133;0.8207921921531756
0.940938;1.0402852355295993;0.833167364259779;0.8011142598370531;-0.4529845168100604;-0.43552148669543367;1.0299922030162032;10.000733665613154;0.8334086626021245;-0.42445502966909066;-0.42445502872270907;0.7282033227665762;0.37796643850839395;0.8207363095866743
0.950938;1.0403199986817446;0.8331632387571701;0.8010853257575051;-0.4529167453682068;-0.43544206626364723;1.0300307803327569;10.000696138568271;0.8334099888295817;-0.42445502984151023;-0.42445502966188187;0.7281784538438906;0.3778975706114098;0.8206795937332544
0.960938;1.0403555602227097;0.8331613785338661;0.8010576807611319;-0.45285039979214664;-0.4353636193395442;1.0300704463517274;10.000658712443007;0.8334114444948552;-0.42445503001508045;-0.42445503061684425;0.728155634653689;0.3778296760370266;0.8206251746663786
0.970938;1.0403897177550616;0.8331562010040338;0.8010276348154268;-0.4527846946328293;-0.435286310635163;1.0301081947036408;10.00062145543264;0.8334130302475158;-0.42445503018991954;-0.4244550315893647;0.7281318587631149;0.3777617538279651;0.8205699323022629
0.980938;1.040423976594328;0.8331540840261471;0.8010001434839756;-0.45271769733174433;-0.435207649786517;1.0301480200122406;10.000584392206308;0.8334147469820763;-0.42445503036638066;-0.42445503258149586;0.7281081193096658;0.3776938032284572;0.8205147545422745
0.990938;1.0404580551259013;0.833150262778193;0.8009708304266193;-0.4526524399979875;-0.43513066665385813;1.0301859171745005;10.000547513793101;0.8334165948362094;-0.4244550305448593;-0.4244550335951452;0.7280844094334296;0.3776258240956561;0.8204596396751337
1.000938;1.0404909831025593;0.8331471031313973;0.8009427089553622;-0.45258622038965435;-0.43505316563073015;1.0302248811259707;10.000510797714632;0.8334185713172668;-0.4244550307254635;-0.42445503463142903;0.7280617223555395;0.3775588164979491;0.8204059337041065
1.010938;1.040524398941439;0.8331441564585568;0.8009140826087858;-0.4525212834051005;-0.4349766152201961;1.030262906558674;10.000474233524871;0.8334206707363523;-0.4244550309077401;-0.42445503569033827;0.7280390519565495;0.377491780487106;0.820352287193897
1.020938;1.0405569184581431;0.8331417149457755;0.8008862981221861;-0.45245616274393774;-0.43490018030609134;1.0303009870202509;10.00043783893737;0.8334228848876873;-0.42445503109075133;-0.42445503677091506;0.7280153931171967;0.37742471646128534;0.8202978117039809
1.030938;1.0405892171699902;0.8331383590162338;0.8008574748720674;-0.45239135344235837;-0.4348240494922871;1.0303391142309077;10.00040165387764;0.833425203527733;-0.42445503127361467;-0.4244550378716932;0.7279927413427028;0.37735862533832404;0.8202447428323772
1.040938;1.0406222447785234;0.8331380681682794;0.8008307139753841;-0.452326540916621;-0.43474751861332134;1.0303772786051961;10.000365725951637;0.8334276148124456;-0.424455031455873;-0.4244550389908951;0.7279700928586003;0.37729250816528276;0.8201917328739828
1.050938;1.040652830481279;0.8331341161570377;0.8008019998470787;-0.4522628435312489;-0.43467298262572607;1.0304154709840192;10.000330098668835;0.8334301058546589;-0.4244550316371687;-0.4244550401263678;0.7279474451507099;0.37722636552733513;0.8201387823304146
1.060938;1.0406843976163507;0.8331327397083508;0.8007747007255809;-0.4521988098993689;-0.4345976116828516;1.0304526841445043;10.000294802734103;0.833432663288956;-0.42445503181671723;-0.4244550412756454;0.7279257968616597;0.3771601972599695;0.8200867785418188
1.070938;1.0407157004321972;0.8331318482524209;0.8007477747794346;-0.45213588186725007;-0.43452330804781575;1.0304909127345954;10.000259852594676;0.8334352747187618;-0.42445503199311563;-0.4244550424361501;0.7279031476810105;0.37709500260316836;0.8200344022725683
1.080938;1.0407457692702093;0.8331304661394972;0.800721038839645;-0.4520723101783039;-0.4344487920191649;1.030528151714175;10.000225245772809;0.8334379299615214;-0.42445503216429387;-0.4244550436054049;0.7278804983624698;0.37702978032034057;0.819982074739268
1.090938;1.040775560418872;0.8331281255681783;0.8006933154070032;-0.4520090501481791;-0.4343745800819101;1.0305653942956905;10.000190962525453;0.8334406203067822;-0.4244550323274858;-0.42445504478118207;0.7278588500177041;0.3769655285544779;0.8199311345157586
1.100938;1.0408060337983027;0.8331276953418857;0.8006666315287676;-0.4519461042283613;-0.43430027326532905;1.0306036310939877;10.000156971732837;0.8334433376855069;-0.4244550324795161;-0.4244550459613689;0.7278372034693491;0.37690024483526585;0.8198797635659139
1.110938;1.0408340306582549;0.8331257876320805;0.8006401725304636;-0.45188364000973213;-0.43422735106192784;1.0306398516039554;10.000123238482892;0.8334460757719697;-0.4244550326173644;-0.42445504714379706;0.7278145589225383;0.376835926610939;0.8198279837916842
1.120938;1.0408629856281995;0.8331253082132891;0.8006140996836333;-0.45182115684874347;-0.43415389928412407;1.0306770465852886;10.000089723203816;0.833448831495678;-0.4244550327385283;-0.4244550483265436;0.7277929151706781;0.37677157197157046;0.8197771035675605
1.130938;1.040891663695106;0.8331241720138849;0.8005873710301351;-0.4517600973315665;-0.4340818199710603;1.0307132093011506;10.000056383912717;0.8334516049162575;-0.424455032841052;-0.4244550495084064;0.7277712693439301;0.3767081797783048;0.819726687717136
1.140938;1.040919106190075;0.8331236320939087;0.8005619402840103;-0.45169807748457835;-0.4340092233701934;1.0307503351576197;10.000023191960837;0.8334543970651708;-0.42445503292355696;-0.4244550506889514;0.7277496179507887;0.3766447493242721;0.819676270030999
1.150938;1.040947241277418;0.833123874002592;0.8005365172872624;-0.45163668915488114;-0.4339368369735967;1.0307864205604722;9.99999015079166;0.8334572072093827;-0.4244550329852728;-0.42445505186819216;0.7277289579024826;0.3765812802228622;0.8196267322456094
1.160938;1.0409741521108684;0.833123909413811;0.8005116443318183;-0.451575770194665;-0.4338653068334612;1.0308224625132396;9.999957301562183;0.8334600320888103;-0.4244550330257347;-0.4244550530461713;0.7277072864248225;0.37651777235536005;0.8195762921045642
1.170938;1.041000532980839;0.8331223184689958;0.8004854430121758;-0.4515158139240307;-0.43379482029140026;1.0308584591784424;9.999924707383094;0.8334628677437578;-0.42445503304445087;-0.4244550542225278;0.7276856005619972;0.3764552255315792;0.8195262924323773
1.180938;1.0410272160348397;0.8331232320842504;0.8004612641968635;-0.45145423339257873;-0.4337225486815759;1.0308944096849109;9.999892431311824;0.8334657112611701;-0.4244550330407843;-0.42445505539623896;0.7276648974978098;0.37639263919335725;0.8194771581717727
1.190938;1.0410531127711544;0.8331218742445589;0.8004353788807951;-0.45139426621003487;-0.4336520600991924;1.0309293132092916;9.99986053067898;0.8334685602078972;-0.4244550330137835;-0.42445505656578636;0.7276441751256254;0.37633001251586645;0.8194279973204753
1.200938;1.0410780960060533;0.8331220407999131;0.8004115520993758;-0.4513338009652816;-0.4335813834158363;1.0309651686966341;9.99982907133259;0.8334714120355184;-0.42445503296221077;-0.4244550577294675;0.7276224318310017;0.37626834485936866;0.8193783773985516
1.210938;1.0411038291248613;0.8331221650030992;0.8003870197407396;-0.4512753967482296;-0.43351229029114113;1.0309999742336262;9.999798146442766;0.8334742656317263;-0.4244550328848137;-0.42445505888554663;0.7276016656903805;0.37620563636432947;0.8193291547021249
1.220938;1.0411284090092714;0.8331225269677868;0.8003635365311863;-0.4512149210105993;-0.43344161176741514;1.0310357260700163;9.999767870425238;0.8334771221918742;-0.4244550327802571;-0.4244550600322415;0.7275808739300891;0.3761438883383715;0.819280360488856
1.230938;1.0411528204676446;0.8331221797634041;0.800339459163355;-0.4511558698095956;-0.4333723057427226;1.0310694195352068;9.999738341694014;0.8334799834872543;-0.42445503264701445;-0.4244550611674672;0.7275600535632427;0.37608310319891414;0.8192319983895846
1.240938;1.0411770871347792;0.8331241352904596;0.8003176847427765;-0.4510961785120773;-0.4333023889065288;1.0311050514585511;9.999709615844669;0.8334828502146161;-0.42445503248383454;-0.4244550622887276;0.7275392023778696;0.3760212842894067;0.8191831557949529
1.250938;1.041201232666894;0.8331242547939823;0.8002942385179743;-0.4510382293653062;-0.43323414952410627;1.031138621933699;9.999681716680488;0.8334857224052272;-0.424455032290257;-0.4244550633934247;0.7275193185951804;0.37596043567948695;0.8191356450797366
1.260938;1.041225281005112;0.8331255510926641;0.8002720111748143;-0.4509799576726918;-0.4331656043106826;1.0311731351291689;9.999654660901806;0.8334886001739495;-0.4244550320664439;-0.42445506447882747;0.7274984003317148;0.3759005616049187;0.8190876941529898
1.270938;1.0412482934578595;0.8331251422176118;0.8002489675297798;-0.45092136229192503;-0.43309715220079636;1.0312066001698041;9.999628474017717;0.8334914832920971;-0.42445503181268335;-0.42445506554173307;0.7274784461576652;0.375839665883571;0.8190401659434504
1.280938;1.0412722134297958;0.8331268641095997;0.8002273077036108;-0.45086419299920055;-0.4330296736900882;1.0312400311422756;9.999603195370604;0.8334943707601891;-0.4244550315294371;-0.4244550665786846;0.7274574549960112;0.37577975185296214;0.8189922048704006
1.290938;1.041295135367072;0.8331265460479352;0.8002045000419552;-0.45080558775183693;-0.43296121984575137;1.031273443716349;9.999578868420528;0.8334972614804864;-0.4244550312177026;-0.42445506758653234;0.7274374250370498;0.3757198225528271;0.8189451320190422
1.300938;1.0413180377936684;0.8331280068138037;0.8001834691450258;-0.4507488852022845;-0.4328945971794561;1.0313078501971789;9.999555525992626;0.8335001552448474;-0.42445503087893577;-0.424455068562634;0.7274173533275704;0.3756598807916955;0.8188980627567122
1.310938;1.0413409374519136;0.8331280625404266;0.8001611504877912;-0.4506913827817343;-0.4328272100860068;1.0313402581841962;9.999533187049344;0.8335030529236966;-0.4244550305147157;-0.42445506950454825;0.7273972357648154;0.3756009290946278;0.8188514597222297
1.320938;1.0413638499327977;0.8331295701049545;0.8001402777293398;-0.45063467067719015;-0.4327605857386956;1.0313736731605003;9.999511863863253;0.8335059561571098;-0.42445503012659347;-0.4244550704094961;0.7273770672724325;0.37554096963885364;0.8188044082073314
1.330938;1.0413867894256403;0.8331299866968962;0.8001183967511054;-0.4505782712701434;-0.43269426540730077;1.0314071000212044;9.99949157250252;0.8335088673175315;-0.4244550297160374;-0.4244550712739971;0.727356843289133;0.3754820043127111;0.8187578271971208
1.340938;1.0414088077921764;0.833131206938939;0.8000980522367023;-0.45052202678711273;-0.43262849705837186;1.0314395418709312;9.999472337568637;0.8335117896607309;-0.4244550292842624;-0.42445507209389244;0.727336562118247;0.37542403471545027;0.818711716253335
1.350938;1.0414318413824992;0.8331319945916421;0.8000765644549138;-0.45046673068830057;-0.4325632435203346;1.0314719999061002;9.999454187668524;0.8335147272734696;-0.4244550288319925;-0.4244550728647443;0.727316226259707;0.37536506191103997;0.8186651565903924
1.360938;1.0414539787986183;0.8331332796800004;0.800056289850936;-0.45041047707323567;-0.4324974735486914;1.0315054752243413;9.999437154919502;0.83351768443419;-0.4244550283592785;-0.4244550735825338;0.7272968420752086;0.37530708619123776;0.8186199532550817
1.370938;1.0414761905920482;0.8331334925700743;0.8000349711890766;-0.4503545363755565;-0.43243200758371114;1.0315379691401578;9.99942128285876;0.8335206644666624;-0.42445502786545714;-0.424455074244314;0.727276418336798;0.37525010705609535;0.8185743294818452
1.380938;1.0414984808893295;0.8331340664020849;0.8000139777804485;-0.4502997039524876;-0.4323676092789543;1.0315704817498614;9.999406629875237;0.8335236690402582;-0.42445502734946944;-0.42445507484828904;0.7272569644515254;0.3751921235567008;0.8185291472084568
1.390938;1.041520847991233;0.8331346846478914;0.7999930026011854;-0.45024486707064454;-0.4323032101494324;1.0316020111245285;9.999393259772908;0.8335266984673206;-0.4244550268102577;-0.4244550753933741;0.7272374894088263;0.3751351349257626;0.8184844365891796
1.400938;1.04154356013139;0.8331370949684384;0.7999735113794577;-0.45018905757477473;-0.4322377668044943;1.031634553534079;9.999381224987058;0.8335297517672495;-0.42445502624683457;-0.4244550758787623;0.7272170020172597;0.37507814086515817;0.8184388518466746
