time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.410938;1.0415648255152834;0.8331368322639563;0.7999525849843475;-0.4501353403920648;-0.432174962472158;1.031666104263701;9.999370549060146;0.8335328258917485;-0.42445502565851295;-0.4244550763035595;0.7271975117706551;0.3750211415773477;0.8183941704924984
1.420938;1.0415876580585137;0.8331396449268852;0.7999334181603891;-0.45008063503507556;-0.4321105860938946;1.0316986580365979;9.999361206548185;0.8335359160504456;-0.4244550250454125;-0.4244550766663671;0.7271780290606751;0.3749641380790538;0.8183495010443173
1.430938;1.0416093056547673;0.8331400979198214;0.7999128971183003;-0.45002625858333095;-0.4320470416017565;1.0317292076992866;9.999353113534767;0.8335390168680029;-0.4244550244085044;-0.4244550769652468;0.7271585646516271;0.37490813225358166;0.8183052958147737
1.440938;1.0416309994840534;0.8331409041574032;0.7998926734560847;-0.44997299089548054;-0.4319845648204693;1.0317617431505006;9.999346145694648;0.8335421221867064;-0.42445502374910604;-0.42445507719835374;0.7271401290981063;0.3748521262774837;0.8182619774113175
1.450938;1.0416527379890674;0.8331417441200788;0.7998724371332434;-0.4499197190377094;-0.43192208724739906;1.0317932528297615;9.999340170370337;0.8335452252422788;-0.42445502306866983;-0.4244550773644243;0.7271207315512621;0.3747961219218738;0.818217760957805
1.460938;1.0416745238080014;0.833143731180377;0.7998532533383231;-0.44986612558775496;-0.43185930416101664;1.031824725682595;9.99933507294677;0.8335483210452541;-0.4244550223692461;-0.4244550774624993;0.727101378303668;0.3747411200278473;0.8181739890139192
1.470938;1.041696362689769;0.8331449590232698;0.799833287939613;-0.44981395849192424;-0.4317978935170283;1.0318551516749712;9.999330770805203;0.8335514083633752;-0.4244550216538869;-0.4244550774916709;0.7270830729559593;0.37468612048590905;0.8181310906247045
1.480938;1.04171757430803;0.8331470053687805;0.799814578921626;-0.4497590714947473;-0.4317341600132428;1.0318865219700886;9.999327210122958;0.833554488449476;-0.4244550209265362;-0.42445507745136646;0.7270648178624696;0.37463112303127655;0.8180881761969816
1.490938;1.041739541010567;0.8331475167410084;0.7997938072578147;-0.4497083268158402;-0.43167412104456293;1.0319168294468228;9.999324350603592;0.8335575616537706;-0.4244550201918457;-0.42445507734156224;0.7270456149340578;0.3745761282616333;0.8180443556675311
1.500938;1.0417606215369317;0.833149325406091;0.7997749541290147;-0.449655195707129;-0.43161219288073616;1.0319470688694339;9.99932215784183;0.8335606257722747;-0.42445501945507763;-0.42445507716282443;0.7270274656059766;0.37452213786536653;0.8180018636668521
1.510938;1.041781785880548;0.8331503736965574;0.7997553037977875;-0.4496034912817241;-0.43155163716576933;1.0319772361107316;9.999320610081211;0.8335636776230376;-0.4244550187218994;-0.4244550769164465;0.727009370964827;0.374467154084304;0.8179588947576
1.520938;1.0418030433290524;0.8331525653852375;0.7997366822659351;-0.44955146555082615;-0.4314907760337463;1.032007327133099;9.9993197032265;0.8335667155091274;-0.4244550179981922;-0.42445507660439846;0.7269913318641413;0.3744131793633447;0.8179163651592397
1.530938;1.0418244048480039;0.8331536691422914;0.7997169461819307;-0.449499753337761;-0.4314302188140877;1.0320373381711039;9.999319446312716;0.8335697400371709;-0.42445501728995655;-0.42445507622891904;0.7269733481388403;0.37436021646588297;0.8178742759570093
1.540938;1.041846157353023;0.833155745431993;0.7996978607999535;-0.44944849978525714;-0.4313699912758714;1.0320672662710062;9.99931985182395;0.8335727531334253;-0.42445501660301393;-0.42445507579210956;0.7269554178050174;0.3743062685540026;0.8178317134385492
1.550938;1.0418677665966074;0.8331572034901619;0.7996783198180971;-0.44939789315412276;-0.4313105011199816;1.03209610852073;9.999320924329258;0.8335757570059554;-0.4244550159424355;-0.4244550752957955;0.7269385376300902;0.3742533390376786;0.8177904849712007
1.560938;1.041888559715503;0.8331580196720875;0.7996588312234018;-0.4493466487351412;-0.43125079981704617;1.0321258611865765;9.999322651191283;0.8335787540777255;-0.4244550153122367;-0.4244550747415177;0.7269207040310931;0.3742004312028785;0.8177483576094787
1.570938;1.041910473414581;0.8331598040895271;0.799639470778097;-0.4492971479103288;-0.4311923767196928;1.0321545200078663;9.999324999536533;0.8335817468156836;-0.42445501471541924;-0.42445507413054595;0.7269039129367209;0.37414854763810956;0.8177075702072851
1.580938;1.0419318681326357;0.8331626751356462;0.7996216260215471;-0.4492460413284277;-0.43113269995618436;1.0321830806418009;9.999327924732777;0.8335847367918211;-0.42445501415403786;-0.4244550734640828;0.7268861591564667;0.3740956898018222;0.8176654325386004
1.590938;1.0419531614848658;0.8331637784531623;0.7996022483290487;-0.4491958992757441;-0.43107406508106877;1.0322115392195692;9.999331380982046;0.8335877240471881;-0.4244550136296638;-0.4244550727436522;0.7268694359609333;0.374043857977937;0.8176246425249276
1.600938;1.0419746269328916;0.8331648509707726;0.7995828008196006;-0.44914575358502057;-0.43101542949218935;1.032239893351492;9.999335317405837;0.8335907072839657;-0.42445501314414047;-0.42445507197127746;0.7268527353187656;0.37399205151908627;0.8175838577533935
1.610938;1.0419962616948468;0.8331662010172157;0.7995635847480915;-0.44909671778213883;-0.43095786174152706;1.032268141925554;9.999339669814592;0.8335936840677101;-0.42445501269962777;-0.4244550711491758;0.7268350488281817;0.37394026916163003;0.8175421917635649
1.620938;1.0420183369629878;0.8331692510107812;0.7995457593810152;-0.4490467102307792;-0.43089925090201003;1.032296283566387;9.999344366702507;0.8335966508140782;-0.42445501229801413;-0.42445507027931473;0.7268183686192669;0.37388950906348595;0.8175018813646752
1.630938;1.0420393400944339;0.8331687371730936;0.7995254363401973;-0.4489973511761289;-0.4308417760588321;1.0323233155905724;9.999349341200208;0.8335996035670963;-0.4244550119407373;-0.42445506936333943;0.726801688240136;0.37383876851526754;0.8174615801838064
1.640938;1.0420614661683132;0.8331713637207873;0.7995073674897923;-0.44894910092595103;-0.43078497025571544;1.0323512334681846;9.999354531369685;0.8336025393091238;-0.4244550116290302;-0.4244550684028867;0.7267860034821554;0.37378804391369447;0.8174221783277581
1.650938;1.0420830632128195;0.8331716901763816;0.7994876028969583;-0.4489001977970008;-0.4307278248860637;1.0323780300052252;9.999359871556948;0.8336054558177964;-0.42445501136391356;-0.42445506740008243;0.7267693124635335;0.373737331159166;0.8173818990593826
1.660938;1.0421045418962471;0.8331735555342885;0.7994695139235295;-0.4488513072885105;-0.4306708075253382;1.0324046951718668;9.999365289622043;0.8336083505060172;-0.4244550111458869;-0.4244550663577868;0.7267526149185097;0.37368762580822534;0.8173420918123181
1.670938;1.0421271354961446;0.8331741068298644;0.799449418865221;-0.4488047950846306;-0.430615677340304;1.0324312180557345;9.999370712809693;0.8336112207185856;-0.42445501097466;-0.4244550652791675;0.7267369110156444;0.3736369230300811;0.8173027348481188
1.680938;1.0421491911175316;0.8331764941708819;0.7994316084979396;-0.448755246978726;-0.4305579210430399;1.032457589809068;9.999376075608989;0.8336140649348245;-0.4244550108490505;-0.4244550641669775;0.7267202002790575;0.3735872177912446;0.8172629673791104
1.690938;1.042170154218223;0.8331767412886851;0.799412692590519;-0.4487071443288296;-0.43050206464040935;1.0324838049750864;9.999381326979355;0.8336168825885337;-0.4244550107671641;-0.4244550630232802;0.7267044811491675;0.37353850486815743;0.8172245697673158
1.700938;1.042192213008762;0.8331778921551259;0.7993939121799599;-0.4486607852975296;-0.4304474863539008;1.0325088612649747;9.999386436654818;0.8336196725842675;-0.42445501072683417;-0.424455061849701;0.7266877513643643;0.37348877894585686;0.8171848486749679
1.710938;1.0422146688837866;0.8331792903352873;0.7993751716462996;-0.44861265838371156;-0.4303911013217775;1.0325347593897736;9.999391399210838;0.8336224321653958;-0.4244550107259947;-0.4244550606478257;0.7266720090362334;0.37344003553900895;0.8171464951748721
1.720938;1.0422360011973493;0.8331796513862825;0.79935640469156;-0.4485656598877506;-0.43033631162706226;1.0325595031834462;9.999396233993549;0.8336251570398029;-0.4244550107628599;-0.4244550594195189;0.7266562534405407;0.3733912720120657;0.8171081597523305
1.730938;1.0422574362348112;0.8331802582518415;0.7993379037134714;-0.44851977212526467;-0.43028258989558643;1.0325840996233249;9.999400979589058;0.8336278418672154;-0.4244550108360207;-0.42445505816681367;0.7266404848855107;0.3733424876538994;0.8170698398535808
1.740938;1.0422802017214792;0.8331817596407518;0.7993193525204189;-0.44847274934782805;-0.4302272716500041;1.0326095580631738;9.999405681959754;0.8336304800049427;-0.42445501094434224;-0.4244550568914985;0.7266247045672307;0.3732946830013355;0.8170319913079924
1.750938;1.0423018191680051;0.8331822224932107;0.799300799932392;-0.44842685532610344;-0.43017354870647906;1.0326328882450344;9.999410382395869;0.8336330632028809;-0.4244550110867763;-0.4244550555951204;0.7266089147052174;0.37324585895472134;0.8169937001586159
1.760938;1.0423237922706992;0.8331832444038042;0.7992826278828857;-0.4483803074121887;-0.43011908779725455;1.0326570986829442;9.999415110659626;0.8336355820404825;-0.42445501126248564;-0.42445505427939423;0.7265931180064795;0.3731980159691862;0.8169558804863786
1.770938;1.0423455694212025;0.8331835589501291;0.7992640461935077;-0.44833440722040097;-0.43006536366625403;1.032681196500009;9.999419875261923;0.8336380269584269;-0.42445501147106796;-0.424455052946469;0.7265783166747367;0.37315015373830857;0.816918963812664
1.780938;1.0423664632457477;0.8331834659910816;0.7992458701248399;-0.4482889854291555;-0.4300124974821883;1.0327051876536402;9.999424654086974;0.8336403896539336;-0.42445501171241024;-0.4244550515990033;0.7265625117311021;0.37310327157724965;0.8168816266417497
1.790938;1.0423886737678387;0.8331842674496188;0.7992276603303752;-0.4482424283386635;-0.4299580348982584;1.0327280772828025;9.999429403438214;0.8336426639927954;-0.4244550119863551;-0.42445505024019786;0.7265477026232698;0.3730553690038593;0.816844733399651
1.800938;1.0424097310990614;0.833184353326723;0.7992097610918045;-0.44819811470569815;-0.42990623619082624;1.0327518699343134;9.999434085371261;0.833644845715463;-0.42445501229255156;-0.424455048873543;0.7265318872806826;0.3730084458956164;0.8168074180048636
1.810938;1.0424321067431972;0.8331853456188653;0.799191825094278;-0.4481526656474215;-0.4298528411182883;1.0327745686399292;9.999438691303347;0.8336469319802398;-0.4244550126302055;-0.4244550475020677;0.7265170625553908;0.3729615023865999;0.816771002345472
1.820938;1.0424533295640857;0.8331853234322414;0.7991738922091858;-0.44810834621530055;-0.42980104130302604;1.0327971740543485;9.99944324244347;0.8336489217516216;-0.424455012997457;-0.4244550461278046;0.7265022243706485;0.3729155390935809;0.8167350542427574
1.830938;1.0424746361106825;0.8331841505483287;0.7991548701955451;-0.4480643412820518;-0.42974954531156306;1.0328196852808467;9.999447771659108;0.833650816335177;-0.42445501339115205;-0.4244550447522927;0.7264873675066352;0.3728685575465498;0.8166986617585559
1.840938;1.0424963012193116;0.833184699268939;0.7991372892179641;-0.4480193653143799;-0.42969700727027393;1.0328421011029252;9.999452312586552;0.8336526192248401;-0.42445501380758177;-0.4244550433773008;0.7264714856558818;0.3728225601162857;0.8166618503614996
1.850938;1.0425177783718027;0.833184602617444;0.7991192845748296;-0.4479750373187616;-0.4296452058128053;1.0328634205099647;9.999456909418038;0.8336543352346047;-0.42445501424336557;-0.4244550420047825;0.7264565720157039;0.3727765495139581;0.8166259437269515
1.860938;1.0425396186282978;0.8331854528402567;0.7991019499248597;-0.4479311698722602;-0.42959373537722745;1.0328856430342797;9.999461631548924;0.8336559696785301;-0.42445501469560665;-0.42445504063678924;0.7264426200808929;0.37273052858135564;0.816590941475375
1.870938;1.0425603183462455;0.8331850267308128;0.7990842972253549;-0.44788731847511026;-0.4295427915705217;1.0329077687923838;9.999466570955349;0.8336575287582174;-0.4244550151615198;-0.4244550392759814;0.726427624139617;0.37268550026852293;0.8165555178673608
1.880938;1.0425823567321546;0.8331858986559418;0.7990668881821857;-0.4478434454970242;-0.4294913201665012;1.0329297978607326;9.999471819501203;0.8336590207848787;-0.42445501563830923;-0.4244550379258223;0.7264125792149502;0.3726394673865199;0.8165196446267979
1.890938;1.0426032705684816;0.833185830868091;0.7990494538379205;-0.4478007029998843;-0.429441443989379;1.032950729231761;9.999477447881157;0.833660456051663;-0.4244550161234274;-0.4244550365900742;0.726397480818788;0.37259443232033207;0.8164842304132224
1.900938;1.0426255388644428;0.8331870848079894;0.7990322485251039;-0.4477579388570378;-0.4293910402592132;1.0329715603039982;9.99948350611793;0.8336618449944012;-0.4244550166143963;-0.42445503527241885;0.7263833249203092;0.3725493968974423;0.816449705474103
1.910938;1.0426466973290456;0.833185994685127;0.7990136294109711;-0.44771550840620056;-0.4293414674354073;1.0329922875519215;9.99949003788198;0.8336631966766622;-0.42445501710813177;-0.42445503397628703;0.7263681078491773;0.37250536254106564;0.8164147443509071
1.920938;1.0426682615698974;0.8331867145354513;0.7989964063146249;-0.4476721071565929;-0.42929085293959784;1.0330129075607464;9.99949708899862;0.8336645181868885;-0.42445501760073734;-0.4244550327046484;0.7263538262795791;0.3724603305592571;0.816380212117728
1.930938;1.0426896896255557;0.8331871907998347;0.798979016268613;-0.4476304685422022;-0.42924204348892214;1.0330324177986308;9.999504703858678;0.8336658148875823;-0.4244550180882588;-0.42445503146014907;0.7263394779328194;0.3724163020811244;0.8163461322617621
1.940938;1.0427115353796221;0.833188056316376;0.7989616347487725;-0.44758706208423366;-0.42919142813014144;1.0330538176534287;9.99951291742606;0.8336670914288823;-0.4244550185676756;-0.42445503024530695;0.7263240624718702;0.37237227789035754;0.8163111606653026
1.950938;1.042732294697536;0.8331872371158562;0.7989434192515726;-0.4475462185846317;-0.4291437808974067;1.03307310930043;9.999521750123355;0.8336683516448883;-0.42445501903693367;-0.42445502906218857;0.7263095814963448;0.37232825868133423;0.8162770790321188
1.960938;1.0427544426389974;0.8331885762303188;0.7989261539435418;-0.44750392148411816;-0.4290942333346098;1.0330932966997108;9.999531206501228;0.8336695973483897;-0.4244550194941394;-0.4244550279120133;0.7262950373509893;0.37228524538972274;0.8162434551190176
1.970938;1.0427755116604194;0.8331890298940784;0.7989088085883963;-0.44746275576454153;-0.4290462809648615;1.0331123834395568;9.999541281670306;0.8336708281669156;-0.4244550199372804;-0.424455026795249;0.7262804315515118;0.3722412392130942;0.8162093777638998
1.980938;1.0427979781737062;0.8331905281136067;0.798891340132746;-0.4474204536120606;-0.4289967325903173;1.0331313721432531;9.999551975340394;0.833672042701602;-0.42445502036480787;-0.42445502571213295;0.7262657641816954;0.37219824142305324;0.8161757617664267
1.990938;1.0428196505928766;0.8331909738292858;0.7988734257634411;-0.44738006403593644;-0.42894941562572353;1.033150265336969;9.999563296032125;0.833673240581745;-0.42445502077611497;-0.4244550246632212;0.7262520345092084;0.37215525297226276;0.8161430441116193
2.000938;1.0428412210410023;0.8331916607342643;0.7988557883621501;-0.44733889104621893;-0.4289014620338059;1.0331690658516173;9.999575246969238;0.8336744244271472;-0.42445502117136963;-0.42445502364938725;0.726237241745535;0.37211327421526813;0.816109904763153
2.010938;1.0428632383317569;0.833193367395705;0.7988387669307728;-0.44729817939898026;-0.42885384007009125;1.0331877766696262;9.999587810200712;0.8336755995715264;-0.4244550215509739;-0.4244550226713589;0.7262223852320229;0.3720703051816353;0.8160763247333875
2.020938;1.0428851533502772;0.8331945091623558;0.7988212746253617;-0.4472581162507128;-0.4288069543346636;1.0332064013659867;9.999600943839539;0.8336767713257679;-0.42445502191515744;-0.42445502172953276;0.7262084644653235;0.3720283458158887;0.816044108086175
2.030938;1.0429075104716647;0.8331963422401619;0.798804110615802;-0.44721739987655434;-0.42875933164334235;1.0332249451101174;9.999614592340283;0.8336779423049336;-0.4244550222639725;-0.42445502082398123;0.7261934793097649;0.37198639569930303;0.8160110180524502
2.040938;1.0429287958304485;0.8331958317493208;0.7987855364632562;-0.4471770182906439;-0.428712539675487;1.033242415533685;9.999628702422347;0.8336791117641598;-0.42445502259734397;-0.4244550199542478;0.7261794302610816;0.3719444539588035;0.8159788319640542
2.050938;1.0429514750774602;0.8331980815315444;0.7987685674048324;-0.4471374119373507;-0.4286659849229538;1.0332608237426262;9.999643234005699;0.8336802762072888;-0.424455022914874;-0.42445501911941735;0.726164318679447;0.37190251973680855;0.8159457672517989
2.060938;1.0429733434267063;0.8331997215336313;0.7987516668723974;-0.44709717233781715;-0.42861922018703164;1.0332781843766352;9.999658160594755;0.8336814301101783;-0.4244550232156667;-0.42445501831861715;0.726150146278753;0.3718615927018521;0.8159140575395939
2.070938;1.042996040806837;0.8332003033611395;0.798733150695838;-0.447058529573925;-0.4285737054009343;1.0332955126720793;9.999673463928655;0.8336825670076189;-0.42445502349847125;-0.4244550175513736;0.7261359134124801;0.37182067328810176;0.8158823549500537
2.080938;1.0430181808639263;0.8332023289807423;0.7987164797828648;-0.4470194002546289;-0.42852800865087454;1.0333128199934403;9.999689128094618;0.8336836810115391;-0.4244550237619595;-0.42445501681767844;0.7261216175096015;0.3717797627964203;0.8158506581077039
2.090938;1.0430404435307794;0.8332040635701606;0.7986994743385556;-0.4469791539562466;-0.42848124292579925;1.033330111658589;9.999705137420683;0.8336847675942667;-0.4244550240048796;-0.42445501611791014;0.7261072531786272;0.37173886327953665;0.8158189649201071
2.100938;1.043062548912451;0.8332043907136888;0.7986812848498459;-0.44694098843750624;-0.4284365860835143;1.0333473882549635;9.999721478718806;0.8336858230505684;-0.42445502422618686;-0.4244550154525834;0.7260928139275732;0.3716989773048983;0.815787728385976
2.110938;1.0430850385791066;0.8332064790882637;0.798664540232647;-0.4469018525455274;-0.42839088836092787;1.0333646477765905;9.999738132508874;0.833686844018524;-0.42445502442508576;-0.4244550148219367;0.7260782944492046;0.37165810805586313;0.8157560358897311
2.120938;1.0431066708519876;0.8332082457782267;0.7986481979193473;-0.44686319872585145;-0.42834604942871074;1.0333818862899233;9.999755049812203;0.8336878281794129;-0.42445502460075835;-0.4244550142256465;0.7260636920802929;0.37161825926269854;0.8157247997971969
2.130938;1.0431290891969562;0.833208610819139;0.7986299636251624;-0.44682502671887964;-0.4283013915195124;1.0333980978582895;9.999772143748066;0.8336887748812286;-0.42445502475215396;-0.42445501366291405;0.7260500064924328;0.37157843430316256;0.8156944538079196
2.140938;1.0431518720490744;0.8332113664197893;0.7986137890717279;-0.44678811416085423;-0.42825783017166424;1.0334152746852467;9.999789309535522;0.8336896842899043;-0.4244550248781296;-0.42445501313272477;0.7260352383030583;0.3715386351985239;0.8156632141140261
2.150938;1.0431735019393011;0.8332111027194719;0.7985956413106239;-0.4467493073627456;-0.428212961996998;1.033431407715096;9.999806448054215;0.8336905559624037;-0.42445502497764914;-0.4244550126341478;0.7260203881864826;0.3714998621627399;0.8156324214150649
2.160938;1.0431964412531174;0.8332138826259202;0.798579438145044;-0.44671239060789886;-0.4281693999925626;1.0334484883953188;9.999823467800603;0.833691388064183;-0.42445502504989224;-0.42445501216662895;0.7260064568232022;0.37146011354118474;0.8156020498242963
2.170938;1.0432184849065556;0.833214910435482;0.7985622640949297;-0.44667515869744995;-0.4281259322915767;1.0334645112523042;9.999840267419632;0.8336921772456368;-0.4244550250943821;-0.42445501173003847;0.7259924445123406;0.3714213864005021;0.8155721170765238
2.180938;1.0432405887775482;0.8332167506384736;0.7985458404064354;-0.44663649247833875;-0.4280810914801856;1.033480474708563;9.999856731321223;0.8336929190369351;-0.424455025110998;-0.4244550113245092;0.7259773496435369;0.37138367775308256;0.815541730787228
2.190938;1.0432624733579117;0.8332186106971199;0.7985296156687716;-0.4466007051580812;-0.4280391238561621;1.0334963792855405;9.999872754146947;0.8336936084941545;-0.4244550250997254;-0.42445501095017196;0.725963166991373;0.37134498524365467;0.8155117587363896
2.200938;1.043284679007421;0.8332196855392235;0.7985123972598989;-0.44656346723468815;-0.42799565519758814;1.0335112263766257;9.999888259726948;0.833694240416739;-0.4244550250605122;-0.4244550106066037;0.7259488876008829;0.37130730686323143;0.8154822209339406
2.210938;1.043305963178652;0.8332215604548725;0.798496648625918;-0.44652639492875856;-0.42795274135895345;1.033527018423249;9.999903196268505;0.8336948092145594;-0.4244550249935799;-0.42445501029216925;0.7259345008232596;0.3712686405089823;0.8154522062887213
2.220938;1.0433279703598948;0.8332223604147121;0.7984793108384366;-0.4464909190602421;-0.4279110768153987;1.0335427579046466;9.999917525953299;0.8336953092729205;-0.4244550248998595;-0.42445501000399005;0.725919997282992;0.3712309839835081;0.8154226257765715
2.230938;1.0433502823752505;0.8332249238481862;0.7984634236093262;-0.44645447304621005;-0.4278683717928752;1.033557446101328;9.999931214207981;0.8336957355663629;-0.4244550247811664;-0.42445500973874745;0.7259053710349553;0.37119333528508386;0.8153930229092065
2.240938;1.0433716608722614;0.8332257381412885;0.798446567259435;-0.4464177123609158;-0.4278257611217151;1.0335730841231812;9.999944225121554;0.8336960837765052;-0.42445502464012536;-0.4244550094935364;0.7258906198015861;0.37115669250587896;0.8153638504622024
2.250938;1.0433940261393653;0.8332286524153;0.7984309591788263;-0.44638237764812894;-0.4277841241777284;1.0335876747894968;9.99995653175068;0.8336963506437179;-0.4244550244797254;-0.42445500926611457;0.7258757433487539;0.3711190533333135;0.8153341943850567
2.260938;1.0434151761551056;0.8332291880711964;0.7984139891432769;-0.44634737931183854;-0.4277433175453424;1.033602222832223;9.999968123538455;0.8336965353186072;-0.4244550243025495;-0.424455009054757;0.7258617415664836;0.3710824152380564;0.815305853487432
2.270938;1.0434366144646885;0.8332314876889535;0.7983984714490042;-0.4463114109787284;-0.42770147057999336;1.0336167338967523;9.999979001574761;0.8336966400469689;-0.4244550241104686;-0.42445500885812126;0.7258466136237817;0.3710457765384799;0.81527659072747
2.280938;1.0434580620585145;0.8332326936893518;0.7983818744065957;-0.4462757581255043;-0.4276599273703002;1.0336312145881366;9.999989176571415;0.833696668897123;-0.42445502390494494;-0.4244550086751352;0.725831357691282;0.37100913705522215;0.815247295436128
2.290938;1.0434795148277225;0.833235039756338;0.7983663360023764;-0.4462397861824939;-0.42761807980759425;1.0336456734809087;9.999998670605631;0.8336966269813019;-0.4244550236871582;-0.4244550085047955;0.7258169705953997;0.3709724978478672;0.8152188564593701
2.300938;1.0435006962045779;0.8332359850253436;0.7983496301810272;-0.4462058958915365;-0.4275783405376436;1.0336601206265597;10.00000750698861;0.8336965215858152;-0.42445502345793557;-0.4244550083459907;0.7258024480876238;0.37093586079859925;0.8151903814813186
2.310938;1.043522150437679;0.8332387033007301;0.7983343808049936;-0.44617103564470184;-0.42753756104647883;1.033674565798487;10.000015690528015;0.8336963623991966;-0.42445502321782935;-0.4244550081975319;0.7257867862660441;0.37090022812742146;0.8151614332073409
2.320938;1.043542638701881;0.8332396852678932;0.798318171198314;-0.4461358612824039;-0.42749687595198343;1.033688018069278;10.000023202014729;0.833696159577235;-0.4244550229671739;-0.4244550080582959;0.725771983140513;0.37086460171519725;0.8151333359233621
2.330938;1.0435640824297578;0.833242466590275;0.7983029166884081;-0.44610099754831745;-0.42745609584829614;1.033702486262758;10.00003000700235;0.8336959217752675;-0.42445502270602076;-0.4244550079273301;0.7257570389116108;0.370828982956368;0.8151051994040636
2.340938;1.0435845576536096;0.8332438358024099;0.798287008971763;-0.44606693513160134;-0.42741647885573736;1.0337159787607553;10.000036060549137;0.8336956551960829;-0.4244550224340417;-0.42445500780408857;0.7257419551869254;0.37079337329850964;0.8150770248958702
2.350938;1.0436057153848566;0.83324526659834;0.7982705951115048;-0.4460341514846326;-0.427377806578855;1.033729503093924;10.000041312867053;0.8336953634537415;-0.42445502215046327;-0.42445500768843974;0.7257267344810437;0.3707577749859973;0.8150488144151403
2.360938;1.0436261802597202;0.8332478344882402;0.7982557564151148;-0.44599976846760675;-0.4273378849421471;1.0337440652903616;10.000045722058374;0.8336950489339533;-0.4244550218541357;-0.4244550075799558;0.7257113804364738;0.3707231915464811;0.8150210255286134
2.370938;1.0436466410373988;0.8332493333394657;0.7982398517087261;-0.4459657010809113;-0.4272982669983129;1.0337576693318546;10.000049262313977;0.8336947149743427;-0.42445502154408493;-0.4244550074773544;0.7256958980402126;0.3706886275253908;0.8149932054540963
2.380938;1.0436670970058985;0.8332523152302228;0.798225326658224;-0.445932430204135;-0.42725941347460195;1.0337713179197414;10.000051916543583;0.8336943661936052;-0.4244550212201749;-0.4244550073791051;0.7256802930621252;0.3706540877904959;0.8149653560546909
2.390938;1.043687546721254;0.8332539201169104;0.7982094407262118;-0.44589835954622764;-0.4272197949103878;1.033785013856307;10.000053663092041;0.8336940070614987;-0.42445502088272746;-0.4244550072844633;0.725664571520631;0.37061957730029493;0.814937478915734
2.400938;1.0437077161103117;0.8332552759390065;0.7981934805567091;-0.4458660536346712;-0.42718198037168126;1.0337977608259925;10.000054477111735;0.8336936412160175;-0.4244550205313387;-0.424455007193618;0.7256487408142333;0.3705851014744172;0.8149095749065839
2.410938;1.0437281534571115;0.8332584476449885;0.7981790003887576;-0.44583277792457066;-0.42714312591125525;1.0338115635652976;10.000054339785889;0.8336932719486816;-0.42445502016440606;-0.4244550071071544;0.7256338110383209;0.37055166631507136;0.8148829891205353
2.420938;1.0437476257042149;0.8332602477200312;0.7981638869407832;-0.4458003042061096;-0.4271054346283797;1.0338254272015557;10.000053240560748;0.8336929028859406;-0.4244550197798995;-0.42445500702562233;0.7256177941299264;0.3705182777494973;0.814855484346127
2.430938;1.043768059849273;0.8332635771369049;0.7981494487778139;-0.44576702535493695;-0.4270665795706422;1.0338383554721164;10.000051178567356;0.8336925379247542;-0.4244550193763076;-0.42445500694931554;0.7256027025427623;0.3704839411379894;0.81482838540177
2.440938;1.0437884971672158;0.8332661874449722;0.7981342721522287;-0.445735177711606;-0.42702909688925267;1.033852348915317;10.00004816501666;0.833692180212713;-0.4244550189527588;-0.42445500687827276;0.725586548853806;0.3704516613776669;0.8148012740409679
2.450938;1.0438079770892281;0.8332682228256195;0.7981192379339631;-0.4457026994582168;-0.42699140472187175;1.0338654047060685;10.0000442206969;0.8336918315239057;-0.4244550185086704;-0.4244550068125479;0.7255713450696514;0.37041844253001943;0.814774564999015
2.460938;1.0438274607566933;0.8332714457093028;0.7981053070170809;-0.4456699024666346;-0.42695340832794276;1.0338785182212957;10.000039372165604;0.8336914924303362;-0.4244550180436054;-0.4244550067524574;0.7255561021559914;0.3703852871238738;0.8147478207148598
2.470938;1.043846947327413;0.8332739366213465;0.7980906491302331;-0.44563853686197014;-0.42691678432357694;1.0338916848059112;10.000033650839166;0.8336911622381719;-0.4244550175573938;-0.42445500669850483;0.7255398304739955;0.37035319605296896;0.8147206021757938
2.480938;1.043866164280834;0.8332758569435814;0.7980756371711382;-0.4456078207556735;-0.42688089547802444;1.0339049000997065;10.000027087804753;0.8336908387478434;-0.4244550170500915;-0.42445500665125746;0.7255245394916205;0.37032116867466014;0.8146942301433995
2.490938;1.0438856623084494;0.8332795701118643;0.7980621265591491;-0.44557613501357807;-0.42684396696973514;1.0339181589766926;10.00001970344328;0.8336905183402241;-0.4244550165215544;-0.4244550066114505;0.725509236695224;0.3702892028204476;0.8146678067964053
2.500938;1.0439051736993905;0.833282204307066;0.7980475872996836;-0.4455447650877502;-0.4268073421073175;1.0339314550512781;10.000011506298883;0.8336901961310665;-0.4244550159712769;-0.42445500657979757;0.7254939276769153;0.3702572950853986;0.8146413253604057
2.510938;1.0439247050922067;0.8332848619176283;0.7980330913516187;-0.44551339372126897;-0.42677071696665475;1.0339447813528284;10.000002503482513;0.833689866151463;-0.4244550153989171;-0.4244550065563863;0.7254786172250433;0.3702254413672378;0.8146147800079451
2.520938;1.0439442626118052;0.8332875282348439;0.7980186431461437;-0.4454820209157995;-0.42673409154811337;1.0339571309582207;9.999992706221217;0.8336895219534088;-0.42445501480480213;-0.4244550065404982;0.725463309628823;0.3701946374194722;0.8145886190412683
2.530938;1.043962890047107;0.83329097015671;0.7980057321049753;-0.445450816427857;-0.426698021608917;1.033970497477707;9.999982123213044;0.8336891574806907;-0.42445501418992987;-0.42445500653107554;0.7254480080639196;0.3701638793187583;0.8145623807648918
2.540938;1.0439825170183272;0.8332939266432958;0.7979916998715874;-0.4454205565460383;-0.42666246439855765;1.0339828757797256;9.999970757663936;0.8336887675836203;-0.42445501355583726;-0.4244550065270739;0.725433714336732;0.370132163751638;0.8145364962137623
2.550938;1.0440012259386162;0.8332961984866563;0.7979778471980762;-0.4453896666416412;-0.42662669784208895;1.0339962623253585;9.999958616581512;0.8336883479233088;-0.42445501290473703;-0.4244550065275604;0.7254184296618734;0.37010148802081855;0.814510091794037
2.560938;1.0440209468997281;0.8333005082101361;0.7979653319068797;-0.4453602025307369;-0.4265919049617543;1.0340086550184109;9.99994571378561;0.8336878944147254;-0.4244550122397489;-0.4244550065319992;0.7254031557406032;0.3700718497726458;0.8144840597841883
2.570938;1.044039762283451;0.8333026757619486;0.7979516397806263;-0.44532930997773185;-0.42655613789366;1.0340210533113512;9.999932060150268;0.8336874028405974;-0.42445501156481485;-0.4244550065404441;0.7253888948842576;0.37004124669125216;0.8144583854709273
2.580938;1.044058638140642;0.8333050910367192;0.7979383406634106;-0.4452995319168747;-0.4265214393253116;1.0340334583796749;9.999917661099259;0.8336868691144385;-0.42445501088440657;-0.42445500655354096;0.7253736493547405;0.3700116765177106;0.8144322010745136
2.590938;1.0440775755235951;0.8333074269445354;0.7979251330647807;-0.4452697525778316;-0.4264867405088919;1.0340458731230702;9.999902530345077;0.8336862895936648;-0.4244550102031779;-0.42445500657268703;0.7253594213564443;0.3699821372464775;0.814406838769279
2.600938;1.0440963001795194;0.8333090471071753;0.7979116255561055;-0.4452406229153705;-0.4264527766346747;1.0340583019709775;9.999886700907945;0.8336856611018046;-0.42445500952527365;-0.4244550066000986;0.7253452135837373;0.36995162697745526;0.8143809601279722
2.610938;1.0441153590005758;0.8333126358887009;0.7978999788730883;-0.44521163963501215;-0.4264188422136083;1.0340707499232205;9.999870219081716;0.8336849809968232;-0.42445500885364223;-0.42445500663852387;0.7253300290712158;0.36992314352724176;0.8143550469943442
2.620938;1.044134480919442;0.8333146956446321;0.7978870572073135;-0.445181856475623;-0.42638414265158037;1.0340832213546716;9.999853136636888;0.8336842468851584;-0.42445500819005205;-0.42445500669081965;0.7253158705452779;0.36989368422088253;0.8143295283170943
2.630938;1.0441536706644516;0.8333169759368114;0.7978745377013207;-0.4451531879283389;-0.42635051161061216;1.0340947191065089;9.999835511200311;0.8336834555708339;-0.42445500753552434;-0.4244550067595063;0.7253017400620159;0.3698642459791605;0.8143039776134816
2.640938;1.0441719722519613;0.8333185084391875;0.7978622272905764;-0.4451238898643373;-0.4263166713534956;1.0341072438325127;9.999817402662801;0.8336826022378468;-0.4244550068906047;-0.42445500684630216;0.7252876392135984;0.3698358258483949;0.8142788579473165
2.650938;1.0441913155853568;0.8333217100074226;0.7978509701490741;-0.4450949016217079;-0.42628273602443134;1.0341187947846942;9.999798863317777;0.8336816808048806;-0.42445500625560356;-0.4244550069520082;0.725273570051571;0.3698074217637106;0.8142537232872269
2.660938;1.044209782315286;0.8333233623814185;0.7978391544738064;-0.44506671712312285;-0.42624996410006;1.0341313717755054;9.999779934833281;0.8336806847351347;-0.42445500563090705;-0.4244550070769292;0.7252595358858244;0.3697790328516638;0.8142285816181435
2.670938;1.044228337858159;0.8333245968461952;0.7978271270182739;-0.4450374155232121;-0.42621612319887087;1.03414297653819;9.999760654054159;0.8336796079918398;-0.424455005017081;-0.42445500722130713;0.7252455407599426;0.3697506590533117;0.814203440188516
2.680938;1.0442479446391546;0.8333266998000075;0.797815378560496;-0.4450098568438966;-0.4261835597955069;1.0341546129818882;9.99974105368836;0.8336784459689863;-0.42445500441471606;-0.4244550073852453;0.725231588066138;0.3697223005751016;0.8141783054614774
2.690938;1.044266676226583;0.8333280559685491;0.7978038211053319;-0.4449816688689569;-0.42615078722673144;1.0341662858432799;9.99972115952143;0.8336771949017859;-0.42445500382404144;-0.42445500756826055;0.7252176797727307;0.36969495756899;0.8141536376393593
2.700938;1.0442854897716034;0.8333296402522407;0.797792639076946;-0.4449545957633298;-0.42611908321463116;1.0341779985224704;9.999700997583778;0.8336758503414794;-0.424455003244681;-0.42445500776912903;0.7252048164612362;0.3696666300937647;0.814129425538528
2.710938;1.0443043798552487;0.8333319428061311;0.7977822869922576;-0.44492608828445374;-0.42608600641867395;1.0341897524841703;9.99968060540153;0.8336744068402326;-0.42445500267608655;-0.42445500798631985;0.7251909974899814;0.36963931840678454;0.8141048033306718
2.720938;1.0443233410547377;0.8333333755559107;0.7977712296867349;-0.44489901293765943;-0.4260543019821565;1.0342015478934539;9.999660036460476;0.8336728590941599;-0.42445500211812137;-0.42445500821828974;0.7251772214123413;0.3696120229377786;0.8140802153397704
2.730938;1.0443414052599271;0.8333337792409324;0.7977600358917485;-0.44487019248371634;-0.426021319656315;1.0342133834658735;9.99963935887318;0.8336712036586872;-0.424455001570997;-0.4244550084632295;0.7251644868362632;0.369584743335844;0.814056558606627
2.740938;1.0443604880837216;0.8333351006980801;0.7977490877698358;-0.4448431149252496;-0.4259896147923112;1.034224255952902;9.999618654156054;0.8336694399741117;-0.4244550010348149;-0.42445500871889985;0.7251507932919702;0.3695584779103574;0.8140325097516908
2.750938;1.0443796182577512;0.8333366979654695;0.7977384964027407;-0.44481715234309127;-0.4259589784853768;1.0342361608809703;9.999598018957327;0.8336675699553683;-0.42445500050927953;-0.42445500898298755;0.725138141397867;0.3695312247346169;0.8140089464088063
2.760938;1.0443980984045433;0.8333379197265697;0.7977281585098316;-0.4447887937628482;-0.4259263294290696;1.0342470931831187;9.999577560506502;0.8336655968282328;-0.4244549999938821;-0.4244550092536399;0.7251255322654555;0.3695049831727706;0.813985890755059
2.770938;1.0444172971279693;0.8333394509284897;0.7977176744107749;-0.4447628290161757;-0.4258956927040837;1.034259046114492;9.999557381532364;0.8336635240880345;-0.4244549994883289;-0.42445500952971116;0.7251119671619397;0.3694777541940197;0.8139615494487972
2.780938;1.044435555144168;0.8333399865643671;0.7977070527318618;-0.44473511928010284;-0.4258637781175624;1.0342700111026615;9.999537572216127;0.8336613548282156;-0.42445499899264266;-0.4244550098107312;0.7250994476348961;0.3694515397364407;0.8139386184188481
2.790938;1.0444538256361833;0.833340816211309;0.7976967912911073;-0.4447085246419398;-0.4258329321000313;1.0342809806281557;9.99951821383671;0.8336590916743035;-0.4244549985070439;-0.4244550100967365;0.7250869754595919;0.36942634202766955;0.8139162114150659
2.800938;1.0444730642687416;0.8333433952291819;0.7976875463724783;-0.44468223942473956;-0.42580199094851984;1.0342929517901915;9.99949937848962;0.8336567374129005;-0.4244549980319792;-0.4244550103880004;0.7250745525322408;0.3694001628797231;0.8138934235325471
2.810938;1.0444913448866187;0.8333445124886023;0.7976777102630943;-0.44465675887266015;-0.425772213279221;1.0343039270284318;9.999481125281902;0.8336542951849699;-0.4244549975681015;-0.4244550106848763;0.7250621811724357;0.36937400299312684;0.8138707100631323
2.820938;1.0445096301720431;0.8333453060315982;0.7976676362964917;-0.44463016110472103;-0.4257413666021421;1.0343149119032589;9.999463497553997;0.8336517678083673;-0.42445499711607926;-0.424455010987808;0.7250498644905635;0.3693488617391288;0.8138485243355087
2.830938;1.0445279221624084;0.8333464147450822;0.7976579358292483;-0.44460467851636715;-0.42571158848813073;1.0343249134810264;9.999446512749424;0.8336491576818941;-0.4244549966762994;-0.424455011297384;0.7250376062156506;0.36932373725092243;0.8138264106112129
2.840938;1.0445462220050268;0.8333475245734734;0.7976483086396347;-0.44457919491489717;-0.4256818101478988;1.034335940532124;9.999430147446628;0.8336464668710786;-0.4244549962486898;-0.4244550116142466;0.7250254103637349;0.3692986264476601;0.8138043659889713
2.850938;1.044563566458218;0.8333479859279693;0.7976388688120755;-0.44455308279572203;-0.4256518227882799;1.0343470032456556;9.999414338529657;0.8336436964390529;-0.42445499583304264;-0.42445501193851504;0.7250132810498778;0.3692735250533978;0.8137823851781172
2.860938;1.044581876211243;0.8333491008501102;0.7976293957730981;-0.44452759719872537;-0.4256220440011211;1.0343581119208884;9.999399014085716;0.8336408472021908;-0.42445499542951337;-0.4244550122689992;0.7250022224561687;0.36924842767231253;0.8137613513129769
2.870938;1.0446001866193244;0.8333505353003342;0.7976203067427639;-0.44450322686824734;-0.42559333378120134;1.0343682760478654;9.999384135948281;0.8336379221062475;-0.42445499503868994;-0.4244550126032496;0.724990239524601;0.3692233278688244;0.8137394729249776
2.880938;1.0446178073145524;0.8333519483830313;0.7976118025986859;-0.44447757715780073;-0.4255636799067279;1.0343795037419485;9.999369716701214;0.8336349270221909;-0.4244549946614802;-0.4244550129385052;0.7249783386325712;0.36919921838092684;0.8137180858470145
2.890938;1.0446361132220157;0.8333530695550437;0.7976025730911365;-0.44445208857250923;-0.42553390047055095;1.0343898015073087;9.999355798130823;0.8336318694507971;-0.42445499429927935;-0.4244550132723915;0.7249675266876167;0.3691740918521051;0.8136971662504352
2.900938;1.0446534500513307;0.8333538569375745;0.7975938395482559;-0.4444270879634898;-0.4255049808603863;1.0344001752829746;9.999342417657294;0.8336287569426313;-0.4244549939542747;-0.4244550136029543;0.7249558094975513;0.3691499418151995;0.813675834603005
2.910938;1.0446707735321137;0.8333549585907035;0.7975854888467542;-0.44440320277681794;-0.4254771298488737;1.0344116311515157;9.999329591230552;0.8336255962132175;-0.4244549936291893;-0.4244550139285967;0.7249451912525038;0.36912576293832766;0.8136554157417507
2.920938;1.0446890370555197;0.8333563876548336;0.7975767994425016;-0.44437882761268654;-0.42544841857315885;1.03442217398456;9.999317318549782;0.8336223931968659;-0.4244549933264183;-0.42445501424808646;0.7249336750660668;0.3691025504721095;0.8136345776476326
2.930938;1.044706307443173;0.8333574726928432;0.797568597353694;-0.44435494060188346;-0.4254205671608376;1.0344328061271126;9.999305600457934;0.8336191535592999;-0.4244549930474697;-0.4244550145603077;0.7249232636938421;0.3690782998583157;0.8136141905196921
2.940938;1.044723537390806;0.833358225828172;0.7975601577652074;-0.4443299363184863;-0.4253916467525807;1.0344435275379043;9.99929444933406;0.833615883108585;-0.42445499279282944;-0.424455014863778;0.7249129596058078;0.36905400689692636;0.8135938117250899
2.950938;1.0447407163757718;0.8333592766549547;0.7975520793184843;-0.44430604752282465;-0.4253637949575043;1.0344543362424794;9.999283883072382;0.8336125878901592;-0.42445499256196423;-0.42445501515635753;0.7249027640777922;0.3690306680877546;0.8135738907665641
2.960938;1.0447581046973227;0.8333609302029866;0.7975444395031336;-0.44428150684386464;-0.42533520844578543;1.0344652285380738;9.999273908710537;0.833609273766696;-0.4244549923537222;-0.4244550154354175;0.7248916765445753;0.3690072808378654;0.8135530812919134
2.970938;1.0447741799056778;0.833361593051635;0.7975368593429402;-0.4442581056039152;-0.42530821640966165;1.034475198972744;9.99926451067571;0.83360594562536;-0.42445499216669086;-0.4244550156981667;0.7248816954264489;0.3689838435248115;0.8135331660380118
2.980938;1.0447911269212817;0.8333625532869862;0.7975288912481384;-0.4442342142073805;-0.4252803640871996;1.0344862404436703;9.999255652197832;0.8336026065209956;-0.4244549919988868;-0.42445501594191326;0.7248718198767188;0.3689603556245328;0.8135132535046108
2.990938;1.0448079736515303;0.8333637863843881;0.7975212460564518;-0.4442114383882242;-0.42525358039484024;1.0344973450204873;9.999247277950836;0.8335992576441138;-0.4244549918474224;-0.4244550161642558;0.7248620508394169;0.3689368177990542;0.8134933405407188
3.000938;1.0448237486382108;0.83336431649295;0.7975137249109991;-0.44418803470439105;-0.42522658785700196;1.0345075053775954;9.999239319285852;0.8335958995580246;-0.4244549917089545;-0.42445501636300276;0.7248523905142193;0.36891323114815533;0.8134734204674602
3.010938;1.0448403659667658;0.8333654393620538;0.797506099229704;-0.44416525721358074;-0.42519980382384603;1.0345187165974148;9.999231714308367;0.8335925325606005;-0.4244549915803144;-0.42445501653591095;0.7248438411426777;0.3688905958879325;0.8134548285726648
3.020938;1.0448561649288872;0.8333664748745502;0.7974989769424687;-0.4441412009135559;-0.4251720765312244;1.034528977685028;9.999224429839936;0.8335891557222085;-0.42445499145852655;-0.42445501668072205;0.7248344041828942;0.3688669113168894;0.8134348647540594
3.030938;1.044872511489374;0.8333674665683447;0.7974913473871064;-0.444118421750135;-0.4251452921826479;1.034539291690471;9.99921746912343;0.8335857674593068;-0.42445499134060116;-0.42445501679542563;0.7248250799613756;0.3688441770699145;0.8134153177881388
3.040938;1.044887742052354;0.8333680523283538;0.7974841245499233;-0.44409613137370846;-0.4251193678431614;1.0345496645872936;9.999210863000123;0.8335823673822017;-0.4244549912236882;-0.4244550168784225;0.7248158676938583;0.36882139353385907;0.8133957262997548
3.050938;1.044902805682763;0.8333682452072086;0.797476586158175;-0.4440727236957416;-0.4250923745369962;1.0345601035809033;9.999204651284414;0.8335789570552931;-0.42445499110555984;-0.42445501692890614;0.7248077657492223;0.3687985613038248;0.813376974897963
3.060938;1.0449176923283312;0.833367560200676;0.7974682650140389;-0.44405074898008245;-0.4250667535330232;1.0345716152073476;9.99919886890685;0.8335755399106407;-0.42445499098484646;-0.42445501694748006;0.7247987720920317;0.3687766811524113;0.813357728154894
3.070938;1.044932668167583;0.8333685368988831;0.7974613792775104;-0.44402780529540237;-0.4250400943825023;1.0345822046510953;9.999193550082913;0.8335721212604177;-0.424454990860642;-0.424455016936168;0.7247898844868893;0.36875375450492404;0.8133379640485975
3.080938;1.0449471805332704;0.8333688015736851;0.7974540698197229;-0.4440055118618604;-0.425014169451989;1.0345918774156433;9.999188746901964;0.833568708186064;-0.42445499073188475;-0.42445501689770104;0.7247821003635002;0.368731783535488;0.8133194755601396
3.090938;1.0449614963001674;0.8333692950619753;0.7974470239462287;-0.443984334264312;-0.42498931319184274;1.0346026412454925;9.999184534021547;0.8335653088241523;-0.4244549905969901;-0.4244550168349666;0.7247734170860548;0.368708770852762;0.8132995700412269
3.100938;1.0449756092639881;0.8333693806715394;0.7974396268713907;-0.4439620393311821;-0.42496338795811517;1.034613506160809;9.999180988527312;0.8335619317829259;-0.4244549904539271;-0.4244550167506563;0.7247658322622782;0.3686867193023975;0.8132809356950055
3.110938;1.0449885520458868;0.8333690404988771;0.7974325909107737;-0.4439402335834782;-0.42493832280656435;1.034624483391767;9.999178174735528;0.8335585864893791;-0.4244549903006737;-0.42445501664670976;0.7247583435253666;0.36866463184210374;0.8132622271382446
3.120938;1.0450025169381454;0.8333698854769038;0.797425777150027;-0.4439184028047212;-0.4249127318143276;1.0346345837614779;9.999176150530356;0.8335552830101052;-0.4244549901354741;-0.4244550165240443;0.7247499482656119;0.3686425113901398;0.8132425521051552
3.130938;1.0450159918984145;0.8333700101071723;0.7974185113334877;-0.443897222319523;-0.42488787496150865;1.03464581580486;9.99917497882012;0.8335520302777834;-0.42445498995677095;-0.4244550163829335;0.724742643174259;0.3686203608354122;0.8132236920592704
3.140938;1.0450282872830479;0.8333693867250774;0.7974112943177523;-0.4438754145199237;-0.42486280938378934;1.034656184733577;9.999174732259982;0.8335488348302916;-0.42445498976335;-0.4244550162233295;0.7247354240200401;0.3685991829495286;0.8132052077586525
3.150938;1.0450413281767563;0.8333685121768184;0.797403138544684;-0.44385566648517266;-0.4248393246483359;1.0346676923748135;9.999175496089862;0.8335457018320124;-0.4244549895545803;-0.4244550160448462;0.7247282867489335;0.36857698023164204;0.8131861904666816
3.160938;1.0450534656207402;0.8333683034926953;0.7973961883483174;-0.443833206327294;-0.42481352454758303;1.0346783378513273;9.99917736874915;0.8335426372199001;-0.42445498933037473;-0.42445501584698614;0.7247212286813934;0.3685557550828483;0.813167543282437
3.170938;1.0450651179669388;0.8333676708653757;0.7973890889731003;-0.44381251322472287;-0.4247895273690226;1.0346891190457066;9.999180448378048;0.833539649110375;-0.4244549890910783;-0.4244550156292407;0.7247142481518863;0.3685345100339865;0.8131488086326581
3.180938;1.0450765650242215;0.8333669191939529;0.7973819281206385;-0.443791819488277;-0.42476553004867906;1.0347000343102504;9.999184812621971;0.8335367470224165;-0.424454988837414;-0.42445501539061514;0.7247073437072136;0.3685132475848975;0.8131299844531225
3.190938;1.0450887795669699;0.8333666950760963;0.7973745948871037;-0.4437717515736355;-0.4247417411192605;1.034711083774556;9.99919051192438;0.8335339392560384;-0.4244549885703642;-0.4244550151292637;0.7247005140105492;0.3684919698687763;0.8131110726245315
3.200938;1.0451001236626805;0.8333663180517754;0.7973677021618955;-0.4437504055213809;-0.4247170093467011;1.0347222700088148;9.999197568108348;0.8335312310551478;-0.4244549882910842;-0.4244550148424956;0.7246937574504666;0.36847067863488886;0.8130920780273433
3.210938;1.0451110246461128;0.8333640642769087;0.7973592865958875;-0.4437300270478612;-0.4246933151922556;1.0347335978088505;9.999205970083544;0.8335286247613681;-0.4244549880010161;-0.424455014527088;0.7246870711342884;0.36844937551853996;0.8130730064485386
3.220938;1.0451208032588946;0.8333624542103055;0.7973522895874102;-0.44370982114685953;-0.4246701776451977;1.034745072228472;9.99921568094645;0.8335261208965886;-0.42445498770194046;-0.42445501418009574;0.7246804505775435;0.36842906218210897;0.8130543166066807
3.230938;1.0451316639079153;0.8333619764597804;0.797345505718582;-0.4436895900160277;-0.42464651435753176;1.0347566950083225;9.999226648535725;0.833523719460795;-0.42445498739566145;-0.42445501379960304;0.7246748904704193;0.368408740087839;0.8130364519764285
3.240938;1.045142104719193;0.8333604050980934;0.7973379588012605;-0.44366889252856906;-0.4246225162352171;1.034768462099814;9.999238803350234;0.8335214210297193;-0.4244549870835466;-0.42445501338491387;0.724668385465394;0.36838741002771885;0.8130171821100523
