time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.250938;1.0451524059236614;0.8333589980734699;0.7973306454590929;-0.4436493112104964;-0.42459958681669435;1.0347793639779566;9.999252058535811;0.833519226709235;-0.42445498676649135;-0.4244550129364798;0.7246619302198836;0.36836707195968543;0.8129983112581454
3.260938;1.0451616131078727;0.8333571041612824;0.7973236755271883;-0.4436302198348813;-0.42457751762140195;1.034791387758044;9.999266319679029;0.8335171373624086;-0.42445498644517765;-0.424455012455708;0.7246565191169582;0.36834672543385333;0.8129802860222546
3.270938;1.0451719303334939;0.8333549033879395;0.797315540312398;-0.44361030351136954;-0.4245541574308147;1.0348025197375117;9.999281487744597;0.8335151534510218;-0.4244549861200572;-0.4244550119445439;0.7246501465066039;0.3683263701124782;0.812961333514305
3.280938;1.0451808927630277;0.8333523988024925;0.7973081189640205;-0.44359009423053425;-0.424531019163664;1.0348147470141609;9.999297454846474;0.8335132747367073;-0.4244549857913912;-0.424455011404932;0.7246448072977427;0.36830700601475447;0.812943699189178
3.290938;1.0451907018620876;0.8333507293370488;0.797300812353621;-0.44357162743634077;-0.42450915809165723;1.0348260577116555;9.999314107094309;0.833511499325496;-0.4244549854597804;-0.4244550108384312;0.7246394970866569;0.3682866338555391;0.812925592633258
3.300938;1.0451997105790773;0.8333489142604033;0.7972939271249888;-0.44355188288181363;-0.42448635440863725;1.0348384406386462;9.999331331554842;0.833509823655553;-0.42445498512650515;-0.4244550102462655;0.7246332117696266;0.3682672556785536;0.8129070339421333
3.310938;1.0452083373649037;0.8333452491281522;0.7972854995740908;-0.4435331060232821;-0.4244645882021085;1.0348498849255905;9.999349015478298;0.8335082437222676;-0.4244549847931374;-0.42445500962966487;0.724627947150213;0.368246875212967;0.8128889037909823
3.320938;1.0452178193073367;0.8333432596205853;0.7972779456180593;-0.4435146375858175;-0.42444272679336376;1.0348613800199968;9.999367035038665;0.8335067563639245;-0.4244549844611328;-0.4244550089899121;0.7246226986544807;0.36822749736245003;0.8128712197891564
3.330938;1.0452265067434818;0.8333411677789992;0.7972708087583267;-0.4434948914676803;-0.4244199228406384;1.0348729161516845;9.99938524671231;0.8335053600683915;-0.4244549841319393;-0.4244550083280611;0.7246164614219555;0.3682081270725295;0.812852640392252
3.340938;1.045234816687754;0.8333387033914068;0.7972635010162378;-0.4434769127723646;-0.42439892164105536;1.0348844848375622;9.999403496747288;0.8335040551095513;-0.4244549838072103;-0.42445500764484784;0.7246112310605707;0.36818876847005744;0.8128349522981223
3.350938;1.0452430259667844;0.8333347538037563;0.797254738054041;-0.4434581338573204;-0.42437715502292345;1.0348960794072517;9.999421639552567;0.8335028432539423;-0.4244549834890678;-0.42445500694097626;0.7246060038048973;0.36816942469463976;0.8128172679516026
3.360938;1.0452514137681217;0.833332825266829;0.7972476549416232;-0.4434395031418859;-0.424355419678501;1.0349076953918115;9.999439546531939;0.83350172747593;-0.42445498318043007;-0.4244550062174442;0.724600775242098;0.368151098033992;0.8128000449343088
3.370938;1.0452594408574762;0.833330243218847;0.797240096341662;-0.4434215229787267;-0.42433441820786716;1.0349193304059086;9.999457102578695;0.8335007112126325;-0.42445498288503414;-0.42445500547542453;0.7245955390046364;0.36813179004532504;0.8127823836834058
3.380938;1.0452673885216655;0.8333276432444231;0.7972324500577518;-0.4434035423318475;-0.4243134166490517;1.0349309835432405;9.99947419855229;0.8334997971254584;-0.4244549826072824;-0.42445500471590486;0.7245902864134206;0.3681135017851091;0.8127651985467526
3.390938;1.0452745783566835;0.8333238904831839;0.7972241449900026;-0.4433846013955677;-0.42429177619898945;1.0349416544726266;9.999490729748667;0.8334989865605142;-0.42445498235205203;-0.4244550039396038;0.7245850069358947;0.3680952340213338;0.8127480456405853
3.400938;1.0452824010848967;0.8333212755526076;0.797216312307619;-0.4433666198067693;-0.42427077448544037;1.0349533427446018;9.999506606457395;0.8334982801976587;-0.4244549821241394;-0.424455003146953;0.7245796897976999;0.3680759870744615;0.8127304807190661
3.410938;1.0452901818835005;0.8333189805931207;0.7972086859739221;-0.4433497547117308;-0.42425084154619636;1.0349640477186177;9.999521771926275;0.8334976789884738;-0.4244549819275535;-0.424455002337815;0.7245743264764827;0.36805776071956275;0.8127134176266194
3.420938;1.04529724404369;0.8333152354322738;0.7972000913039872;-0.44333081243864586;-0.424229200913439;1.0349757690090011;9.999536209109607;0.8334971848532104;-0.42445498176535956;-0.4244550015113412;0.7245699119266714;0.36804055450765827;0.8126977554800123
3.430938;1.0453049745576537;0.8333129629802289;0.7971922725092537;-0.44331394644769395;-0.42420926783651847;1.0349865067903241;9.999549926536933;0.8334968016318535;-0.42445498164016254;-0.4244550006663873;0.7245644432581008;0.3680223678749158;0.812680813287015
3.440938;1.0453117309395645;0.8333100547457433;0.7971844741867856;-0.4432964541919575;-0.42418912631321903;1.0349982611677238;9.999562939246744;0.8334965354334609;-0.42445498155433176;-0.4244549998019015;0.7245589178751448;0.3680041999775474;0.8126639444247723
3.450938;1.0453187565413566;0.8333077871223777;0.7971769814640834;-0.44327831049493843;-0.42416825088680704;1.035009031237507;9.999575262798524;0.8334963930920883;-0.42445498150949784;-0.4244549989167983;0.7245543331112594;0.3679870496674385;0.8126485030519278
3.460938;1.0453264733506362;0.8333044405248263;0.7971678385586887;-0.4432617603880791;-0.4241486211062883;1.0350198149476377;9.999586925523074;0.8334963800101018;-0.4244549815061512;-0.4244549980101181;0.7245486866395815;0.36796891545359034;0.8126318099387922
3.470938;1.0453335067903786;0.8333025128702306;0.7971604931676741;-0.4432447329227511;-0.42412881444730105;1.0350306091653505;9.999597981989302;0.8334964991900062;-0.4244549815442401;-0.42445499708166196;0.7245429766236381;0.3679517956318623;0.8126156715777537
3.480938;1.0453402740354498;0.833299648307442;0.7971523816683018;-0.443227239095349;-0.4241086726985659;1.0350424095230604;9.999608498671726;0.8334967515155238;-0.4244549816242072;-0.4244549961320546;0.7245382016099265;0.3679346888833221;0.8126005357072876
3.490938;1.0453470501847146;0.8332959835282635;0.797143436405515;-0.44321117910786567;-0.42408990323360024;1.035053211108765;9.999618526372435;0.8334971364876261;-0.4244549817471322;-0.4244549951620806;0.7245323603196564;0.36791759485198927;0.8125846286598938
3.500938;1.0453541114605642;0.8332940530231598;0.7971358840356674;-0.4431941505500693;-0.42407009644415095;1.035064009811457;9.99962809326208;0.8334976528280622;-0.4244549819140045;-0.42445499417216515;0.7245274520197869;0.367900514093269;0.8125697443952841
3.510938;1.0453609150614602;0.833291480505281;0.797127874560825;-0.44317777268438857;-0.4240510233925881;1.035073802608398;9.999637210668379;0.8334982987335352;-0.42445498212524946;-0.4244549931624963;0.7245224777563233;0.3678834475933647;0.8125550026491223
3.520938;1.0453680097486717;0.8332883943995524;0.7971191176188709;-0.4431610605752372;-0.42403151999289834;1.0350845864988871;9.999645883518557;0.8334990717580046;-0.42445498238082036;-0.42445499213349286;0.7245164411863474;0.3678663966103132;0.8125395216868027
3.530938;1.0453748507780967;0.8332857744410895;0.7971109675452736;-0.4431446819988477;-0.42401244683251105;1.035095357525146;9.999654128025881;0.8334999684338731;-0.4244549826804157;-0.4244549910860775;0.72451134783566;0.3678503632184423;0.8125255448707137
3.540938;1.0453807512689874;0.8332824767475228;0.79710285429151;-0.44312767747606174;-0.4239931652957214;1.0351061112471285;9.999661978273272;0.8335009839006038;-0.42445498302354234;-0.4244549900216126;0.7245062034239045;0.3678333510700564;0.8125112804546043
3.550938;1.0453879114361055;0.833279627015254;0.7970941796308035;-0.4431120814334157;-0.42397473062557867;1.0351168442402319;9.999669477849622;0.8335021121669987;-0.42445498340947907;-0.42445498894174644;0.724501012846862;0.3678173652873741;0.8124976384560976
3.560938;1.045394826381209;0.833276918598977;0.7970858037101473;-0.4430957018203889;-0.4239556573036025;1.035126554817427;9.999676669921486;0.83350334677612;-0.4244549838373009;-0.42445498784842894;0.7244947800429493;0.3678014114073599;0.8124832788601946
3.570938;1.045401082788856;0.8332744620696183;0.7970781555152935;-0.44307916240107004;-0.4239367107851539;1.03513724270406;9.999683593274789;0.8335046806687715;-0.4244549843061057;-0.4244549867438939;0.7244895080053438;0.367785494416948;0.8124699898020468
3.580938;1.0454080606005933;0.8332708660572683;0.7970688616060316;-0.4430642164020069;-0.4239190096872167;1.0351469084598597;9.999690289533238;0.8335061056939971;-0.4244549848152448;-0.424454985630282;0.7244841989655953;0.3677696183372134;0.8124568849034074
3.590938;1.045414385414512;0.8332683054792087;0.7970610636099301;-0.4430476763618377;-0.4239000631002244;1.0351575530613752;9.999696808696282;0.8335076130676664;-0.4244549853640352;-0.4244549845094096;0.724478855014364;0.3677537862643106;0.8124439692183472
3.600938;1.0454214390403784;0.8332645894482001;0.7970516243327224;-0.4430327296966329;-0.4238823618951981;1.0351671777506206;9.999703206823643;0.8335091944587606;-0.42445498595126585;-0.4244549833832046;0.724473478844785;0.36773800052778266;0.8124312467712407
3.610938;1.0454275743295254;0.8332615860399607;0.7970435991055244;-0.44301795725688586;-0.42386521777451636;1.0351767836043768;9.999709554178558;0.8335108425280476;-0.42445498657530734;-0.4244549822543683;0.7244680737932648;0.3677232627288348;0.8124191728977971
3.620938;1.045434030018491;0.8332588145579458;0.7970355940801352;-0.4430014162934483;-0.4238462710827088;1.0351863715507361;9.999715946805551;0.8335125505746913;-0.42445498723449604;-0.42445498112672925;0.724462643065446;0.36770757390230385;0.8124068442682059
3.630938;1.045440263226765;0.8332545364427372;0.7970263703844175;-0.44298696042535085;-0.423829430321259;1.0351969431425017;9.999722499445195;0.8335143124505495;-0.424454987927223;-0.4244549800051475;0.7244581891085118;0.36769293482280846;0.812396060146944
3.640938;1.0454477837645835;0.8332522491909959;0.7970181331038405;-0.44297104423973394;-0.42381069183272674;1.0352065004126938;9.999729328883642;0.8335161230448055;-0.4244549886519262;-0.42445497889517775;0.7244527136807317;0.3676773462779748;0.8123841344485825
3.650938;1.045454120911305;0.8332477954779091;0.7970087991845183;-0.4429565877639745;-0.42379385097739747;1.0352160454905905;9.999736543886245;0.8335179779672617;-0.42445498940697834;-0.42445497780285196;0.7244472187591663;0.3676628091244274;0.8123728662568646
3.660938;1.0454607803566545;0.8332449903942083;0.7970008802369425;-0.44294116278553086;-0.423775973028988;1.0352255807195034;9.99974423674078;0.8335198727490122;-0.4244549901905646;-0.4244549767344514;0.7244417077837959;0.3676483240230789;0.8123618034739383
3.670938;1.0454672117417796;0.8332414626474968;0.7969925361003326;-0.4429263885773781;-0.42375882865282144;1.035235108004352;9.99975247811761;0.833521802740137;-0.4244549910007626;-0.42445497569606006;0.7244371855231008;0.3676338912487429;0.8123518358057038
3.680938;1.0454739554461845;0.8332376596724373;0.7969837905554892;-0.44291239740456767;-0.4237423229394246;1.0352446284417207;9.999761326973061;0.8335237635705735;-0.42445499183539603;-0.42445497469319643;0.7244316560559146;0.3676205108065005;0.8123416279077125
3.690938;1.0454794956933455;0.8332332765552237;0.7969755141950204;-0.4428969973409653;-0.4237249702280059;1.0352531432497762;9.999770840526365;0.8335257514756013;-0.42445499269160736;-0.42445497373064367;0.7244261209192525;0.3676061824281503;0.8123311604798641
3.700938;1.0454862936518718;0.8332292623204368;0.7969667434198131;-0.44288300562960436;-0.4237084644388844;1.0352626547466888;9.999781071884746;0.833527762404896;-0.4244549935657995;-0.4244549728123354;0.7244215792710328;0.367591905425662;0.8123217716257983
3.710938;1.0454928327993074;0.833225312505174;0.7969583492359419;-0.44286823029611405;-0.4236913198754222;1.0352721666799578;9.999792070730207;0.8335297905935307;-0.42445499445406565;-0.42445497194141263;0.7244160292618591;0.3675786790348656;0.8123121238237556
3.720938;1.0454996525461595;0.8332210749538715;0.7969495911762543;-0.4428542380271935;-0.4236748140034786;1.0352806840465174;9.999803884384695;0.8335318285933394;-0.4244549953527614;-0.424454971120328;0.7244114685403541;0.36756450304722765;0.8123030874821404
3.730938;1.0455052383298964;0.8332165637002917;0.7969416466876802;-0.44283995419134664;-0.423658530000474;1.0352902127909234;9.999816545450532;0.8335338684734754;-0.42445499625902094;-0.42445497035073565;0.7244058937640885;0.36755137774593133;0.8122937737834152
3.740938;1.0455120537456661;0.8332120965194707;0.7969329508164948;-0.44282596139104435;-0.42364202405004664;1.035299759496102;9.999830055109092;0.833535903218901;-0.4244549971709542;-0.4244549696334877;0.7244013008252312;0.3675383032632171;0.8122855010670464
3.750938;1.0455176236328267;0.8332073572266858;0.7969250987270365;-0.4428116770617706;-0.42362573996370506;1.0353083311515143;9.999844375016744;0.8335379276838766;-0.4244549980872795;-0.42445496896902296;0.7243966861888564;0.36752527928467327;0.8122773641993649
3.760938;1.0455244155676082;0.8332041012025211;0.796917899180672;-0.4427984838799562;-0.42360999941535615;1.0353169350112432;9.999859435529013;0.8335399380150449;-0.42445499900683675;-0.42445496835771834;0.7243910481652489;0.3675123051193055;0.812268458919539
3.770938;1.0455299593211378;0.8331980281772281;0.7969091329951153;-0.44278451620744186;-0.42359401865251717;1.0353265779926197;9.999875160414913;0.8335419302991125;-0.4244549999284356;-0.42445496779982933;0.7243863871013494;0.367499379761261;0.8122605575787246
3.780938;1.045535764980888;0.8331939132892937;0.7969022283428635;-0.44277069739620967;-0.4235780698366627;1.0353352657169712;9.99989148594221;0.8335439002366863;-0.42445500085084076;-0.4244549672952897;0.724381704392051;0.3674865019064988;0.812252757138714
3.790938;1.0455422513460086;0.8331882951459765;0.7968935650188892;-0.4427573543411808;-0.42356229719103317;1.0353440018420697;9.999908357980825;0.8335458437890951;-0.4244550017728609;-0.42445496684365713;0.72437700169697;0.36747467000364387;0.8122454980728256
3.800938;1.0455480432630297;0.8331839995709077;0.7968869018387408;-0.4427435350495283;-0.4235463483205856;1.03535278812591;9.99992571569689;0.8335477577355208;-0.4244550026935464;-0.42445496644411385;0.7243722812627116;0.3674618826004334;0.8122378644346474
3.810938;1.045553558975811;0.8331778852341155;0.7968789172195858;-0.4427306837464907;-0.4235314362898799;1.035362625339246;9.999943479142388;0.8335496398049417;-0.4244550036120723;-0.4244549660955278;0.7243665459843099;0.36745013872294724;0.8122298602552941
3.820938;1.0455593473615554;0.8331734457232282;0.7968725345167823;-0.44271686400753746;-0.4235154873718522;1.0353715145667126;9.999961558659152;0.8335514885146584;-0.4244550045272027;-0.4244549657964934;0.7243617984900017;0.36743843776681556;0.8122228086135028
3.830938;1.045564866048194;0.8331672043513809;0.7968648406799668;-0.4427040122644543;-0.42350057527007295;1.0353804577680512;9.999979874185337;0.8335533026059714;-0.42445500543693426;-0.42445496554525186;0.7243570407320146;0.36742577907551643;0.8122153573004472
3.840938;1.045570665203785;0.8331629715369271;0.7968590607311401;-0.44269130945895124;-0.42348569519258267;1.0353894573677767;9.999998349871355;0.8335550802778852;-0.42445500633889055;-0.42445496533975463;0.7243522745373239;0.36741416148885403;0.8122084027463734
3.850938;1.045576202731836;0.833156637888061;0.796851675422723;-0.4426784572985652;-0.42347078301803526;1.0353985162946726;10.00001689073499;0.8335568185459175;-0.424455007231159;-0.4244549651777082;0.7243475015698587;0.3674025832172946;0.8122014835604209
3.860938;1.0455820291681686;0.8331523332331444;0.7968462130376539;-0.4426657540964475;-0.42345590289113233;1.0354066383124638;10.0000353838323;0.8335585122921435;-0.4244550081125321;-0.42445496505630725;0.7243437226264567;0.3673920423340065;0.8121959348503274
3.870938;1.0455876028795144;0.833145949716815;0.7968391527396984;-0.44265290152735787;-0.4234409906434522;1.0354158275588485;10.000053729284586;0.833560153830474;-0.42445500898201777;-0.42445496497201346;0.7243389375338073;0.3673805372081264;0.8121890593599733
3.880938;1.0455934729768952;0.8331416168885668;0.7968340199577503;-0.4426401979346329;-0.42342611046919737;1.035425087635258;10.00007186198661;0.8335617341560991;-0.4244550098384928;-0.4244549649206758;0.7243341456734345;0.36736906640177364;0.8121821926707112
3.890938;1.0455981331418198;0.833134890943572;0.7968277047653681;-0.44262783744330125;-0.42341205889537387;1.0354344199610397;10.000089746119372;0.833563244075509;-0.42445501068071273;-0.42445496489791146;0.7243293465348026;0.3673576287757308;0.8121753267506111
3.900938;1.045604055885865;0.833130565354303;0.7968229017437071;-0.442615133486664;-0.42339717868430365;1.0354428221205665;10.000107356419164;0.8335646741028475;-0.4244550115072863;-0.4244549648996333;0.7243245396049993;0.3673472239788413;0.8121689076449078
3.910938;1.0456097374670932;0.8331245086083181;0.7968168017788997;-0.44260339755338235;-0.4233833352066436;1.0354522886616855;10.00012465898063;0.8335660145791296;-0.42445501231672167;-0.4244549649224345;0.7243207239524988;0.36733685251466236;0.8121633709638747
3.920938;1.045614767664208;0.8331198740803696;0.7968127320014066;-0.4425911857689903;-0.4233693157169161;1.0354608141195938;10.000141607098012;0.8335672562289529;-0.42445501310763534;-0.424454964963723;0.7243158986247714;0.3673255153473257;0.8121564788513954
3.930938;1.0456208038131012;0.8331144718387548;0.7968073335290266;-0.4425787984034857;-0.42335473882819896;1.035470395352012;10.000158156819909;0.8335683904580873;-0.4244550138789764;-0.42445496502163965;0.7243110630942043;0.3673152133608268;0.8121500270009923
3.940938;1.0456256551619176;0.8331092455148472;0.7968031806239667;-0.4425672373841731;-0.423341452682784;1.035479030752968;10.000174278176818;0.833569409521681;-0.4244550146302872;-0.42445496509478;0.7243072167709613;0.3673049467509365;0.8121444537153963
3.950938;1.0456308348088434;0.8331032278415278;0.7967981974303265;-0.442554224834601;-0.42332666763547994;1.0354887171875269;10.000189950100513;0.8335703066566762;-0.42445501536189184;-0.4244549651820427;0.7243023581462787;0.3672947149470161;0.8121379726475122
3.960938;1.0456367624998013;0.8330975727547618;0.7967931720107586;-0.4425436054642311;-0.42331389293975125;1.0354974484503514;10.000205152851304;0.8335710761315672;-0.42445501607475106;-0.42445496528255444;0.7242984842055005;0.3672845172005297;0.8121323634266391
3.970938;1.0456420636648576;0.8330930292827434;0.7967898746827927;-0.44253139291017635;-0.42329987340919817;1.0355062162557618;10.000219861698774;0.8335717132762624;-0.42445501677007935;-0.4244549653954517;0.7242935906240328;0.3672753531087135;0.8121262889379104
3.980938;1.0456471568189436;0.8330867670205513;0.7967852844131635;-0.44252014842591075;-0.4232868905475089;1.0355150113663192;10.000234037487585;0.8335722145155103;-0.4244550174490468;-0.42445496551989526;0.7242896729709114;0.3672652226974987;0.8121206214396514
3.990938;1.0456535512062155;0.8330829273594991;0.7967822142441535;-0.4425085603473204;-0.4232730791072617;1.0355248247406785;10.000247620301844;0.833572577737451;-0.4244550181126242;-0.4244549656551259;0.7242847282625164;0.3672551262461812;0.8121140218850128
4.000938;1.0456590508472476;0.8330773570291495;0.7967783643697117;-0.4424966644844216;-0.4232593628906648;1.0355336495708252;10.000260533769266;0.8335728027594844;-0.4244550187615166;-0.42445496580009057;0.7242807555844487;0.36724606407109606;0.8121087185220067
4.010938;1.0456643469959093;0.8330726452858762;0.7967756817427855;-0.44248621991355813;-0.42324714551125486;1.0355424820226562;10.000272699002128;0.8335728909187857;-0.4244550193963743;-0.4244549659531071;0.724275755077117;0.3672360361195515;0.8121020153383892
4.020938;1.0456699888408645;0.8330671843566465;0.7967722053309416;-0.442474323775638;-0.4232334292550401;1.035551319654646;10.000284049489812;0.8335728441620712;-0.4244550200181312;-0.4244549661122897;0.7242717272583745;0.36722704156512254;0.812096593390053
4.030938;1.0456754330071678;0.8330626062132453;0.7967699036122659;-0.44246387894735234;-0.4232212118211352;1.035560160244572;10.000294541617572;0.8335726648766235;-0.42445502062801127;-0.4244549662765492;0.724267674741247;0.367218079051917;0.8120911030250829
4.040938;1.0456812269529494;0.8330573023350746;0.7967668121216955;-0.44245198253842677;-0.4232074955162067;1.0355690017162373;10.000304164444707;0.8335723567238518;-0.42445502122720935;-0.42445496644608993;0.7242636041935105;0.36720914722585585;0.812085541452805
4.050938;1.0456870984804179;0.8330524094571073;0.7967642152624737;-0.44244120350671406;-0.4231948480918915;1.0355768411644277;10.000312941685515;0.8335719257846489;-0.42445502181654354;-0.4244549666221055;0.7242585260094335;0.36720024468605283;0.812079015738967
4.060938;1.0456918133637858;0.8330474608903196;0.7967625943399474;-0.44243013364042344;-0.42318242248368976;1.0355856733272233;10.000320916084222;0.8335713805491974;-0.4244550223962386;-0.4244549668063984;0.7242544526715984;0.36719136952121945;0.812073308317003
4.070938;1.0456978424622818;0.8330427823525623;0.7967603614641696;-0.4424193543708153;-0.42316977501287734;1.0355944901802905;10.000328131971475;0.8335707302135358;-0.4244550229657996;-0.4244549670009967;0.7242503971968984;0.3671825190964579;0.8120675245177379
4.080938;1.0457036782126194;0.8330387186006368;0.7967589772959177;-0.44240890892493034;-0.42315755743388445;1.0356032818280003;10.000334633771311;0.8335699829080345;-0.4244550235238074;-0.4244549672076335;0.7242463718521854;0.3671746901667636;0.8120621125812488
4.090938;1.045709865519453;0.8330346104031404;0.7967573772473907;-0.4423992469408844;-0.423145978819274;1.0356110380406445;10.000340472439852;0.8335691454916633;-0.4244550240678937;-0.42445496742750444;0.7242423871967214;0.36716587905965986;0.8120561633960833
4.100938;1.045715165279642;0.8330296730999954;0.7967557371214226;-0.4423878426914;-0.42313312320750696;1.0356197494187565;10.00034570659877;0.8335682246221621;-0.42445502459532386;-0.42445496766127405;0.7242384514417276;0.3671570818807829;0.8120501245815281
4.110938;1.0457212212563107;0.8330260256089387;0.7967548130184233;-0.44237739687786914;-0.42312090554989723;1.0356284075244153;10.00035039927253;0.8335672271753846;-0.42445502510375904;-0.42445496790900655;0.7242345700817879;0.36714929484284586;0.8120444451766162
4.120938;1.045726646688186;0.8330217031502534;0.7967537648475543;-0.4423671099608957;-0.4231091188130155;1.0356360044178115;10.000354613809291;0.8335661595938264;-0.4244550255914848;-0.42445496817023837;0.7242307457379779;0.3671415146280494;0.8120386712558095
4.130938;1.0457328122750282;0.8330186812443612;0.796753421928832;-0.4423577814587443;-0.4230979700163372;1.0356445320787562;10.000358409314044;0.8335650277549902;-0.4244550260573587;-0.42445496844420233;0.724226978064576;0.3671327384778291;0.8120323490185496
4.140938;1.0457383362516959;0.8330143556745699;0.7967523364912971;-0.4423463767520986;-0.4230851143429649;1.0356519823192116;10.000361843033785;0.8335638373318776;-0.4244550265008525;-0.424454968730056;0.7242232637639695;0.3671249642658789;0.8120263805415818
4.150938;1.0457448700417789;0.8330111541992143;0.7967515669136512;-0.44233671403539276;-0.4230735356219427;1.0356593477441525;10.000364977920015;0.8335625937318627;-0.42445502692180076;-0.4244549690272191;0.7242195972472302;0.3671171907503684;0.8120203113524906
4.160938;1.045750219523587;0.8330079481211996;0.7967517035047108;-0.44232676062039705;-0.4230621787044509;1.0356676226427628;10.000367879333401;0.8335613021096565;-0.42445502731975293;-0.42445496933563975;0.7242169721059355;0.3671094172194955;0.8120150316199615
4.170938;1.0457558961594045;0.8330047168917802;0.7967515730064453;-0.44231759072403737;-0.4230514608079037;1.0356748025146654;10.000370609361488;0.8335599684769645;-0.42445502769356364;-0.42445496965577945;0.7242133825529417;0.36710164255919736;0.8120087562773015
4.180938;1.0457625929922605;0.8330019674670353;0.7967511305447518;-0.44230792762359006;-0.4230398820370245;1.035681882981325;10.00037323484807;0.833558601137017;-0.4244550280415079;-0.4244549699883787;0.7242098241991635;0.3670938649175266;0.8120023761963279
4.190938;1.0457681180125948;0.8329992048944079;0.7967515726025688;-0.44229797386073233;-0.4230285250660352;1.0356888591811633;10.000375831181467;0.8335572101253591;-0.4244550283616366;-0.4244549703341942;0.7242062941135802;0.3670870820614215;0.8119963417835897
4.200938;1.0457739839300244;0.8329964085017784;0.7967517265706807;-0.44228880362712786;-0.42301780713399795;1.0356957252774739;10.00037846903783;0.8335558048597661;-0.42445502865235246;-0.4244549706939111;0.7242037902968114;0.367079291693967;0.8119906376871994
4.210938;1.0457799208597833;0.8329945525307048;0.7967527292528739;-0.4422781985468374;-0.4230057169744514;1.0357024735884255;10.000381203895845;0.8335543920834612;-0.42445502891311826;-0.4244549710681292;0.724200310829745;0.36707249167522604;0.8119843781205393
4.220938;1.0457856568498656;0.8329914091938654;0.7967526548193495;-0.44226967917962373;-0.42299573217803876;1.0357100942569712;10.000384079529335;0.8335529750368308;-0.4244550291447451;-0.4244549714572273;0.7241968530873362;0.36706468026750727;0.8119775417829828
4.230938;1.0457917359785993;0.8329887079416041;0.7967527385291245;-0.44225939098976647;-0.4229839453065524;1.0357165765825105;10.000387131832188;0.833551554230459;-0.4244550293490316;-0.42445497186123404;0.7241944138996311;0.3670578562586426;0.8119719149427275
4.240938;1.0457976068942123;0.8329869493051931;0.7967538735575832;-0.44225055427069976;-0.4229736571780405;1.0357219111260363;10.000390385247691;0.8335501294461563;-0.42445502952813297;-0.4244549722798345;0.7241909903761579;0.3670510188682691;0.8119652536758478
4.250938;1.0458038073896114;0.8329848284069655;0.796754395059451;-0.4422413834753077;-0.4229629392066964;1.0357280908241404;10.000393850060627;0.8335487018236929;-0.42445502968403354;-0.4244549727124311;0.7241885794719208;0.3670431674181404;0.8119588846827642
4.260938;1.0458100552442293;0.8329828379618963;0.7967549815839003;-0.4422322125679608;-0.42295222123322357;1.0357341111387137;10.000397522416874;0.8335472746400531;-0.4244550298183932;-0.42445497315823655;0.7241851766467727;0.36703630093392803;0.8119519248709918
4.270938;1.0458160685796858;0.8329817878379963;0.7967566147460534;-0.4422244931605154;-0.4229430019939893;1.0357399699265528;10.000401382781835;0.8335458523895614;-0.4244550299330587;-0.4244549736164743;0.7241827756967738;0.367029417916193;0.8119457046107307
4.280938;1.0458214230172576;0.8329794047134256;0.7967574360488354;-0.4422146976641467;-0.42293207599926935;1.0357456669550968;10.000405395806522;0.8335444398075615;-0.4244550300307735;-0.4244549740865736;0.7241793694380844;0.36702251641597305;0.8119384395545965
4.290938;1.0458277608199107;0.8329777982233222;0.7967582030614577;-0.4422055264340075;-0.42292135802148223;1.0357502033096437;10.000409515801838;0.8335430414743289;-0.42445503011511104;-0.4244549745680753;0.7241769501335648;0.3670165943345814;0.8119323656015728
4.300938;1.0458341093413728;0.8329777484777997;0.7967603924589751;-0.4421971556251244;-0.4229114056682913;1.035755580511999;10.000413697346486;0.8335416614159665;-0.42445503018964814;-0.42445497506029894;0.7241745098038535;0.36700964958135607;0.8119256858790042
4.310938;1.0458401833253983;0.8329757590968176;0.796760864163727;-0.4421886352580853;-0.42290142078962584;1.0357607993864808;10.000417903796867;0.8335403033323662;-0.42445503025715486;-0.42445497556220746;0.7241710403575111;0.36700268010123266;0.8119179590475538
4.320938;1.0458455543181087;0.8329741792507942;0.7967621745988671;-0.44217995702903495;-0.42289156372979053;1.035764860196537;10.000422108360464;0.833538971224776;-0.4244550303192249;-0.42445497607259297;0.7241685336546292;0.3669966840558464;0.8119114200081219
4.330938;1.0458518626749098;0.8329744883431297;0.7967644704010355;-0.4421715859006689;-0.42288161139517794;1.035769763527801;10.000426293336181;0.8335376692648941;-0.42445503037631577;-0.42445497659037795;0.7241659822654566;0.36698965994635796;0.8119042715398095
4.340938;1.0458569029461857;0.8329725247281036;0.7967654352823184;-0.44216355857518747;-0.42287248743875266;1.0357735100652987;10.000430450611736;0.8335364009954029;-0.4244550304281891;-0.4244549771147631;0.7241623804290724;0.36698360668206925;0.8118965233871266
4.350938;1.045863139339599;0.8329716376515915;0.7967663806706745;-0.44215438666500867;-0.42286176949155313;1.035778100260959;10.00043458018835;0.8335351683815366;-0.4244550304747252;-0.4244549776451;0.7241597241388408;0.36697652376878187;0.8118890526628721
4.360938;1.045868372094224;0.8329708482289814;0.7967680351320899;-0.44214682573085995;-0.42285298140074695;1.035781534602088;10.000438685647293;0.8335339715860933;-0.42445503051657824;-0.42445497818058986;0.7241570109250115;0.3669704108707617;0.8118818690967989
4.370938;1.0458742521885451;0.8329709971586541;0.7967699347459573;-0.4421391052491958;-0.4228437621738961;1.0357858133299729;10.000442767856176;0.8335328097693342;-0.42445503055508543;-0.4244549787201032;0.7241542400040454;0.3669642665602411;0.8118745206335143
4.380938;1.0458794032591001;0.8329701101120305;0.7967712319696958;-0.4421304264123852;-0.4228339051879479;1.0357889362938593;10.000446821221542;0.833531681840298;-0.42445503059176176;-0.42445497926222836;0.7241514119506827;0.3669580877883059;0.8118670095252912
4.390938;1.0458845167447526;0.8329693298131922;0.7967724861493993;-0.4421217474684055;-0.4228240482165076;1.0357919036258934;10.000450833993998;0.8335305872107948;-0.4244550306280127;-0.4244549798054277;0.7241485277341768;0.36695187073934227;0.8118593398766241
4.400938;1.0458893205348372;0.8329694651027281;0.7967746708451005;-0.4421145200995039;-0.42281568994619284;1.0357947157732919;10.000454791279767;0.8335295269010274;-0.42445503066503254;-0.42445498034842827;0.724145588489402;0.3669456116938732;0.8118515175143656
4.410938;1.045895320712321;0.8329695446144395;0.7967756992958263;-0.4421064651587871;-0.422806040976193;1.0357983728478433;10.000458682257186;0.8335285037125256;-0.4244550307038137;-0.42445498089068256;0.7241425963679508;0.3669393069695106;0.8118435496983277
4.420938;1.045900316754027;0.8329693935114361;0.7967770689643435;-0.4420989035857705;-0.4227972529596325;1.0358008753705934;10.000462505417682;0.8335275211055041;-0.4244550307453822;-0.4244549814322611;0.7241395553791034;0.3669329524341695;0.8118354439954891
4.430938;1.0459052677548035;0.8329693457593734;0.7967783577763321;-0.4420913418999362;-0.4227884649552922;1.0358032264796189;10.000466264648566;0.8335265820182295;-0.42445503079095226;-0.42445498197301906;0.7241364713053269;0.36692754329766875;0.8118276589447413
4.440938;1.0459098992918483;0.8329698945483847;0.7967802386970202;-0.44208411407580306;-0.4227801067131851;1.0358054328096487;10.000469961040087;0.8335256882779493;-0.4244550308417868;-0.4244549825119333;0.7241333503791934;0.3669210744834606;0.8118192959966141
4.450938;1.0459147554032344;0.8329697352457767;0.7967810430701544;-0.4420754344225158;-0.4227702498042772;1.0358075028107834;10.00047358208342;0.833524840607203;-0.42445503089895753;-0.42445498304749585;0.7241301972761875;0.36691454138261886;0.8118108118800643
4.460938;1.0459195591318462;0.8329699959651555;0.7967820537959345;-0.44206787237961603;-0.4227614618272583;1.0358094447209623;10.000477090999158;0.8335240389501942;-0.42445503096311354;-0.42445498357848954;0.7241270139982785;0.36690894041951966;0.8118026639437812
4.470938;1.0459240318832173;0.832971172266824;0.7967839486744152;-0.4420617619410446;-0.42275417252124775;1.035811266398218;10.000480427775138;0.8335232824326712;-0.42445503103439935;-0.42445498410397625;0.7241238008278243;0.36690326898465425;0.8117944069000463
4.480938;1.045928713328165;0.8329716461242954;0.7967847591368177;-0.44205419966778303;-0.42274538455390387;1.0358129762669943;10.00048351460532;0.8335225691849535;-0.4244550311125786;-0.42445498462277487;0.7241205583313227;0.36689652479685775;0.811785596699361
4.490938;1.0459333241507522;0.8329722312831606;0.7967854659804866;-0.44204663727860927;-0.42273659658943946;1.0358145834207855;10.000486248785503;0.8335218968727741;-0.4244550311972152;-0.4244549851333102;0.7241182881453425;0.36689070511923194;0.8117780385823707
4.500938;1.0459378582124585;0.83297292800944;0.7967860672463151;-0.4420390747747878;-0.4227278086247121;1.0358160962697125;10.000488496657445;0.8335212635097615;-0.4244550312877894;-0.4244549856338111;0.7241149917732489;0.3668848063928299;0.811769508103693
4.510938;1.0459410745209947;0.8329738921885521;0.7967876561972902;-0.44203233977593454;-0.42272031135342664;1.0358165208904815;10.000490108111054;0.8335206683555398;-0.42445503138371377;-0.42445498612256644;0.7241116688608665;0.36687882455479803;0.8117609112373797
4.520938;1.045945435989521;0.832975115271529;0.796788350006352;-0.44202589482651145;-0.42271259230370783;1.0358178614738247;10.000490938777485;0.8335201128847899;-0.42445503148434544;-0.4244549865981757;0.7241083167665298;0.3668727556177005;0.8117522632084002
4.530938;1.0459496985163874;0.8329761160828663;0.7967886374796707;-0.4420183320098882;-0.42270380432135357;1.035819122749943;10.00049086585537;0.8335196003863521;-0.42445503158920284;-0.4244549870594979;0.7241059319012088;0.3668665960739628;0.8117444717781519
4.540938;1.0459538502979238;0.832977522878436;0.7967891270921988;-0.4420118868592012;-0.4226960852552737;1.0358193110737484;10.00048979742999;0.8335191345287783;-0.42445503169828674;-0.4244549875053966;0.7241025119407026;0.36686034315714955;0.811735768507584
4.550938;1.0459566424641271;0.8329788543628727;0.7967903083544371;-0.4420051515094288;-0.4226885879456599;1.035820433583603;10.000487667193918;0.8335187187846932;-0.4244550318120555;-0.42445498793466935;0.7240990574863303;0.3668539950348202;0.811727060792205
4.560938;1.0459605314131852;0.8329804163166192;0.796790604050492;-0.4419987061773891;-0.4226808688551861;1.0358214972245603;10.000484418719315;0.8335183565872943;-0.42445503193083134;-0.42445498834594375;0.7240965718866924;0.36684855057914545;0.8117197072972794
4.570938;1.0459633097866095;0.8329813892804064;0.7967909206923848;-0.44199163668200203;-0.42267294181200565;1.035821507257442;10.000480002390816;0.8335180515229917;-0.4244550320540685;-0.4244549887375862;0.724093059272588;0.3668420085960851;0.8117110342159679
4.580938;1.0459668949735403;0.8329830634934211;0.796791045792245;-0.4419851911735682;-0.42266522269710755;1.0358224660724662;10.000474391357612;0.833517807476189;-0.4244550321802042;-0.4244549891078894;0.7240905232808575;0.36683636762050625;0.8117037421212899
4.590938;1.0459690857937716;0.8329846174781955;0.7967918891700189;-0.4419784555093627;-0.42265772533026724;1.0358223747255957;10.000467595674358;0.833517628125365;-0.42445503230721454;-0.424454989455142;0.72408696757754;0.36682962681530457;0.8116951536482061
4.600938;1.0459723492024346;0.8329863522794234;0.7967918785507674;-0.4419720098309663;-0.422650006183106;1.0358232348361915;10.00045965484023;0.8335175157705806;-0.4244550324331901;-0.4244549897777261;0.724084396082956;0.36682378661017;0.8116879657996805
4.610938;1.0459744846628545;0.8329877637388928;0.7967922247373641;-0.44196605782951937;-0.4226431480162063;1.0358230480612778;10.000450618517663;0.8335174707017207;-0.424455032556487;-0.4244549900746787;0.7240808124365241;0.36681684842872764;0.8116795004982641
4.620938;1.0459774103306283;0.8329895101564204;0.7967921051566537;-0.4419596119902803;-0.42263542883588207;1.0358228160002951;10.000440537311986;0.8335174914487254;-0.4244550326757974;-0.4244549903461394;0.7240782198121465;0.3668108143136037;0.8116724572232754
4.630938;1.0459789206179846;0.832990294218219;0.7967919601686381;-0.4419543109550707;-0.422629303568784;1.0358235424201487;10.0004294621091;0.8335175756523893;-0.4244550327903487;-0.4244549905932285;0.7240746206577486;0.36680468667455385;0.8116646122659565
4.640938;1.0459805131817161;0.8329924963461608;0.7967929189552168;-0.44194692383580186;-0.4226210731727186;1.0358232349593168;10.000417441976182;0.8335177216789926;-0.42445503290006603;-0.4244549908175181;0.7240720165056007;0.3667984680884498;0.8116577611964971
4.650938;1.045981904652293;0.8329938893450107;0.796793058566924;-0.44194097157572;-0.42261421493220924;1.0358229039097642;10.00040452413283;0.8335179299734344;-0.4244550330056814;-0.42445499102039846;0.7240694089504448;0.3667921613333347;0.8116510217298419
4.660938;1.0459840474241955;0.8329959224072032;0.7967930311830662;-0.44193564325140644;-0.42260756459184357;1.0358225598825357;10.000390753625078;0.8335182028918215;-0.42445503310869265;-0.4244549912027173;0.7240658010934635;0.3667857695678417;0.8116435100817978
4.670938;1.0459847362205639;0.8329966655523994;0.7967926664905935;-0.44193034196896835;-0.42260143922209525;1.035822213294715;10.000376171191625;0.8335185431576845;-0.4244550332111058;-0.42445499136475034;0.7240631979290615;0.366779296417996;0.8116370167445307
4.680938;1.04598547252318;0.8329980128821958;0.7967926304598139;-0.44192438952615226;-0.42259458091055324;1.0358228751578067;10.000360820456349;0.8335189519711849;-0.42445503331511447;-0.4244549915062419;0.7240606054557638;0.3667727456948815;0.8116306534688411
4.690938;1.0459859786608066;0.8330004527268724;0.7967936018128505;-0.44191811991380203;-0.4225874193374628;1.0358225572291095;10.000344757716316;0.833519428534469;-0.42445503342283175;-0.4244549916263675;0.7240580291361209;0.3667671210923255;0.8116248745783007
4.700938;1.0459862500204204;0.8330017444821396;0.7967934407657256;-0.44191216735380173;-0.42258056098436025;1.0358222712820078;10.000328049011237;0.8335199721432147;-0.42445503353606767;-0.42445499172385026;0.7240544726198638;0.36676042636972855;0.8116178865032102
4.710938;1.045986281779219;0.8330030015522321;0.7967932141732446;-0.44190621473438113;-0.42257370261212507;1.0358220282216966;10.000310759054708;0.8335205848808523;-0.4244550336561731;-0.4244549917973794;0.724051937566437;0.36675366553620037;0.8116119268270378
4.720938;1.045985797627325;0.833003595346315;0.7967925315600837;-0.44190091315786884;-0.4225675771184131;1.0358218378833166;10.000292942163853;0.8335212720144711;-0.42445503378421967;-0.42445499184595714;0.7240494243547402;0.3667478427998378;0.81160655608746
4.730938;1.0459853423426069;0.8330050863875892;0.7967924724019919;-0.4418960782579481;-0.422561787640951;1.0358217094564401;10.000274636311863;0.8335220402896636;-0.42445503392136763;-0.4244549918689622;0.7240469328378434;0.3667409626119658;0.811600871670224
4.740938;1.045984643849343;0.8330073306759666;0.7967931093854703;-0.44188980834900166;-0.4225546259819919;1.0358216516468939;10.000255858408131;0.833522896141402;-0.42445503406874435;-0.4244549918662299;0.7240444627370806;0.36673502958699705;0.8115957785091756
4.750938;1.045983704329847;0.8330087232498342;0.7967929095650482;-0.4418849733368965;-0.42254883647744473;1.035820672803492;10.000236608576966;0.8335238449674932;-0.42445503422692415;-0.42445499183829594;0.7240420137610187;0.36672904807691153;0.811590825948586
4.760938;1.045982526349855;0.8330097432178046;0.7967923326620702;-0.4418790204195112;-0.42254197802770976;1.0358207817219263;10.00021688469226;0.8335248916534648;-0.4244550343956481;-0.42445499178661344;0.7240395856596995;0.3667220219189112;0.8115855622952617
4.770938;1.0459808394191612;0.8330103947812035;0.7967915922997727;-0.4418748364001259;-0.4225369213764236;1.0358209884120742;10.00019669095858;0.8335260414177252;-0.42445503457399264;-0.4244549917135276;0.7240371779117971;0.36671595479867986;0.8115808903040261
4.780938;1.0459782309945214;0.8330109502816486;0.796791266967801;-0.44186937731703957;-0.422530923934336;1.035821303491025;10.000176037341;0.833527299327158;-0.4244550347607983;-0.4244549916220163;0.724034788973256;0.3667098506947601;0.8115763569702203
4.790938;1.0459763585547057;0.8330120807306971;0.7967907394446011;-0.44186454209413245;-0.42252513438066164;1.0358207361597913;10.000154937135886;0.8335286689930274;-0.42445503495493675;-0.42445499151542526;0.7240324161254587;0.36670371392633605;0.8115719600557054
4.800938;1.0459742685336229;0.8330139293478811;0.796790876906158;-0.4418582718495821;-0.42251797265150653;1.035821292906959;10.000133405046418;0.8335301526710194;-0.4244550351552023;-0.42445499139721227;0.7240300562334395;0.3666975488977737;0.8115676957104209
4.810938;1.0459719706478188;0.8330148888987438;0.7967901400003174;-0.4418534365276051;-0.42251218307285254;1.0358219785132288;10.000111459908913;0.8335317523111839;-0.4244550353601491;-0.42445499127048936;0.7240277063570479;0.3666913593699945;0.811563558658409
4.820938;1.0459682405178317;0.8330147968969873;0.7967893127846081;-0.4418497462590432;-0.4225079873834552;1.035821797832078;10.000089127452226;0.8335334693921466;-0.42445503556801323;-0.4244549911376026;0.7240253637723995;0.36668514778114664;0.8115595423800417
4.830938;1.045965558929085;0.8330155645120187;0.7967883406406039;-0.4418449108629318;-0.422502197775751;1.0358227566950755;10.000066436020033;0.8335353038160194;-0.42445503577657756;-0.4244549910000812;0.7240230258544632;0.3666789153939871;0.8115556387882538
4.840938;1.045961739937872;0.8330155796297368;0.7967873551873716;-0.4418394515619574;-0.4224962002652004;1.0358238616703215;10.000043413558936;0.8335372539569414;-0.42445503598332507;-0.4244549908587236;0.7240206898367204;0.3666736625863705;0.8115522900394575
4.850938;1.045958719976286;0.8330161432710084;0.7967861336094686;-0.4418346160952132;-0.4224904106295245;1.035824118859888;10.00002009907978;0.8335393179109502;-0.42445503618582187;-0.4244549907135796;0.7240183522681065;0.36666738887723827;0.8115485822442123
4.860938;1.0459545890564954;0.8330173892207338;0.7967862659015735;-0.4418299575115998;-0.4224851788032302;1.0358255328407946;9.999996565181968;0.833541493992814;-0.42445503638143894;-0.42445499056411756;0.7240170088087079;0.3666610931639553;0.8115458487881643
4.870938;1.0459510127077558;0.8330171286603804;0.7967843941594683;-0.4418257730883502;-0.4224801219790287;1.03582610626114;9.999972923145545;0.8335437802035648;-0.42445503656686995;-0.42445499040979745;0.7240146548970013;0.36665577396016025;0.811542747283484
4.880938;1.0459466259181032;0.8330170622943636;0.7967831848891639;-0.44182143156765785;-0.4224751933411125;1.0358268396290302;9.999949298391641;0.8335461736785983;-0.42445503673863366;-0.42445499025037164;0.724012286462115;0.36664942955669383;0.811539257686402
4.890938;1.0459430913940553;0.8330172363820579;0.7967814139968358;-0.44181659597473155;-0.4224694036301024;1.035828731134909;9.999925808604656;0.8335486705628768;-0.42445503689397895;-0.42445499008555293;0.7240098999114128;0.36664405841403325;0.8115362757920837
4.900938;1.0459384947638661;0.833016983943141;0.796779899300712;-0.441812254408061;-0.42246447495499995;1.0358297758170425;9.999902566508428;0.8335512664731214;-0.4244550370310289;-0.42445498991472236;0.7240084923259821;0.36663865933241496;0.8115342358615083
4.910938;1.0459338073533517;0.8330166388910076;0.796778219254588;-0.4418079128218563;-0.42245954626184545;1.0358309644718755;9.999879686174118;0.833553957359775;-0.42445503714831573;-0.42445498973694734;0.7240060621449131;0.3666322310942777;0.8115308971085762
4.920938;1.0459300011641537;0.8330168502462445;0.796776257391998;-0.44180419503399043;-0.4224548254280137;1.0358332848064098;9.999857269630303;0.8335567400100157;-0.42445503724437483;-0.42445498955102035;0.7240036089479656;0.36662677225939;0.8115280513334812
4.930938;1.045924889482031;0.8330168058793007;0.7967749098219452;-0.441800187404627;-0.4224503263074745;1.0358347246593538;9.999835386974814;0.8335596112793763;-0.42445503731767265;-0.4244549893556502;0.7240021325695534;0.36662128151478596;0.8115261359069992
4.940938;1.0459199900758924;0.8330161642391486;0.7967727022135628;-0.4417958457546064;-0.42244539756085064;1.0358362739502067;9.999814077451942;0.8335625668302459;-0.42445503736671575;-0.4244549891500335;0.723999632690137;0.366615758193364;0.8115233641597475
4.950938;1.0459150384565763;0.8330154151680139;0.7967703131325458;-0.4417915040842765;-0.42244046880015224;1.0358379246087634;9.999793364914527;0.8335656010762569;-0.42445503739020757;-0.4244549889343848;0.7239971085707576;0.3666102025075327;0.8115206267727966
4.960938;1.0459100401230854;0.8330145552189199;0.7967677431764764;-0.44178716239260624;-0.42243554002687933;1.0358406700860032;9.999773264494848;0.8335687077054733;-0.42445503738718454;-0.4244549887097836;0.7239955587392438;0.3666046153196946;0.8115188153358176
4.970938;1.0459059605313201;0.8330142336925968;0.7967648856973355;-0.4417834444684544;-0.42243081911240155;1.0358425045417703;9.999753778899118;0.8335718796712289;-0.4244550373569638;-0.4244549884775858;0.7239929812103176;0.36659899773142474;0.8115161458671362
4.980938;1.0459008792018107;0.8330131477852882;0.7967619682854528;-0.4417791027252798;-0.42242589031712563;1.035844421797079;9.999734895701963;0.8335751095671359;-0.42445503729912604;-0.4244549882390519;0.723991374048559;0.36659335084841355;0.8115144034928166
4.990938;1.045895490080079;0.8330116421162523;0.7967588050623886;-0.4417765299793776;-0.4224227632616719;1.03584641524596;9.99971659489733;0.8335783908034734;-0.42445503721380734;-0.4244549879951375;0.7239887357065582;0.3665876756492686;0.8115118040776184
5.000938;1.045890344423689;0.8330103321748361;0.7967555770418911;-0.4417721881913741;-0.42241783445144643;1.035848478959996;9.999698858876256;0.8335817186440608;-0.424455037101852;-0.42445498774634255;0.7239870652919748;0.36658297289040714;0.8115105828728669
5.010938;1.045885174068354;0.8330103514468725;0.7967535811536776;-0.44176864719490944;-0.422413671367093;1.0358506090457023;9.999681673085558;0.8335850901035149;-0.4244550369644598;-0.4244549874928692;0.7239843626954344;0.3665772433920677;0.8115080507026129
5.020938;1.0458799813581756;0.8330088380608622;0.7967500835921479;-0.44176430536695915;-0.42240874255644517;1.0358528041768378;9.999665031072162;0.833588502243466;-0.4244550368027464;-0.4244549872349121;0.7239826283078563;0.36657148874054124;0.8115064424792091
5.030938;1.0458747661548602;0.8330075549514663;0.7967467708719017;-0.4417610814416768;-0.42240488268853915;1.0358550646626745;9.999648954698833;0.833591950399654;-0.4244550366176694;-0.42445498697270934;0.7239798627194033;0.3665667115405725;0.8115044258335689
5.040938;1.0458695271026766;0.8330058803727973;0.7967430489484203;-0.4417567395770079;-0.42239995388759216;1.0358573912982747;9.999633510454522;0.8335954279761022;-0.42445503641019855;-0.42445498670647225;0.7239780663866616;0.36656091480410063;0.8115028838957122
5.050938;1.0458642632404385;0.8330044611525304;0.7967395379724632;-0.4417535156194469;-0.4223960940355959;1.0358597856571328;9.999618804404525;0.8335989269709266;-0.4244550361814586;-0.42445498643634694;0.723976239085277;0.3665561012557949;0.8115018308869993
5.060938;1.0458577411873635;0.8330017172499582;0.7967356704780751;-0.4417503190100456;-0.4223927591285394;1.0358612498339814;9.999604962141532;0.8336024380255388;-0.42445503593281375;-0.4244549861623945;0.7239733799185983;0.3665502732321675;0.811499473786635
5.070938;1.0458524360722758;0.8330002095590805;0.796732016412287;-0.4417470950268595;-0.42238889930107826;1.035863784084819;9.999592108093626;0.8336059498880425;-0.4244550356657814;-0.4244549858847311;0.7239714880629758;0.3665454329188108;0.8114985003844283
5.080938;1.045847121216435;0.8329986734849103;0.7967283093359612;-0.44174387102912865;-0.4223850394887074;1.0358663852305627;9.999580357963836;0.8336094487077318;-0.4244550353816608;-0.42445498560380557;0.7239695631426262;0.3665405821104562;0.8114975636328906
