time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.090938;1.0458418065906085;0.8329971180868677;0.7967245597739321;-0.4417406470167301;-0.4223811796929316;1.0358690474940708;9.999569830537519;0.8336129177670155;-0.4244550350813194;-0.42445498532057574;0.7239666046016826;0.36653572164660086;0.8114957655666932
5.100938;1.0458355400745865;0.8329948999362221;0.7967208875006194;-0.4417367992609697;-0.42237711206201856;1.0358707643142044;9.99956065554649;0.8336163383658615;-0.4244550347655749;-0.42445498503653734;0.7239646110003353;0.36652985170230606;0.8114944319927232
5.110938;1.0458302534843382;0.832994445148773;0.7967181503198085;-0.44173325811709346;-0.4223729491028128;1.0358735291938859;9.999552950189601;0.8336196917228602;-0.4244550344355789;-0.42445498475366916;0.7239625800713169;0.36652497277573737;0.8114935668536669
5.120938;1.045824989643481;0.8329931879524637;0.7967146330800069;-0.4417311519980989;-0.422370158314749;1.0358763348733186;9.999546783368636;0.8336229603274832;-0.42445503409258234;-0.42445498447425933;0.7239605089476243;0.3665200858683135;0.81149271119337
5.130938;1.0458185170976604;0.8329903401630814;0.7967105290101447;-0.4417279553158361;-0.42236682353707;1.0358781726499644;9.999542164832484;0.8336261282398848;-0.4244550337375938;-0.42445498420063366;0.7239573946623553;0.3665151915498377;0.811490965455537
5.140938;1.0458133099167912;0.8329887717531146;0.7967067060558483;-0.44172473122184;-0.42236296385960964;1.0358810336704039;9.99953905909636;0.8336291809011876;-0.4244550333714916;-0.42445498393492;0.7239552353125889;0.36651028936477176;0.8114901072733498
5.150938;1.0458081395750263;0.8329875296748352;0.7967031961024599;-0.4417226250494052;-0.42236017315048097;1.035883911007836;9.999537399151261;0.83363210434749;-0.4244550329953394;-0.4244549836789823;0.7239530306477335;0.3665063783776853;0.8114896906296517
5.160938;1.0458020528329408;0.8329853344245133;0.7966995092902875;-0.44171877720352926;-0.4223561056780146;1.0358858001186717;9.999537096440548;0.8336348847828203;-0.4244550326106274;-0.4244549834344312;0.7239507814018123;0.3665014579379811;0.8114888084506569
5.170938;1.0457969837286445;0.8329841284690508;0.7966960374237799;-0.44171667098445117;-0.4223533150215846;1.0358886978593005;9.999538061361886;0.8336375093501605;-0.42445503221933106;-0.4244549832025888;0.7239484884112589;0.3664965280035545;0.8114879101028943
5.180938;1.0457910175767915;0.8329822986669918;0.7966927028984924;-0.4417139410402731;-0.4223503165442948;1.035890601517729;9.999540221411882;0.8336399669891404;-0.4244550318236282;-0.4244549829844444;0.723946152489456;0.36649158924031006;0.8114869943907518
5.190938;1.0457860869094848;0.832980837020515;0.7966889870061866;-0.44171071681262586;-0.4223464569970553;1.0358935075223332;9.999543516890588;0.8336422487524958;-0.4244550314254379;-0.4244549827805499;0.7239437748853143;0.3664876429460575;0.8114865126136152
5.200938;1.0457802753307885;0.8329790833495551;0.7966857208514994;-0.44170798681214024;-0.42234345857208644;1.0358954105425053;9.999547889636823;0.8336443480786684;-0.4244550310261522;-0.4244549825909375;0.7239413574074497;0.36648269068763967;0.8114855618668277
5.210938;1.045775512973151;0.8329780310046693;0.7966823835426265;-0.4417058804674348;-0.42234066801655124;1.0358973047433337;9.9995532776908;0.8336462608977482;-0.4244550306268055;-0.42445498241522844;0.7239389019380816;0.36647773389243266;0.8114845938964971
5.220938;1.0457696051750582;0.8329757618658743;0.7966788078965933;-0.44170380151192007;-0.42233840239979586;1.0359001858801544;9.999559607142434;0.8336479848459012;-0.42445503022859743;-0.4244549822527578;0.7239364103236933;0.3664737738297851;0.8114840590055467
5.230938;1.0457640575682658;0.8329741811549689;0.7966756603736512;-0.4417010714125032;-0.4223354040467998;1.03590205189098;9.999566788641216;0.8336495181919832;-0.42445502983314404;-0.4244549821026957;0.7239338852477771;0.36646981199585305;0.8114835032857762
5.240938;1.0457595548294383;0.8329744400301935;0.7966735099699997;-0.44169864785153506;-0.42233231035826474;1.0359039017604141;9.999574727106483;0.833650859528955;-0.4244550294419901;-0.42445498196428333;0.723931330852096;0.3664648503397962;0.8114824739886985
5.250938;1.0457541689215404;0.8329730061541432;0.7966704375164003;-0.4416959176747003;-0.42232931204646545;1.0359067340004542;9.999583335663939;0.8336520071872068;-0.4244550290560115;-0.4244549818370624;0.7239287518537795;0.3664608909563146;0.8114818752110184
5.260938;1.0457488590390616;0.8329716554439545;0.7966674000280957;-0.4416931874579776;-0.42232631375352214;1.035908546231475;9.999592549931425;0.833652958132687;-0.4244550286755188;-0.424454981720982;0.7239261520966035;0.3664569357757307;0.8114812572594101
5.270938;1.0457436224326258;0.8329703957468825;0.7966643954737875;-0.4416904571998632;-0.4223233154790032;1.0359103363181832;9.999602334696275;0.8336537087308843;-0.4244550283007005;-0.42445498161624273;0.7239235339883807;0.36645198689274955;0.811480171115943
5.280938;1.045739418714243;0.8329698861466708;0.7966613108298575;-0.44168835056142486;-0.4223205250600779;1.0359121039859225;9.999612677780297;0.8336542570776176;-0.42445502793169676;-0.42445498152302924;0.7239208989174671;0.3664480471282871;0.8114795233031039
5.290938;1.0457343228133213;0.8329691486267294;0.7966586657912927;-0.4416867381811271;-0.4223185957622447;1.035914850030277;9.999623587170172;0.8336546038661055;-0.4244550275683514;-0.4244549814414272;0.7239182483756798;0.36644411995536474;0.8114788650153281
5.300938;1.0457292971839498;0.8329682055297551;0.7966557394449855;-0.4416840077926658;-0.42231559753492187;1.035916573069778;9.999635092881592;0.8336547521441638;-0.4244550272100689;-0.42445498137145526;0.7239155849598601;0.36644020884739587;0.8114781969906384
5.310938;1.0457243421448383;0.8329676939186343;0.7966531339516526;-0.44168239533115117;-0.42231366826217287;1.0359182687780921;9.999647237625386;0.8336547076550799;-0.42445502685576314;-0.42445498131333015;0.7239129117099407;0.36643631693738343;0.8114775185135431
5.320938;1.0457191834822341;0.8329663552876629;0.7966498498710314;-0.4416803159714495;-0.42231140279634155;1.0359199325501296;9.999660060839352;0.8336544779905861;-0.42445502650357964;-0.42445498126792996;0.7239112304213436;0.3664324473148395;0.8114777218853546
5.330938;1.0457143637110282;0.8329660674071421;0.7966472656654435;-0.4416787034299675;-0.4223094735339749;1.0359215607972305;9.999673594925937;0.8336540702189252;-0.42445502615079295;-0.424454981236909;0.7239085414252335;0.366428603483146;0.8114770241091284
5.340938;1.0457096063841917;0.8329655679177881;0.7966443827696648;-0.4416759728757043;-0.4223064753266005;1.0359231493565095;9.999687878992221;0.8336534903483277;-0.424455025794407;-0.42445498122212594;0.7239058448878469;0.3664247896026001;0.8114763183056288
5.350938;1.0457049084694574;0.8329654877266449;0.79664180585044;-0.4416743602507785;-0.42230454605623874;1.0359246918053489;9.999702973522902;0.8336527444249172;-0.42445502543190405;-0.4244549812246711;0.723903141589688;0.3664210104154137;0.8114756027343815
5.360938;1.045700266344441;0.8329655076771969;0.7966392313540075;-0.4416727475832642;-0.4223026167716007;1.0359261796913688;9.999718958960498;0.8336518386782353;-0.42445502506152955;-0.42445498124432823;0.7239004325247486;0.36641727094404725;0.8114748735918194
5.370938;1.0456956755398212;0.832965626194974;0.7966366592490505;-0.4416711348729048;-0.4223006874647804;1.0359276044892647;9.99973591982552;0.8336507796279493;-0.4244550246822855;-0.42445498127991577;0.7238987181713299;0.3664145761693134;0.8114754718664018
5.380938;1.0456911326298346;0.832965524189497;0.796633786244059;-0.4416684041430889;-0.4222976891836339;1.0359289596380226;9.99975392085411;0.8336495750040327;-0.4244550242939728;-0.4244549813300316;0.7238959984827579;0.3664109306719957;0.8114747093174604
5.390938;1.0456866366018422;0.8329658324726823;0.7966312191870414;-0.4416667913461895;-0.42229575980980183;1.035930241303385;9.999772983801355;0.8336482339834524;-0.4244550238971137;-0.4244549813935708;0.7238932740308262;0.36640733847309054;0.8114739299222401
5.400938;1.0456821881304912;0.8329662292279751;0.7966286559568212;-0.4416651785070421;-0.4222938303927313;1.0359314477564001;9.999793079676293;0.8336467659916811;-0.42445502349247355;-0.4244549814696326;0.7238915471971128;0.3664048032574479;0.8114744770278347
5.410938;1.0456777884647173;0.8329667091392066;0.7966260972982357;-0.4416635656266106;-0.4222919009271095;1.0359325776921664;9.999814137414887;0.8336451789857213;-0.42445502308049443;-0.42445498155695405;0.7238888223517924;0.36640132823851396;0.8114736610797842
5.420938;1.0456734392380704;0.8329675836372376;0.7966238468236463;-0.44166307068746374;-0.4222910403529422;1.0359326282191135;9.999836055599225;0.833643478689278;-0.42445502266082963;-0.4244549816535887;0.7238861058032551;0.366398915561851;0.8114732736185107
5.430938;1.0456691419675115;0.8329682125860478;0.7966212989543753;-0.44166145772995874;-0.4222891107766229;1.0359335935626384;9.999858713805928;0.8336416693625017;-0.4244550222319305;-0.42445498175715785;0.7238844055462257;0.36639556643316495;0.811473298996457
5.440938;1.04566393517746;0.8329682563685586;0.796618868488083;-0.4416592211121311;-0.4222869733118346;1.0359344649878959;9.999881992274137;0.8336397549638981;-0.42445502179117267;-0.4244549818650951;0.7238817299940002;0.3663932819477104;0.8114728528088998
5.450938;1.0456594700932984;0.8329683899078733;0.7966159488430412;-0.4416582591956069;-0.42228577633972186;1.035935232230646;9.999905788360094;0.8336377396462061;-0.4244550213356203;-0.4244549819745016;0.7238790866280206;0.3663910634017221;0.8114723753411662
5.460938;1.0456553302175013;0.8329692087449478;0.7966134302710765;-0.44165664613473804;-0.42228384657718165;1.035935886310327;9.9999300029884;0.8336356280759667;-0.42445502086258535;-0.42445498208198945;0.7238774810377874;0.36638791200885884;0.8114723090876262
5.470938;1.0456512417455746;0.8329704071196015;0.7966112313339903;-0.44165615102872124;-0.42228298569755374;1.0359354215722474;9.999954515543665;0.8336334258755698;-0.42445502036959853;-0.42445498218399347;0.7238749163468201;0.36638582865633823;0.8114717754093158
5.480938;1.045646241214142;0.8329706987298778;0.7966088596408046;-0.4416539142946247;-0.42228084798543747;1.0359358350698575;9.999979185242898;0.8336311398435545;-0.42445501985427747;-0.42445498227721185;0.7238733943625417;0.3663838139619772;0.8114721094212412
5.490938;1.0456422522454487;0.8329720157579006;0.7966067049497817;-0.4416534191394319;-0.42227998698367697;1.0359361251874457;10.000003867218883;0.8336287779484229;-0.4244550193144735;-0.4244549823585493;0.7238709177730098;0.36638186860108035;0.8114715283131575
5.500938;1.0456383150729767;0.8329730654257875;0.7966042743792169;-0.44165180597557296;-0.4222780569778557;1.0359352915466096;10.000028423675309;0.8336263492113917;-0.4244550187486847;-0.42445498242485086;0.7238694909951346;0.3663799933273969;0.8114718178995592
5.510938;1.0456334742189852;0.8329738208660057;0.7966022867647856;-0.44165068716860706;-0.42227698803768554;1.035935334993097;10.000052733136346;0.8336238632785478;-0.42445501815627434;-0.4244549824728608;0.7238671192088038;0.3663781883037941;0.8114711951786814
5.520938;1.0456296634870546;0.8329752563359415;0.7966002206228653;-0.44165019195718247;-0.42227612686981364;1.0359342566076786;10.000076689599153;0.8336213292646933;-0.4244550175370816;-0.42445498249933017;0.7238658063536071;0.36637545262547705;0.8114709950236474
5.530938;1.0456259302350481;0.83297639321738;0.796597886713345;-0.44164857874094343;-0.42227419670733857;1.0359340563547612;10.000100190877806;0.8336187544540989;-0.42445501689100895;-0.42445498250109714;0.7238635535925327;0.3663747849306221;0.8114707905326883
5.540938;1.0456213198706428;0.8329772045585571;0.7965960084659335;-0.4416474598939958;-0.42227312762207286;1.0359337326645799;10.00012313240523;0.8336161443724095;-0.4244550162181409;-0.4244549824751345;0.7238623597938422;0.3663731843483172;0.8114710152502247
5.550938;1.0456177626104919;0.8329786652607871;0.7965940723983257;-0.44164696464364817;-0.4222722663189883;1.0359322839694882;10.000145408824508;0.8336135042105477;-0.42445501551873915;-0.42445498241893487;0.7238612235849315;0.36637165043697606;0.8114712337297681
5.560938;1.0456133395066984;0.8329794634683608;0.7965923104098127;-0.441645845778938;-0.4222711971564617;1.0359317105242174;10.000166917101568;0.8336108397087285;-0.42445501479286785;-0.424454982331106;0.7238591452959773;0.3663701820897671;0.8114705602355669
5.570938;1.0456099785412474;0.8329808937670207;0.7965905124677847;-0.44164535051060644;-0.4222703357841812;1.0359300143501458;10.00018755726086;0.833608156508377;-0.42445501404028374;-0.4244549822114615;0.7238581271279427;0.3663687766801469;0.8114707860953201
5.580938;1.0456057583319383;0.832981648214582;0.796588905975833;-0.44164423163135835;-0.4222692665618435;1.0359291986163885;10.000207229204358;0.833605458742261;-0.42445501326057866;-0.42445498206069393;0.7238561708409704;0.36636743046265874;0.8114701323052079
5.590938;1.0456026057043433;0.8329830240875212;0.7965872745665887;-0.4416437363470449;-0.42226840513862784;1.0359272681465774;10.000225832491223;0.8336027478492358;-0.42445501245302825;-0.42445498188006875;0.7238552750272703;0.36636713973380425;0.8114708378818727
5.600938;1.0455986003329787;0.8329837145972312;0.7965858409203092;-0.441642617454551;-0.42226733587645415;1.035925229458002;10.000243276514807;0.833600022741558;-0.4244550116162361;-0.4244549816711405;0.7238544352439192;0.3663659015446984;0.811471108483295
5.610938;1.0455947091815276;0.8329843666599488;0.7965844962849227;-0.4416414985565404;-0.42226626660299976;1.0359240887513617;10.000259496875264;0.8335972817768132;-0.4244550107483346;-0.42445498143573873;0.7238526466464044;0.3663647137110263;0.8114705028814324
5.620938;1.0455918998569576;0.8329856270719344;0.7965831308421428;-0.44164100325152034;-0.4222654051446088;1.0359218496387765;10.000274466758656;0.8335945247080904;-0.4244550098477995;-0.42445498117637115;0.723851905621656;0.3663645747316484;0.8114712538361619
5.630938;1.0455879799243673;0.8329855649313609;0.7965815757678558;-0.4416405354547778;-0.42226506857561635;1.0359205127444455;10.00028820074331;0.8335917534526877;-0.42445500891390275;-0.424454980896314;0.7238512095003404;0.3663634838650893;0.8114715591953896
5.640938;1.0455844587657788;0.8329860726535125;0.7965804959587913;-0.4416394165437995;-0.42226399929163605;1.035918076840135;10.000300748346174;0.8335889726260541;-0.42445500794643215;-0.42445498059905323;0.7238505558284889;0.36636344097724205;0.8114723131112209
5.650938;1.0455820245699217;0.8329874886613186;0.7965796934696106;-0.4416400392205588;-0.4222642067719947;1.0359155402742366;10.000312172141838;0.833586189312846;-0.4244550069452688;-0.4244549802877118;0.7238489416335498;0.36636244616220026;0.8114717111305285
5.660938;1.0455787518122586;0.8329878696308745;0.796578779501696;-0.4416389203051087;-0.4222631374836749;1.0359129025879674;10.000322529577327;0.8335834113046006;-0.42445500591027674;-0.4244549799649796;0.7238483627304038;0.36636249964963935;0.8114724334200176
5.670938;1.0455756022186597;0.8329881750865828;0.7965779448372557;-0.44163780139011694;-0.42226206819197293;1.03591116645266;10.000331876389357;0.8335806455421082;-0.42445500484168774;-0.4244549796334148;0.7238478136704267;0.3663616021562202;0.8114726804077862
5.680938;1.0455725763738537;0.832988712570305;0.7965774915436539;-0.4416378004728802;-0.42226206784258247;1.0359083384568541;10.00034027752549;0.833577898022502;-0.424455003740738;-0.42445497929548975;0.7238472887858757;0.36636175536449944;0.8114733547387287
5.690938;1.0455706367878284;0.8329894915974462;0.7965767024520197;-0.44163730515645255;-0.4222612063617235;1.0359054274195936;10.000347807644964;0.8335751746105621;-0.42445500260988767;-0.4244549789533578;0.7238457831959834;0.36636196172691415;0.8114731134321355
5.700938;1.0455678586414705;0.8329898411434942;0.7965764024968128;-0.44163730424994146;-0.42226120600301387;1.0359024415407057;10.00035454124763;0.8335724820177672;-0.4244550014524101;-0.42445497860885406;0.7238452924625144;0.36636122339223737;0.8114732889294897
5.710938;1.0455652013401358;0.8329900960101545;0.7965761746900518;-0.44163730335306906;-0.422261205638039;1.03589938721845;10.000360545279332;0.8335698281426689;-0.42445500027185973;-0.42445497826341044;0.7238448120281353;0.3663615413620452;0.8114738901749229
5.720938;1.0455626613323454;0.8329899413357501;0.7965757109348446;-0.44163618447278186;-0.4222601363186037;1.0358972703394111;10.00036587898157;0.8335672214997446;-0.4244549990718131;-0.4244549779176908;0.7238443373209112;0.36636191551049563;0.8114744633945373
5.730938;1.0455602367342367;0.8329900139411763;0.7965756121475134;-0.4416361836062858;-0.42226013593571726;1.0358940978032023;10.000370594757076;0.8335646705106726;-0.4244549978557379;-0.42445497757156225;0.7238438637411643;0.3663623452945216;0.8114750073303965
5.740938;1.0455579278728555;0.832990000393344;0.7965755693870852;-0.44163618276065797;-0.42226013554156966;1.03589087686028;10.000374736150045;0.833562183357182;-0.4244549966267598;-0.4244549772245296;0.7238433867753488;0.36636283055861807;0.8114755223651758
5.750938;1.045556697876994;0.8329902395489183;0.7965751636086393;-0.44163568753311716;-0.42225927400746754;1.0358876126897552;10.000378332354922;0.8335597680277053;-0.4244549953875353;-0.4244549768762179;0.7238429026064933;0.3663633713655457;0.8114760113650735
5.760938;1.0455546249501313;0.8329900691559234;0.7965752168068649;-0.4416356867415557;-0.4222592735888564;1.0358843074368476;10.000381394963673;0.8335574320948111;-0.4244549941406191;-0.4244549765265508;0.7238424084683917;0.3663639672791925;0.8114764805373386
5.770938;1.0455526764931762;0.8329898311234658;0.7965753125425221;-0.44163568598421526;-0.4222592731590029;1.0358809614546538;10.000383922714619;0.8335551828527866;-0.4244549928891559;-0.4244549761754157;0.7238409025142007;0.3663646175124981;0.8114760471492549
5.780938;1.0455508610099493;0.8329895370593892;0.7965754491396276;-0.4416356852655432;-0.422259272719814;1.035877574000818;10.000385912609277;0.8335530275449935;-0.4244549916369655;-0.4244549758222983;0.7238403831564805;0.36636532147935946;0.8114765068394532
5.790938;1.045549188906951;0.8329892021188963;0.7965756255700693;-0.4416356845892298;-0.4222592722736197;1.0358741430556813;10.0003873669749;0.833550972500287;-0.42445499038766094;-0.4244549754664386;0.7238398480391386;0.36636607864086185;0.8114769778644116
5.800938;1.045547671570741;0.8329888432260272;0.7965758404423186;-0.44163568395818686;-0.4222592718225896;1.0358706655744057;10.000388288002044;0.8335490220509306;-0.4244549891438006;-0.42445497510726987;0.7238392937822802;0.36636688802997996;0.8114774687990827
5.810938;1.0455463217151757;0.8329884770562681;0.7965760910863773;-0.4416356833742401;-0.42225927136819374;1.0358671386773808;10.000388673414566;0.8335471789611706;-0.4244549879068458;-0.4244549747447153;0.7238387165825128;0.36636774811668993;0.811477986303645
5.820938;1.0455451537644525;0.8329881187788879;0.7965763730868404;-0.44163568283781846;-0.4222592709111837;1.0358635613748726;10.000388530693801;0.8335454457167654;-0.42445498667762044;-0.4244549743792749;0.7238381130992618;0.36636865701305554;0.811478535825571
5.830938;1.0455441830377734;0.8329877812767986;0.7965766808229748;-0.4416356823481111;-0.42225927045212625;1.0358599339502443;10.000387902438517;0.8335438247031413;-0.4244549854570698;-0.42445497401190657;0.7238374815792622;0.3663706127899496;0.8114795744245908
5.840938;1.0455424624449163;0.8329871398779735;0.7965774219608959;-0.4416361763103609;-0.42226013111964916;1.035856255704723;10.000386878128852;0.8335423173541318;-0.42445498424704764;-0.4244549736438796;0.7238368222769485;0.36637161339299845;0.8114802050837592
5.850938;1.0455419288949366;0.8329868675942685;0.7965777648157942;-0.4416361759096562;-0.4222601306593467;1.0358525256974562;10.00038557901542;0.8335409241097729;-0.4244549830503934;-0.4244549732768843;0.723836137224789;0.36637265614015907;0.8114808858920124
5.860938;1.045541628970939;0.8329866321462267;0.7965781189942829;-0.44163617555064877;-0.42226013020000863;1.0358487457082846;10.000384130631979;0.8335396453166926;-0.42445498187039415;-0.4244549729130993;0.723835430053593;0.3663737376067716;0.8114816235180322
5.870938;1.0455415668976344;0.8329864335835139;0.7965784817756049;-0.44163617523044957;-0.42226012974260163;1.035843922207085;10.000382642847631;0.8335384809901357;-0.4244549807102743;-0.4244549725548928;0.7238347050108159;0.36637585401256434;0.8114828760654338
5.880938;1.0455417442950092;0.832985469848623;0.7965780843149198;-0.4416376100399111;-0.4222615014202666;1.035840066242158;10.00038119926662;0.8335374296799726;-0.42445497957282424;-0.42445497220464523;0.723834966070535;0.36637700159745884;0.811484638555766
5.890938;1.0455421618989522;0.8329853409645702;0.7965784538105131;-0.44163760978626954;-0.4222615009701336;1.0358361909353453;10.00037985415391;0.8335364888284357;-0.4244549784602538;-0.4244549718649753;0.7238342174345002;0.3663791768035971;0.8114860349913433
5.900938;1.0455418576696671;0.8329849104413429;0.7965792324539702;-0.441638103963207;-0.4222623616527293;1.0358323089734491;10.000378637449296;0.8335356556946463;-0.42445497737428295;-0.4244549715387981;0.7238334637937631;0.36638037615167257;0.8114870589990469
5.910938;1.045542754054233;0.8329848446815502;0.7965795870187696;-0.4416381037597397;-0.4222623612149067;1.0358284325634073;10.000377561504033;0.8335349270547907;-0.4244549763162312;-0.4244549712287711;0.7238327097990545;0.36638259599452133;0.8114886171556586
5.920938;1.0455438844632916;0.8329851245619884;0.7965802266496838;-0.44163922157050317;-0.42226342973307185;1.0358235746313416;10.000376628893981;0.833534298785653;-0.4244549752870764;-0.4244549709366782;0.723831959998652;0.36638383250873696;0.811489809130198
5.930938;1.0455452412108073;0.8329851134753535;0.7965805379009804;-0.44163922140019535;-0.42226342931808075;1.035819749444933;10.000375840942073;0.8335337659879771;-0.42445497428762086;-0.42445497066357285;0.7238312187354651;0.36638608192147176;0.8114915415140931
5.940938;1.0455458528186352;0.8329847929547273;0.796581231136436;-0.4416397156397248;-0.42226429004635807;1.035815972470442;10.000375194733964;0.8335333228257461;-0.42445497331875126;-0.4244549704103246;0.7238304891194053;0.36638834095937595;0.8114933667426363
5.950938;1.0455476332643834;0.8329851485843315;0.7965817773703827;-0.4416408334781296;-0.422265358613457;1.0358112595215414;10.000374668343136;0.83353296230313;-0.4244549723815497;-0.42445497017770784;0.7238297720323966;0.36638960722508884;0.8114948366390835
5.960938;1.0455496089104737;0.8329852155975608;0.7965819794310048;-0.441640833320593;-0.42226535825595274;1.0358076257294324;10.000374214519816;0.8335326766078142;-0.424454971477294;-0.42445496996624293;0.7238300665292443;0.36639187911671106;0.8114977491365182
5.970938;1.0455517659362854;0.8329856345135597;0.7965824416579462;-0.4416419511501356;-0.42226642686823956;1.0358040852794874;10.000373773077118;0.8335324576285212;-0.42445497060757653;-0.4244549697761866;0.7238293714461443;0.3663941555817592;0.8114998706382712
5.980938;1.045553126124672;0.8329854447855327;0.7965829704464428;-0.44164244536833386;-0.4222672876854674;1.0357996508522234;10.00037329302356;0.8335322972241136;-0.424454969774363;-0.4244549696074548;0.723828686490317;0.3663954357590899;0.8115016442430687
5.990938;1.0455555944739336;0.832985956454349;0.796583344567775;-0.44164356316787956;-0.4222683563489096;1.0357963319927197;10.000372751168573;0.8335321873373149;-0.42445496897999807;-0.42445496945972255;0.7238280124636416;0.36639771839133384;0.8115039747871009
6.000938;1.0455572241887976;0.8329858756606449;0.7965837822471501;-0.44164405734685974;-0.4222692172177753;1.0357931340494073;10.000372148996753;0.8335321203465267;-0.4244549682272616;-0.4244549693328601;0.723828351699642;0.36640000183065935;0.8115073030242859
6.010938;1.0455599139312228;0.8329861967055294;0.7965837571068743;-0.4416440571120727;-0.4222692169873764;1.0357890584628966;10.000371489090119;0.8335320895868498;-0.42445496751915396;-0.42445496922704706;0.7238277079844615;0.3664022848923675;0.8115098427093205
6.020938;1.045562675884361;0.8329869116793495;0.7965839832894709;-0.44164517484717053;-0.42227028572952763;1.0357861042687022;10.000370761364533;0.8335320896046317;-0.4244549668584737;-0.42445496914242237;0.7238270853294277;0.366404567325643;0.8115124826936436
6.030938;1.0455645241845675;0.8329870606308002;0.7965842676239046;-0.44164566895714025;-0.42227114667773485;1.0357822698446293;10.000369949931752;0.8335321164991523;-0.424454966247657;-0.4244549690788888;0.7238264869517465;0.3664068495542588;0.8115152186748056
6.040938;1.0455673618914174;0.8329868360877519;0.796583324476758;-0.4416471037464074;-0.42227251866259946;1.035779553175688;10.000369045713999;0.8335321682322375;-0.42445496568851543;-0.4244549690362769;0.7238269151291145;0.3664091324593905;0.8115189379135311
6.050938;1.0455692461726067;0.832987497296002;0.7965838228775566;-0.4416487158024953;-0.422274448613504;1.0357759511734306;10.000368053859592;0.8335322442746586;-0.42445496518161896;-0.4244549690146886;0.7238263716285653;0.3664114172006449;0.8115218501238219
6.060938;1.045572083668213;0.8329886012517708;0.7965838776662698;-0.44164983345389275;-0.42227551746876313;1.0357734599603188;10.000366994990467;0.833532344991201;-0.42445496472636113;-0.4244549690148487;0.7238258584738027;0.366413704778406;0.8115248405612112
6.070938;1.0455739335332566;0.8329891671252223;0.7965840239702267;-0.4416503274782335;-0.4222763785301788;1.0357700766109743;10.000365899167905;0.8335324712561712;-0.4244549643218091;-0.4244549690380907;0.7238263779956173;0.3664159954152421;0.8115287930040446
6.080938;1.0455767043708097;0.8329904988474427;0.7965840525085194;-0.44165144509337334;-0.4222774474418506;1.0357677999932773;10.000364786357395;0.8335326246433198;-0.4244549639668667;-0.4244549690857492;0.7238259315626997;0.36641828812841887;0.811531912603107
6.090938;1.0455784586664518;0.832991294549636;0.7965841938618424;-0.44165193908174355;-0.4222783085578449;1.035764628720872;10.000363647119073;0.8335328080358071;-0.4244549636595521;-0.42445496915841013;0.7238255187597291;0.36642058100064406;0.8115350790667581
6.100938;1.045581110025435;0.8329928565362081;0.796584237378461;-0.4416530566660965;-0.42227937752242223;1.035762558809182;10.000362445649053;0.833533025597765;-0.424454963396612;-0.42445496925576126;0.7238261381466269;0.36642287208923624;0.8115391709361134
6.110938;1.045582727059374;0.8329942001301957;0.7965847152490472;-0.4416546686118474;-0.42228130763342653;1.0357595832019364;10.000361137370945;0.8335332823369934;-0.4244549631740184;-0.42445496937704924;0.7238257878132283;0.36642616037002984;0.8115428421946693
6.120938;1.0455842669937934;0.8329953438550337;0.7965849181273342;-0.4416551625579908;-0.42228216882066516;1.035757692272333;10.000359679685234;0.8335335836128085;-0.42445496298776736;-0.42445496952125605;0.7238254649666511;0.3664284460447491;0.811546070181194
6.130938;1.0455866886196359;0.8329972587902752;0.7965850453064109;-0.44165628011110875;-0.42228323785271865;1.0357548753328243;10.000358031093286;0.8335339340373419;-0.4244549628341471;-0.4244549696866355;0.7238261661678262;0.3664307300193;0.8115501883518927
6.140938;1.045588064928159;0.8329989627209164;0.7965856263119888;-0.44165789202505595;-0.422285168024757;1.0357521224037585;10.00035615378078;0.8335343369127834;-0.4244549627095371;-0.4244549698702329;0.7238258882802229;0.36643301311829357;0.8115534030752302
6.150938;1.0455893538360599;0.8330004740511165;0.7965859502968856;-0.44165838594665474;-0.4222860292676865;1.0357504248047147;10.000354024912513;0.8335347949191076;-0.42445496261049215;-0.4244549700679829;0.7238266290256714;0.3664362957570591;0.8115579427324137
6.160938;1.0455915118140464;0.8330019593684417;0.7965854497829622;-0.4416609385648023;-0.42228847048531337;1.0357477756558904;10.00035163725985;0.8335353108249404;-0.42445496253415965;-0.4244549702754497;0.7238263877261961;0.3664385779996164;0.8115611136075084
6.170938;1.0455926084112313;0.833003715465721;0.79658588169466;-0.4416614324760626;-0.42228933175660455;1.0357451700074274;10.000348981657929;0.8335358876830925;-0.4244549624783447;-0.42445497048853414;0.7238261660949936;0.36644085951981115;0.8115642538574946
6.180938;1.045593598239454;0.8330059056056675;0.7965866784659931;-0.4416630443648745;-0.4222912619845023;1.0357436034720011;10.000346032341442;0.833536528833789;-0.42445496244107833;-0.42445497070333;0.7238269676009476;0.3664441399169624;0.8115687005364118
6.190938;1.0455954342335692;0.8330085417755125;0.7965871286206297;-0.4416641618959905;-0.42229233110313513;1.0357410716703066;10.00034275468327;0.8335372377426304;-0.42445496242013325;-0.42445497091569956;0.7238267964182988;0.36644641950845647;0.8115717579654865
6.200938;1.0455961822271866;0.8330109502186207;0.7965880631539695;-0.44166577378095434;-0.4222942613486616;1.0357385705759938;10.000339126130491;0.8335380170286989;-0.4244549624127727;-0.42445497112170694;0.7238276578232524;0.3664496992896624;0.8115761055048024
6.210938;1.0455967947295524;0.8330134579592391;0.7965890713174132;-0.4416673856644862;-0.42229619160032983;1.035736095223548;10.000335146651718;0.8335388667994604;-0.42445496241587266;-0.4244549713184323;0.7238275591731425;0.366451979799015;0.8115790476075495
6.220938;1.0455982258346441;0.8330163905959528;0.7965897403292822;-0.4416685032023132;-0.4222972607398134;1.0357346384936839;10.000330831831988;0.8335397836971427;-0.42445496242632613;-0.4244549715039897;0.7238285099361618;0.3664552603546446;0.8115832642651447
6.230938;1.0455985457716037;0.8330190715738961;0.7965908959563075;-0.4416701150902908;-0.4222991910014946;1.035732191738698;10.000326201121823;0.8335407616550092;-0.42445496244135317;-0.42445497167685386;0.7238285208734844;0.36645753945039694;0.8115860601917714
6.240938;1.045598713900575;0.8330218274544575;0.7965921230240738;-0.4416717269813674;-0.42230112126684416;1.0357297455113574;10.00032127326739;0.833541794080487;-0.42445496245862196;-0.4244549718353247;0.7238296028962969;0.36646081563629374;0.8115901151507227
6.250938;1.045598730856;0.833024651035852;0.7965934193956482;-0.44167333887815585;-0.4223030515353359;1.0357272907952628;10.000316067204901;0.8335428757356705;-0.4244549624764132;-0.4244549719774297;0.7238297654643432;0.36646308796574156;0.8115927328873618
6.260938;1.045598599957901;0.8330260991859101;0.7965934108253482;-0.44167414990718307;-0.4223042160529154;1.0357258218994276;10.000310605044353;0.8335440029924813;-0.42445496249389525;-0.424454972101082;0.7238310147424627;0.3664663558608534;0.811596591894637
6.270938;1.0455995613831959;0.8330303090735217;0.7965951179576753;-0.44167573436146046;-0.4223056214228831;1.0357233381565234;10.000304917301442;0.8335451729813158;-0.424454962511178;-0.4244549722043677;0.7238313528126777;0.3664696187947181;0.811599448082093
6.280938;1.0455991524773236;0.833033290706232;0.7965966106902582;-0.4416773462968668;-0.4223075516978767;1.0357208422919102;10.000299041464343;0.8335463826324804;-0.4244549625289777;-0.4244549722858774;0.7238327789932769;0.3664718759517892;0.8116026286803965
6.290938;1.0455986163607018;0.8330363152751792;0.796598166303702;-0.44167895824915854;-0.4223094819739011;1.0357183382953206;10.000293012853486;0.8335476280731691;-0.42445496254828086;-0.42445497234493323;0.7238342921400636;0.3664751258259655;0.8116061407651711
6.300938;1.0455979600951977;0.8330393792744664;0.7965997834363634;-0.4416805702205889;-0.4223114122496798;1.035715831326807;10.000286864992178;0.8335489043650969;-0.4244549625700617;-0.42445497238165425;0.7238348916245272;0.3664783660473697;0.8116086367529318
6.310938;1.0455971887264188;0.8330424788279535;0.7966014602296211;-0.4416821822127234;-0.4223133425238394;1.0357133282653181;10.000280640406356;0.8335502058201975;-0.42445496259489285;-0.42445497239683216;0.7238365763955614;0.36648159379180145;0.8116118970723
6.320938;1.045596305961344;0.8330456099450299;0.7966031947727179;-0.4416837942264659;-0.42231527279537706;1.0357108373890858;10.000274391690066;0.833551526963307;-0.42445496262285026;-0.4244549723916748;0.7238373433296346;0.3664838065508058;0.8116136812281513
6.330938;1.045595314684792;0.8330487677092904;0.7966049853447686;-0.44168540626273445;-0.42231720306371506;1.0357083675766474;10.00026817042128;0.8335528633567288;-0.42445496265359145;-0.4244549723674479;0.7238391865577344;0.36648700257161576;0.8116166720374124
6.340938;1.045594217304128;0.8330519453111931;0.7966068310015186;-0.441687018322766;-0.4223191333283518;1.0357059274439844;10.000262017609032;0.8335542115345329;-0.4244549626860439;-0.4244549723252475;0.7238410986145313;0.36649018054024407;0.8116195220225229
6.350938;1.0455930166324974;0.8330551343163948;0.7966087317471764;-0.4416886304076979;-0.4223210635887339;1.0357045246043655;10.000255957058068;0.8335555680418598;-0.42445496271818317;-0.42445497226614654;0.7238420719330049;0.36649333895027514;0.8116213383564251
6.360938;1.0455917163890804;0.8330572073630085;0.7966096186510824;-0.44169055961694753;-0.42232329703915905;1.0357021659768422;10.000249986985246;0.8335569290582326;-0.4244549627474582;-0.42445497219136274;0.7238440991339767;0.36649647598378354;0.8116239082256365
6.370938;1.0455903209875774;0.8330607073909122;0.79661193222988;-0.4416932897160104;-0.4223262962341096;1.0356998592897713;10.00024407588294;0.8335582917316358;-0.42445496277122885;-0.42445497210209826;0.7238461730684972;0.3664995901229409;0.8116263446915896
6.380938;1.0455888361709371;0.8330638723423639;0.7966139956884845;-0.44169490187575156;-0.4223282264807261;1.035697613891539;10.000238171555393;0.833559655352112;-0.42445496278680134;-0.42445497199931753;0.7238472875877455;0.36650268105962736;0.8116277620087181
6.390938;1.0455872696208768;0.8330670108589293;0.7966161091292313;-0.4416965140603285;-0.422330156723885;1.0356954398189984;10.00023221176641;0.8335610206378391;-0.4244549627915954;-0.4244549718837717;0.723849438381509;0.3665057502946947;0.8116299515615895
6.400938;1.0455856294814543;0.8330701156934283;0.7966182682167144;-0.4416981262693167;-0.4223320869656883;1.0356933460172069;10.000226119815528;0.8335623883499763;-0.4244549627834137;-0.4244549717561717;0.723851623312124;0.3665088010009376;0.811632028615781
6.410938;1.0455839230449355;0.8330734968222051;0.7966207720691222;-0.44170085646098034;-0.42233508615220233;1.0356913379288668;10.000219801054742;0.8335637590199545;-0.42445496276028805;-0.42445497161724244;0.7238528422364996;0.3665118373549743;0.8116331081472135
6.420938;1.0455821582262188;0.83307651299659;0.7966230112781574;-0.44170246871544816;-0.42233701639902943;1.0356894148573055;10.000213156666124;0.8335651336378589;-0.4244549627201176;-0.4244549714677325;0.723855096590853;0.3665148639483339;0.8116349799845609
6.430938;1.045580345690469;0.8330794748811281;0.7966252876580383;-0.4417040809913269;-0.422338946651746;1.0356865699068198;10.000206093619232;0.8335665135949495;-0.42445496266074667;-0.42445497130867277;0.7238573890775957;0.3665178854893604;0.8116367554628183
6.440938;1.0455784983232455;0.8330815764020288;0.7966268365638481;-0.4417071283417544;-0.42234224905188295;1.0356847935371887;10.000198522298652;0.8335678995489044;-0.42445496258058646;-0.4244549711416106;0.7238587233198006;0.3665209065962539;0.811637545757871
6.450938;1.04557662842141;0.8330844160659695;0.7966291926822513;-0.4417087406559263;-0.4223441793199584;1.0356830769952114;10.00019036032549;0.8335692904543255;-0.42445496247918335;-0.42445497096821894;0.7238611029038872;0.3665239314520831;0.8116391401534835
6.460938;1.045574745347001;0.8330875091051736;0.7966318974819209;-0.44171147094207;-0.42234717853865117;1.0356814129716085;10.0001815321192;0.8335706835916606;-0.4244549623572441;-0.42445497078955585;0.723863529733363;0.3665269634021153;0.8116406531192051
6.470938;1.0455728552517654;0.8330902223528206;0.7966343487625721;-0.4417130832914856;-0.42234910882125337;1.0356797953920127;10.000171959285147;0.8335720760739362;-0.42445496221628853;-0.42445497060592124;0.7238660029679072;0.3665310046898856;0.8116425442377032
6.480938;1.045571235075943;0.8330938169558204;0.7966375448859919;-0.44171516250413356;-0.4223513752933574;1.0356782202466794;10.000161569516127;0.8335734667486696;-0.4244549620581357;-0.42445497041742625;0.7238675193771784;0.3665340562460399;0.8116430261697009
6.490938;1.0455693410354736;0.8330964162136415;0.7966401034325216;-0.441716774884195;-0.4223533055878088;1.0356766867595166;10.00015030901426;0.8335748562989433;-0.4244549618843743;-0.42445497022437534;0.7238700745046772;0.366537117741639;0.8116443422164975
6.500938;1.0455674452448707;0.8330992827786537;0.796643017413375;-0.44171950522684356;-0.4223563048311848;1.035675198017953;10.000138133105617;0.8335762458376311;-0.424454961696271;-0.42445497002710814;0.7238726646697585;0.3665401880620486;0.8116456071876372
6.510938;1.045564583619798;0.8331011347714431;0.7966457876820825;-0.4417204939299113;-0.42235802729333366;1.0356737603492;10.000125002965518;0.833577636385465;-0.42445496149532436;-0.4244549698257273;0.7238752893078295;0.36654426558973974;0.8116472811571133
6.520938;1.0455626785855499;0.8331027927957425;0.7966477290498366;-0.44172354139108705;-0.4223613297480954;1.03567138089666;10.000110898809204;0.8335790299246334;-0.42445496128378546;-0.42445496961996676;0.7238769511124616;0.3665473480450843;0.8116475783756134
6.530938;1.0455607666261053;0.8331055258019281;0.7966507849348098;-0.44172627176348794;-0.4223643290079115;1.035670065457293;10.000095818533515;0.8335804302982793;-0.4244549610644207;-0.42445496940942;0.7238796536188973;0.366550432291822;0.8116487434905233
6.540938;1.0455588460448657;0.833107899124771;0.7966535819192977;-0.4417278842053309;-0.42236625933085065;1.035668818473677;10.000079761846473;0.8335818430992552;-0.4244549608397594;-0.4244549691939567;0.7238823996165799;0.3665545142705359;0.8116503414615618
6.550938;1.0455569141296073;0.8331105460312506;0.7966567248458235;-0.44173061460632673;-0.42236925860146585;1.0356676432931184;10.000062731532138;0.8335832752562041;-0.42445496061155236;-0.42445496897382845;0.7238851922077482;0.3665575893779857;0.811651472722698
6.560938;1.045554003954241;0.8331124965278555;0.7966600184189818;-0.44173272130634184;-0.42237205003057937;1.035666541163473;10.000044746669747;0.8335847341856489;-0.4244549603809272;-0.42445496874972694;0.7238880362726908;0.36656065341158817;0.8116525938607768
6.570938;1.045552032960871;0.8331147348076864;0.7966629358719486;-0.44173433380042904;-0.42237398037362694;1.0356645105906173;10.00002583920672;0.8335862262952345;-0.4244549601489925;-0.42445496852318576;0.7238909381844556;0.3665647030931523;0.8116541634206437
6.580938;1.0455500327858647;0.8331172443658951;0.7966661904522359;-0.4417370642536412;-0.4223769796676097;1.0356635483232761;10.00000604679653;0.8335877558932401;-0.4244549599172225;-0.42445496829693197;0.723892904324199;0.3665677357885947;0.8116543930130087
6.590938;1.0455479988223688;0.8331197082056488;0.796669475811372;-0.44173979472528324;-0.42237997897117324;1.0356626514076877;9.999985423548155;0.8335893251296012;-0.4244549596874413;-0.42445496807450334;0.723895939568782;0.3665717493244772;0.8116559755626075
6.600938;1.0455449658127947;0.8331203560114107;0.7966718290722061;-0.44174221858387874;-0.42238307363661676;1.0356618187985085;9.999964049382307;0.8335909343725365;-0.424454959461532;-0.42445496785914955;0.723899046389322;0.36657474223333725;0.8116571182744318
6.610938;1.04554285557355;0.8331227235487204;0.7966751610250147;-0.44174494908434325;-0.42238607295936015;1.035660050834223;9.99994202019547;0.8335925827373614;-0.424454959241101;-0.42445496765306867;0.7239022247134853;0.36657871396701847;0.8116587263807046
6.620938;1.0455407040511748;0.8331250394826661;0.7966785040840191;-0.441747679598069;-0.42238907229148287;1.0356593475374245;9.999919432610772;0.8335942684770987;-0.42445495902753033;-0.42445496745768885;0.7239054718954798;0.36658166468380693;0.8116598994781257
6.630938;1.0455385088540161;0.8331273030392055;0.7966818485287509;-0.44175041012296934;-0.42239207163229564;1.0356587084475177;9.999896377178704;0.8335959884540585;-0.42445495882233836;-0.42445496727448956;0.7239087824613567;0.3665855946715826;0.8116615448111896
6.640938;1.045535579398001;0.8331291711260276;0.7966853797707468;-0.44175074788259167;-0.42239306140207095;1.0356571341145273;9.999872938601895;0.8335977375691418;-0.4244549586273778;-0.4244549671056161;0.7239121485633485;0.3665885038722944;0.8116627628744331
6.650938;1.0455332959836021;0.8331313348953905;0.7966886961945226;-0.44175347842176294;-0.4223960607572347;1.0356566272464074;9.999849200301606;0.8335995097732979;-0.42445495844480835;-0.42445496695396023;0.7239155618595511;0.3665923917483161;0.811664460141693
6.660938;1.0455309752266355;0.8331334514416371;0.7966919830037772;-0.4417562089664566;-0.4223990601209825;1.0356561923352545;9.999825248602956;0.8336012999535518;-0.42445495827706203;-0.424454966822652;0.7239180152628656;0.36659625751266084;0.8116652944536358
6.670938;1.0455276628642909;0.8331337521488765;0.7966942712885511;-0.4417586328636542;-0.4224021548433981;1.0356548349101555;9.999801168900245;0.8336031051036437;-0.42445495812673756;-0.4244549667142389;0.7239215029002284;0.3665991006632648;0.8116665984491201
6.680938;1.045525291129631;0.8331360917564087;0.7966977713159823;-0.4417624813335358;-0.4224062231645853;1.0356545613479269;9.999777037877449;0.8336049242678645;-0.4244549579963236;-0.4244549666301674;0.7239250194393954;0.3666029213922203;0.8116683821269719
6.690938;1.045522906145251;0.8331380665903089;0.7967009069899249;-0.4417652118786617;-0.4224092225535285;1.0356543774919222;9.999752919848437;0.8336067569134444;-0.42445495788786375;-0.4244549665709627;0.7239285602391881;0.36660672038388076;0.8116701913087081
6.700938;1.0455195546604066;0.8331393427009595;0.7967040799512422;-0.4417673186588718;-0.42241201409055656;1.035653286423175;9.999728862702625;0.8336086007447296;-0.4244549578026103;-0.42445496653665965;0.7239321221885067;0.3666094980414633;0.8116715691717827
6.710938;1.0455171711582694;0.833141222979612;0.7967070583909373;-0.44177004919680246;-0.42241501349136673;1.0356532881703462;9.999704887857089;0.8336104512141775;-0.42445495774080866;-0.4244549665269044;0.7239357041580374;0.366613253912956;0.8116734111947549
6.720938;1.0455138438550853;0.8331424066305373;0.7967100537807873;-0.4417721559618945;-0.4224178050347754;1.035652380668535;9.99968098512029;0.8336123023575541;-0.42445495770183017;-0.42445496654105636;0.7239393060120825;0.366616986956242;0.8116752568966058
6.730938;1.0455115103509052;0.8331441968271812;0.7967128387998664;-0.44177488649038343;-0.4224208044389336;1.0356525597470727;9.999657124096156;0.8336141474465173;-0.42445495768456587;-0.424454966578456;0.7239429272026133;0.366620696325405;0.8116770984651468
6.740938;1.0455092227248945;0.8331448234482821;0.7967144485864652;-0.44177793411669747;-0.4224241070505746;1.0356528183567506;9.999633275563477;0.8336159799934229;-0.4244549576878968;-0.42445496663837656;0.7239465666996606;0.36662338224218827;0.8116784780058368
6.750938;1.045506033840934;0.8331458683647072;0.7967171262024382;-0.4417800408588578;-0.42242689858724813;1.0356521466557698;9.999609427996543;0.8336177949973308;-0.42445495771086167;-0.4244549667197082;0.7239502240206338;0.36662704657041956;0.8116802942402804
6.760938;1.0455038832648995;0.8331478296878517;0.7967198824402121;-0.4417838892859596;-0.4224309669216075;1.0356525336065583;9.999585587297096;0.833619588921644;-0.4244549577523044;-0.42445496682084016;0.7239539001308082;0.3666306923345068;0.811682092118433
6.770938;1.0455011348956709;0.8331493916309741;0.7967227189044066;-0.44178534491028254;-0.42243302564062557;1.035651968699245;9.999561767556003;0.8336213586334594;-0.4244549578106798;-0.4244549669397457;0.7239575977602138;0.3666343225103111;0.8116838695978634
6.780938;1.0454991816991366;0.8331509226067884;0.7967249412573423;-0.4417880754157028;-0.4224360250237798;1.0356524426992515;9.999537988508383;0.8336231008820357;-0.4244549578842643;-0.42445496707417535;0.7239613210953132;0.36663793952328866;0.8116856259238373
6.790938;1.0454963873103564;0.8331520572305917;0.7967274616483928;-0.44179130002711764;-0.4224398854730489;1.0356519475845927;9.999514271714231;0.8336248127717057;-0.42445495797127614;-0.4244549672219402;0.7239650745253252;0.36664054558999926;0.8116869099133044
6.800938;1.045494690280939;0.8331534588531043;0.7967294522853471;-0.4417940305152704;-0.4224428848437531;1.0356524762072417;9.999490640621762;0.8336264928950015;-0.4244549580699678;-0.42445496738094596;0.7239688611648708;0.3666441429219479;0.8116886273247228
6.810938;1.0454921797735741;0.8331530204337133;0.7967303662430887;-0.441796454293268;-0.42244597955276175;1.0356520224288792;9.999467138208278;0.8336281420453899;-0.4244549581787019;-0.42445496754889867;0.723972682581015;0.3666477337436673;0.8116903313855152
6.820938;1.0454907923792258;0.833154594134107;0.7967324213170217;-0.44180030265697057;-0.42245004784904966;1.03565258101953;9.999443829123232;0.8336297624666558;-0.4244549582959058;-0.42445496772317554;0.7239765394703497;0.3666513206588514;0.8116920294995243
6.830938;1.0454886160387231;0.8331551231891868;0.7967341588104933;-0.441802409295006;-0.42245283932984995;1.0356521463644255;9.999420771357064;0.83363135654748;-0.42445495842023034;-0.42445496790092757;0.7239804323463438;0.3666549069474062;0.811693729977294
6.840938;1.0454875857605606;0.833156224120742;0.7967356580949727;-0.44180513972556956;-0.4224558386732244;1.035652710995137;9.999397998199402;0.8336329261222202;-0.42445495855051263;-0.42445496807903715;0.7239843619872183;0.36665849612048584;0.8116954405714767
6.850938;1.045485787068432;0.8331569083402485;0.7967374408875977;-0.44180836422087194;-0.4224596990753471;1.0356522648866693;9.999375522866899;0.8336344725838636;-0.4244549586851354;-0.4244549682541831;0.7239883289410998;0.3666620910493359;0.811697168852508
6.860938;1.0454851529968852;0.8331578397656136;0.796738679807221;-0.4418110946192424;-0.4224626984033194;1.0356527962198814;9.999353340148692;0.8336359969948204;-0.4244549588216137;-0.4244549684233586;0.7239923317829637;0.3666656932108674;0.8116989235865004
6.870938;1.0454837680069922;0.8331572280637641;0.7967391339554468;-0.44181463617488115;-0.42246686200404066;1.035652293942009;9.999331420284921;0.8336374997790402;-0.4244549589569902;-0.4244549685843804;0.7239963657617743;0.36666930245630525;0.8117007150619988
6.880938;1.04548356311469;0.8331579728935357;0.79674011738958;-0.44181736654401443;-0.4224698613179595;1.0356527498644008;9.99930971005572;0.8336389811680485;-0.4244549590886197;-0.42445496873592387;0.7240004233500619;0.36667291758961995;0.8117025538829898
6.890938;1.0454828914457706;0.8331589097847102;0.7967417817400886;-0.44181993986015766;-0.4224729888592246;1.0356521581589202;9.999288141627476;0.8336404416747126;-0.42445495921469595;-0.4244549688773836;0.7240044958361244;0.36667653722861304;0.811704449557809
6.900938;1.0454821712816795;0.8331588070796252;0.7967426396175351;-0.44182204636452277;-0.4224757802833272;1.03565251341448;9.99926664399805;0.833641881489923;-0.42445495933404254;-0.42445496900894203;0.7240095743376322;0.3666801603023761;0.811707302597353
6.910938;1.0454826370967447;0.8331595726323695;0.7967435841667156;-0.4418258945765982;-0.4224798485170508;1.0356518093557632;9.99924515907356;0.8336432997643359;-0.4244549594456619;-0.4244549691316241;0.7240136501687406;0.3666837861755075;0.8117093374015409
6.920938;1.0454823614454043;0.8331592677330486;0.7967442395896839;-0.4418280010475622;-0.42248263993085927;1.0356510392298217;9.999223652352478;0.8336446939621158;-0.4244549595489306;-0.4244549692469366;0.7240177154055484;0.3666884145080553;0.8117119080322782
