time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.930938;1.0454832625793073;0.8331598264491413;0.7967450024877893;-0.44183184923335383;-0.42248670815577116;1.0356511972897717;9.999202110039837;0.8336460597095625;-0.42445495964382407;-0.42445496935650917;0.7240217631794496;0.36669204487566676;0.8117141214563164
6.940938;1.0454834086609388;0.8331585100420311;0.7967447313589939;-0.44183539065999994;-0.422490871715481;1.0356502791272542;9.999180531259727;0.8336473917033005;-0.4244549597303857;-0.42445496946233896;0.7240257865538892;0.3666956764460457;0.8117164377379973
6.950938;1.0454837523925946;0.8331578880284165;0.7967451607976894;-0.44183749708888137;-0.42249366311358827;1.0356492804337039;9.99915892040489;0.8336486844711294;-0.42445495980815584;-0.42445496956710643;0.724029777332423;0.3666993082525409;0.8117188617868736
6.960938;1.0454852450360934;0.8331581297460176;0.7967457283238575;-0.4418413452429591;-0.4224977313256311;1.0356491965937895;9.999137280486389;0.8336499325230053;-0.4244549598761209;-0.4244549696739239;0.7240337265704753;0.36670293987176994;0.8117213949883711
6.970938;1.0454859507209393;0.8331576201646788;0.7967463603091237;-0.44184456952452655;-0.42250159165055046;1.0356480239193688;9.999115609700253;0.8336511305587615;-0.4244549599330079;-0.42445496978596864;0.7240376256154621;0.3667065715560361;0.8117240353393442
6.980938;1.045486819764663;0.8331566987526212;0.7967466504916919;-0.441846675917968;-0.4225043830330736;1.0356477606944143;9.999093901671822;0.8336522738558494;-0.4244549599775887;-0.42445496990631926;0.7240414668752632;0.3667112035627361;0.8117272298421795
6.990938;1.0454888034733643;0.8331566566620772;0.7967471014029487;-0.44185052404345304;-0.422508451229927;1.035646406070008;9.999072149356094;0.8336533588134964;-0.4244549600086526;-0.4244549700378036;0.7240462448166377;0.3667148353821889;0.8117309608007862
7.000938;1.0454902409628064;0.8331553873858993;0.7967469567185245;-0.4418534142924219;-0.4225118819043401;1.0356449574184732;9.999050352131617;0.8336543829067278;-0.42445496002505917;-0.4244549701831213;0.7240499562440814;0.3667184656350365;0.8117338884820023
7.010938;1.0454915389172799;0.8331545384277764;0.7967474730975224;-0.4418566385185883;-0.42251574219540555;1.0356444100618778;9.999028523305107;0.8336553440497954;-0.4244549600262472;-0.42445497034518204;0.7240535993843783;0.3667220924916628;0.8117368966590507
7.020938;1.0454939217313037;0.8331539599529352;0.7967475617036737;-0.44185936875115905;-0.42251874142984014;1.0356427607993364;9.999006689028093;0.8336562411893504;-0.4244549600124075;-0.42445497052688463;0.7240571731650097;0.36672671364911147;0.8117404271282229
7.030938;1.0454954544655388;0.8331529956476774;0.7967480527178934;-0.4418625929545714;-0.4225226017019355;1.0356410110039134;9.998984874033264;0.8336570753723591;-0.42445495998406546;-0.4244549707304812;0.7240606771248436;0.366730325871815;0.8117435649234179
7.040938;1.0454970903826568;0.8331519919782152;0.7967485347587081;-0.4418658171429244;-0.4225264619648535;1.0356391662056041;9.998963086395795;0.8336578493500059;-0.4244549599419896;-0.4244549709574549;0.724064111007825;0.36673392509045355;0.8117467495924278
7.050938;1.0454997852300731;0.8331516125742275;0.7967488990494728;-0.44186966521487625;-0.42253053011162206;1.0356382342459025;9.998941322026724;0.8336585666044322;-0.4244549598874435;-0.42445497120870834;0.7240684740176629;0.3667375073312871;0.8117508610411293
7.060938;1.0455016085646158;0.8331494499215468;0.7967482980718539;-0.4418732064815408;-0.42253469358727813;1.0356362244113655;9.99891958790448;0.8336592306629671;-0.4244549598219443;-0.42445497148442296;0.7240717644525129;0.3667420698666625;0.8117545551529916
7.070938;1.0455035136985922;0.833148403730494;0.7967487593373679;-0.4418764306282102;-0.4225385538327361;1.0356341465003926;9.998897911847061;0.8336598446936658;-0.4244549597467281;-0.42445497178393893;0.7240749801701618;0.36674561172448844;0.8117578098142892
7.080938;1.0455054895356553;0.833147052002646;0.7967489097976918;-0.4418785369050619;-0.42254134514203584;1.035633008893144;9.998876332230028;0.8336604113135826;-0.42445495966270014;-0.4244549721060403;0.7240781198820297;0.3667491334532881;0.8117610671160744
7.090938;1.0455084854417251;0.8331466920342323;0.7967492449769356;-0.441882384935098;-0.42254541328276857;1.035630817062031;9.998854895593555;0.8336609323164584;-0.4244549595709986;-0.4244549724494903;0.7240811839003917;0.36675363685882495;0.81176476999112
7.100938;1.0455105630467099;0.8331457146641641;0.7967496821973894;-0.4418856090347594;-0.42254927353168353;1.0356285735394002;9.998833662218619;0.8336614083188665;-0.4244549594736227;-0.42445497281351696;0.72408517345188;0.3667571246679112;0.8117688986933284
7.110938;1.0455129420489238;0.8331454027231955;0.7967505001384421;-0.44188818202006724;-0.4225524009085664;1.0356262793319861;9.998812702231417;0.833661838414733;-0.424454959373476;-0.42445497319787817;0.724088090064834;0.36676159986616813;0.8117725649110894
7.120938;1.0455150626695562;0.8331433962624709;0.7967498526299563;-0.44189172318578385;-0.4225565643931206;1.0356249360417826;9.998792087064752;0.83366222039412;-0.4244549592737896;-0.42445497360264334;0.7240909355160341;0.36676506515901985;0.8117757508664825
7.130938;1.045518148793003;0.8331432109923449;0.7967501563565775;-0.4418955711608501;-0.4225606325518408;1.035622547232151;9.998771884236787;0.8336625514181849;-0.4244549591774833;-0.42445497402815774;0.724093711028986;0.36676952276183866;0.8117793554794828
7.140938;1.0455202680465794;0.8331424324449803;0.7967505637904693;-0.44189879518997627;-0.42256449281480407;1.035620117959223;9.998752159603086;0.8336628283092476;-0.4244549590869563;-0.4244549744750353;0.7240964162873583;0.36677297449171686;0.8117824714283448
7.150938;1.045522375822826;0.8331417179641173;0.7967509665314833;-0.4419020192029641;-0.42256835308151913;1.0356176529438823;9.998732994586318;0.8336630480382793;-0.42445495900406655;-0.42445497494410417;0.724100049836974;0.36677642200167937;0.81178643900264
7.160938;1.0455244650474673;0.8331410735383659;0.7967513671623815;-0.4419052432003128;-0.42257221335249073;1.0356151550059325;9.99871449869532;0.8336632089366554;-0.4244549589300289;-0.4244549754366871;0.7241026103780158;0.3667808668600683;0.8117899221339084
7.170938;1.04552652594317;0.8331405036439599;0.7967517675028684;-0.4419084671826042;-0.42257607362857164;1.0356136244648884;9.998696790619215;0.8336633116900538;-0.42445495886554646;-0.4244549759549256;0.7241050975387557;0.36678431078047646;0.8117929055104903
7.180938;1.0455295077110363;0.8331395441194107;0.7967509877862045;-0.4419126322115402;-0.42258044504989234;1.035611059549537;9.998679972202686;0.8336633596808292;-0.4244549588110907;-0.4244549765016052;0.7241075123750322;0.3667887562386098;0.8117962888348242
7.190938;1.0455314728980094;0.8331391303793639;0.7967513826559323;-0.4419158561692764;-0.4225843053413656;1.0356084575590587;9.998664126245703;0.833663358935103;-0.4244549587668782;-0.4244549770796676;0.7241108582002107;0.36679220664219253;0.811800057295734
7.200938;1.0455333735769337;0.833138799252848;0.7967517660928692;-0.4419190801113483;-0.4225881656407863;1.0356058161514121;9.998649320311133;0.8336633171096104;-0.4244549587328826;-0.42445497769177265;0.7241131406257206;0.3667966654904969;0.8118033276521284
7.210938;1.045535478113579;0.8331391811522544;0.7967525177583348;-0.44192165294348795;-0.422591293050466;1.0356031344906376;9.998635603266832;0.8336632414393755;-0.4244549587092937;-0.4244549783399392;0.7241153661794697;0.36680013541208484;0.8118060861537696
7.220938;1.0455372399982357;0.8331393531855183;0.7967531529041169;-0.44192599467326504;-0.42259622229599325;1.035601413490484;9.998623010105456;0.833663137252275;-0.42445495869681044;-0.42445497902528667;0.7241175407536774;0.3668046181028412;0.8118092351601651
7.230938;1.0455398946976506;0.8331388453815248;0.7967522645883458;-0.4419301596385246;-0.4226005937659889;1.035598654948693;9.998611568584904;0.8336630077100632;-0.4244549586963031;-0.4244549797479776;0.7241206687826377;0.36680911498653157;0.811813215225522
7.240938;1.0455415187335995;0.8331389134383258;0.7967525067207868;-0.44193338349897165;-0.4226044540972884;1.0355958608381817;9.998601291408608;0.8336628535027606;-0.4244549587082674;-0.42445498050741776;0.724122752767492;0.3668126277592451;0.8118157919614737
7.250938;1.0455430751374508;0.833139094338482;0.796752694507375;-0.4419366073351046;-0.4226083144353579;1.035593033737375;9.998592170140219;0.8336626725270777;-0.42445495873250044;-0.42445498130250453;0.7241247928498735;0.36681715845232854;0.8118187636322016
7.260938;1.0455445655494489;0.8331393906443781;0.7967528234311686;-0.44193983114681124;-0.42261217477905266;1.0355901782797656;9.998584186640754;0.833662461006021;-0.4244549587681089;-0.42445498213170907;0.7241277871466314;0.3668207090628069;0.8118221217100835
7.270938;1.0455459913504421;0.8331398029708429;0.7967528894669668;-0.4419430549342286;-0.42261603512785667;1.0355873024530027;9.998577322341738;0.8336622153648275;-0.42445495881378686;-0.42445498299326;0.7241297329182909;0.36682528092872096;0.8118249893932973
7.280938;1.045547352869183;0.8331406462883976;0.7967531920580608;-0.44194739651087755;-0.42262096441322144;1.0355844178218931;9.998571556211862;0.8336619328360984;-0.4244549588682363;-0.4244549838853879;0.7241316274863068;0.3668298743887513;0.8118278113849394
7.290938;1.0455486502342712;0.8331401637008184;0.7967520518642415;-0.4419509373545485;-0.42262512801355634;1.0355825383230932;9.99856687437406;0.8336616107132417;-0.42445495893047924;-0.4244549848063916;0.7241334686560161;0.3668334888537508;0.8118301404469235
7.300938;1.0455501573121053;0.8331415244885573;0.7967522944620848;-0.44195350997722177;-0.4226282554620049;1.0355796778270188;9.998563277773068;0.8336612457490074;-0.42445495899982205;-0.4244549857547258;0.7241362547528942;0.36683812282110323;0.8118337767319613
7.310938;1.0455522922403004;0.8331430042271699;0.7967519584367659;-0.44195735768076744;-0.42263232375350185;1.0355768483389487;9.998560761085779;0.8336608348072062;-0.42445495907574143;-0.4244549867290137;0.7241379843453496;0.36684277385877434;0.8118364876965196
7.320938;1.0455534063749186;0.8331442309107397;0.7967519524960451;-0.4419616991538252;-0.42263725306181776;1.0355740597324434;9.998559298306697;0.8336603763926062;-0.4244549591580018;-0.42445498772766477;0.7241396561883175;0.36684643875826406;0.8118387153107842
7.330938;1.0455544634330916;0.8331452102501731;0.7967515577197389;-0.44196492279411864;-0.42264111344512284;1.0355713199754835;9.998558853277313;0.8336598714468707;-0.42445495924682153;-0.4244549887484883;0.7241422691858873;0.3668511136139541;0.8118422555018007
7.340938;1.0455554632121997;0.8331462488795539;0.7967510773106874;-0.44196814640982907;-0.4226449738333358;1.0355686356214848;9.998559383689942;0.8336593223220615;-0.4244549593428146;-0.42445498978899465;0.7241438220224596;0.36685579391771883;0.8118448718935003
7.350938;1.045556403863357;0.83314621972934;0.7967494438024243;-0.4419716871100658;-0.4226491374698017;1.0355660122446606;9.998560840574408;0.8336587307768297;-0.42445495944651607;-0.42445499084686505;0.7241453127137012;0.36685947501331023;0.8118470049023461
7.360938;1.0455572817758487;0.8331476675340798;0.7967491009952247;-0.441976028477961;-0.42265406679540213;1.035563454372553;9.998563178273132;0.8336580969475752;-0.42445495955784424;-0.4244549919197139;0.7241477381914538;0.3668641525158893;0.8118504517381692
7.370938;1.0455580914835503;0.8331488336075997;0.7967483773307584;-0.44197925202745963;-0.42265792719318446;1.0355609660290892;9.9985663621589;0.8336574198913302;-0.42445495967607283;-0.4244549930045852;0.7241490939710147;0.3668688222627655;0.8118529791649178
7.380938;1.0455588263634246;0.8331500295128299;0.796747580152442;-0.44198247555848114;-0.4226617875920395;1.0355585519284234;9.998570365473615;0.8336566985884616;-0.42445495980034337;-0.42445499409785403;0.7241503741890616;0.3668734802274731;0.8118554831289188
7.390938;1.0455597521908235;0.8331521922221963;0.7967474047608188;-0.44198616577291383;-0.4226659839792471;1.0355562175539754;9.99857517018386;0.8336559322977692;-0.4244549599303345;-0.42445499519539187;0.7241525722755969;0.36687712281223633;0.8118584085617
7.400938;1.0455603165317122;0.8331523195342974;0.7967453998203722;-0.44198970637587104;-0.42267014762227006;1.0355539682762132;9.998580780494956;0.8336551201203583;-0.4244549600665727;-0.42445499629276706;0.7241536820757347;0.36688174725409806;0.8118608805074554
7.410938;1.0455607874290715;0.833153905213184;0.7967446988351463;-0.4419940476388251;-0.42267507694333784;1.0355518083357074;9.99858722810196;0.833654260985035;-0.42445496021017487;-0.42445499738523973;0.7241546991049741;0.3668863515169184;0.811863345015131
7.420938;1.0455611616405236;0.8331551981646497;0.7967436262240456;-0.4419972710973675;-0.4226789373308442;1.0355497394057254;9.998594556825596;0.8336533547653325;-0.4244549603624699;-0.42445499846763163;0.7241566211691498;0.3668909334659806;0.8118667001693474
7.430938;1.0455614374591493;0.8331565162065978;0.7967424862109728;-0.44200049453893736;-0.4226827977127659;1.03554875994337;9.998602803650375;0.8336524031111822;-0.4244549605249497;-0.4244549995346705;0.7241574479123373;0.36689449017059456;0.8118687156069709
7.440938;1.0455616143087643;0.8331581757116255;0.7967415848940437;-0.44200483574165567;-0.4226877270170256;1.0355468663749023;9.998611997663682;0.8336514088429506;-0.4244549606994609;-0.42445500058164787;0.7241581808016185;0.366899018253274;0.8118711908706563
7.450938;1.045561690094258;0.8331595398464517;0.7967403202002674;-0.44200805914450686;-0.4226915873869876;1.0355450547609073;9.998622173742689;0.8336503748024072;-0.4244549608881681;-0.42445500160452865;0.724159823862029;0.3669035147203398;0.8118745666069239
7.460938;1.0455616583939433;0.8331601214869567;0.796738234999319;-0.4420127174108947;-0.4226968199292629;1.0355433214440803;9.998633375317855;0.8336493037166709;-0.42445496109314257;-0.4244550025995305;0.7241603832255533;0.3669079771158949;0.8118770562617968
7.470938;1.0455615083484509;0.8331615193458206;0.7967368661012398;-0.4420159407711096;-0.42270068028543123;1.035541662785846;9.998645642375898;0.8336481987753736;-0.4244549613159417;-0.42445500356309124;0.724161865787909;0.3669124032353546;0.8118804397848488
7.480938;1.0455614994867637;0.8331638745857297;0.7967361452742845;-0.4420196307938956;-0.4227048765978424;1.0355400750714379;9.998658996772667;0.8336470634586162;-0.4244549615573849;-0.4244550044925336;0.7241622785198606;0.3669167911231607;0.8118829284520233
7.490938;1.045561072499518;0.833165308927166;0.7967346930648366;-0.4420228541112235;-0.42270873693493277;1.0355385549562797;9.9986734355197;0.8336459011119243;-0.42445496181750525;-0.4244550053867307;0.7241626279754929;0.36692013924329153;0.8118849584341609
7.500938;1.045560489137641;0.8331670853043194;0.796733508347713;-0.4420271951758703;-0.4227136661902569;1.0355371003915759;9.998688947187052;0.8336447148916264;-0.42445496209565525;-0.42445500624628024;0.7241639198791632;0.3669244466650884;0.8118883215334878
7.510938;1.0455597417762255;0.8331674541432297;0.796730917662103;-0.4420307355666496;-0.4227178297642362;1.0355357116393364;9.998705536962518;0.8336435074503967;-0.4244549623905837;-0.424455007073294;0.7241641595577006;0.36692871336163774;0.8118907768482848
7.520938;1.0455588258488624;0.8331692856481341;0.7967296674377959;-0.44203507659484087;-0.4227227590000426;1.0355343912815516;9.998723232381062;0.8336422805641743;-0.42445496270054;-0.42445500787079393;0.724165352801585;0.3669329403418241;0.8118941037048599
7.530938;1.0455577382370729;0.8331708272940334;0.7967280863767725;-0.4420382998483037;-0.422726619298349;1.035533143441279;9.998742071673883;0.8336410347437612;-0.4244549630235901;-0.4244550086419309;0.7241655066957702;0.3669371291277061;0.8118965145080829
7.540938;1.0455564763898901;0.8331727115996664;0.7967267872589583;-0.44204264084881284;-0.4227315485121835;1.0355319737205633;9.998762089301696;0.8336397688806653;-0.4244549633577308;-0.42445500938956415;0.7241656300876944;0.36694128099692547;0.8118988996811245
7.550938;1.0455550386171182;0.8331743013542577;0.7967251702669382;-0.4420458640816057;-0.4227354087892964;1.0355308903723082;9.998783314781774;0.8336384808023706;-0.42445496370065716;-0.4244550101162225;0.7241667326158493;0.36694539692674727;0.8119021512826997
7.560938;1.0455536973930708;0.8331757330892806;0.7967231677884035;-0.4420498710830104;-0.4227399082569757;1.0355289046391267;9.998805792628161;0.833637168377746;-0.4244549640498366;-0.4244550108240502;0.7241668227464954;0.3669494779708256;0.8119044859530531
7.570938;1.0455519074700974;0.8331773541944737;0.7967215388800931;-0.44205309429399714;-0.422743768510597;1.0355280283543313;9.998829599895904;0.8336358297338305;-0.4244549644028835;-0.4244550115146187;0.7241679071696985;0.36695352534872083;0.8119076880315151
7.580938;1.045549942464847;0.8331792979548074;0.7967202167896359;-0.442057435240549;-0.4227486976779679;1.0355272715806625;9.998854834478209;0.8336344624958769;-0.42445496475760613;-0.4244550121889127;0.7241679922777625;0.3669575406472615;0.8119099720785076
7.590938;1.0455478026641833;0.8331812394988979;0.7967189068887627;-0.442061776168708;-0.42275362683288986;1.03552664288647;9.998881587304709;0.8336330634499245;-0.4244549651118785;-0.4244550128477374;0.724168085584999;0.3669615264512857;0.8119122266419754
7.600938;1.045545489642654;0.833182854037852;0.796717316063793;-0.4420649993341235;-0.42275748704989974;1.0355261502056605;9.998909925144654;0.8336316290002176;-0.42445496546370987;-0.42445501349223874;0.7241691952668471;0.36696548673870366;0.8119153380214454
7.610938;1.0455430079710122;0.8331836489973;0.796714992681649;-0.4420696573366709;-0.422762719440292;1.035525800862651;9.998939889508858;0.8336301553163437;-0.42445496581151676;-0.4244550141239709;0.7241693285010945;0.3669694267313057;0.8119175149871702
7.620938;1.045540364867022;0.8331852142035179;0.7967134782704666;-0.44207288046999144;-0.4227665796310608;1.0355256020192647;9.998971504868283;0.8336286376313133;-0.42445496615457423;-0.4244550147444407;0.7241704900695075;0.3669723525606322;0.8119200826947951
7.630938;1.0455375694144917;0.8331870532449526;0.7967123192539278;-0.442077221325448;-0.42277150873232155;1.0355255611945622;9.999004778571441;0.8336270698207046;-0.42445496649318876;-0.4244550153546375;0.7241706817866002;0.36697627078374817;0.8119221552978708
7.640938;1.045534633145784;0.8331888365599533;0.7967112200022589;-0.4420815621620799;-0.4227764378193159;1.0355256845539746;9.999039689214909;0.833625445848831;-0.42445496682845685;-0.42445501595486934;0.7241719027706603;0.3669801877013768;0.8119250607580879
7.650938;1.0455318431479823;0.833190861212667;0.7967102736906427;-0.4420841341644876;-0.42277956496215424;1.035525973629192;9.999076182506057;0.8336237617694694;-0.42445496716210823;-0.4244550165447998;0.724172150796636;0.3669841091035789;0.8119270115868207
7.660938;1.045528668117662;0.8331925062879125;0.7967093172974413;-0.44208847496617515;-0.42278449401948365;1.0355264240480118;9.99911417317966;0.8336220153300657;-0.42445496749626427;-0.42445501712360617;0.7241724242280684;0.3669880408119486;0.8119288968287124
7.670938;1.0455244320827937;0.8331923053834795;0.7967074868970154;-0.44209250866627303;-0.4227895183663716;1.0355270274839972;9.999153548495075;0.8336202038867042;-0.4244549678328185;-0.42445501769030214;0.7241737227790087;0.36699198924911336;0.8119316055419615
7.680938;1.0455210712400627;0.8331934750615654;0.7967064042508504;-0.4420957317018831;-0.42279337847543297;1.035527774311462;9.999194182816861;0.8336183233430816;-0.4244549681729012;-0.4244550182441101;0.7241740469628147;0.3669969613300767;0.8119338022118759
7.690938;1.04551763482297;0.8331948771905313;0.7967057233771022;-0.442100072447051;-0.42279830749701786;1.0355286543683455;9.999235957087278;0.8336163684620975;-0.42445496851682635;-0.424455018784583;0.7241753977267272;0.367000963828615;0.8119363639220066
7.700938;1.045514132184651;0.8331961920632255;0.7967051460460132;-0.44210441317625143;-0.42280323650753926;1.0355296569999237;9.999278777270519;0.8336143334701639;-0.4244549688645416;-0.42445501931140955;0.7241757764803264;0.36700500262034064;0.8119379571416847
7.710938;1.0455105708953143;0.8331974187533024;0.7967046776111474;-0.4421087538913384;-0.4228081655060801;1.0355297723368284;9.999322594674243;0.8336122121055638;-0.4244549692162456;-0.4244550198244633;0.7241771849871903;0.3670090820225662;0.811940365996261
7.720938;1.0455069580305019;0.8331971235381196;0.7967029520608525;-0.4421122939915875;-0.4228123288375869;1.0355309920393017;9.999367414219796;0.8336099972203711;-0.42445496957246326;-0.42445502032420773;0.7241776248285673;0.3670132044387668;0.8119418071096567
7.730938;1.0455035731229911;0.8331988035172273;0.7967031090718074;-0.44211598360776233;-0.4228165247822356;1.035532307791887;9.99941327767482;0.8336076814481076;-0.4244549699334597;-0.42445502081183867;0.7241790966515212;0.36701737075620594;0.8119440657732351
7.740938;1.0454998745583282;0.8331997804704419;0.7967030042831393;-0.44212032429946646;-0.4228214537365194;1.0355337087355105;9.99946023401863;0.8336052595684107;-0.4244549702988009;-0.4244550212890294;0.7241796003122896;0.36702158123674805;0.8119453591737882
7.750938;1.0454961362528927;0.8332003675954077;0.796702729126736;-0.442123547279236;-0.4228253137545197;1.0355351803093982;9.99950831907582;0.8336027307196896;-0.4244549706673938;-0.42445502175752786;0.7241811354393788;0.3670258358118366;0.8119474712350562
7.760938;1.0454923573995365;0.8332012057785212;0.7967028956310663;-0.44212788796883173;-0.4228302426809035;1.035536706142019;9.999557555177288;0.8336000983228167;-0.4244549710376478;-0.4244550222186013;0.7241817006359383;0.36703013361148895;0.8119486156575245
7.770938;1.045487575955411;0.8332002162438462;0.7967022468689362;-0.4421319215233822;-0.4228352668903315;1.0355382707243672;9.999607956460427;0.8335973677840827;-0.4244549714079;-0.4244550226726088;0.7241832921092;0.3670344725289283;0.8119505728912615
7.780938;1.0454837186336317;0.8332009433840272;0.7967027037297113;-0.4421362622058093;-0.42284019578954635;1.0355398604458994;9.999659527026372;0.833594544406976;-0.4244549717769147;-0.4244550231191487;0.7241839037497902;0.36703884920725066;0.8119515554949999
7.790938;1.045479828746675;0.8332016244006757;0.7967033092453409;-0.44214060288614027;-0.4228451246760212;1.0355414642644958;9.99971226558616;0.8335916329528209;-0.42445497214375555;-0.4244550235574812;0.7241855283988989;0.36704325937470905;0.8119533447835912
7.800938;1.045475912562373;0.8332019481996776;0.7967037595405985;-0.44214382586671475;-0.42284898462894055;1.0355420740668062;9.999766180471955;0.8335886376217865;-0.42445497250735426;-0.4244550239868422;0.7241861586383143;0.3670476986009827;0.8119541540751885
7.810938;1.0454722483421615;0.8332031809080029;0.7967050489238318;-0.442147515462558;-0.42285318044170295;1.0355436840057741;9.999821302493157;0.8335855615171474;-0.424454972866407;-0.42445502440690336;0.7241867865378973;0.36705216310903754;0.8119548732642823
7.820938;1.0454682938550475;0.8332026491757795;0.7967050259746989;-0.44215217324872674;-0.42285841256471934;1.035545290168927;9.999877684831976;0.8335824061642582;-0.4244549732194108;-0.4244550248181381;0.7241884031088656;0.3670576498514161;0.8119568458996896
7.830938;1.0454643247141213;0.833203224076799;0.7967062166520065;-0.4421565139154277;-0.4228633413988969;1.0355468903849083;9.999935382147749;0.8335791722661731;-0.42445497356462075;-0.42445502522158035;0.7241889984312403;0.36706215594152336;0.8119573850427835
7.840938;1.0454593819243216;0.8332031481899013;0.7967076616312223;-0.44216023029047036;-0.422868062235042;1.0355484839459834;9.99999442768823;0.8335758615899467;-0.4244549739000245;-0.42445502561843634;0.7241905627436812;0.3670666782250567;0.8119587287458899
7.850938;1.0454553941522076;0.8332034171414102;0.7967088353438716;-0.4421634532539632;-0.42287192212382846;1.035550072523031;10.000054837773906;0.8335724777601317;-0.4244549742234287;-0.4244550260099532;0.7241910874850838;0.36707121337908205;0.8119590961095985
7.860938;1.0454514064096438;0.833204023450991;0.7967104511383646;-0.4421677938958016;-0.4228768509223126;1.035551660730869;10.000116631933004;0.8335690248263667;-0.4244549745325815;-0.4244550263971078;0.7241925651945824;0.3670757583223441;0.8119602755308933
7.870938;1.0454474279465384;0.833203539521011;0.7967111303424043;-0.4421724516420396;-0.4228820829925788;1.035552254697941;10.000179834067577;0.8335655051319234;-0.42445497482508265;-0.42445502678004887;0.7241929890847172;0.36708031048351397;0.8119604876829177
7.880938;1.045443468558734;0.8332042058456515;0.7967130012599777;-0.44217679226168943;-0.42288701177813337;1.0355538604011254;10.00024445176794;0.8335619187139907;-0.4244549750982255;-0.42445502715800737;0.7241943534390866;0.36708486763270387;0.8119615203551179
7.890938;1.0454398105016096;0.8332055341723695;0.7967153719456567;-0.44218048178931313;-0.4228912074905437;1.0355554832068117;10.000310459366473;0.8335582650439393;-0.4244549753491769;-0.4244550275299818;0.7241946542981113;0.3670904273539606;0.811962044169132
7.900938;1.045434955170356;0.833205631346021;0.7967175610483868;-0.4421841980608364;-0.42289592827483796;1.0355571283479863;10.000377801230998;0.8335545450922905;-0.4244549755752718;-0.4244550278954932;0.7241958899249444;0.36709498665840695;0.8119629413508942
7.910938;1.0454311098167097;0.833206113711501;0.7967194194846199;-0.44218742095680363;-0.4228997881319036;1.0355588017766917;10.00044641195658;0.8335507615788649;-0.4244549757742735;-0.4244550282547044;0.7241960605930571;0.3670995420406348;0.8119628825939129
7.920938;1.0454273243188623;0.8332058518667667;0.7967205817513431;-0.44219207862088933;-0.4229050201905094;1.0355605103167804;10.000516232575933;0.833546918632181;-0.4244549759448224;-0.42445502860809203;0.7241971674563255;0.3671040896931998;0.811963654186462
7.930938;1.04542361209855;0.8332067649821053;0.7967228710709905;-0.4421964191471643;-0.42290994896409007;1.0355612598972237;10.00058720365506;0.8335430219339952;-0.42445497608658433;-0.4244550289561513;0.7241982118094412;0.36710862575171116;0.811964364922087
7.940938;1.045419986314557;0.8332077312417487;0.796725210302697;-0.4422007596477228;-0.4229148777354129;1.0355630530512192;10.000659249380691;0.8335390784749882;-0.42445497619981715;-0.424455029299222;0.7241981950350191;0.3671141466079624;0.8119645742614293
7.950938;1.0454164579942997;0.8332087423599895;0.7967275938973494;-0.4422051001186839;-0.42291980650379896;1.0355648885284399;10.000732273959649;0.833535096192109;-0.4244549762849559;-0.42445502963730886;0.7241991185267447;0.3671186491849479;0.811965161448856
7.960938;1.0454123470540684;0.8332097613519913;0.7967305180530098;-0.44220816512946404;-0.422923794177818;1.0355667630976149;10.000806161625293;0.8335310832540632;-0.42445497634237317;-0.42445502997007506;0.7241989839774503;0.3671231312733299;0.8119647952631864
7.970938;1.0454090397610478;0.8332097140088726;0.796731913332749;-0.4422128226407555;-0.4229290262245251;1.035568673938333;10.00088077441366;0.8335270464683181;-0.42445497637237933;-0.4244550302971792;0.7241997943576837;0.36712759170865106;0.8119652620251803
7.980938;1.0454058548838;0.8332108000673238;0.79673441666224;-0.4422171629951468;-0.4229339549826009;1.035569620310846;10.00095595751909;0.8335229904663228;-0.42445497637574203;-0.42445503061857803;0.7241995547493376;0.3671320299290313;0.8119647810901315
7.990938;1.0454027996395254;0.8332118937287109;0.7967369588639619;-0.4422215033078227;-0.42293888374066096;1.0355716025611554;10.001031544148395;0.8335189181439855;-0.42445497635407914;-0.4244550309345666;0.7242002718741013;0.3671374453114587;0.8119655927798632
8.000938;1.045399879789934;0.8332129873819248;0.7967395392429957;-0.4422258435787136;-0.4229438124998535;1.0355736194328147;10.00110735513232;0.8335148314978885;-0.42445497630959617;-0.4244550312457632;0.7241999524413985;0.36714183699474834;0.8119650153844119
8.010938;1.0453961375710044;0.833213106613796;0.7967419637653075;-0.4422284417850315;-0.4229474643366635;1.0355756672879877;10.001183206050252;0.8335107332111058;-0.4244549762448305;-0.4244550315529912;0.7242006014043896;0.3671462040273645;0.8119652940980797
8.020938;1.045393500808956;0.8332130662479189;0.7967435484117402;-0.44223309908708214;-0.42295269639138494;1.035577741151859;10.001258916961325;0.8335066284504326;-0.42445497616276895;-0.4244550318569557;0.7242002212032322;0.36715054522819046;0.8119646552655693
8.030938;1.04539101115175;0.8332141321238344;0.7967462380156626;-0.44223743923121495;-0.4229576251594824;1.0355788350245074;10.001334318476596;0.8335025253755209;-0.42445497606696314;-0.42445503215812835;0.724200812840028;0.3671548588375797;0.8119648923438576
8.040938;1.0453889444891515;0.833215812262888;0.7967493523564401;-0.4422411282590148;-0.42296182082084893;1.035580941373922;10.001409260052892;0.8334984340441375;-0.42445497596140097;-0.4244550324571314;0.7242003777682251;0.3671601424872881;0.8119646822095019
8.050938;1.0453867565503168;0.8332168614958999;0.796752110777445;-0.442245468318996;-0.422966749596042;1.0355830514289202;10.001483611195624;0.8334943644387836;-0.4244549758501943;-0.42445503275516483;0.7242009180526298;0.36716439339499873;0.8119649133137176
8.060938;1.045383759208265;0.8332172586826889;0.7967550082793048;-0.44224918393232715;-0.4229714703626914;1.035585156872705;10.00155725355951;0.8334903249372158;-0.4244549757371847;-0.4244550330538539;0.7242004347972082;0.3671686084990034;0.8119642624091302
8.070938;1.0453818778965531;0.8332183120018901;0.7967578180537636;-0.44225352390228967;-0.42297639915014407;1.03558725198771;10.001630080601991;0.8334863222671294;-0.4244549756256967;-0.42445503335472706;0.7242009273861573;0.3671727848121984;0.8119645223006272
8.080938;1.0453801524602282;0.8332182575790648;0.7967595755411779;-0.44225818094679586;-0.4229816312405695;1.0355883349296076;10.00170200482775;0.8334823626312897;-0.42445497551864936;-0.4244550336587898;0.7242003940520734;0.36717792014956724;0.8119643700454973
8.090938;1.0453785841485268;0.8332193341158687;0.7967624131056069;-0.4422625208281478;-0.42298656004304563;1.0355904073868751;10.001772962311419;0.8334784530121696;-0.42445497541880045;-0.4244550339663081;0.7242008324927576;0.3671820137232214;0.8119646925834182
8.100938;1.0453771727199779;0.8332204270157264;0.7967652567201889;-0.4422668606613981;-0.42299148885237886;1.035592473137703;10.001842911992936;0.8334746018571364;-0.4244549753289066;-0.4244550342770595;0.7242012405444176;0.36718606604213994;0.8119650540247134
8.110938;1.0453749543329331;0.8332208880481922;0.79676821212159;-0.44227057601195996;-0.42299620964683193;1.035594536809078;10.001911828529723;0.8334708188395461;-0.4244549752518142;-0.4244550345905775;0.7242006170849565;0.36719007840949014;0.8119645638325884
8.120938;1.045374123715035;0.8332226454838562;0.7967714445284876;-0.4422742646639264;-0.4230004053321392;1.0355966029687613;10.001979690418763;0.8334671139757113;-0.42445497519041214;-0.4244550349056738;0.7242009621479576;0.3671950528005948;0.8119654584457947
8.130938;1.0453731711134464;0.8332226816726956;0.7967732158939831;-0.44227892145535347;-0.4230056374529232;1.0355976752520577;10.002046469202934;0.8334634964711838;-0.42445497514751074;-0.4244550352202006;0.7242002763813096;0.3671989920576408;0.8119650505447757
8.140938;1.0453723674789739;0.8332238551452413;0.7967760525200085;-0.4422832610743993;-0.42301056627747796;1.0355997563182084;10.002112122735571;0.8334599741570015;-0.4244549751257485;-0.42445503553181313;0.7242005613055897;0.3672028997625629;0.8119655789764266
8.150938;1.045370747425981;0.833224396013373;0.7967789945620566;-0.4422869761847649;-0.4230152870767553;1.0356018487683583;10.002176592896603;0.8334565542072709;-0.424454975127287;-0.4244550358384586;0.7241998196388125;0.3672077798207048;0.8119657174790833
8.160938;1.0453702296484904;0.833225604911411;0.7967818193424772;-0.4422913156891849;-0.42302021590168;1.0356039557442276;10.002239805870676;0.8334532438400659;-0.4244549751532492;-0.4244550361378032;0.7242000542656603;0.36721163626903386;0.8119663533052434
8.170938;1.0453698441793553;0.8332268284312222;0.7967846348541153;-0.44229565513836705;-0.4230251447247776;1.035605080316709;10.00230166830942;0.83345004965281;-0.42445497520364234;-0.42445503642672994;0.7241992671859964;0.36721547319675907;0.8119661631875214
8.180938;1.045369580600301;0.8332269463953975;0.7967863690594208;-0.4423003116510136;-0.4230303768475489;1.035607224348465;10.002362059870789;0.8334469763763497;-0.4244549752781087;-0.4244550367017293;0.7241994594520793;0.36721929431555167;0.8119669403039832
8.190938;1.045368739217171;0.8332281647584959;0.7967896570529986;-0.44230337544178916;-0.4230343644789541;1.0356093883171382;10.002420837700965;0.8334440265831385;-0.424454975376417;-0.42445503695953973;0.7241996313093697;0.3672241025011464;0.8119682550554466
8.200938;1.0453686899872907;0.8332294147828193;0.7967924297977621;-0.4423077147203615;-0.42303929328836665;1.035611571946658;10.00247786003445;0.833441201688944;-0.42445497549801786;-0.42445503719726985;0.7241987826294071;0.3672278997440479;0.8119683212340019
8.210938;1.0453687378003156;0.8332306626876004;0.7967951870104892;-0.4423120539454988;-0.4230442220937759;1.0356127747775414;10.00253300343241;0.8334385030497473;-0.4244549756416953;-0.4244550374121225;0.7241989139095717;0.36723168719184557;0.811969382509515
8.220938;1.0453688762675541;0.8332307817683201;0.7967968595524125;-0.4423167102378285;-0.42304945420068957;1.0356149973677258;10.0025861532188;0.8334359319098257;-0.4244549758060435;-0.424455037601281;0.7241980274833681;0.36723646505117924;0.8119701112172345
8.230938;1.0453681355216702;0.8332313468846263;0.7967996947251661;-0.44232042485876033;-0.42305417495867986;1.0356172426162036;10.00263719162206;0.8334334882648816;-0.42445497599014237;-0.42445503776214905;0.7241981280588431;0.3672402328486949;0.8119713880300146
8.240938;1.045368430632343;0.8332325343903031;0.7968024006635755;-0.4423247639209644;-0.4230591037467584;1.0356195157258221;10.00268599955866;0.8334311699821051;-0.42445497619382266;-0.4244550378925804;0.7241972214842595;0.3672439901375359;0.8119718810326715
8.250938;1.0453687911651368;0.833233686394741;0.7968050849921471;-0.4423291029318581;-0.4230640325276123;1.035621823454003;10.002732456260889;0.8334289732728541;-0.4244549764175135;-0.42445503799084555;0.7241973126764814;0.3672487364716341;0.8119738263631993
8.260938;1.0453692111580057;0.8332347970284137;0.7968077445387552;-0.4423334418924117;-0.42306896130009825;1.0356231728146434;10.002776442838279;0.8334268940966781;-0.42445497666190146;-0.4244550380555441;0.724196404778154;0.3672524706383675;0.8119745361968018
8.270938;1.0453689982285785;0.8332347172305186;0.7968098065740183;-0.4423368223337115;-0.42307325215375985;1.035625568895895;10.002817861051792;0.833424929271951;-0.4244549769276594;-0.4244550380856213;0.7241964998507887;0.36725619055263153;0.8119762462960408
8.280938;1.0453695287820377;0.8332357319902074;0.7968124060604548;-0.4423411611908384;-0.4230781809019834;1.0356280137396336;10.002856648078852;0.8334230771918619;-0.42445497721527686;-0.4244550380804344;0.7241965995933524;0.36726089342792223;0.8119785157477504
8.290938;1.0453701133388114;0.8332366958435691;0.7968149717252162;-0.4423454999987611;-0.42308310963727275;1.0356305071703296;10.002892770137553;0.8334213388708113;-0.42445497752494754;-0.42445503803980084;0.7241957048685612;0.3672645756369044;0.8119795468576922
8.300938;1.045370753668837;0.833237608730006;0.7968175028606521;-0.44234983875589495;-0.42308803835766345;1.0356320479238263;10.002926201222119;0.8334197182776999;-0.42445497785666;-0.42445503796382644;0.7241958147170705;0.3672682330347752;0.8119815743654266
8.310938;1.0453704930777314;0.8332381370011863;0.7968204131561931;-0.4423546704887226;-0.42309382792276923;1.0356346340075124;10.002956905026796;0.8334182209108981;-0.42445497821043204;-0.4244550378524299;0.724194925910182;0.367271861295598;0.8119828137804094
8.320938;1.045371263940282;0.8332378316893391;0.7968218064041118;-0.4423593262547326;-0.42309905991959607;1.0356372627205193;10.002984832966462;0.8334168518047967;-0.424454978586435;-0.4244550377048639;0.7241950332463405;0.36727645568044226;0.8119855020203718
8.330938;1.0453721135221834;0.8332385958623483;0.7968242353805315;-0.44236366484726897;-0.42310398858193626;1.0356399315165792;10.00300993485896;0.8334156141279818;-0.42445497898509543;-0.42445503751962615;0.724194130429716;0.36728001118146436;0.8119869534792353
8.340938;1.0453733240518863;0.8332399394404936;0.796827023202152;-0.44236735231929;-0.4231081840251351;1.0356416398124055;10.00303216796818;0.833414508854922;-0.42445497940725885;-0.42445503729475;0.7241942111724914;0.3672835230883373;0.811989408384324
8.350938;1.045373396765537;0.8332399653046342;0.7968295056182219;-0.4423710662393602;-0.42311290458213935;1.0356443894790248;10.003051499284435;0.8334135357507405;-0.4244549798540677;-0.42445503702820436;0.724194270165598;0.3672879870789679;0.811992432878005
8.360938;1.0453745366819005;0.8332406033703325;0.7968318549533784;-0.44237540466757647;-0.4231178331672552;1.0356471830011507;10.003067913833473;0.8334126945900099;-0.4244549803265024;-0.4244550367182717;0.7241933035229887;0.36729139904735664;0.811994237848062
8.370938;1.045375787156234;0.8332400893829501;0.7968331166342852;-0.44238006016530046;-0.4231230650453198;1.0356490216047864;10.003081430225468;0.8334119849974939;-0.4244549808251303;-0.4244550363637626;0.7241933084900898;0.36729475517366317;0.8119970670301515
8.380938;1.0453771518249817;0.8332406640270675;0.7968354335776756;-0.4423843984883227;-0.42312799358224934;1.035651904316133;10.003092106005411;0.8334114051811118;-0.424454981350147;-0.42445503596400175;0.7241922826772832;0.36729905198269924;0.8119995959894168
8.390938;1.0453776722275396;0.8332405636568672;0.7968378544258132;-0.4423881121701213;-0.4231327140369217;1.035654827775541;10.003100031322344;0.8334109515873799;-0.4244549819013221;-0.42445503551871744;0.724192223839572;0.3673022862687205;0.8120027097042403
8.400938;1.0453792760418286;0.8332410928766797;0.7968401664098899;-0.4423924503828506;-0.42313764252825753;1.0356577877736777;10.003105323774426;0.8334106204374246;-0.42445498247772506;-0.4244550350279624;0.724191130731544;0.3673064553151362;0.8120055323963165
8.410938;1.0453812776686955;0.8332422250553411;0.7968428776347553;-0.44239613747629086;-0.4231418377827046;1.0356597811504922;10.003108128166776;0.8334104095041445;-0.42445498307752083;-0.4244550344918799;0.724191003627804;0.367309557444997;0.8120089454048344
8.420938;1.045383134527472;0.8332415914086574;0.796844148275863;-0.4424007927069333;-0.4231470695515487;1.0356628059893926;10.003108617052991;0.8334103185022286;-0.4244549836981315;-0.4244550339103568;0.7241908439579561;0.3673125922508425;0.812012508628391
8.430938;1.0453841606059942;0.8332413969137982;0.7968466227421379;-0.44240450615021787;-0.4231517899131101;1.0356658605421112;10.003106988389959;0.833410348815327;-0.4244549843365529;-0.42445503328304207;0.724189654178355;0.3673165601395047;0.8120157795616839
8.440938;1.0453862816604353;0.8332421385078149;0.796849320072829;-0.4424099616846144;-0.42315778722466235;1.0356689423154508;10.00310345529676;0.8334105030113192;-0.42445498498959383;-0.4244550326096789;0.7241894376985961;0.3673194616780418;0.8120196334194612
8.450938;1.045388535213046;0.8332425262732358;0.7968517492678944;-0.44241429962367235;-0.4231627156061469;1.0356710490450678;10.003098220868102;0.8334107835777268;-0.42445498565419487;-0.42445503189046724;0.7241881984029387;0.3673222974741674;0.8120227338791606
8.460938;1.0453899557531494;0.8332422233792621;0.7968543288157204;-0.44241801287874855;-0.4231674358939429;1.0356741805671004;10.00309145521832;0.8334111921713795;-0.42445498632769796;-0.4244550311264725;0.7241879400415377;0.36732606854678274;0.8120273114463635
8.470938;1.0453924613922483;0.8332414140010853;0.7968557718472137;-0.44242266782528794;-0.4231726675491038;1.035677337974415;10.00308330679188;0.8334117306537389;-0.4244549870077114;-0.4244550303198506;0.7241876651652943;0.36732877644347695;0.8120315630984553
8.480938;1.045395084071741;0.8332416838217631;0.7968583284978198;-0.44242700559441367;-0.42317759585297676;1.0356805209683828;10.003073931599001;0.8334124019175233;-0.4244549876916229;-0.42445502947353153;0.7241863742303577;0.3673314228460918;0.8120350419021559
8.490938;1.0453980915772052;0.8332425433782716;0.7968613222374533;-0.4424306922473541;-0.4231817908916486;1.035682727165664;10.003063496570032;0.8334132087563186;-0.42445498837642953;-0.42445502859055606;0.7241860660769099;0.3673350091437695;0.8120399770962682
8.500938;1.045399969830734;0.8332420977182978;0.7968640902161489;-0.44243440526492517;-0.42318651106499183;1.0356859529104923;10.00305216052637;0.8334141522114774;-0.4244549890591773;-0.42445502767369336;0.7241847389973621;0.36733753636803146;0.8120436748518232
8.510938;1.0454029070018196;0.8332422807163212;0.796866807880291;-0.4424387428826062;-0.42319143928747116;1.0356891937832338;10.00304006526197;0.833415230456843;-0.42445498973738705;-0.42445502672550967;0.7241843911803673;0.3673400054074539;0.8120483668572164
8.520938;1.04540593026149;0.8332413313577685;0.7968685241567932;-0.4424433975824039;-0.42319667081572254;1.035691445555245;10.00302734228826;0.8334164382999891;-0.42445499040930423;-0.42445502574856137;0.724183020831053;0.3673434173498545;0.8120527181638689
8.530938;1.0454090297058616;0.833241491964466;0.7968713839608829;-0.44244773511806085;-0.42320159899274457;1.0356947057577677;10.00301411603078;0.8334177681022783;-0.42445499107421625;-0.424455024745507;0.7241826266885036;0.36734577389170764;0.8120576059945717
8.540938;1.0454112353177696;0.833241001256528;0.7968744356851757;-0.4424514479427804;-0.42320631906734024;1.0356979738496623;10.003000495352696;0.8334192110724092;-0.4244549917324758;-0.42445502371897403;0.7241822087121425;0.3673480775817405;0.81206259027829
8.550938;1.0454144641192638;0.8332414855992147;0.7968777676743617;-0.4424569029105175;-0.4232123161037293;1.0357012499200413;10.002986565827449;0.833420757316004;-0.4244549923850063;-0.4244550226712574;0.7241807682566813;0.367351331853682;0.8120672316164989
8.560938;1.0454180215591102;0.8332422897565149;0.7968812782528373;-0.44246058926707615;-0.42321651095407425;1.0357035344250907;10.002972390428672;0.8334223963108245;-0.4244549930327947;-0.4244550216041797;0.7241803080321081;0.36735354085851757;0.8120724086378316
8.570938;1.0454203963587727;0.833240715397723;0.7968835380263669;-0.4424646190874829;-0.4232215342884884;1.0357068288049172;10.002958018248892;0.833424118936285;-0.4244549936768587;-0.4244550205191695;0.7241788324150152;0.3673567089619988;0.8120772393056583
8.580938;1.0454237832827957;0.8332409243976616;0.7968868571300334;-0.442468956433551;-0.42322646235396955;1.0357101345326118;10.002943500963157;0.8334259183484679;-0.4244549943183914;-0.4244550194173534;0.7241783477893232;0.3673588403443345;0.8120825971769056
8.590938;1.0454272181308832;0.8332411469783257;0.7968902794847337;-0.44247329374443617;-0.42323139040106317;1.035713450999793;10.002928906286565;0.8334277885735345;-0.42445499495861966;-0.42445501829956606;0.7241778627148003;0.3673609390517117;0.8120880348335691
8.600938;1.0454306996337501;0.8332413816075265;0.7968938050110068;-0.4424776310194318;-0.42323631843129556;1.0357157745357535;10.002914317560403;0.8334297236410624;-0.4244549955988402;-0.42445501716631917;0.7241763877931578;0.3673640091181109;0.8120931041326777
8.610938;1.0454332653728586;0.8332409759522479;0.7968975413833708;-0.4424813435442618;-0.4232410383561454;1.0357190990426877;10.002899822333433;0.8334317183041714;-0.4244549962409529;-0.42445501601771063;0.7241759347703021;0.3673660544574818;0.8120986753670214
8.620938;1.045436839446836;0.8332401137408846;0.7969001929887314;-0.4424859978636244;-0.42324626969211965;1.0357224171755974;10.002885502205093;0.8334337683482531;-0.4244549968877206;-0.4244550148533395;0.7241745151637897;0.3673680786077696;0.8121034083018924
8.630938;1.0454407341816028;0.8332410032352345;0.7969043896731431;-0.44248968395439225;-0.42325046440051567;1.035724720364445;10.00287143566577;0.8334358698032539;-0.4244549975423562;-0.4244550136725142;0.724174139066363;0.36737108470734037;0.8121095318378299
8.640938;1.045443443546157;0.8332409434079092;0.7969086881351112;-0.4424945138182869;-0.42325625318133603;1.0357279977932132;10.002857699947333;0.8334380182784875;-0.4244549982079537;-0.42445501247469775;0.7241738146068086;0.36737307566114996;0.8121152442245247
8.650938;1.0454471653090973;0.8332412257626768;0.7969126408267112;-0.4424988508667947;-0.4232611811426275;1.0357312370938696;10.002844353745544;0.8334402089681551;-0.42445499888712573;-0.4244550112597669;0.7241725486118139;0.36737505384058;0.8121201008144855
8.660938;1.0454509366009535;0.8332415147747441;0.7969166539528455;-0.44250318786188186;-0.4232661090960632;1.0357344262684192;10.002831423514131;0.8334424365701647;-0.42445499958185445;-0.4244550100278203;0.7241723478940661;0.36737802059534036;0.8121263320770615
8.670938;1.045454756009221;0.8332406932075984;0.7969196527809876;-0.44250784192799686;-0.4232713403840171;1.0357365536707241;10.00281891491074;0.8334446948213942;-0.4244550002935144;-0.42445500877869496;0.7241712196753924;0.3673799763987722;0.8121312444022366
8.680938;1.0454576602324066;0.8332403476355975;0.7969238803643501;-0.44251155405789694;-0.4232760602275542;1.0357396069198908;10.002806831665845;0.8334469763219312;-0.4244550010229692;-0.4244550075117013;0.7241711708441599;0.36738292147362756;0.8121375215873735
8.690938;1.045461571975295;0.8332406667343243;0.7969280407166621;-0.4425158908799997;-0.4232809881657638;1.0357425730379197;10.00279518402617;0.8334492733741364;-0.4244550017706798;-0.42445500622589805;0.7241712071350797;0.36738485656470365;0.8121433628605454
8.700938;1.0454658011774658;0.8332416297865243;0.7969326268918853;-0.44251957658779745;-0.4232851828018488;1.0357454393851708;10.002783989304586;0.833451579659422;-0.4244550025367759;-0.4244550049205965;0.7241703330768553;0.3673867835846353;0.812148323810399
8.710938;1.0454698018780104;0.8332419947843713;0.7969368524786392;-0.4425239133026594;-0.4232901107312399;1.0357471944597914;10.002773269381048;0.8334538907935161;-0.42445500332113567;-0.4244550035956279;0.7241705518199748;0.36738970550840955;0.8121546349414465
8.720938;1.0454728855231854;0.8332406263121859;0.7969401410139708;-0.44252794231803805;-0.423295133896841;1.0357498281634827;10.002763046567932;0.8334562026824757;-0.42445500412334336;-0.42445500225135513;0.7241698641247362;0.3673916257102806;0.8121596027333995
8.730938;1.0454769744474313;0.8332413863186569;0.7969447045748949;-0.44253339639057543;-0.423301130719409;1.0357523312056978;10.00275334314133;0.8334585096754411;-0.42445500494249966;-0.42445500088846555;0.7241702680460406;0.36739354749281505;0.8121654600865039
8.740938;1.045481101112256;0.8332418787047003;0.7969489701544126;-0.442537732945363;-0.42330605863545384;1.0357536941265573;10.002744194014145;0.833460804520559;-0.4244550057772866;-0.42445499950748;0.7241697597906092;0.3673964738515176;0.8121708749397621
8.750938;1.0454842951886245;0.8332417751628238;0.7969533443390756;-0.442541444656685;-0.4233107784350674;1.035755907503069;10.002735663371947;0.8334630798696319;-0.4244550066259582;-0.4244549981083915;0.7241703342444874;0.36739840742435514;0.8121767258582119
8.760938;1.0454884724218796;0.8332423820530274;0.7969575991433328;-0.4425457811049469;-0.42331570633468624;1.0357579633210923;10.002727839518451;0.8334653297031783;-0.42445500748594267;-0.42445499669086484;0.7241709850510274;0.3674003506888306;0.8121825707059536
