time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.770938;1.0454926641838798;0.8332419332238628;0.7969607692316028;-0.44255043462964133;-0.42332093757360617;1.0357598546902682;10.002720813896259;0.8334675496892763;-0.42445500835404776;-0.42445499525473257;0.7241707051743425;0.36740330609762456;0.8121879657497415
8.780938;1.045497137885243;0.8332432888258651;0.7969653751147769;-0.44255411991765503;-0.42332513213489875;1.0357605733116575;10.002714668563375;0.8334697372003662;-0.42445500922743806;-0.42445499380030727;0.7241714879856153;0.3674052760468366;0.8121937854858128
8.790938;1.0455003803848233;0.8332434296884635;0.7969696730647123;-0.44255783139756305;-0.423329851891293;1.0357621078715618;10.00270947176687;0.8334718913693105;-0.4244550101041328;-0.4244549923284031;0.7241713282557484;0.36740826275934246;0.8121991458057118
8.800938;1.0455045845089341;0.8332442805125049;0.7969738255291922;-0.4425621676379565;-0.4233347797530959;1.0357634451969746;10.002705276991735;0.8334740123787531;-0.42445501098257166;-0.4244549908401929;0.7241722227073432;0.3674102679709948;0.8122049195244923
8.810938;1.0455087849796694;0.8332451865399992;0.7969779368958664;-0.4425665038293926;-0.42333970760553685;1.0357645729645115;10.002702126746238;0.8334761001245024;-0.42445501186095885;-0.4244549893370001;0.7241731703048017;0.3674122926987537;0.8122106600307902
8.820938;1.0455120177791979;0.8332443739769341;0.7969810425905972;-0.4425705322690675;-0.42334473068077416;1.0357644820602439;10.002700056386942;0.8334781530430474;-0.42445501273695446;-0.4244549878201861;0.7241731722831068;0.3674153373696134;0.8122159192705263
8.830938;1.0455162067670007;0.8332456905528102;0.7969853571783471;-0.4425759857988519;-0.4233507274102749;1.0357651674219386;10.002699094534279;0.8334801677205246;-0.42445501360772336;-0.4244549862911452;0.7241742314704466;0.3674174019444978;0.8122215647886167
8.840938;1.0455203908515742;0.8332467266535954;0.7969893112340038;-0.44258032183967644;-0.42335565522986596;1.0357656270992759;10.002699262047399;0.8334821400888087;-0.42445501447027;-0.4244549847512005;0.7241743511789792;0.3674194859968752;0.8122262506721407
8.850938;1.0455248440275158;0.8332484175177095;0.7969935936716724;-0.4425840067779499;-0.42335984969643203;1.0357648604058987;10.00270056940094;0.8334840674342595;-0.42445501532176666;-0.42445498320156694;0.724175534569114;0.36742258911883824;0.8122321971263263
8.860938;1.0455280595147995;0.833248855895689;0.796997532336;-0.442587717872105;-0.4233645693654767;1.035764866343362;10.002703009182255;0.8334859495479706;-0.42445501615954695;-0.4244549816436893;0.7241767843942084;0.36742471157672063;0.8122375932760396
8.870938;1.0455322355441765;0.8332488446655492;0.7970002251936149;-0.4425923709018384;-0.42336980050183404;1.0357646428666227;10.002706548420436;0.8334877888699386;-0.4244550169810395;-0.4244549800794836;0.724177102526441;0.3674268547669253;0.8122419877590831
8.880938;1.0455364093482928;0.833249960362502;0.7970039220351605;-0.4425967067586101;-0.4233747282678429;1.0357641877647754;10.00271112795502;0.8334895895519219;-0.424455017783797;-0.4244549785108454;0.7241784895317305;0.3674300212398968;0.8122476060503209
8.890938;1.0455405767326638;0.8332510777581725;0.7970075580344111;-0.4426010425743994;-0.42337965601811955;1.0357625005349393;10.002716668644736;0.8334913553653447;-0.4244550185654171;-0.4244549769391162;0.7241789444946238;0.36743221454932734;0.8122517497470689
8.900938;1.0455437681623834;0.833251538754097;0.7970112490722608;-0.442604753473605;-0.42338437562183723;1.0357615823060202;10.002723080324618;0.8334930881805713;-0.42445501932355806;-0.42445497536539145;0.7241804649266381;0.36743443899191297;0.8122566457891833
8.910938;1.045547897219107;0.8332526403507636;0.7970147791110566;-0.4426090892085852;-0.4233893033379555;1.0357604336868802;10.002730264392468;0.8334947881779498;-0.42445502005614383;-0.42445497379089275;0.7241810472184275;0.367437699056727;0.8122609553429678
8.920938;1.0455522616751054;0.8332532349164268;0.7970175838272159;-0.4426130909849894;-0.4233938010362739;1.0357590535456973;10.002738107461656;0.8334964545852566;-0.4244550207615897;-0.42445497221683476;0.7241826872441837;0.36743999869766886;0.812265551610074
8.930938;1.0455553387339247;0.833253969022202;0.7970214395167851;-0.44261791917374016;-0.4233995894812625;1.0357564393039767;10.002746479429304;0.8334980860618416;-0.424455021438969;-0.4244549706445043;0.7241843800169953;0.36744234060364356;0.812269991184379
8.940938;1.0455593111245027;0.8332550127567218;0.7970248426269776;-0.4426222548045758;-0.4234045171492936;1.0357545879683814;10.002755240877683;0.8334996810801653;-0.42445502208801555;-0.4244549690754831;0.7241851192612999;0.36744572577735163;0.8122738317919361
8.950938;1.0455632032923934;0.8332560269721557;0.7970282111713918;-0.4426265904073309;-0.4234094448050722;1.035752498070138;10.002764248585624;0.8335012385130924;-0.4244550227091456;-0.42445496751140127;0.7241868982249493;0.36744815378277346;0.8122779502051917
8.960938;1.0455670019467123;0.8332570064322673;0.7970315496308616;-0.4426309259838895;-0.42341437245029845;1.0357501712635888;10.002773359406142;0.8335027581707332;-0.42445502330358265;-0.42445496595376825;0.7241877111289957;0.36745062356045677;0.8122810138524024
8.970938;1.0455697323369666;0.8332561772853416;0.7970339033216512;-0.4426349537490405;-0.4234193953109332;1.0357466116810445;10.002782443082562;0.833504240753981;-0.42445502387329664;-0.42445496440432573;0.7241895539594763;0.3674541342630983;0.8122852585669065
8.980938;1.045573306674676;0.8332570717723041;0.797037190916435;-0.44263928927177587;-0.4234243229410325;1.0357438236838148;10.002791395230775;0.8335056876818122;-0.42445502442079974;-0.42445496286528156;0.7241914242859709;0.3674566856339658;0.8122888896995712
8.990938;1.0455770240877578;0.8332585431203277;0.7970408446517752;-0.44264297371920547;-0.42342851718562724;1.0357408102811783;10.002800137797736;0.8335071015118004;-0.4244550249487617;-0.4244549613393123;0.7241923211647773;0.3674592778498298;0.8122914727681125
9.000938;1.0455803247607478;0.8332593387955934;0.7970440852048803;-0.44264730920045303;-0.4234334448080205;1.035736573681605;10.002808618876756;0.8335084859879645;-0.42445502545940467;-0.4244549598295228;0.724194246055636;0.3674629109110328;0.8122952509157678
9.010938;1.045582504483599;0.8332594298087171;0.7970474115601819;-0.44265101972563303;-0.4234381642847215;1.035733117206582;10.002816816109332;0.8335098450020334;-0.42445502595432705;-0.42445495833907604;0.7241952036308911;0.3674655840533916;0.8122975430980017
9.020938;1.0455854729288654;0.8332589984325517;0.7970495308454042;-0.4426556723055137;-0.42344339527522135;1.0357294460934363;10.002824724708125;0.8335111810820732;-0.4244550264349358;-0.4244549568709355;0.7241972011100648;0.3674682959454746;0.8123005916721626
9.030938;1.04558825522226;0.833259626997502;0.7970526871687362;-0.4426600077456299;-0.42344832290168655;1.035725566658977;10.00283233462299;0.8335124945770698;-0.4244550269027458;-0.42445495542840633;0.7241992471139178;0.36747204542680667;0.8123039623293669
9.040938;1.0455908387915058;0.833260198316533;0.7970558058791813;-0.4426643431827053;-0.42345325053372396;1.0357204857060205;10.002839626955671;0.8335137844331701;-0.4244550273592067;-0.42445495401590816;0.7242003510737011;0.3674748316919162;0.812305862305199
9.050938;1.0455922501498933;0.8332600634227649;0.7970589910621537;-0.4426680536589126;-0.42345797002263647;1.0357162111410292;10.002846587141512;0.833515049042518;-0.42445502780560046;-0.4244549526389805;0.7242025222827069;0.3674776537917299;0.8123085302183378
9.060938;1.0455944050079191;0.833260844394528;0.7970623192956494;-0.44267350647976295;-0.42346396656441004;1.0357117530126452;10.002853205485755;0.833516285900055;-0.4244550282433502;-0.42445495130343114;0.7242037684005724;0.3674815103001159;0.8123106373415113
9.070938;1.0455966088455197;0.8332607659759623;0.7970646115104203;-0.44267750800755995;-0.4234684641895861;1.0357071238633613;10.002859468957526;0.8335174919725005;-0.42445502867416224;-0.42445495001419536;0.7242060946190986;0.36748439943437256;0.8123130671604747
9.080938;1.0455973478487137;0.8332604815572539;0.797067638130655;-0.442681218488794;-0.4234731837031104;1.0357013380586657;10.002865366473737;0.8335186655070457;-0.42445502909961264;-0.4244549487746771;0.7242075037955301;0.36748731928937484;0.8123144966267851
9.090938;1.0455988110025574;0.833260804517459;0.7970704986034644;-0.4426855539624856;-0.423478111384576;1.0356964104746782;10.002870899370725;0.833519807494027;-0.42445502952068764;-0.4244549475868997;0.7242099971278095;0.36749126791270703;0.8123171719223093
9.100938;1.0456000267869618;0.8332610894783465;0.7970733049140007;-0.4426898894567153;-0.42348303908133;1.0356913550453644;10.002876079243341;0.8335209219175945;-0.4244550299377499;-0.42445494645183696;0.7242125749597762;0.3674942432195823;0.8123193071874186
9.110938;1.0456009870731502;0.8332613439687943;0.7970760592213175;-0.44269422497328276;-0.42348796679442724;1.0356861837415636;10.002880919320733;0.8335220148754273;-0.42445503035091625;-0.4244549453695421;0.7242142369891902;0.3674972430613183;0.8123204741434087
9.120938;1.0456007251105945;0.8332609257284583;0.7970788750073584;-0.4426979355111967;-0.423492686363336;1.0356799064649174;10.00288542695015;0.8335230928725416;-0.42445503076058927;-0.42445494433933517;0.7242169820569607;0.3675012652571635;0.8123229195999986
9.130938;1.0456011636805396;0.8332600291839657;0.797080465982269;-0.4427025882032395;-0.4234979174829784;1.0356745313287916;10.002889590993219;0.8335241615920455;-0.42445503116767386;-0.4244549433600734;0.7242188082202801;0.36750430696315795;0.8123239647822249
9.140938;1.0456016161482466;0.8332608732722268;0.7970834741279126;-0.4427062727357574;-0.42350211181622605;1.0356690648087357;10.002893371033418;0.8335252255010502;-0.42445503157329556;-0.4244549424303862;0.7242217127261201;0.3675073640708245;0.8123258540390734
9.150938;1.0456015424827398;0.8332611008527298;0.7970860540388685;-0.44271060834094766;-0.4235070395830216;1.035663512351296;10.00289670313921;0.8335262869801522;-0.42445503197845347;-0.4244549415488575;0.7242236919267497;0.36751143164131506;0.8123272635905742
9.160938;1.0456002621360574;0.8332606956375505;0.7970887083887185;-0.4427143189430949;-0.42351175919259326;1.0356568791986083;10.002899518332768;0.8335273461751301;-0.4244550323839239;-0.4244549407141142;0.7242267417118531;0.3675145046747504;0.8123290788903319
9.170938;1.0455997085421345;0.8332609683361898;0.7970912175607678;-0.44271865458499404;-0.42351668697376765;1.0356511704439184;10.002901760447138;0.8335284032241091;-0.42445503279020685;-0.4244549399248934;0.7242298577476092;0.36751757841952776;0.8123308672175651
9.180938;1.0455989312758607;0.8332601573128513;0.7970926239172156;-0.44272330738267834;-0.4235219181387121;1.0356453906840077;10.002903390281825;0.8335294600257783;-0.4244550331974682;-0.4244549391800651;0.7242320349230881;0.36752064846241994;0.8123317440673951
9.190938;1.0455979456793034;0.8332605021616494;0.7970950649828564;-0.44272764306844337;-0.423526845925937;1.035639544446819;10.002904369601378;0.8335305193998955;-0.4244550336056217;-0.42445493847833327;0.7242352670356481;0.3675247109389132;0.8123339542916124
9.200938;1.045595808186582;0.8332602379128577;0.7970975805189889;-0.44273135373163347;-0.4235315655416532;1.0356336373067963;10.002904644847092;0.8335315833284658;-0.4244550340144651;-0.424454937817894;0.7242375473460556;0.3675277629550071;0.8123348186825867
9.210938;1.045594734921001;0.8332612943647906;0.7971003344148261;-0.4427350384131247;-0.42353575988050624;1.035626676130383;10.002904154781252;0.8335326520615867;-0.42445503442372345;-0.42445493719681476;0.7242408689545636;0.36753080283637746;0.8123365813536502
9.220938;1.0455932347488173;0.8332617727392613;0.7971026517140948;-0.4427393741720256;-0.4235406876582401;1.0356206680284132;10.002902850642068;0.8335337252905316;-0.4244550348328674;-0.4244549366137693;0.7242432247457837;0.36753482997957787;0.8123379183769524
9.230938;1.0455915943604481;0.8332611820152754;0.7971038480577224;-0.4427440270975061;-0.4235459188159759;1.0356146197513048;10.00290070398427;0.8335348047951723;-0.42445503524086653;-0.4244549360681049;0.724246607780409;0.3675378446875505;0.8123397152932271
9.240938;1.0455898247170357;0.833261755476814;0.7971060574305685;-0.44274836292050024;-0.42355084658706177;1.0356085383417832;10.00289769938223;0.8335358953594124;-0.42445503564640935;-0.4244549355594054;0.7242500119102916;0.3675408477550127;0.8123415384514654
9.250938;1.0455869724074314;0.8332617198737126;0.7971083188793079;-0.44275207370345016;-0.42355556617826917;1.0356014316522706;10.00289382535992;0.8335370029544343;-0.42445503604827295;-0.4244549350871964;0.7242524324049868;0.3675438394741551;0.8123424985022017
9.260938;1.0455849677839981;0.8332623694490043;0.7971104094529539;-0.44275640959048973;-0.42356049394709044;1.0355953082763543;10.002889073738647;0.8335381330234205;-0.4244550364451542;-0.42445493465088396;0.7242558665183051;0.36754781896752675;0.8123448308839563
9.270938;1.0455828534683844;0.8332630434515793;0.7971124388380157;-0.4427607455135892;-0.4235654217188237;1.0355891775109067;10.002883446451317;0.8335392901538211;-0.42445503683548164;-0.42445493424986835;0.7242583130462065;0.36755078458535184;0.8123458455849876
9.280938;1.0455806325244703;0.8332626135144452;0.7971133373422923;-0.4427653986097119;-0.42357065288376755;1.035583048722181;10.002876957928512;0.8335404774879087;-0.4244550372178522;-0.42445493388357475;0.7242617712946378;0.3675537348139344;0.812347777936867
9.290938;1.045577618439584;0.8332632762144881;0.7971157422758781;-0.4427684584663934;-0.4235746390219963;1.0355759302498568;10.002869622307474;0.8335416957697924;-0.42445503759151526;-0.42445493355121683;0.7242642405014332;0.3675566690221662;0.8123488441549898
9.300938;1.0455751928628627;0.8332639543076332;0.7971175826309115;-0.4427727945024343;-0.42357956682188397;1.0355698293205506;10.002861444072328;0.8335429435668983;-0.4244550379561496;-0.4244549332516811;0.7242677195406346;0.36756058781982803;0.8123512792261669
9.310938;1.045572672545798;0.8332646122308663;0.7971193571665086;-0.44277713058168633;-0.4235844946409043;1.035563752471913;10.002852435153734;0.8335442182259402;-0.4244550383110473;-0.42445493298378;0.7242702070238158;0.36756349288082635;0.8123523924593159
9.320938;1.045570063934793;0.8332652435237613;0.7971210643356256;-0.442781466704874;-0.4235894224821871;1.0355577048777604;10.002842634277405;0.8335455162559501;-0.4244550386544801;-0.42445493274670865;0.7242737014274352;0.36756638665362723;0.812354417219338
9.330938;1.0455664116805745;0.8332640758682914;0.7971217456279368;-0.4427854948898694;-0.42359444555001263;1.0355516888547724;10.002832099758999;0.8335468331667718;-0.42445503898383197;-0.4244549325401487;0.724277200351131;0.36756927234304193;0.8123564595498356
9.340938;1.0455636473142043;0.8332646427002371;0.797123318414393;-0.44278983109568065;-0.4235993734411724;1.0355447032754348;10.002820891412664;0.8335481632104739;-0.4244550392963513;-0.42445493236365744;0.7242796998688429;0.36757315375947935;0.8123580792808831
9.350938;1.0455608164611974;0.833265171765079;0.7971248257822022;-0.4427941673460527;-0.42360430135931076;1.0355387450421687;10.002809065307105;0.8335494999374017;-0.42445503958985276;-0.42445493221601116;0.7242831951405605;0.3675760351801271;0.8123601551824589
9.360938;1.0455581978399826;0.833266283809867;0.797126660014855;-0.44279785259595067;-0.42360849581838866;1.035532811272581;10.00279668083792;0.8335508375075855;-0.424455039862821;-0.4244549320951383;0.7242856811293049;0.36757892123507646;0.8123613575883648
9.370938;1.0455552483360313;0.8332667241643432;0.7971280460690787;-0.4428021889369298;-0.42361342379068145;1.035526900399463;10.002783803357135;0.8335521709781057;-0.4244550401139949;-0.42445493199842216;0.7242891522897814;0.36758181618208946;0.8123634725426219
9.380938;1.045551279647962;0.8332653452097165;0.7971284216751994;-0.4428062173145842;-0.4236184469929571;1.0355200129205662;10.002770494169487;0.833553495507373;-0.4244550403420222;-0.4244549319231166;0.7242916024599855;0.367585723287612;0.812365173164406
9.390938;1.045548214082227;0.8332656786218989;0.7971297090749069;-0.4428105537403078;-0.42362337502831476;1.035514151726962;10.002756794498358;0.8335548058096945;-0.4244550405454953;-0.4244549318667679;0.7242950255398842;0.36758864511934125;0.8123673423021567
9.400938;1.0455450860980382;0.8332659497870306;0.7971309552050154;-0.44281489020913123;-0.42362830309892524;1.0355083203489204;10.00274271607796;0.8335560964098255;-0.42445504072309065;-0.4244549318276406;0.7242974156720688;0.3675915841278168;0.8123686525779744
9.410938;1.0455418914621646;0.8332661510466524;0.7971321648379303;-0.4428192267191598;-0.4236332312074458;1.0355025204836752;10.002728252253595;0.8335573626129217;-0.42445504087356406;-0.42445493180500593;0.7243007667965057;0.36759454324463925;0.8123708908251482
9.420938;1.0455386260671813;0.8332662736203252;0.7971333411891339;-0.44282356326872263;-0.4236381593564571;1.0354967512988054;10.00271339799336;0.8335586013274732;-0.42445504099575776;-0.424454931798858;0.7243040723684683;0.3675985263330065;0.8123736228330046
9.430938;1.0455345978672053;0.8332662826217146;0.7971349859986623;-0.4428266236378511;-0.4236421458383667;1.0354900096331405;10.002698150934554;0.833559811458601;-0.4244550410887599;-0.4244549318093113;0.7243063255958643;0.36760153760572145;0.8123750589663019
9.440938;1.0455311838144226;0.8332651038937386;0.7971350297968007;-0.44283127739728545;-0.4236473774702218;1.0354842897168126;10.00268249707279;0.8335609939374264;-0.424455041151931;-0.42445493183632893;0.7243095202513137;0.36760458046800565;0.8123774436809886
9.450938;1.0455276964583489;0.83326493776241;0.7971361115427229;-0.44283561405589994;-0.4236523057470605;1.035478583700859;10.0026664083978;0.8335621506675045;-0.4244550411848371;-0.4244549318796216;0.724311651386796;0.36760765737990164;0.8123790016920285
9.460938;1.0455241386852978;0.8332646584760677;0.797137162576449;-0.4428399507523128;-0.4236572340674195;1.0354728841643808;10.002649858762508;0.8335632828997994;-0.42445504118748134;-0.42445493193877243;0.7243147157244576;0.36761077035639467;0.8123815232051821
9.470938;1.045520513824295;0.8332642572827788;0.7971381821686047;-0.4428442874854649;-0.4236621624294694;1.035467186432565;10.002632838180642;0.833564389991247;-0.4244550411605038;-0.4244549320137956;0.7243167123663183;0.3676149206435245;0.8123836820167776
9.480938;1.045515863680983;0.8332630747308613;0.7971392788185319;-0.44284799905101874;-0.4236668826217612;1.0354604881167009;10.002615356726979;0.8335654690340448;-0.4244550411050324;-0.4244549321053229;0.7243196434245904;0.367618108044016;0.8123863591642517
9.490938;1.0455121167315868;0.8332609719853158;0.7971388546479591;-0.4428515357079719;-0.42367104557877994;1.035454787544422;10.002597447592898;0.8335665160573777;-0.4244550410225412;-0.42445493221416847;0.7243215138650445;0.3676213310775949;0.8123882252831657
9.500938;1.0455083152782485;0.8332601630916106;0.7971397590553246;-0.44285587253116826;-0.42367597405386415;1.0354490841226132;10.002579168065749;0.8335675276466922;-0.42445504091480724;-0.4244549323412579;0.7243243306579424;0.36762458750081467;0.8123910652199077
9.510938;1.0455047348578426;0.8332598375888991;0.7971410039847373;-0.44285955833532176;-0.4236801690332301;1.0354433794881128;10.002560587852058;0.8335685012470322;-0.4244550407836806;-0.42445493248792254;0.7243261015133343;0.367627874258907;0.8123930977787183
9.520938;1.045500828767874;0.8332587462789878;0.7971418054986902;-0.44286389520094704;-0.42368509756711914;1.0354376762127289;10.002541765785807;0.8335694345133229;-0.42445504063073164;-0.4244549326556862;0.724328834158071;0.36763218740154824;0.8123965621437476
9.530938;1.0454959046630823;0.8332568674666792;0.7971426620111942;-0.44286760685299636;-0.42368981790970983;1.035431975461917;10.002522730430972;0.83357032507195;-0.4244550404569924;-0.42445493284572366;0.7243305366257315;0.36763552285179146;0.8123987729810288
9.540938;1.045491882182129;0.8332543924469933;0.7971422828645731;-0.4428722608795874;-0.4236950498962679;1.0354252774139545;10.002503480856992;0.8335711710149161;-0.4244550402627373;-0.42445493305855214;0.7243332172545207;0.36763887748783314;0.8124019691334188
9.550938;1.0454877957281024;0.8332529125619663;0.7971429176333406;-0.44287659777323896;-0.4236999784948122;1.0354195827825483;10.002484005752518;0.833571970668126;-0.4244550400475601;-0.42445493329410694;0.724334883969643;0.367642249284325;0.8124043695675637
9.560938;1.0454836420494946;0.8332513194455466;0.7971434997093991;-0.44288093466981254;-0.423704907108859;1.03541389219636;10.002464300633893;0.8335727213444103;-0.4244550398110539;-0.4244549335520366;0.7243375441716741;0.36764563657406163;0.8124077598772832
9.570938;1.0454794172852315;0.8332496224074023;0.7971440327417912;-0.4428852715652486;-0.4237098357346667;1.0354082053282785;10.00244436512457;0.8335734190471267;-0.42445503955352903;-0.4244549338317624;0.7243402053206799;0.3676490374692614;0.8124112503327925
9.580938;1.0454744282363981;0.8332478042306115;0.7971450225138863;-0.44288833215789325;-0.4237138225967454;1.0354025224000944;10.002424183852854;0.8335740595753137;-0.42445503927597333;-0.4244549341322641;0.7243418750637441;0.3676534496570903;0.8124144033729147
9.590938;1.0454700479824923;0.833244489485282;0.7971441007504073;-0.44289186892399823;-0.42371798575844793;1.0353968467718855;10.00240371395455;0.8335746390772508;-0.4244550389795942;-0.42445493445219523;0.7243445607255904;0.3676568703653613;0.8124180977213264
9.600938;1.0454655813748388;0.8332425282589966;0.797144516836987;-0.44289620578969335;-0.42372291439091486;1.03539018551607;10.002382890597616;0.8335751532241741;-0.4244550386657479;-0.42445493479058066;0.7243462687072973;0.36766029647076687;0.8124210022154896
9.610938;1.045461020828654;0.8332404939127881;0.7971449018140032;-0.4429005426384193;-0.4237278430174387;1.0353845475587904;10.002361635626016;0.8335755968704941;-0.4244550383360693;-0.4244549351474812;0.7243490041159065;0.36766372464314306;0.8124248999710069
9.620938;1.0454563584743017;0.8332383942106386;0.7971452596743562;-0.44290487946505946;-0.42373277163323675;1.0353789417870258;10.002339861636715;0.8335759651178577;-0.42445503799234896;-0.42445493552402697;0.72435077072108;0.36766715174292586;0.8124280078885869
9.630938;1.0454515864712075;0.8332362354013252;0.7971455960763268;-0.4429092162636283;-0.4237377002337103;1.0353733759548633;10.002317482172352;0.8335762542677219;-0.4244550376364551;-0.4244549359219121;0.7243535714783348;0.3676705754644015;0.8124321101126302
9.640938;1.0454457345411663;0.8332333710164892;0.7971460289731214;-0.4429129277387812;-0.4237424205838656;1.0353678561025805;10.002294429038342;0.8335764618897651;-0.4244550372706099;-0.4244549363428506;0.7243554091447982;0.36767399460314004;0.812435423928679
9.650938;1.0454407179035377;0.8332299904595006;0.797145275817828;-0.44291758159783756;-0.42374765255541413;1.035362386291557;10.002270666471931;0.8335765866078282;-0.42445503689771535;-0.42445493678843293;0.7243582861038284;0.3676774089740162;0.8124397323539376
9.660938;1.0454358390770107;0.8332279915171693;0.7971456782707144;-0.4429201499972799;-0.42375077863631194;1.0353559678348905;10.002246194818593;0.8335766280506198;-0.4244550365210574;-0.42445493726038974;0.7243602041994421;0.36768181933987576;0.8124437023933816
9.670938;1.0454305440040412;0.8332256483807925;0.7971459986918121;-0.4429244866240264;-0.423755707137307;1.035350598793683;10.002221042595336;0.8335765867688052;-0.4244550361435664;-0.42445493776067683;0.7243631650097149;0.3676852269361397;0.8124482088134948
9.680938;1.0454250986391334;0.8332232775567001;0.7971463261858291;-0.44292882320026244;-0.4237606356071199;1.0353452746207705;10.002195248921264;0.8335764638313328;-0.42445503576764404;-0.424454938291079;0.7243651696894984;0.36768863280744407;0.8124519174074667
9.690938;1.0454194977928835;0.8332208878150141;0.7971466626957863;-0.44293315972381325;-0.423765564042308;1.0353399889729193;10.002168849903875;0.8335762602992696;-0.4244550353955614;-0.42445493885293395;0.7243682188102758;0.367692037958895;0.8124566076502582
9.700938;1.0454137399349173;0.8332173709834912;0.797145941981833;-0.4429378133347567;-0.4237707958582867;1.0353347344399044;10.002141885202834;0.8335759771180147;-0.42445503502947013;-0.4244549394473242;0.7243703125234429;0.3676954439154348;0.8124604912350174
9.710938;1.0454068655435549;0.8332143189265586;0.7971464158104897;-0.44294152442038637;-0.4237755159758455;1.0353295032649594;10.002114405483214;0.8335756152445133;-0.4244550346710574;-0.42445494007514145;0.7243734505505026;0.3676988526012305;0.8124653453138393
9.720938;1.0454008041445186;0.8332116066365144;0.7971464930071327;-0.44294474354996605;-0.42377937540929317;1.035323287832367;10.002086465499016;0.8335751751843331;-0.4244550343216979;-0.42445494073675555;0.7243756323237927;0.3677022659247343;0.8124693788579437
9.730938;1.04539487445657;0.8332098495327368;0.7971472818068034;-0.4429484288067167;-0.42378357008908313;1.0353180818569616;10.002058126861163;0.8335746570421987;-0.4244550339829205;-0.4244549414316967;0.724378857351974;0.367705685982976;0.8124743671247343
9.740938;1.0453885391183784;0.8332074874519808;0.7971476967865111;-0.4429527650443088;-0.4237884983084888;1.0353128818682724;10.002029468609301;0.8335740622312039;-0.4244550336565746;-0.4244549421584573;0.724381125416726;0.3677091153875845;0.8124785197418701
9.750938;1.0453820800356426;0.8332051544070469;0.7971481231024576;-0.44295710122581583;-0.42379342647956036;1.0353076870982754;10.002000579479004;0.8335733948416603;-0.424455033344817;-0.42445494291455854;0.7243844368598027;0.3677135567684185;0.8124840674683237
9.760938;1.045375505023245;0.8332017417449512;0.7971474845600126;-0.44296175449591085;-0.4237986580238525;1.0353024987213366;10.001971537049995;0.8335726608196226;-0.42445503304992815;-0.4244549436970792;0.7243867929598841;0.3677170119265128;0.8124883175841364
9.770938;1.0453688213359875;0.8331991739826572;0.7971476068596498;-0.4429649733607312;-0.42380251721514356;1.0352973199937348;10.001942389425919;0.8335718658422713;-0.4244550327739104;-0.42445494450343346;0.7243901956803799;0.36772048161590026;0.8124935023413445
9.780938;1.0453610751865774;0.8331963227866244;0.797148129587029;-0.44296868402220024;-0.4238072369836735;1.0352921563057458;10.001913139522138;0.8335710137665615;-0.4244550325183559;-0.42445494533203587;0.7243926468615001;0.3677239660590406;0.8124978340432111
9.790938;1.045354199371696;0.8331941773917697;0.7971485183836795;-0.4429730199921988;-0.4238121649465977;1.0352870150573388;10.001883741164736;0.8335701064769715;-0.424455032284546;-0.4244549461823239;0.7243961481781886;0.3677274657647518;0.8125030915736339
9.800938;1.0453472395276127;0.83319208971807;0.7971488740736022;-0.44297735591424925;-0.42381709285640123;1.0352809058450625;10.001854123897076;0.8335691448851509;-0.4244550320732893;-0.4244549470540646;0.7243987019791674;0.36773098203997845;0.8125074888487458
9.810938;1.0453404749118538;0.8331892522139784;0.7971482052716313;-0.44298024069769837;-0.4238205216527911;1.035275839768196;10.0018242250093;0.8335681300161971;-0.4244550318848124;-0.42445494794677524;0.7244023112708055;0.3677345168246284;0.8125128090051309
9.820938;1.045333365575072;0.8331872835364523;0.7971484700313308;-0.4429845765269012;-0.42382544945893935;1.0352708281321563;10.001793993268025;0.8335670630899673;-0.424455031719047;-0.4244549488598116;0.7244049788319586;0.36773807236860356;0.8125172696066914
9.830938;1.0453261917676417;0.8331853766083223;0.7971486832429252;-0.4429889123082624;-0.4238303772176557;1.0352658822793126;10.001763380511443;0.8335659452875662;-0.4244550315759929;-0.4244549497927232;0.724408706665978;0.3677416512845795;0.8125226540129254
9.840938;1.0453189607274966;0.833183535149973;0.797148845244083;-0.4429932480415442;-0.4238353049316053;1.035261014098372;10.00173234908483;0.8335647783542368;-0.4244550314559303;-0.4244549507451656;0.7244114954324673;0.36774525678105335;0.812527176483266
9.850938;1.0453116792936408;0.8331814458813752;0.7971486563667639;-0.4429964665365845;-0.42383916372667313;1.035256235893407;10.00170088063062;0.8335635656897394;-0.4244550313593807;-0.42445495171638814;0.7244153442459403;0.3677488927529108;0.8125326150643627
9.860938;1.0453033931002986;0.8331790945736209;0.7971488413201903;-0.4430001767699264;-0.4238438831008659;1.0352515598630483;10.00166896917515;0.8335623124408581;-0.42445503128672896;-0.42445495270485095;0.7244182515644776;0.36775256342696117;0.8125371792757959
9.870938;1.0452960347590636;0.833176351027398;0.7971478156382146;-0.4430048294992437;-0.42384911412785603;1.0352469979320928;10.001636611236384;0.8335610241306357;-0.42445503123795314;-0.4244549537083927;0.7244222158676746;0.3677562727538036;0.8125426441876517
9.880938;1.0452886504815149;0.8331748019304206;0.7971478382423174;-0.4430091650354947;-0.42385404168987356;1.0352425617886742;10.00160380710924;0.833559705499547;-0.4244550312130784;-0.42445495472486466;0.7244252356601604;0.3677600240218274;0.812547216882719
9.890938;1.0452815202102357;0.8331736441467015;0.7971479374348929;-0.44301173230842655;-0.4238571667108542;1.0352372624496131;10.001570565271377;0.8335583604251259;-0.4244550312128364;-0.4244549557525488;0.7244293095599392;0.36776381956390847;0.8125526699642887
9.900938;1.0452741026295165;0.8331722697675626;0.7971479493696781;-0.4430160677490474;-0.4238620942065689;1.0352331095307268;10.001536903757001;0.833556991922976;-0.4244550312385312;-0.42445495679012174;0.7244324360305382;0.36776766057398164;0.8125572095334196
9.910938;1.0452666729880695;0.8331709975408378;0.7971479690880042;-0.4430204031412481;-0.42386702167404355;1.035229110863143;10.001502855679036;0.8335556013344265;-0.4244550312913861;-0.42445495783661835;0.7244356124767782;0.36777154729268013;0.812561718453899
9.920938;1.0452592319402758;0.8331684032043497;0.797146631728747;-0.4430239384586969;-0.42387118367563975;1.0352252717115773;10.001468468425035;0.8335541866943834;-0.424455031372164;-0.4244549588913758;0.7244398346313599;0.36777547945493694;0.8125670822560628
9.930938;1.0452517812701687;0.8331673634065774;0.7971466882187483;-0.4430282737611623;-0.4238761110974004;1.035221593534941;10.00143378748026;0.8335527420938414;-0.4244550314810584;-0.42445495995372634;0.7244430968801874;0.3677794567055326;0.81257151320513
9.940938;1.045244326235308;0.8331664491654202;0.7971467711558301;-0.44303260902061153;-0.4238810385001126;1.0352180742432102;10.00139885039423;0.8335512596566664;-0.4244550316178005;-0.42445496102265445;0.7244473929841598;0.3677834786092912;0.8125767903160659
9.950938;1.0452368771257396;0.8331653456812684;0.7971465807390252;-0.4430358270721117;-0.42388489701026877;1.0352147094878572;10.001363701662866;0.8335497323221804;-0.42445503178193833;-0.4244549620965424;0.7244507165719818;0.3677875444947674;0.8125811261266329
9.960938;1.0452287594229976;0.833164661135043;0.79714722705691;-0.4430388857618983;-0.42388888245728706;1.0352114932319543;10.001328401663255;0.8335481549793778;-0.42445503197269263;-0.42445496317300313;0.7244550614803146;0.3677916537898641;0.8125863005489044
9.970938;1.0452213662139116;0.8331641265063516;0.7971474058620537;-0.4430432208999165;-0.42389380980927677;1.0352084189186685;10.001293017607301;0.8335465240329958;-0.424455032188521;-0.42445496424895696;0.7244584219178863;0.3677958063733343;0.8125905270198573
9.980938;1.0452140232933533;0.8331622768270767;0.7971462463225191;-0.4430467559907638;-0.42389797171415705;1.0352054817586116;10.001257605753025;0.8335448367543153;-0.4244550324274343;-0.4244549653209748;0.724462792399149;0.36780000215846526;0.8125955842633427
9.990938;1.0452067455187966;0.8331619747738386;0.7971464940620673;-0.4430510910631912;-0.4239028990443842;1.035202679698522;10.001222196352678;0.8335430908985307;-0.4244550326878661;-0.4244549663857221;0.72446616745918;0.3678042406577454;0.812599682936064
10.000938;1.0451995483889367;0.8331617807164666;0.7971467780758359;-0.4430554261042718;-0.42390782636628366;1.0352000121787037;10.00118679675462;0.8335412844416491;-0.4244550329691835;-0.4244549674402781;0.724470541364309;0.3678085213468569;0.8126046001250689
10.010938;1.0451924477531516;0.8331613731717673;0.7971467964462008;-0.4430586439628275;-0.42391168480905683;1.0351964783796566;10.001151405472525;0.8335394160426014;-0.4244550332719178;-0.4244549684822377;0.7244739082604225;0.3678128439283274;0.8126085480527656
10.020938;1.0451854592374865;0.8331613827933936;0.7971471576701096;-0.44306297894607255;-0.4239166121246581;1.0351940759621279;10.001116016228137;0.8335374860769054;-0.4244550335977156;-0.42445496950973033;0.724478262662223;0.3678172078242612;0.812613308376845
10.030938;1.045178596882735;0.8331603722118469;0.7971464899516438;-0.4430676310458452;-0.42392184288548396;1.0351918005474008;10.001080617085027;0.8335354970899367;-0.4244550339487092;-0.4244549705214358;0.7244815999870313;0.3678216118474438;0.8126170989602451
10.040938;1.0451721443845565;0.833160880539717;0.7971470159031704;-0.44307019779060824;-0.423924967668121;1.0351896463335328;10.001045197016602;0.8335334538620203;-0.4244550343268794;-0.4244549715165055;0.724484917030449;0.36782605465791335;0.8126208142318371
10.050938;1.045165561929391;0.83316116816545;0.7971474892808491;-0.4430745326803679;-0.4239298950040334;1.0351876063459398;10.001009758635414;0.8335313636297745;-0.4244550347339326;-0.4244549724943138;0.7244892121586012;0.3678305355190539;0.8126253496305097
10.060938;1.045159126078914;0.8331615350818722;0.7971479927539853;-0.4430788675339879;-0.42393482235511815;1.0351856712454872;10.000974327192786;0.8335292357741948;-0.42445503517122546;-0.42445497345410066;0.7244924851646155;0.36783505450071907;0.8126289272035189
10.070938;1.0451528393511944;0.8331616541296699;0.7971482202755306;-0.44308208521061565;-0.4239386808507695;1.0351838288443453;10.000938949218629;0.8335270807099603;-0.42445503563943343;-0.42445497439486135;0.7244967370766823;0.3678396117305297;0.8126333369332948
10.080938;1.0451467044674352;0.8331621488765715;0.7971487781548439;-0.44308641998861914;-0.4239436082375205;1.0351820661471876;10.000903688040088;0.8335249090546396;-0.4244550361382661;-0.4244549753156006;0.7244999697285479;0.36784420672903534;0.8126368015763693
10.090938;1.0451407242697348;0.8331612574164163;0.7971479912093261;-0.4430899547387731;-0.42394777021717467;1.0351803724079285;10.000868616228958;0.8335227319068798;-0.4244550366664693;-0.4244549762154884;0.7245041850283139;0.3678478387572816;0.8126406543955743
10.100938;1.0451339378343056;0.8331611874559928;0.7971487155603652;-0.443093663905176;-0.42395248935296753;1.035178740281488;10.000833802586365;0.8335205615230106;-0.42445503722214417;-0.42445497709369423;0.7245073844599096;0.36785250753258125;0.8126440165067668
10.110938;1.0451282661617973;0.8331617963312713;0.7971493588144402;-0.44309799855191007;-0.42395741679666665;1.0351771648992218;10.000799306600724;0.8335184112275735;-0.4244550378032317;-0.42445497794934434;0.7245115690371696;0.3678572135035019;0.8126482145041
10.120938;1.0451230135988852;0.833162728473174;0.7971501214755108;-0.44310056499670064;-0.42396054169509517;1.0351756428293792;10.000765176503574;0.833516294865567;-0.42445503840785354;-0.4244549787816855;0.7245147397587313;0.36786195751988315;0.8126514606283785
10.130938;1.0451176259258395;0.8331633519397118;0.7971508323331938;-0.44310489955457427;-0.42396546917297273;1.0351741713971951;10.000731444055969;0.833514226563058;-0.42445503903438164;-0.424454979590139;0.7245178980101803;0.3678667400503014;0.8126546423377763
10.140938;1.0451123695077784;0.8331636432328801;0.797151273926017;-0.4431081169444168;-0.42396932779669005;1.0351727478928623;10.000698133925587;0.8335122203346734;-0.4244550396815187;-0.42445498037433027;0.724522045529174;0.3678715606677755;0.8126586470407862
10.150938;1.045107238783783;0.8331631069060053;0.797150980396692;-0.44311276856216597;-0.4239745587591862;1.0351713686548543;10.000665275746853;0.8335102890786796;-0.42445504034844184;-0.4244549811339832;0.7245251847784022;0.3678764183361853;0.8126616869366893
10.160938;1.0451022264979315;0.8331633318242198;0.79715147667725;-0.4431159858686883;-0.42397841741583175;1.0351700287131818;10.000632891971792;0.833508443677998;-0.42445504103448123;-0.4244549818684954;0.724529319437648;0.3678813118816686;0.8126655403360291
10.170938;1.0450973215967378;0.8331638254096996;0.7971522937319913;-0.44312032025200077;-0.42398334495826084;1.0351687228350055;10.00060098385561;0.8335066927144975;-0.4244550417382096;-0.4244549825767409;0.7245324540542364;0.36788624018823546;0.8126684183451534
10.180938;1.0450925103439093;0.8331642631257078;0.797153121436885;-0.44312465459392225;-0.42398827251468485;1.0351674467982057;10.000569541918036;0.8335050426329828;-0.42445504245665444;-0.42445498325722014;0.7245365939497503;0.3678902021777635;0.81267164477643
10.190938;1.0450877792816151;0.833164322699054;0.7971536519115718;-0.44312787178575214;-0.423992131214259;1.0351661971142117;10.000538569266824;0.8335034984646681;-0.42445504318527566;-0.4244549839083036;0.7245397457005762;0.36789519660705083;0.8126743347452678
10.200938;1.0450833901792265;0.8331641418872463;0.7971538120416449;-0.4431318721757404;-0.42399662853969006;1.0351649705753057;10.000508095436686;0.8335020643013454;-0.4244550439186701;-0.4244549845287801;0.7245429163931506;0.36790022213691054;0.8126769190746045
10.210938;1.0450787872019411;0.8331640629196415;0.7971543532291451;-0.4431350893038588;-0.42400048726585754;1.0351637652121415;10.000478173308263;0.833500742658987;-0.42445504465142997;-0.42445498511836305;0.7245471118945199;0.36790527750655316;0.8126802808179926
10.220938;1.0450742347599407;0.8331642210436137;0.7971552067238961;-0.44313942350814517;-0.42400541487788185;1.035162580924756;10.000448867275196;0.8334995340906337;-0.424455045378487;-0.424454985677641;0.724550335797071;0.3679103610213521;0.8126826290116492
10.230938;1.0450697252038212;0.8331639746904651;0.7971557703060623;-0.4431426405783779;-0.4240092736375366;1.0351614181853104;10.00042024246833;0.8334984380987175;-0.4244550460950546;-0.42445498620777733;0.7245545891808757;0.3679154697529312;0.8126857411801092
10.240938;1.045065252309269;0.8331639518434886;0.7971566568878875;-0.4431469747219738;-0.4240142012845168;1.0351602755944183;10.000392361566002;0.8334974546829287;-0.4244550467966943;-0.4244549867100539;0.7245578710131871;0.3679195994765177;0.812687377367904
10.250938;1.0450608106915114;0.8331635132979734;0.797157265900952;-0.4431501917373712;-0.4240180600798726;1.0351591484728642;10.000365286068574;0.8334965857396966;-0.424455047479424;-0.42445498718538127;0.7245611789144009;0.3679247453773796;0.8126893315463087
10.260938;1.0450563945565872;0.8331621732876421;0.7971571413247842;-0.4431548429729887;-0.42402329122043386;1.035158029883634;10.00033907579562;0.8334958347517348;-0.42445504813970675;-0.4244549876344303;0.7245655094142748;0.3679299027417142;0.8126920391540701
10.270938;1.0450519983615871;0.8331615312642686;0.7971578187102635;-0.4431580599363011;-0.4240271500527405;1.0351569122908177;10.00031378939767;0.8334952041738279;-0.4244550487744381;-0.424454988058207;0.7245688575981316;0.3679350670737674;0.8126937137132538
10.280938;1.0450478926280642;0.8331617321704072;0.7971592291985058;-0.44316174294040545;-0.42403134404050197;1.0351557881357223;10.000289486296886;0.8334946931239241;-0.4244550493808811;-0.42445498845816404;0.7245732167178631;0.367940233758789;0.8126961360276759
10.290938;1.0450435325106877;0.8331608940500663;0.7971599857907782;-0.4431649598549192;-0.4240352029105743;1.0351546500194984;10.000266232456477;0.8334942975646641;-0.4244550499565395;-0.4244549888358274;0.7245765784915998;0.36794539773389473;0.8126975219982397
10.300938;1.0450391947800737;0.8331602805521867;0.7971610837121902;-0.44316929383399883;-0.42404013067133856;1.0351534903709372;10.000244110253222;0.833494011934372;-0.42445505049915133;-0.42445498919265395;0.7245799349086954;0.36794955342267643;0.8126983108688877
10.310938;1.0450348834991638;0.8331592609882321;0.797161911925856;-0.443172510703624;-0.4240439895883449;1.0351523003282272;10.000223215924324;0.8334938297476102;-0.42445505100678377;-0.42445498953030686;0.7245842803150856;0.3679546950651218;0.81270030144645
10.320938;1.0450306025069764;0.8331570390416854;0.7971617001462898;-0.44317604470623534;-0.42404815199405427;1.0351510697179314;10.000203643103305;0.8334937427130257;-0.42445505147767415;-0.4244549898508485;0.7245876112982655;0.36795981727520966;0.8127012600779459
10.330938;1.0450263550928522;0.8331561695378513;0.7971628851580058;-0.4431803786222983;-0.4240530798323699;1.0351497887807035;10.000185469041526;0.833493740376751;-0.42445505190992183;-0.42445499015658916;0.7245919248969012;0.3679649153807854;0.8127029731943622
10.340938;1.045022143494961;0.8331549056978657;0.7971637872218699;-0.44318359544288977;-0.42405693882968;1.0351484490850633;10.000168747662608;0.8334938110690117;-0.42445505230149283;-0.42445499044977064;0.7245952176719518;0.3679689855444178;0.8127032091937672
10.350938;1.045017968960304;0.833153889509527;0.7971650090686411;-0.4431879293271512;-0.4240618667202049;1.035147043029874;10.000153514669265;0.8334939432538452;-0.4244550526503469;-0.42445499073223947;0.7245984858951691;0.36797402472749297;0.8127037713316551
10.360938;1.0450141051143789;0.8331531230933675;0.7971663299905948;-0.44319049509653236;-0.42406499201438935;1.0351455640442482;10.000139806554154;0.8334941268757933;-0.42445505295433705;-0.42445499100517153;0.7246027257276487;0.36797903050821856;0.8127051054552441
10.370938;1.0450100057250697;0.8331520016491722;0.7971675734135333;-0.4431948289504262;-0.424069919948344;1.0351440069324476;10.000127671183032;0.8334943546694601;-0.4244550532110016;-0.42445499126902053;0.7246059334269748;0.36798400088364513;0.8127054351526266
10.380938;1.0450059438718882;0.8331494121380437;0.7971674527378082;-0.44319836287007297;-0.42407408250248335;1.0351423677525657;10.000117157364922;0.8334946229288202;-0.4244550534175304;-0.42445499152375965;0.7246101055906328;0.36798893417452994;0.8127065491527471
10.390938;1.0450019197137823;0.8331479189132474;0.797168409751069;-0.44320157962374984;-0.4240779416081464;1.0351406448900278;10.00010830467976;0.8334949311937184;-0.42445505357109103;-0.4244549917691212;0.7246132392505519;0.36799282927436705;0.8127062166044533
10.400938;1.0449979334887696;0.8331467349604567;0.7971696816947133;-0.44320591342827065;-0.42408286959567937;1.0351388397818226;10.000101152541319;0.8334952810943332;-0.42445505366922864;-0.4244549920046768;0.7246163325942914;0.3679976857406724;0.8127062405739801
10.410938;1.044993984609747;0.8331452375278909;0.7971706664420087;-0.4432091301528853;-0.4240867287306992;1.0351369553288396;10.000095752585326;0.8334956746354414;-0.4244550537100539;-0.42445499222986244;0.7246203863563817;0.3680025032106617;0.8127070662483763
10.420938;1.0449900705731416;0.8331440706425299;0.7971719774596178;-0.4432134639237534;-0.4240916567444597;1.0351349944299897;10.000092160944998;0.8334961128676179;-0.4244550536924191;-0.42445499244398516;0.7246234043669746;0.3680062810731759;0.8127064646220196
10.430938;1.0449861869368773;0.8331426083839293;0.7971730148965188;-0.44321668061690717;-0.4240955159042204;1.0351329601764143;10.00009042016463;0.8334965963016997;-0.4244550536162325;-0.42445499264640435;0.72462639221296;0.3680110188512491;0.8127062408908416
10.440938;1.044983289399174;0.8331407091724469;0.7971729094526417;-0.4432208401431197;-0.4240998868768727;1.0351308568777244;10.000090546088495;0.8334971257915891;-0.42445505348258805;-0.4244549928369205;0.7246303548423555;0.36801571635109576;0.8127068432556444
10.450938;1.0449797187632055;0.8331402538420168;0.7971747216624145;-0.4432245228326027;-0.42410408115181514;1.0351286912053363;10.00009251690435;0.8334977021183513;-0.4244550532935345;-0.42445499301611356;0.7246332953632869;0.36802037343642047;0.8127065002382146
10.460938;1.0449758811219076;0.8331388949639926;0.797175891688952;-0.44322773946399513;-0.4241079403431926;1.035126472032711;10.000096269997094;0.8334983245688777;-0.42445505305181197;-0.4244549931854539;0.7246362162577977;0.3680239900331816;0.8127056640430581
10.470938;1.0449720402738116;0.8331375788060422;0.7971771199683472;-0.4432309560671055;-0.42411179954325795;1.035124208767212;10.000101711991306;0.8334989892687821;-0.4244550527606226;-0.4244549933471374;0.7246401211324264;0.368028566092524;0.8127061464145237
10.480938;1.0449681877608528;0.8331366264921608;0.7971787150533676;-0.4432352896868338;-0.424116727615436;1.0351219103291056;10.000108732596429;0.8334996885561661;-0.42445505242317116;-0.42445499350358584;0.7246430146165203;0.36803310145249063;0.8127057255734235
10.490938;1.0449643154393635;0.833135408153348;0.7971800744957348;-0.44323850622325406;-0.42412058682890885;1.0351205855122954;10.000117212615702;0.8335004122581788;-0.42445505204231243;-0.4244549936568583;0.7246469010295224;0.36803659622262735;0.8127057451101493
10.500938;1.0449604159327104;0.8331331266480106;0.7971804378992763;-0.44324203987803806;-0.4241247495222453;1.0351182427225938;10.000127028921153;0.8335011498412617;-0.4244550516206946;-0.42445499380853385;0.724649783718363;0.3680410511063676;0.8127053399579159
10.510938;1.0449564837202177;0.8331323340205012;0.7971822518939194;-0.44324637338428985;-0.4241296776113292;1.0351158883601195;10.00013806579172;0.833501892229581;-0.42445505116111215;-0.4244549939599204;0.7246526652814195;0.3680454666873212;0.8127049596824193
10.520938;1.0449525136392244;0.8331312807357036;0.7971838455739676;-0.44324958980996576;-0.424133536840683;1.0351135259493949;10.000150221548216;0.8335026330938684;-0.4244550506668734;-0.4244549941118711;0.7246565476446802;0.3680488424040747;0.812705051631048
10.530938;1.0449487714101038;0.833130914201027;0.7971859158146094;-0.4432521551758238;-0.4241366622794306;1.0351111574137384;10.000163393783078;0.8335033691945108;-0.4244550501419543;-0.4244549942643082;0.7246594316627708;0.36805317641779073;0.8127047444283476
10.540938;1.0449447016602929;0.8331303057311599;0.7971879851564407;-0.44325648856106986;-0.42414159037691795;1.0351087848998486;10.000177457499415;0.8335040993247137;-0.4244550495906542;-0.424454994416092;0.7246623171062189;0.36805746639657866;0.8127044800613602
10.550938;1.0449405691978462;0.8331294518766944;0.7971898344712607;-0.4432597048734304;-0.42414544961181355;1.0351064110944275;10.000192259037005;0.8335048228314449;-0.42445504901721076;-0.42445499456541147;0.7246662035682484;0.3680607106880662;0.8127046984807967
10.560938;1.0449363679695884;0.8331275571276772;0.7971906953290764;-0.4432632383057163;-0.4241496123239504;1.0351040389661776;10.000207625323574;0.8335055388093253;-0.42445504842562654;-0.4244549947103333;0.7246690914762919;0.36806490943498615;0.8127045227167666
10.570938;1.044932094602987;0.8331268588386431;0.7971927030008743;-0.44326645455116626;-0.4241534715538681;1.035101672055933;10.000223377769018;0.8335062461670186;-0.4244550478194641;-0.42445499484916077;0.7246719818221583;0.36806906477520046;0.8127043920751287
10.580938;1.0449287100274713;0.8331272097969212;0.7971949792998426;-0.4432714135588977;-0.42415860798763744;1.0350993137905318;10.000239344339342;0.8335069439845051;-0.42445504720181515;-0.4244549949807695;0.7246758746967752;0.3680721796477854;0.81270474704182
10.590938;1.0449242905516527;0.8331266738997984;0.7971971378201832;-0.44327462974904347;-0.42416246720178025;1.0350969656973144;10.000255367425595;0.8335076305548876;-0.4244550465755906;-0.4244549951049505;0.7246787683029182;0.36807625663727467;0.8127047133564324
