time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.600938;1.0449197991033692;0.833126219064504;0.7971993710822339;-0.4432778459132643;-0.4241663264037372;1.035095626673553;10.0002713098693;0.8335083015720138;-0.4244550459437372;-0.4244549952220887;0.7246816592813435;0.3680792982304129;0.8127042804283287
10.610938;1.0449155109315449;0.8331267880640303;0.7972023733168911;-0.44328152805161647;-0.4241705206397882;1.03509329378007;10.000287057387126;0.8335089501406377;-0.42445504530924844;-0.42445499533226877;0.7246855439271283;0.368083307348945;0.8127052494222682
10.620938;1.044910883696321;0.8331264952048566;0.7972047565629754;-0.44328474416547603;-0.42417437980940853;1.0350909632645795;10.000302516006208;0.8335095683729495;-0.4244550446751292;-0.4244549954348441;0.7246884192184248;0.36808728685633857;0.8127053875798887
10.630938;1.0449061962054846;0.8331251672968454;0.7972061451309587;-0.4432882774131881;-0.4241785424456287;1.035088631495327;10.000317612668058;0.8335101481859136;-0.42445504404411555;-0.42445499552875593;0.724691282710188;0.36809023884537323;0.8127051363794349
10.640938;1.0449014557970022;0.8331250405459142;0.7972086752346806;-0.44329149348529423;-0.424182401581776;1.0350862960932836;10.000332296797682;0.8335106811349193;-0.4244550434180603;-0.42445499561291067;0.7246951318175392;0.36809416481954904;0.8127062957094563
10.650938;1.0448966710875078;0.8331250015453381;0.7972112752862184;-0.4432947095388852;-0.4241862607003632;1.0350839564142302;10.000346534732895;0.8335111590009162;-0.4244550427976932;-0.4244549956861963;0.7246979631788504;0.3680970664149702;0.8127061785514891
10.660938;1.0448918507277714;0.8331253718161356;0.7972142444556068;-0.4432990425841261;-0.4241911886634688;1.035081612921507;10.000360304814441;0.833511575571347;-0.42445504218314084;-0.4244549957474313;0.7247007726375543;0.3681009458637377;0.8127065846458085
10.670938;1.0448879648449785;0.8331261720018034;0.7972168597468885;-0.44330288441047744;-0.42419525610768166;1.0350792664692499;10.000373594950474;0.8335119275909091;-0.42445504157439845;-0.4244549957955862;0.7247045564274893;0.3681048063173303;0.8127079561469691
10.680938;1.0448830976483476;0.8331264198789337;0.7972196417058312;-0.44330610041551555;-0.42419911518057574;1.0350769182689665;10.000386394856394;0.8335122135746321;-0.424455040971273;-0.42445499583007557;0.7247073121804062;0.36810765209941515;0.8127080611072519
10.690938;1.0448782190887633;0.8331256509285554;0.7972214067097215;-0.44330963355873143;-0.4242032777276867;1.0350755706408366;10.000398688690895;0.8335124324242329;-0.4244550403732239;-0.42445499585078456;0.7247100384866918;0.3681114882631939;0.8127087002829846
10.700938;1.0448736091684825;0.8331267262237376;0.7972246795013331;-0.44331219850958054;-0.4242064029444018;1.0350732279119805;10.000410450425608;0.8335125836354264;-0.42445503977930477;-0.4244549958578166;0.7247137339010808;0.36811431944718687;0.8127098615187632
10.710938;1.0448687273379018;0.8331275964323385;0.7972279107922943;-0.4433165314596964;-0.424211330847125;1.03507089556684;10.000421640199386;0.8335126675847105;-0.4244550391883766;-0.42445499585106333;0.7247163960011908;0.36811814903986073;0.8127106693780429
10.720938;1.0448638523702494;0.8331282563106259;0.7972308816584586;-0.44331974738964747;-0.4242151898851794;1.0350685774181834;10.000432210305718;0.8335126845706885;-0.42445503859963635;-0.4244549958298152;0.7247190206699855;0.36812097934825877;0.8127111116150805
10.730938;1.0448589909519403;0.8331290260244874;0.7972338929598136;-0.44332296330038246;-0.4242190489218344;1.0350662739880492;10.000442115160883;0.8335126341397898;-0.4244550380128395;-0.4244549957928065;0.7247216021848091;0.36812481204443953;0.8127120971762951
10.740938;1.044855114119944;0.8331305576823222;0.7972368303400772;-0.44332680503378097;-0.42422311632598725;1.0350639838206752;10.000451314228263;0.8335125157678074;-0.42445503742801505;-0.42445499573889384;0.724725134045607;0.36812764782825297;0.8127136149349165
10.750938;1.044850310164503;0.8331304311748797;0.7972388426421252;-0.44333033807064015;-0.4242272788579433;1.0350617052936681;10.00045977386757;0.8335123298488699;-0.42445503684522023;-0.42445499566787104;0.7247276101888848;0.3681314858155543;0.8127147903120735
10.760938;1.0448455549461564;0.8331315291662535;0.7972419533679709;-0.4433335539367009;-0.42423113790363004;1.0350604368645226;10.000467469529433;0.8335120781117786;-0.4244550362645306;-0.42445499558064426;0.7247300262417737;0.36813532397832976;0.8127160635145463
10.770938;1.0448408615678366;0.8331330489327963;0.7972453952884296;-0.44333788677741454;-0.4242360658123912;1.0350581766556097;10.000474386917597;0.8335117634614502;-0.4244550356862187;-0.42445499547883686;0.72473337974295;0.36813816026161367;0.812717874270743
10.780938;1.044836242354856;0.833134352844193;0.7972485596020447;-0.4433411026189191;-0.4242399248650285;1.0350559220730413;10.000480526202038;0.8335113889415898;-0.42445503511120997;-0.4244549953644317;0.7247356688457421;0.36814199284264426;0.8127193466193169
10.790938;1.044831983332996;0.8331363798143958;0.797252136533937;-0.4433436674337464;-0.42424305006538465;1.0350536687971772;10.000485900974724;0.8335109561551811;-0.4244550345414139;-0.42445499523944086;0.7247378909912787;0.3681448196458878;0.8127204673335496
10.800938;1.044827550849497;0.8331378728365442;0.7972553394131616;-0.4433468832583715;-0.4242469091261241;1.035051409701406;10.000490525886454;0.8335104649042325;-0.42445503397948453;-0.4244549951055182;0.7247400430241165;0.3681486383158569;0.8127221434268643
10.810938;1.044824190003432;0.8331401025563694;0.7972584418557512;-0.4433507249483991;-0.4242509765684675;1.0350491347411959;10.00049440964243;0.8335099145418191;-0.42445503342829904;-0.42445499496403716;0.7247431220949343;0.36815144665281696;0.8127243612869511
10.820938;1.0448199824384743;0.8331406432709283;0.7972605910534641;-0.44335425791880667;-0.42425513913913876;1.0350478315427203;10.000497562419769;0.8335093057757533;-0.42445503289061737;-0.42445499481669274;0.7247451262919196;0.3681552428515622;0.8127262446538281
10.830938;1.044815890333088;0.8331423729430105;0.7972638090908654;-0.44335747372228285;-0.424258998221226;1.0350454863584475;10.00050000113276;0.8335086419775984;-0.4244550323688649;-0.4244549946656871;0.7247470549389912;0.36815802554360477;0.8127277795600308
10.840938;1.044811909046114;0.8331441678681216;0.7972670238125119;-0.4433606895158438;-0.4242628573080864;1.0350430851525998;10.000501742004726;0.8335079290872837;-0.42445503186465117;-0.42445499451318347;0.724749908426679;0.36816079387543216;0.8127303104848081
10.850938;1.0448080327006664;0.8331460234029504;0.7972702318779442;-0.44336390529815256;-0.4242667163988448;1.0350406147811697;10.000502786216154;0.8335071742358424;-0.424455031378322;-0.42445499436104467;0.7247516876849109;0.36816454748000543;0.8127325074565174
10.860938;1.0448052203518234;0.8331485890290818;0.797273317679405;-0.4433677469629796;-0.4242707838721501;1.03503806476025;10.00050310654002;0.8335063849491618;-0.4244550309093003;-0.4244549942112538;0.724753393810438;0.36816728632925694;0.8127343570277968
10.870938;1.0448018220429676;0.8331511886608004;0.7972768887238793;-0.4433703117053637;-0.4242739090934913;1.0350364285808238;10.000502647761191;0.8335055692781149;-0.4244550304568976;-0.424454994066216;0.7247550277935597;0.3681710107183233;0.8127367671950034
10.880938;1.0447982557300153;0.8331524211841456;0.7972792837481216;-0.4433749615716912;-0.4242791405433248;1.035033703165907;10.000501348490186;0.8335047355010493;-0.4244550300207241;-0.42445499392841146;0.7247575903347508;0.36817372125073866;0.8127397249476072
10.890938;1.0447947958513366;0.8331545103988599;0.797282419660791;-0.44337817729470425;-0.4242829996348167;1.0350308873369578;10.00049917084249;0.8335038912338066;-0.42445502960077675;-0.4244549937995964;0.7247590816257605;0.3681774185479827;0.8127423532741523
10.900938;1.044791441859481;0.8331566539173054;0.7972855245556213;-0.4433813929976553;-0.4242868587223532;1.0350279809785055;10.000496117250423;0.833503042918204;-0.4244550291973531;-0.4244549936804082;0.7247605006805264;0.3681801028992449;0.8127446369146611
10.910938;1.0447891536774199;0.8331594993116502;0.797288479420517;-0.44338523459701773;-0.42429092618990144;1.0350249857706444;10.000492228530419;0.8335021960195681;-0.4244550288105146;-0.42445499357095756;0.7247628452578404;0.3681837743582903;0.8127483722306595
10.920938;1.0447860043352497;0.8331617399424341;0.7972914987643276;-0.4433884502577146;-0.4242947852663113;1.035022906300234;10.000487574590258;0.8335013553080625;-0.4244550284397781;-0.4244549934715126;0.7247641127372075;0.368186433215904;0.8127508676659878
10.930938;1.04478295219458;0.8331640209979994;0.7972944670243024;-0.4433916658933484;-0.4242986443344904;1.0350197486553296;10.000482249808085;0.8335005250158304;-0.4244550280846226;-0.42445499338234877;0.7247653001196571;0.3681890801297837;0.8127534636846213
10.940938;1.0447799936953799;0.8331663355391987;0.797297381823576;-0.4433948815034082;-0.4243025033930956;1.0350165172979247;10.000476369639811;0.8334997093008977;-0.42445502774482985;-0.4244549933032648;0.7247664035141219;0.36819271596173486;0.812756609105215
10.950938;1.0447771260134293;0.8331675582759861;0.7972991722886132;-0.4433984142458182;-0.4243066659437915;1.0350132147621367;10.000470057532064;0.8334989132062087;-0.42445502742016034;-0.4244549932333522;0.7247684190917629;0.36819534181217045;0.8127602863408582
10.960938;1.0447755826867937;0.8331711903698094;0.7973022532277538;-0.4434016047277159;-0.42430999947656134;1.035010844006621;10.000463430958323;0.8334981434981446;-0.4244550271100368;-0.42445499317106516;0.7247693444822464;0.3681989589228394;0.812763616218028
10.970938;1.0447728934647789;0.8331735513213262;0.7973049941489676;-0.4434048202566795;-0.4243138584994258;1.0350074097311668;10.000456605063063;0.8334974082323006;-0.4244550268133804;-0.4244549931146316;0.7247701788100055;0.3682015684877355;0.8127665816338053
10.980938;1.0447702946850803;0.8331759103089956;0.7973076739612907;-0.4434080357523382;-0.4243177175070548;1.035003918000245;10.00044970255816;0.8334967151417754;-0.4244550265284949;-0.4244549930624046;0.7247709221393449;0.36820417179500675;0.8127696326307481
10.990938;1.0447677884229354;0.8331782617725324;0.7973102934598866;-0.44341125121271413;-0.42432157649673347;1.0350003751661612;10.000442849947975;0.8334960702925027;-0.4244550262533459;-0.4244549930127694;0.7247725751210442;0.36820777015588113;0.8127741105800188
11.000938;1.0447653773897196;0.8331806011627226;0.7973128540660654;-0.44341446663678197;-0.424325435465993;1.0349967874280293;10.000436167458009;0.8334954775120742;-0.424455025986213;-0.42445499296413247;0.7247731384216729;0.3682103643768183;0.8127773226366015
11.010938;1.0447640255011839;0.8331821409226969;0.79731387354962;-0.4434175082088992;-0.424328737460216;1.0349941613468456;10.000429765619936;0.8334949383400222;-0.4244550257261462;-0.42445499291526617;0.7247736124791612;0.3682129545664826;0.8127806088815077
11.020938;1.0447618094468258;0.8331844424220851;0.7973163185770251;-0.44342072356793344;-0.4243325963839671;1.0349905037679332;10.000423752510944;0.8334944528760163;-0.42445502547295033;-0.4244549928656607;0.7247739979197327;0.3682165405354486;0.8127844181198293
11.030938;1.044759692251017;0.8331867165277215;0.7973187049194616;-0.4434239388937849;-0.42433645528126546;1.0349868208292137;10.00041824713094;0.8334940206939545;-0.42445502522690925;-0.4244549928156097;0.7247742952461846;0.36821912218898345;0.8127878401058153
11.040938;1.0447576766713411;0.8331889557168901;0.7973210308921951;-0.4434271541888074;-0.4243403141507942;1.0349831173277464;10.000413382020406;0.8334936404610818;-0.424455024988554;-0.4244549927659081;0.7247755039388651;0.3682216994715272;0.8127922145247548
11.050938;1.0447567288982258;0.8331918032018568;0.7973231834011423;-0.44343099543505293;-0.4243443813918266;1.0349803974949567;10.000409289093188;0.8334933094296715;-0.4244550247586624;-0.4244549927173848;0.7247756229586675;0.36822527213259887;0.8127962067634638
11.060938;1.0447552028116112;0.8331945762269158;0.797325772514862;-0.4434335596654273;-0.4243475062861402;1.0349766664869229;10.000406083974784;0.8334930238956203;-0.42445502453850475;-0.42445499267066156;0.7247756522847429;0.3682278395491748;0.8127997991241936
11.070938;1.0447535174551605;0.8331966693716963;0.7973279036413238;-0.4434367748837835;-0.4243513650647071;1.0349729302635648;10.000403860722272;0.8334927795050124;-0.42445502433008336;-0.424454992626248;0.7247755933317309;0.36823040045519684;0.8128034429825213
11.080938;1.0447519468837196;0.8331975902242409;0.7973288959239693;-0.44344030723933875;-0.424355527322121;1.0349691932772753;10.000402697796954;0.8334925709466209;-0.4244550241359941;-0.4244549925846659;0.7247764478824062;0.36823395315273677;0.8128084806701796
11.090938;1.0447514512410732;0.833200225275185;0.7973307733957249;-0.4434441484091374;-0.4243595944402635;1.0349664563483176;10.0004026701694;0.833492392112199;-0.42445502395883583;-0.42445499254628155;0.7247762169526191;0.3682364964994723;0.8128122187197943
11.100938;1.0447501022203425;0.8332021596315511;0.7973326876920899;-0.4434473635653179;-0.4243634531192851;1.0349627170155564;10.00040385674335;0.833492237476796;-0.42445502380069333;-0.42445499251118557;0.7247759004690414;0.3682390303396647;0.812815995532851
11.110938;1.0447488556939855;0.8332040491797916;0.797334528768458;-0.4434505787045027;-0.4243673117612014;1.0349589717672185;10.000406335444428;0.8334921041491967;-0.42445502366328697;-0.42445499247951834;0.7247754973763709;0.36824255472174505;0.8128202581591778
11.120938;1.0447486669985544;0.8332062319944388;0.797335883673626;-0.44345330292442836;-0.42437030991884195;1.034956217710755;10.000410170319991;0.8334919927564421;-0.42445502354838427;-0.4244549924518947;0.7247750058492823;0.36824506922167655;0.812824096274101
11.130938;1.0447476059827452;0.8332080432041993;0.7973375811700163;-0.44345651804985625;-0.42437416848356524;1.0349524528180685;10.000415405307727;0.8334919061558017;-0.4244550234576;-0.4244549924295764;0.7247754236720643;0.3682475731464333;0.812828852297271
11.140938;1.0447466292188279;0.8332098171406085;0.7973392049900793;-0.4434597331716011;-0.4243780270076796;1.034948676444872;10.000422068172501;0.8334918476269101;-0.42445502339183594;-0.4244549924143392;0.7247747485113648;0.3682500658330957;0.812832741786518
11.150938;1.0447460051919681;0.8332110602181608;0.7973400752748109;-0.44346261444278917;-0.4243814550683586;1.034944890567926;10.000430174920869;0.8334918202574486;-0.4244550233511682;-0.42445499240807383;0.724773977958427;0.368253546738474;0.81283710736556
11.160938;1.0447461458801814;0.8332134002973305;0.7973414376753803;-0.44346645559349873;-0.4243855219219197;1.0349420989892688;10.000439736793782;0.8334918274540529;-0.42445502333511026;-0.4244549924124483;0.7247731095879683;0.3682560157574016;0.8128410413200724
11.170938;1.0447453979825365;0.8332150397728466;0.7973428383242042;-0.4434696707245695;-0.42438938032465884;1.034938304636391;10.00045077370432;0.8334918735509395;-0.4244550233428283;-0.42445499242873;0.7247721412490062;0.3682584733920746;0.812844996553339
11.180938;1.0447447211319523;0.8332166265690852;0.7973441698458948;-0.44347288586131506;-0.4243932386888208;1.0349345085260864;10.000463324441322;0.8334919631996355;-0.4244550233733274;-0.4244549924577093;0.7247720716133269;0.36826092025231294;0.8128498653668654
11.190938;1.0447450744770161;0.8332184924604216;0.7973450218103961;-0.443475610142502;-0.4243962365790111;1.0349317102868876;10.000477446236301;0.8334920996106395;-0.4244550234257916;-0.4244549924998032;0.7247709004335681;0.36826435650420836;0.8128543189871692
11.200938;1.0447445310704706;0.8332199683663476;0.7973462284492269;-0.4434788253037953;-0.42440009487224856;1.0349279083949603;10.000493203270029;0.8334922833887859;-0.4244550234998991;-0.4244549925552082;0.7247696284372293;0.36826678181356476;0.8128583438972189
11.210938;1.0447440499817764;0.8332213882994145;0.7973473827921447;-0.4434820404779063;-0.42440395313259344;1.0349241003077705;10.000510644405857;0.8334925133535006;-0.42445502359567583;-0.4244549926240118;0.7247682576746489;0.3682691953361311;0.8128623944123907
11.220938;1.0447436284568485;0.8332216374178496;0.7973474257460034;-0.4434855728300671;-0.42440811488099117;1.0349212825890444;10.000529782870984;0.8334927888206123;-0.42445502371281557;-0.424454992706449;0.7247667921299963;0.36827159554491523;0.8128664712023569
11.230938;1.0447442265915765;0.8332236033021638;0.7973483955866896;-0.4434894140968007;-0.4244121815015205;1.0349174509277232;10.000550596892179;0.8334931113631145;-0.4244550238500012;-0.4244549928031607;0.7247662375632244;0.368274980440903;0.8128719184537012
11.240938;1.0447441934290702;0.8332251776902088;0.7973495444189964;-0.4434908614279032;-0.4244142368682164;1.0349135997467318;10.000573046558307;0.833493485061188;-0.4244550240048792;-0.4244549929151569;0.7247646006891472;0.36827734811155166;0.8128760452735427
11.250938;1.0447439446203375;0.8332263936881433;0.7973505978851885;-0.4434940766904192;-0.42441809501425093;1.034909721280319;10.000597082826115;0.8334939156840804;-0.42445502417454206;-0.4244549930436229;0.7247628884798836;0.368279696895992;0.8128801921261481
11.260938;1.044744713025334;0.8332282098282225;0.797351542331113;-0.44349791804966443;-0.4244221615585602;1.0349068058930109;10.000622641279449;0.8334944092532882;-0.424455024355956;-0.4244549931897006;0.7247611079377728;0.3682820253750909;0.8128843522275014
11.270938;1.0447445700459086;0.8332293224863847;0.7973526095172385;-0.4435011333716577;-0.42442601965810395;1.034902844475125;10.000649639299596;0.833494970639785;-0.4244550245462499;-0.4244549933541754;0.7247592663388921;0.3682843327578849;0.8128885170526338
11.280938;1.0447444724425432;0.833230064088302;0.7973533951178292;-0.4435032318364056;-0.4244288088851092;1.034898830572894;10.000677984402792;0.8334956033768715;-0.42445502474279334;-0.4244549935373915;0.7247583712769071;0.3682876191005432;0.8128940220463962
11.290938;1.0447453769896853;0.8332306025281245;0.7973533368262236;-0.4435073904655501;-0.4244331788908738;1.0348957607061067;10.000707579746258;0.8334963106192678;-0.4244550249431116;-0.4244549937394943;0.7247564300581943;0.368289884756089;0.8128981693584918
11.300938;1.0447453532843651;0.8332315538306561;0.7973545007880641;-0.44351060588343494;-0.42443703692975665;1.0348916343790648;10.000738323948399;0.8334970954673988;-0.4244550251449;-0.42445499396042846;0.7247544488567806;0.368292129446856;0.8129022958677192
11.310938;1.0447453548883934;0.8332324557255438;0.7973557161269588;-0.4435138213302746;-0.4244408949496076;1.0348874548937608;10.000770108668892;0.8334979603989733;-0.42445502534605467;-0.4244549941996939;0.7247524321896485;0.3682943518795583;0.8129063947154754
11.320938;1.0447463347211663;0.8332336473593157;0.7973565753957872;-0.44351654601962254;-0.4244438925294223;1.0348842292842464;10.000802812228278;0.833498906610774;-0.42445502554461767;-0.42445499445634216;0.7247503836224174;0.3682965503023645;0.8129104596081986
11.330938;1.0447463609716179;0.8332344675288806;0.7973579120483442;-0.4435197615238892;-0.4244477505147567;1.0348799664799577;10.000836297398868;0.8334999330366538;-0.42445502573872174;-0.42445499472902243;0.7247483073176133;0.3682987232117317;0.8129144851651974
11.340938;1.0447466624396295;0.8332358826292932;0.7973597047109082;-0.44352232603932884;-0.42445087450569496;1.0348766761672832;10.000870420031802;0.8335010360924492;-0.4244550259264604;-0.424454995015826;0.7247472083248939;0.3683018694725191;0.8129198121815695
11.350938;1.0447476491081658;0.8332369793270221;0.7973607586718325;-0.4435250508132269;-0.42445387204118495;1.0348723691643953;10.000905042319266;0.8335022115104829;-0.42445502610571023;-0.42445499531422415;0.7247450913870063;0.36830398825129423;0.8129237499077661
11.360938;1.044747665290239;0.8332366021190285;0.7973612256033271;-0.44352858353732394;-0.4244580335112424;1.0348680571178448;10.000940037292539;0.8335034567754971;-0.42445502627415926;-0.4244549956214461;0.7247429601041723;0.3683060789358652;0.8129276434884242
11.370938;1.0447486316037362;0.833237970457789;0.7973627182816149;-0.4435324252213298;-0.42446209988013184;1.0348647517256748;10.000975282309835;0.8335047719674359;-0.4244550264293681;-0.4244549959351658;0.7247408172284694;0.36830814071878204;0.8129314953378415
11.380938;1.0447486223095381;0.8332383477052112;0.7973640868121028;-0.44353452393097037;-0.4244648889615706;1.0348604655052283;10.0010106602213;0.8335061591702162;-0.42445502656849243;-0.4244549962537785;0.7247386652288254;0.36831017245361536;0.8129353095966394
11.390938;1.0447485976870945;0.8332390181567845;0.7973658283208193;-0.44353773951473435;-0.4244687468887234;1.0348562132720864;10.001046068892949;0.8335076211847127;-0.42445502668817336;-0.4244549965759863;0.724736506465906;0.3683121734527118;0.8129390918784818
11.400938;1.044749516757042;0.8332403147544799;0.7973675299035329;-0.44354158122737897;-0.42447281324966935;1.034853011355626;10.001081420778236;0.8335091600944369;-0.42445502678504077;-0.424454996900287;0.7247343432716253;0.3683141444342671;0.8129428482938922
11.410938;1.0447494514589568;0.8332406176416775;0.7973691111203339;-0.4435436799534407;-0.42447560232291137;1.0348488743629096;10.001116635210396;0.8335107770904292;-0.4244550268561787;-0.42445499722487645;0.7247331782006279;0.3683160874769253;0.8129474760175716
11.420938;1.0447493608124565;0.8332412115425167;0.7973710675484373;-0.4435468955448486;-0.42447946024061456;1.0348458125723938;10.00115163614378;0.8335124728623609;-0.42445502689898584;-0.4244549975479097;0.7247310143839565;0.36831800538466763;0.8129511978700301
11.430938;1.044750207079472;0.8332424301979378;0.7973729829723332;-0.4435507372760497;-0.4244835265919767;1.0348418312190697;10.001186356542515;0.8335142469084249;-0.42445502691104636;-0.42445499786771657;0.7247288557199162;0.3683209014729202;0.8129553643788321
11.440938;1.044750341290854;0.8332421646074839;0.797374096825825;-0.44355250217134556;-0.42448588518180985;1.03483793050908;10.00122074011193;0.8335160967663806;-0.42445502689041137;-0.4244549981827883;0.7247267069742954;0.36832277950835346;0.8129590743685157
11.450938;1.044751141084851;0.8332433333242649;0.7973761511065944;-0.44355634391585247;-0.4244899515185449;1.0348351062415238;10.00125473532867;0.8335180183195312;-0.4244550268355279;-0.4244549984917415;0.724724574234473;0.3683246433592454;0.8129627845314137
11.460938;1.04475095370161;0.8332435084061469;0.7973780835374766;-0.4435584426611911;-0.42449274055635744;1.0348313514795366;10.001288288406718;0.8335200065950035;-0.42445502674477725;-0.4244549987932462;0.7247224653716052;0.36832649674969653;0.8129664975618063
11.470938;1.0447507379558734;0.833243973154335;0.7973803894164814;-0.4435616582610882;-0.4244965984305631;1.0348276586848302;10.001321339554277;0.8335220561311752;-0.4244550266165107;-0.4244549990858225;0.7247203900542675;0.36832834328471464;0.8129702161501877
11.480938;1.044751451208859;0.8332450598672325;0.797382651753261;-0.44356550001802075;-0.42450066473678033;1.0348250210050514;10.001353823834686;0.8335241604249398;-0.42445502644963645;-0.4244549993677562;0.7247193590461163;0.3683301864678456;0.812974834864694
11.490938;1.0447511630475363;0.8332451483974554;0.7973847855509392;-0.44356759876667995;-0.4245034537381956;1.0348214325524003;10.001385677187766;0.8335263102779297;-0.42445502624387765;-0.424454999637302;0.7247173827690069;0.36833202948024485;0.8129785749071471
11.500938;1.044751789731548;0.8332461735890958;0.7973871718557848;-0.44357144052962544;-0.424507520019678;1.0348188894175019;10.001416846008187;0.8335284925751815;-0.42445502599936447;-0.4244549998929243;0.7247154706153057;0.36833387482970864;0.8129823323510673
11.510938;1.044751400110559;0.8332450804859773;0.7973883528578463;-0.4435738564437559;-0.4245106125286665;1.0348153910355156;10.001447294292706;0.8335306919862392;-0.42445502571629384;-0.4244550001334333;0.7247136315454404;0.3683357244489725;0.8129861113465542
11.520938;1.044750950561146;0.8332453875580678;0.797390959867485;-0.44357707203334845;-0.42451447033634276;1.0348129395835977;10.0014770019628;0.8335328943636107;-0.4244550253952554;-0.4244550003581151;0.7247118740519665;0.3683375803721341;0.8129899153290764
11.530938;1.0447513986546335;0.833245995791315;0.7973932046582641;-0.4435797969524728;-0.4245174677326143;1.0348095379121423;10.001505962472935;0.8335350885845748;-0.4244550250377898;-0.42445500056666796;0.7247102050240034;0.36833944520980777;0.8129937473379952
11.540938;1.044751089620293;0.8332468652828847;0.7973963053646302;-0.4435823615254655;-0.42452059149669524;1.0348061879804853;10.001534181578212;0.8335372665911643;-0.42445502464651674;-0.4244550007589315;0.7247086293034504;0.36834132198200253;0.8129976093603585
11.550938;1.0447513975754543;0.8332477283024879;0.7973989517772286;-0.4435862032812016;-0.4245246577166534;1.0348038902058534;10.001561668063617;0.8335394224455974;-0.4244550242246706;-0.4244550009347512;0.7247071502400552;0.3683432136640529;0.8130015016349822
11.560938;1.0447506697440796;0.8332475886325251;0.79740144908175;-0.44358830200496774;-0.4245274466283197;1.0348006437813533;10.001588425554775;0.8335415507971262;-0.42445502377533256;-0.42445500109390816;0.7247057699779419;0.36834512269283043;0.8130054232946282
11.570938;1.0447498685714955;0.8332477263304994;0.7974042889394007;-0.4435915175542742;-0.424531304376583;1.034798448657068;10.001614453044288;0.8335436459445074;-0.4244550233010343;-0.4244550012360424;0.7247054892579035;0.3683470506183666;0.8130102650108156
11.580938;1.0447499600596486;0.8332481523582898;0.7974067492870504;-0.44359424245570495;-0.42453430172514645;1.0347953078543035;10.001639740419835;0.8335457018986219;-0.4244550228040968;-0.42445500136083214;0.7247043072809992;0.3683489983127246;0.8130142438270882
11.590938;1.0447490285124241;0.833247076941341;0.7974085873056876;-0.44359777514808163;-0.4245384629984363;1.034793227462147;10.001664255591153;0.833547712583612;-0.42445502228705045;-0.4244550014682817;0.724703221857794;0.3683509665701815;0.8130182510624632
11.600938;1.044749010474027;0.8332473971505838;0.7974111095444105;-0.4436005000344859;-0.4245414603354686;1.0347902147269823;10.00168794019909;0.8335496714127425;-0.4244550217525361;-0.4244550015588195;0.7247022298651355;0.36835295654659017;0.8130222860928671
11.610938;1.044747998051763;0.8332473257383604;0.7974140752078877;-0.44360371553081546;-0.42454531805474294;1.0347872762359545;10.001710716581734;0.8335515709912149;-0.42445502120304923;-0.4244550016332437;0.7247013275712637;0.3683549698334273;0.8130263483167519
11.620938;1.0447479331634186;0.8332475290904526;0.7974166552417661;-0.4436064403945244;-0.4245483153764152;1.03478541684599;10.001732493692124;0.8335534047592862;-0.4244550206407539;-0.4244550016924869;0.7247005104324039;0.36835700818190537;0.8130304381828958
11.630938;1.0447469113657937;0.8332473391713395;0.7974196790524861;-0.44360965585160045;-0.42455217307618165;1.0347826393709836;10.001753171837343;0.8335551697192912;-0.42445502006731395;-0.42445500173714085;0.7246997731648379;0.368359073106562;0.8130345578155247
11.640938;1.0447471501696688;0.8332480499007361;0.7974227086387541;-0.44361172967692547;-0.4245544363415812;1.0347809449513437;10.00177264836383;0.8335568671171516;-0.42445501948394226;-0.42445500176701545;0.7246991103849474;0.3683611655570761;0.8130387106902757
11.650938;1.0447461986063047;0.8332477406249871;0.7974257924093371;-0.44361494508348337;-0.4245582940206312;1.0347783336115637;10.001790823729252;0.8335585006234691;-0.4244550188916095;-0.42445500178111384;0.7246985165531843;0.3683632857959772;0.8130429005725943
11.660938;1.0447453070769752;0.8332459354961147;0.7974275372484403;-0.44361736080741465;-0.4245613863916538;1.034776804526492;10.001807610477016;0.8335600744513304;-0.4244550182912525;-0.4244550017779842;0.7246979855299719;0.368365433624928;0.813047130597818
11.670938;1.0447454465676194;0.8332458335366905;0.797430277469037;-0.4436200855695022;-0.42456438367853383;1.0347743565745942;10.001822943192238;0.8335615929322595;-0.4244550176839267;-0.4244550017561476;0.7246975117307752;0.36836660858709797;0.8130509497258669
11.680938;1.04474469630047;0.8332453309139141;0.7974334729415431;-0.443623300890084;-0.42456824134579113;1.0347729895499131;10.00183678771188;0.8335630606447519;-0.4244550170707279;-0.42445500171437506;0.7246980923555981;0.36836880978451414;0.8130561575181621
11.690938;1.0447449794251524;0.833245094716532;0.7974362961195064;-0.44362602560714265;-0.4245712386329089;1.0347707048912846;10.001849141409473;0.8335644820980629;-0.4244550164526798;-0.4244550016516107;0.7246977274577798;0.3683710357715379;0.8130605202668382
11.700938;1.0447443695079832;0.8332444578990168;0.7974395765179864;-0.4436292408718962;-0.4245750963022674;1.034769505612212;10.001860021741315;0.8335658617823011;-0.4244550158307982;-0.4244550015666431;0.7246974173966028;0.36837328497062083;0.813064932255519
11.710938;1.044744788823185;0.8332440892236873;0.7974424836783438;-0.4436319655443965;-0.4245780935972596;1.0347673962212023;10.001869462809038;0.8335672046420168;-0.42445501520613166;-0.42445500145810505;0.724697161077945;0.36837555618337;0.8130693961902725
11.720938;1.0447443148808038;0.8332433231275723;0.7974458425908942;-0.4436351807530955;-0.4245819512761046;1.0347663821552953;10.00187752238808;0.8335685154500148;-0.4244550145797015;-0.4244550013249881;0.7246969564673298;0.3683778486829668;0.8130739147525529
11.730938;1.0447448760787044;0.8332428315295466;0.7974488177118942;-0.44363790537911874;-0.4245849485864734;1.0347644686298634;10.001884283054164;0.8335697975708192;-0.42445501395234164;-0.42445500116695495;0.7246968017202804;0.3683801619784747;0.8130784912063607
11.740938;1.0447445542839937;0.8332405191855109;0.7974508579058476;-0.4436403208896645;-0.4245880409859271;1.034763659756446;10.001889842300455;0.8335710530780531;-0.4244550133244425;-0.4244550009841205;0.7246966952884377;0.3683824958635926;0.8130831289327033
11.750938;1.0447455519591111;0.8332408727599776;0.7974545641653851;-0.4436435112659435;-0.42459137310506523;1.0347619574697156;10.001894295016529;0.8335722839295622;-0.4244550126957685;-0.42445500077704995;0.724696634916886;0.36838485105092433;0.8130878311843565
11.760938;1.0447454029474874;0.8332395943141994;0.7974576909519978;-0.4436456095437816;-0.4245941619811577;1.0347613603668804;10.001897725381692;0.8335734924528232;-0.42445501206563574;-0.42445500054717894;0.7246966173410152;0.3683862295635205;0.8130921490862515
11.770938;1.0447463085682427;0.8332389363991646;0.7974607011726748;-0.44364833405751286;-0.42459715934309883;1.0347598638759052;10.001900217341793;0.8335746808183669;-0.424455011433333;-0.42445500029671895;0.7246966398127239;0.3683886342438072;0.8130969950909246
11.780938;1.0447463512806825;0.8332379205302981;0.7974641114685002;-0.44365154906642923;-0.4246010170911486;1.0347594619458678;10.001901862294654;0.8335758507042783;-0.42445501079830694;-0.42445500002790465;0.724696701448705;0.3683910679213667;0.813101922472464
11.790938;1.044747462824654;0.833237219993279;0.7974670844066074;-0.4436542735164132;-0.4246040144856976;1.0347581488093562;10.001902750385511;0.8335770037328183;-0.42445501016005854;-0.42445499974272544;0.7246968021646033;0.36839353290180965;0.81310693728592
11.800938;1.044747725434275;0.8332358544737031;0.7974701379988158;-0.443656371653086;-0.4246068034237874;1.0347579195254555;10.0019029571139;0.8335781418548948;-0.4244550095180872;-0.42445499944330334;0.7246969406205586;0.36839603081082267;0.8131120452540331
11.810938;1.044749065956406;0.833235446090331;0.7974733460339876;-0.44366021283094864;-0.42461086969751594;1.0347567703593517;10.001902532837283;0.8335792669954684;-0.4244550088719874;-0.4244549991321643;0.7246971139444753;0.36839856253626413;0.8131172515030191
11.820938;1.0447495608268083;0.8332329436571965;0.7974752461383898;-0.443662628059323;-0.424613962221375;1.0347567002864706;10.001901498866747;0.8335803799892695;-0.42445500822151394;-0.4244549988121832;0.7246973188386779;0.36840112840312755;0.8131225591630501
11.830938;1.0447511322894933;0.8332322019149403;0.7974780487231695;-0.44366535237261584;-0.4246169596881905;1.0347557118466237;10.00189985033844;0.8335814796097486;-0.42445500756645016;-0.4244549984861155;0.7246975526844569;0.368402728598701;0.8131275156072655
11.840938;1.0447518519363936;0.8332311202579724;0.7974812017304613;-0.4436685671457009;-0.424620817536771;1.034755809491189;10.001897556480174;0.8335825625595787;-0.4244550069063238;-0.4244549981559439;0.7246978150207954;0.3684053631052394;0.8131330269689202
11.850938;1.044753909338632;0.8332309905144656;0.7974842580906422;-0.4436706403890367;-0.42462308095911405;1.0347549966747447;10.001894560606893;0.8335836242601049;-0.42445500624008875;-0.42445499782285345;0.7246981083903461;0.36840803132998046;0.8131386401712195
11.860938;1.0447548258467787;0.8332295699874811;0.7974869524121164;-0.4436727382973622;-0.42462586999447144;1.034755274084032;10.001890781672824;0.8335846598766838;-0.42445500556591165;-0.424454997487871;0.7246994369897044;0.36841073247851613;0.8131452469718928
11.870938;1.0447567911809323;0.833229097608847;0.7974897473612352;-0.4436765792598257;-0.4246299363683869;1.0347546399053997;10.001886115735454;0.8335856646814677;-0.42445500488129295;-0.4244549971524593;0.7246998048190753;0.36841346600702135;0.8131510639100511
11.880938;1.0447578737836514;0.8332276303000633;0.7974922482191095;-0.44367867709344944;-0.4246327254348101;1.0347550907282985;10.001880446033718;0.833586633966572;-0.42445500418348614;-0.4244549968186884;0.7247002151431189;0.36841523132881393;0.8131565267218963
11.890938;1.0447599889736812;0.8332267801261265;0.7974945283609394;-0.44368140120546834;-0.4246357229989812;1.0347546212178662;10.001873658179868;0.8335875641365006;-0.42445500346991694;-0.42445499648891694;0.7247006704601231;0.3684180278091092;0.8131625378656556
11.900938;1.044762166873122;0.8332247707081049;0.797495624098117;-0.4436844424579598;-0.42463902413307586;1.0347552231463453;10.001865658209471;0.8335884545959912;-0.4244550027383783;-0.4244549961652733;0.7247011721720126;0.36842085533199487;0.8131686383239602
11.910938;1.0447634390725542;0.8332234911963349;0.7974980839739243;-0.4436876569678556;-0.42464288208242973;1.0347548853056217;10.001856394804106;0.8335893081093371;-0.4244550019869502;-0.4244549958495027;0.7247017200042185;0.3684237143771236;0.81317482076592
11.920938;1.0447657222395605;0.833222481676352;0.797500008007115;-0.44369038099116825;-0.42464587968700335;1.0347555943455458;10.00184586261928;0.83359012877026;-0.42445500121380103;-0.4244549955431817;0.7247023114163591;0.3684256056789768;0.8131806238128468
11.930938;1.0447670810804626;0.8332207481583016;0.7975019219282594;-0.4436924786594951;-0.424648668818396;1.0347563360152425;10.001834082199256;0.8335909198803956;-0.4244550004169869;-0.4244549952478454;0.7247029417137264;0.36842853021104865;0.8131869465748532
11.940938;1.044769423786478;0.8332195851100173;0.7975036066543254;-0.44369520263102985;-0.42465166644943847;1.03475609616453;10.001821085023238;0.8335916838737283;-0.4244549995943544;-0.42445499496487005;0.7247036048474553;0.3684314893771082;0.8131933304032787
11.950938;1.0447708101433058;0.8332180015690482;0.7975055930046365;-0.44369841701486296;-0.42465552444879273;1.034756861903332;10.00180691032688;0.8335924227698109;-0.42445499874363884;-0.4244549946951315;0.7247042943620722;0.3684344849911235;0.8131997715394917
11.960938;1.0447734237921742;0.8332172868125931;0.7975074483241819;-0.443700489938624;-0.42465778801227305;1.0347566236507497;10.001791609099149;0.8335931374354372;-0.4244549978627394;-0.424454994438637;0.7247050050385824;0.36843651884287915;0.8132058133219424
11.970938;1.0447747837943144;0.8332151994578522;0.7975089213714142;-0.44370258749716374;-0.4246605771998533;1.0347573764595497;10.001775257403414;0.8335938266526614;-0.42445499695023914;-0.42445499419465327;0.7247057342476525;0.36843959203514065;0.8132123589863028
11.980938;1.0447770779628982;0.8332125485230854;0.7975091170682705;-0.4437056285467684;-0.424663878454399;1.0347571187763969;10.00175796240784;0.8335944873542288;-0.42445499600600295;-0.4244549939624528;0.7247064805310066;0.3684427047585469;0.8132189522904281
11.990938;1.0447793354268016;0.8332112346878311;0.7975105927046382;-0.44370946916864096;-0.42466794500781624;1.034757849275197;10.001739849852957;0.8335951159985657;-0.42445499503128636;-0.42445499374182294;0.7247072408487267;0.36844485673256;0.8132251371656404
12.000938;1.0447805855433263;0.8332088613727864;0.7975117881242643;-0.44371156664519623;-0.42467073424749263;1.0347585646039228;10.001721047833456;0.8335957100084835;-0.42445499402824477;-0.4244549935328854;0.7247080103015078;0.3684480476372923;0.8132318175199384
12.010938;1.0447827444781879;0.8332070562423712;0.7975127885562419;-0.44371429045083616;-0.4246737319999118;1.0347582600797902;10.001701677297392;0.8335962680323686;-0.4244549929993619;-0.4244549933358977;0.72470878426647;0.3684512771686629;0.8132385376932972
12.020938;1.0447838828514502;0.8332045266646418;0.7975138189541991;-0.4437163878719582;-0.4246765212801364;1.0347589319119448;10.001681847223763;0.8335967894298276;-0.42445499194715536;-0.4244549931513908;0.7247095596670918;0.3684545449349437;0.8132452947451886
12.030938;1.0447859222432874;0.8332025839268747;0.7975146602106176;-0.4437191116307681;-0.424679519076918;1.0347585784447881;10.001661653496509;0.8335972745469221;-0.42445499087416166;-0.4244549929803019;0.7247103337160498;0.3684568500881609;0.8132516308485976
12.040938;1.0447869389964899;0.8331999351780182;0.7975155375123975;-0.4437212090004048;-0.42468230840056204;1.034759199649817;10.001641176080698;0.8335977253236861;-0.42445498978297536;-0.4244549928238305;0.7247111019820751;0.3684601911292656;0.8132584466593338
12.050938;1.044788857395509;0.8331982081609421;0.7975165339062208;-0.4437250494717375;-0.4246863750822243;1.0347587963379286;10.00162047360922;0.8335981450531527;-0.42445498867607023;-0.42445499268309406;0.7247118580151363;0.36846356648591844;0.8132652819832735
12.060938;1.044790713171865;0.8331961243444272;0.7975171524101591;-0.443727773168184;-0.42468937294847264;1.0347593705618536;10.001599590312308;0.8335985377826443;-0.42445498755561184;-0.42445499255903874;0.7247125940974086;0.36846597491877103;0.8132716754417431
12.070938;1.0447915389037798;0.8331922374810042;0.797516736673036;-0.44373018763925337;-0.42469246590544324;1.034759925953294;10.001578574159268;0.8335989076192013;-0.42445498642364454;-0.42445499245269025;0.7247133022755183;0.3684694150447337;0.813278524764139
12.080938;1.0447935244296847;0.8331907111294935;0.7975175916550973;-0.44373226030378726;-0.4246947297057872;1.0347594668194302;10.001557481819392;0.8335992580226665;-0.424454985282224;-0.42445499236515843;0.7247139754740624;0.3684728849241664;0.8132853673088295
12.090938;1.0447941920260286;0.8331878725290087;0.7975180881602312;-0.44373435756747137;-0.42469751915396303;1.0347599974700556;10.00153636666311;0.8335995919830917;-0.4244549841329522;-0.4244549922971303;0.724714608122916;0.36847538238470107;0.8132917395232244
12.100938;1.0447957338472882;0.8331856468340016;0.7975183960570235;-0.44373708120474875;-0.4247005171337918;1.034760522417691;10.001515269463058;0.833599912822113;-0.4244549829766003;-0.4244549922484804;0.7247151964088737;0.36847890557307916;0.813298537419058
12.110938;1.0447971877561602;0.8331833800979552;0.7975186284685083;-0.4437398048341871;-0.42470351514608917;1.03476004540787;10.001494220024108;0.8336002241378131;-0.42445498181358726;-0.4244549922185892;0.7247157383331342;0.3684824530873093;0.8133052978018972
12.120938;1.0447975960360363;0.8331804198096038;0.7975188984954564;-0.4437419020607701;-0.42470630468846543;1.0347605665551793;10.00147324795535;0.8336005288881255;-0.42445498064458387;-0.42445499220687893;0.7247162335225337;0.3684850234256316;0.8133115580193714
12.130938;1.0447988883554176;0.8331783843052948;0.7975192888440519;-0.4437457424194396;-0.4247103716054168;1.0347600807286967;10.001452398897106;0.8336008288977618;-0.4244549794704118;-0.42445499221302546;0.7247166833876126;0.3684886141855994;0.8133182153861737
12.140938;1.0448001074243038;0.8331759874427848;0.7975193045432788;-0.4437484660307035;-0.42471336971888446;1.0347605792000105;10.001431745643385;0.8336011254961623;-0.4244549782916179;-0.4244549922370371;0.7247170916578153;0.36849122188243516;0.8133243540111099
12.150938;1.0448002948213564;0.8331728956757821;0.7975193623967742;-0.4437505632326582;-0.4247161593630365;1.0347610519074462;10.001411383950318;0.8336014208417943;-0.42445497710829033;-0.4244549922791054;0.7247164646259395;0.3684948424496112;0.8133299802473297
12.160938;1.0448013785946033;0.8331692968339902;0.7975181754411311;-0.4437536040108446;-0.4247194611171691;1.0347604883159398;10.001391412586159;0.833601717993997;-0.4244549759200213;-0.4244549923391086;0.7247168107877399;0.36849847174894845;0.8133364153574029
12.170938;1.044801440312792;0.8331661267269994;0.7975181095568776;-0.4437557012028765;-0.4247222508359525;1.0347608775724026;10.001371914335165;0.8336020194824162;-0.4244549747257358;-0.4244549924162386;0.7247171398231891;0.3685011057584901;0.8133423071175522
12.180938;1.0448024092040848;0.8331635752373835;0.7975178812707796;-0.4437584248075133;-0.4247252491008563;1.0347612082372177;10.001352950452235;0.833602326960743;-0.4244549735234995;-0.42445499250909524;0.7247174612237347;0.3685047408709504;0.8133485545773225
12.190938;1.044803599605438;0.8331616217872135;0.7975179998867762;-0.44376049741780793;-0.42472751326653657;1.0347604675838131;10.001334555439602;0.8336026420041894;-0.4244549723106902;-0.42445499261605724;0.7247177832021564;0.36850737472844974;0.8133542433090606
12.200938;1.0448035040387686;0.8331583656172954;0.7975177998394632;-0.44376259460310985;-0.42473030309874976;1.034760641100682;10.001316728717477;0.8336029659596625;-0.42445497108436514;-0.4244549927355065;0.7247181122884745;0.3685110067667759;0.8133602721998479
12.210938;1.0448043209920954;0.8331557376669654;0.7975174529304278;-0.443765318212462;-0.4247333014776156;1.0347607135476753;10.0012994415494;0.8336032994284026;-0.4244549698414503;-0.42445499286583516;0.7247184536691478;0.36851363758447725;0.8133657265333831
12.220938;1.0448050926406116;0.8331530900834546;0.7975170710313898;-0.4437680418248505;-0.42473629989208755;1.0347596716382492;10.001282658109425;0.8336036423786961;-0.42445496857885895;-0.42445499300553624;0.7247188118425135;0.36851726810343527;0.8133715034570372
12.230938;1.0448048634082978;0.8331497763853363;0.797516766695033;-0.4437701390061972;-0.42473908982811426;1.0347595057941672;10.001266349972438;0.8336039937164548;-0.4244549672937334;-0.4244549931533388;0.7247191910961582;0.3685208994413095;0.8133771386102491
12.240938;1.0448055636194342;0.8331459869925041;0.7975152534988917;-0.4437731797961334;-0.4247423918792428;1.0347592097306786;10.001250497362191;0.8336043501757502;-0.42445496598366456;-0.4244549933080917;0.724719596030062;0.36852353264467;0.8133821672268341
12.250938;1.0448062361147206;0.8331433094527391;0.7975147869223818;-0.44377590341753975;-0.42474539038787285;1.0347577792268823;10.001235087848494;0.8336047058211284;-0.42445496464669397;-0.4244549934684428;0.7247200319746543;0.3685271679766648;0.8133874849986118
12.260938;1.044805921622413;0.8331399815340945;0.7975144160977549;-0.443778000599229;-0.4247481804079164;1.0347572112522785;10.001220114565449;0.8336050526045184;-0.42445496328125903;-0.42445499363256506;0.724720504629648;0.3685298047324682;0.8133921748953585
12.270938;1.0448065443543488;0.833137311780054;0.7975139254647223;-0.443780724225936;-0.42475117896508435;1.0347565038598725;10.001205561778457;0.8336053817030301;-0.4244549618864893;-0.42445499379814516;0.7247210194207494;0.36853344166249924;0.8133971337756506
12.280938;1.0448071396276453;0.8331346569455651;0.7975134329097578;-0.4437834478555612;-0.4247541775432368;1.0347546562598147;10.00119138782754;0.833605684522942;-0.42445496046263875;-0.424454993962583;0.7247215809742092;0.3685360773382791;0.8134014458438994
12.290938;1.0448067404285026;0.8331313743641813;0.7975130567373738;-0.443785545032746;-0.42475696762300347;1.0347536679744949;10.001177522426461;0.8336059524372099;-0.42445495901122476;-0.4244549941231195;0.7247221921696426;0.3685397102216298;0.8134060093881372
12.300938;1.0448072656665268;0.8331287737027139;0.7975125815263613;-0.44378826866196824;-0.42475996623431267;1.0347525377618028;10.00116387178194;0.8336061763111311;-0.4244549575348745;-0.42445499427708727;0.7247228537853917;0.36854233852286444;0.8134099101238563
12.310938;1.0448080224659984;0.8331268363054823;0.7975125146059389;-0.4437903412954886;-0.4247622306975772;1.0347502635108172;10.001150336280233;0.8336063473384565;-0.42445495603680505;-0.4244549944224268;0.724723566007573;0.36854596035657966;0.8134140486299144
12.320938;1.044807498235204;0.8331236619066466;0.7975121887301587;-0.4437924384596112;-0.4247650208071328;1.034748842476013;10.001136837341138;0.8336064588326667;-0.42445495452026866;-0.4244549945577619;0.724724330147324;0.36854857421305043;0.8134175148734637
12.330938;1.0448078863932229;0.8331211810500203;0.7975117761580492;-0.4437951620850747;-0.42476801944021303;1.0347472722306337;10.001123326191681;0.8336065073115574;-0.42445495298855224;-0.4244549946819641;0.7247241486589632;0.3685521791167654;0.8134203242568023
12.340938;1.0448082236465064;0.8331176278324408;0.7975103226798282;-0.44379820288658833;-0.42477132165015874;1.0347445530048702;10.001109774638847;0.8336064924640063;-0.424454951445295;-0.4244549947939127;0.7247250243810675;0.3685547745783022;0.8134233557296197
12.350938;1.0448075500705107;0.8331145862801685;0.7975100815835757;-0.443800300041867;-0.424774111759088;1.0347426888287448;10.001096166594388;0.8336064170019364;-0.42445494989454674;-0.42445499489257876;0.7247259603663098;0.368558360542582;0.8134266294335963
12.360938;1.0448077940601608;0.8331119243847956;0.7975094638865584;-0.44380190696223104;-0.42477604154735144;1.034740686281498;10.001082497397665;0.8336062862425252;-0.42445494834033853;-0.4244549949773549;0.7247269597184958;0.3685609373226981;0.813429244372019
12.370938;1.044807997629158;0.8331096228725399;0.7975091934969721;-0.4438046305952997;-0.42477904016067775;1.034737553670663;10.001068781721818;0.8336061063882009;-0.4244549467861748;-0.4244549950483839;0.7247280247917487;0.36856450573074734;0.8134321143447545
12.380938;1.0448081613293454;0.8331073607474739;0.7975089719856753;-0.44380735423128637;-0.42478203876051374;1.0347353018893628;10.001055068372535;0.8336058821527986;-0.4244549452349039;-0.42445499510637263;0.7247291565851833;0.3685670670371186;0.8134343419272952
12.390938;1.0448073199277688;0.8331044841405365;0.7975089153915306;-0.44380945138428385;-0.42478482881865093;1.0347329444801547;10.00104144442074;0.833605615266246;-0.4244549436888395;-0.42445499515224705;0.7247303550553199;0.3685706224400236;0.8134368441641587
12.400938;1.0448073918619838;0.833102294296069;0.7975088066832192;-0.4438121750254531;-0.42478782738068765;1.0347304961064896;10.001028010298759;0.833605304714072;-0.4244549421501456;-0.42445499518712954;0.7247316201337235;0.36857317260907385;0.8134387231700579
12.410938;1.044807409848489;0.833100141609547;0.7975087620375455;-0.443814898673123;-0.42479082591842593;1.0347269714932474;10.001014848549575;0.8336049486081061;-0.4244549406212894;-0.4244549952122282;0.7247329523190726;0.3685757177011116;0.8134404382024338
12.420938;1.0448064080615456;0.8330973780482226;0.7975088966084082;-0.443816995833008;-0.4247936159004473;1.0347243847440286;10.001002017273152;0.8336045456657837;-0.42445493910506127;-0.42445499522848473;0.7247343520178683;0.3685792575844329;0.8134424460675574
