time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.430938;1.0448065808432379;0.8330948188012308;0.7975083125176606;-0.4438193856789681;-0.4247961837764186;1.0347217483154834;10.000989554319874;0.8336040952655341;-0.42445493760441266;-0.4244549952363649;0.7247358188302797;0.36858179190326085;0.8134438425427604
12.440938;1.044806417362597;0.8330927957398503;0.797508476409089;-0.44382210935758093;-0.42479918221189933;1.0347180723698393;10.000977466094938;0.8336035980553442;-0.4244549361223499;-0.42445499523583435;0.7247363516179666;0.3685853200057648;0.8134446457936961
12.450938;1.044806188262207;0.8330905030719031;0.7975084065239101;-0.44382371635431395;-0.4248011117686043;1.034715364216086;10.000965714645513;0.8336030566003408;-0.42445493466172995;-0.42445499522636654;0.7247379485028845;0.36858784107204273;0.8134457348895536
12.460938;1.0448049284016951;0.8330879261095572;0.7975088209063994;-0.4438258135550922;-0.4248039015789365;1.034712628089302;10.00095423192251;0.8336024739662072;-0.4244549332250521;-0.4244549952070928;0.7247396063700045;0.3685913543687702;0.8134471287111013
12.470938;1.0448045579160044;0.8330860521920552;0.7975091933008097;-0.4438285372764543;-0.424806899865352;1.034709866218733;10.000942955985197;0.8336018525314735;-0.4244549318142745;-0.4244549951769963;0.724741320507405;0.3685938594436366;0.8134479244955964
12.480938;1.0448041111716742;0.8330842329058874;0.7975096335715397;-0.4438312610117406;-0.42480989809471714;1.0347060807778108;10.000931859421613;0.8336011950808114;-0.4244549304305084;-0.4244549951348197;0.7247430851651586;0.36859635659208234;0.8134485799743638
12.490938;1.0448035849769721;0.8330824704948622;0.797510140097964;-0.4438339847590212;-0.42481289626476204;1.0347032753173022;10.000920947542749;0.8336005063490853;-0.42445492907371546;-0.42445499507894807;0.7247448947271637;0.3685998472313206;0.8134495524184179
12.500938;1.04480201446153;0.8330801146795321;0.7975108222854685;-0.44383608199402963;-0.42481568584029644;1.034700453704049;10.00091023696974;0.8335997936426038;-0.424454927742835;-0.4244549950076987;0.7247467447300802;0.3686023333137172;0.8134499380309559
12.510938;1.044801320406854;0.83307814844956;0.7975111527870933;-0.443837689068222;-0.4248176150538813;1.0346976174209368;10.000899747778032;0.8335990664010546;-0.424454926436438;-0.4244549949197431;0.7247486323184588;0.3686058162985333;0.813450646232274
12.520938;1.0448005368447317;0.8330754350425488;0.797510779124146;-0.44384073001356344;-0.42482091662290666;1.0346937650158494;10.000889511842232;0.8335983348635623;-0.424454925153356;-0.42445499481418963;0.7247505556907631;0.36860829659451283;0.813450773388351
12.530938;1.044799658633663;0.8330738871501022;0.797511532264224;-0.44384345378967516;-0.4248239145469593;1.0346908934777095;10.000879569918203;0.8335976086534054;-0.424454923892937;-0.42445499469033937;0.7247515134247826;0.3686107734990443;0.8134498856072907
12.540938;1.0447977188795476;0.8330717341302667;0.7975124503479599;-0.4438455510379235;-0.4248267038739222;1.0346879992810107;10.000869956419082;0.833596895912572;-0.42445492265509355;-0.42445499454749147;0.7247535049664063;0.36861424545557214;0.8134502244858808
12.550938;1.044796638433476;0.8330699587604548;0.7975130035653627;-0.4438471581417746;-0.42482863284428435;1.0346850797832463;10.000860694488418;0.8335962033534371;-0.4244549214402743;-0.4244549943851385;0.7247555308631465;0.3686167104741311;0.8134499992485487
12.560938;1.0447957273058144;0.8330691704637038;0.797514298341899;-0.44384923094351475;-0.4248308963905119;1.034681133960222;10.000851800791668;0.8335955367580338;-0.42445492024927783;-0.42445499420331884;0.7247575914015981;0.3686191666683332;0.8134496714057925
12.570938;1.0447944375682603;0.8330678001709184;0.7975152468123238;-0.44385195474481165;-0.4248338940792247;1.0346781611759377;10.000843289090698;0.8335949006967294;-0.4244549190828938;-0.4244549940025486;0.724759685534675;0.3686226126943866;0.8134497016266826
12.580938;1.04479207713819;0.8330658258754707;0.7975163492670085;-0.44385405200785444;-0.424836683173594;1.034675160481641;10.000835172131328;0.833594297838925;-0.424454917941442;-0.4244549937833241;0.7247618115001007;0.3686250475311847;0.8134491879821727
12.590938;1.0447905649329696;0.8330642355579537;0.7975170770870642;-0.4438556591470564;-0.4248386119216104;1.0346721311436688;10.00082746308396;0.8335937290906882;-0.4244549168245092;-0.4244549935456943;0.7247639676960125;0.3686274698618754;0.8134485860303129
12.600938;1.044788933671428;0.8330630153384593;0.797518144777516;-0.443858382974324;-0.4248416094495298;1.0346690725836531;10.0008201801494;0.8335931946773885;-0.4244549157312197;-0.42445499328912106;0.724765152532703;0.36863087787245663;0.8134474585813448
12.610938;1.0447871791638879;0.8330618496423181;0.7975192443212475;-0.44386110681266105;-0.4248446069258775;1.0346649839790876;10.000813354201723;0.8335926950922615;-0.42445491466068813;-0.4244549930124549;0.7247673639237778;0.36863326935406077;0.8134466817732797
12.620938;1.0447853004806227;0.8330596228415487;0.7975193020948951;-0.44386414783990247;-0.42484790794026744;1.0346618647225438;10.000807030133082;0.8335922304502716;-0.4244549136121629;-0.4244549927139468;0.724769599528617;0.3686356417585266;0.81344581761194
12.630938;1.0447823391619182;0.8330576008066597;0.7975202579692838;-0.44386512847078685;-0.42484962794360587;1.0346587152958115;10.000801257899838;0.8335917990901404;-0.4244549125850951;-0.4244549923913548;0.7247718576504374;0.3686389925476136;0.8134453193257463
12.640938;1.0447802255397922;0.8330566021101825;0.7975214217371857;-0.443867852347456;-0.42485262527585127;1.0346555371675448;10.000796092283482;0.8335913974600048;-0.42445491157925364;-0.42445499204208154;0.7247741379205228;0.3686413198467085;0.8134442805792097
12.650938;1.0447780048348783;0.8330556541449884;0.7975225934800387;-0.44387057623929627;-0.42485562256444837;1.0346523322307914;10.000791609518766;0.833591020873525;-0.4244549105945295;-0.42445499166326955;0.7247764413957064;0.3686436226384668;0.8134431557889832
12.660938;1.0447756843133025;0.8330544322777127;0.7975234618185439;-0.44387218347888957;-0.4248575509805672;1.0346481032687773;10.000787904533071;0.8335906642585555;-0.4244549096307482;-0.42445499125193764;0.7247787699548853;0.36864590022626464;0.813441946245846
12.670938;1.0447732717771514;0.8330535625666449;0.7975246273945595;-0.4438749074032314;-0.4248605481916681;1.0346448542048179;10.00078505925475;0.8335903228344523;-0.42445490868786145;-0.4244549908053582;0.7247801252393936;0.3686491518057276;0.8134402159534503
12.680938;1.0447698138126449;0.8330520697776892;0.79752589349574;-0.4438770047669088;-0.42486333682311445;1.034641588594669;10.000783131370033;0.8335899918057581;-0.4244549077659861;-0.42445499032174927;0.7247825079432767;0.3686513767237048;0.8134388431913314
12.690938;1.0447675163032994;0.8330518776178315;0.7975274262182197;-0.4438790777287334;-0.4248655997511868;1.0346383083102908;10.000782176686297;0.8335896654102707;-0.4244549068651545;-0.42445498980067076;0.7247849174178949;0.3686535747212761;0.8134373928765792
12.700938;1.0447648790424897;0.8330507623575846;0.7975282478365281;-0.4438806850350298;-0.4248675280410041;1.0346350139210774;10.00078226133043;0.8335893371988952;-0.4244549059853848;-0.4244549892427315;0.7247873510998682;0.36865674556089095;0.8134363214627433
12.710938;1.0447621825065503;0.8330499846168244;0.7975293539173147;-0.4438834090197096;-0.42487052513882134;1.0346307045952368;10.000783450247116;0.8335890011263752;-0.4244549051269479;-0.4244549886493914;0.7247898042356612;0.3686588885220696;0.8134347253868873
12.720938;1.04475943248885;0.8330481114322357;0.7975293698249538;-0.44388645019665535;-0.4248738258083967;1.0346273768286443;10.000785803574034;0.833588651812709;-0.42445490429036453;-0.4244549880232365;0.7247922707563053;0.36866100214944736;0.8134330623317899
12.730938;1.044755670865949;0.8330464092459585;0.7975302389694394;-0.44388743095953914;-0.4248755454860888;1.0346240245863207;10.000789389350537;0.8335882844755026;-0.42445490347656956;-0.42445498736770704;0.7247937452519149;0.36866308432675665;0.8134304477070939
12.740938;1.0447528243111883;0.8330456994871384;0.7975312762688228;-0.44389015498264633;-0.42487854252943014;1.0346206411517291;10.000794288047011;0.833587895186136;-0.42445490268742964;-0.42445498668606724;0.7247962244363794;0.36866513314589433;0.8134286729452315
12.750938;1.0447499348499916;0.8330446991400553;0.7975319862344199;-0.44389176236095274;-0.42488047072998547;1.034617220698637;10.000800581060446;0.8335874810081877;-0.42445490192572005;-0.42445498598098946;0.724798706925771;0.3686681482731658;0.8134273088691689
12.760938;1.0447470086953392;0.8330440450782027;0.7975329793592021;-0.4438944864048603;-0.42488346775311026;1.0346137592303022;10.00080833042938;0.8335870403861805;-0.424454901194429;-0.4244549852551808;0.7248011925436973;0.3686701312671217;0.8134254561249379
12.770938;1.0447440531501517;0.833043422735879;0.7975339577688774;-0.44389721045598507;-0.4248864647721681;1.0346092547093628;10.000817556770627;0.833586573562943;-0.42445490049620815;-0.4244549845117727;0.724803682107582;0.3686720843940612;0.813423575288443
12.780938;1.0447410753968298;0.8330425170962844;0.7975346249070209;-0.44389881786062263;-0.4248883929599409;1.0346057061456777;10.000828233051633;0.833586081939489;-0.42445489983304135;-0.4244549837538839;0.7248061768277847;0.3686740094761013;0.8134216738123259
12.790938;1.0447371204420206;0.8330413115752494;0.7975357062867846;-0.4439009153142695;-0.42489118142429283;1.0346021133380072;10.000840306673537;0.8335855670645894;-0.42445489920601076;-0.4244549829843244;0.7248076770674773;0.3686769080563911;0.8134193214613261
12.800938;1.0447341191753623;0.8330404716842551;0.7975363789127473;-0.4439025227282974;-0.4248931096151992;1.0345984775370336;10.000853737436014;0.8335850302936394;-0.4244548986155987;-0.42445498220604094;0.7248101815588286;0.36867878243200786;0.8134174008748687
12.810938;1.0447311174171205;0.83303997895933;0.7975373658610178;-0.44390524679550275;-0.4248961066396589;1.0345948009768526;10.000868525709583;0.8335844730094778;-0.42445489806232223;-0.42445498142251176;0.7248126875773132;0.3686806361624351;0.813415479393082
12.820938;1.0447281240043285;0.8330395156839823;0.7975383657313647;-0.4439079708657678;-0.42489910366781647;1.0345910855389613;10.00088471540789;0.8335838971743543;-0.4244548975469664;-0.42445498063729814;0.724815191525373;0.3686824735587556;0.8134135609345723
12.830938;1.0447254208695786;0.8330382735837106;0.7975383970715976;-0.44390924448266394;-0.42490060122524204;1.0345863325381217;10.000902377768297;0.8335833051556273;-0.4244548970702905;-0.424454979853134;0.724817689809812;0.368684299240389;0.8134116490249238
12.840938;1.0447224690073462;0.8330378641332983;0.7975394212752559;-0.4439119685609997;-0.4249035982580487;1.0345825436578624;10.000921591294867;0.8335826982602317;-0.4244548966326932;-0.4244549790714761;0.7248191797901342;0.3686861180761777;0.8134088547452206
12.850938;1.0447185861742898;0.8330365080555234;0.7975402647396402;-0.4439129493745867;-0.4249053179039187;1.0345787217219449;10.000942420012468;0.8335820756407807;-0.4244548962342649;-0.4244549782928138;0.7248216601783994;0.3686889345170698;0.8134074147894067
12.860938;1.0447157020443767;0.8330361383591676;0.7975413137240706;-0.443915673459566;-0.42490831494026077;1.034574870682958;10.000964892638978;0.8335814344522965;-0.42445489587524615;-0.42445497751726813;0.7248241311588216;0.3686907517418192;0.8134055315528281
12.870938;1.0447128589178558;0.8330354675448174;0.7975420737889644;-0.44391728090986465;-0.42491024315026743;1.03457099500719;10.000989002838264;0.8335807709777183;-0.424454895556582;-0.42445497674501587;0.7248265940648776;0.3686925718994619;0.813403660145657
12.880938;1.0447100585771751;0.8330351291542155;0.7975431533553742;-0.4439200050072584;-0.4249132401944941;1.0345670989215807;10.00101473160739;0.8335800824561829;-0.4244548952799549;-0.4244549759765253;0.7248290502832045;0.36869439719716457;0.8134018019057205
12.890938;1.044707301342664;0.8330344899518163;0.7975439456015359;-0.44392161247338835;-0.42491516841723853;1.0345631861154991;10.001042063133612;0.8335793678215474;-0.4244548950471207;-0.42445497521263537;0.7248305005881818;0.3686962303594479;0.81339906465549
12.900938;1.0447045884928972;0.8330341873607421;0.7975450568370169;-0.443924336584837;-0.4249181654791094;1.0345592598951958;10.001070980161092;0.8335786268471376;-0.42445489485927457;-0.4244549744544187;0.7248329453219652;0.36869807375332136;0.813397228271966
12.910938;1.0447019234692176;0.8330339078324257;0.7975461815513099;-0.4439270607020164;-0.42492116255253415;1.0345543230348906;10.001101451477181;0.8335778594111479;-0.4244548947168748;-0.42445497370292884;0.7248353845143715;0.36870092836431284;0.8133958523514794
12.920938;1.044699309796851;0.8330333373621864;0.7975470137533774;-0.4439286681896119;-0.4249230908097172;1.0345503774692741;10.001133418944917;0.8335770648401918;-0.42445489461974095;-0.42445497295885243;0.724837818206512;0.368702794055796;0.8133940289250537
12.930938;1.0446957850255507;0.8330313457145195;0.7975471998751821;-0.4439310828469726;-0.42492618294479645;1.034546424738524;10.001166786902687;0.8335762411647493;-0.4244548945673373;-0.4244549722222547;0.7248402475930749;0.3687046706896453;0.8133922123709544
12.940938;1.0446932663108914;0.8330308364334724;0.7975480437093824;-0.44393269034402794;-0.4249281112302519;1.0345424668518208;10.001201427018206;0.8335753853751621;-0.42445489455917684;-0.4244549714928348;0.7248416758796545;0.36870655858433116;0.8133895135447708
12.950938;1.044690779971573;0.833030677221726;0.7975491892624601;-0.4439354144782179;-0.4249311083606367;1.0345385068222022;10.00123719486562;0.833574494204408;-0.42445489459505936;-0.4244549707706128;0.7248441076862238;0.3687084579592862;0.8133877163739686
12.960938;1.044688312362956;0.8330302330332786;0.7975500237013812;-0.4439370219895683;-0.424933036680516;1.0345345490819442;10.001273943754846;0.8335735646551939;-0.42445489467474945;-0.4244549700563888;0.7248465477674779;0.36871036845360877;0.8133859288156396
12.970938;1.0446861240949619;0.8330304469760238;0.7975512366692458;-0.443937978522002;-0.4249342307599465;1.0345305999780574;10.001311541181245;0.833572594955915;-0.4244548947973738;-0.4244549693513703;0.7248489999339519;0.36871228950374885;0.8133841481489938
12.980938;1.0446836575393346;0.8330303819338812;0.7975523448279228;-0.4439407026775522;-0.4249372279484506;1.0345266679023406;10.001349886730083;0.8335715855651721;-0.42445489496132444;-0.4244549686564244;0.724850466288807;0.3687142210296784;0.813381478547554
12.990938;1.0446811744555078;0.8330300263037367;0.7975531290842467;-0.44394231021334934;-0.4249391563322774;1.0345227624673776;10.001388915381423;0.8335705386036433;-0.42445489516472906;-0.4244549679719782;0.7248529472989802;0.36871616329099294;0.8133796962381266
13.000938;1.0446786624926072;0.8330300055736317;0.7975541944769124;-0.4439450343808082;-0.4249421535682591;1.0345188923684336;10.001428583255363;0.8335694563632784;-0.42445489540592984;-0.4244549672984333;0.7248554427814614;0.36871811600496945;0.8133779033658154
13.010938;1.0446761104348325;0.8330296716470881;0.7975549318380187;-0.4439466419291612;-0.4249440820010725;1.0345140626750715;10.001468840893327;0.833568340751173;-0.4244548956835758;-0.4244549666364182;0.7248579524627328;0.3687210777396038;0.8133765483157014
13.020938;1.0446735105424036;0.8330296419216682;0.797555945286379;-0.44394936610538205;-0.4249470792867185;1.034510274052969;10.001509612332987;0.833567193709168;-0.4244548959964618;-0.42445496598671656;0.7248604755734136;0.36872304564070923;0.8133747212532166
13.030938;1.044669897554886;0.8330286130770929;0.7975567331192192;-0.44395034698721697;-0.4249487991986448;1.0345065250928536;10.00155080747995;0.8335660182240057;-0.42445489634344313;-0.4244549653499677;0.724862010949046;0.3687250152810933;0.8133719834395153
13.040938;1.0446671953535973;0.8330273875405675;0.797556603337634;-0.4439533883440409;-0.42495210014080953;1.0345028150710727;10.001592352070578;0.8335648190829886;-0.42445489672338227;-0.42445496472650196;0.7248645577940871;0.36872698102905027;0.8133701170184151
13.050938;1.0446644434374484;0.8330268974212586;0.7975571885751918;-0.44395499590135695;-0.4249540286790909;1.0344991447573082;10.00163419343429;0.8335636019619382;-0.42445489713507745;-0.4244549641165421;0.7248671156978946;0.36872893701846127;0.8133682293574869
13.060938;1.0446616443499153;0.8330263298514075;0.7975577153860965;-0.443956603456648;-0.4249559572460561;1.0344955163785643;10.001676282901052;0.8335623721955078;-0.4244548975773539;-0.42445496352039774;0.7248696838208278;0.3687308782892901;0.8133663184126405
13.070938;1.0446588026259067;0.833025991751674;0.7975584810828151;-0.4439593276227693;-0.42495895466921857;1.0344919338821772;10.001718561302992;0.8335611352439645;-0.42445489804934294;-0.42445496293833646;0.7248712602715938;0.3687328017365345;0.8133634918568275
13.080938;1.0446559258465244;0.8330252410948498;0.7975588751205014;-0.443960935164421;-0.42496088329434345;1.0344884028996417;10.00176095564217;0.8335598974320293;-0.4244548985506659;-0.42445496237032826;0.7248738422432055;0.3687347064530735;0.8133615331173227
13.090938;1.0446530249784678;0.8330247056250685;0.7975595043254973;-0.4439636593081946;-0.4249638807759914;1.0344849299540075;10.001803388033633;0.8335586656870841;-0.42445489908136325;-0.42445496181611;0.7248764259900555;0.3687365929973894;0.8133595534591503
13.100938;1.0446501125317944;0.8330237449448246;0.7975597626838291;-0.4439652668228376;-0.42496580946012186;1.0344815209974703;10.001845797160199;0.8335574471285447;-0.42445489964186883;-0.42445496127536175;0.7248790063026421;0.36873846211624783;0.8133575570467011
13.110938;1.0446471997431293;0.8330226716051486;0.797559955826371;-0.44396687431924103;-0.4249677381741685;1.0344781802200047;10.001888155296198;0.8335562485033368;-0.4244549002333745;-0.4244549607474442;0.7248805771104408;0.3687403141161247;0.8133546592720516
13.120938;1.044644569152837;0.8330224268049312;0.7975607823535192;-0.44396894741687204;-0.42497000146387337;1.0344749107157332;10.001930464836365;0.8335550760193904;-0.4244549008580479;-0.4244549602311755;0.7248831328480843;0.3687421489190537;0.8133526516923114
13.130938;1.0446416823377505;0.8330211216451504;0.7975608584015422;-0.44397055486396675;-0.4249719302367479;1.034471716342311;10.00197274464786;0.8335539366954345;-0.4244549015184618;-0.4244549597251108;0.7248856685201155;0.36874396604462556;0.8133506522367538
13.140938;1.0446388191193843;0.8330196997801127;0.797560886369865;-0.4439721622816305;-0.4249738590388353;1.0344686021424163;10.00201502089536;0.8335528391561775;-0.4244549022169142;-0.4244549592277475;0.724888179260738;0.3687457644307213;0.8133486671827119
13.150938;1.0446359842709372;0.8330184785639327;0.7975611778007637;-0.4439748862745873;-0.42497685669571195;1.0344655734451838;10.002057319843852;0.8335517922136559;-0.4244549029554319;-0.4244549587373607;0.7248896609226221;0.36874754233230783;0.8133458073870004
13.160938;1.0446331807933213;0.8330157070357399;0.797560063823229;-0.44397681080909307;-0.4249790891633346;1.0344616357932537;10.002099660049163;0.8335508034623729;-0.42445490373595596;-0.42445495825191215;0.7248921103711902;0.3687492974166255;0.8133438546506987
13.170938;1.044630409051984;0.8330139352004554;0.7975599907726197;-0.4439784181311158;-0.42498101805021843;1.0344587959550458;10.002142049513736;0.8335498792031741;-0.42445490456029505;-0.4244549577691837;0.7248945240986934;0.3687510272216816;0.8133419152068565
13.180938;1.044627666513981;0.8330123628607022;0.7975601961716683;-0.44398114202524835;-0.4249840157911079;1.0344560628557602;10.002184486598903;0.8335490245059158;-0.42445490543008696;-0.42445495728687244;0.7248968966133439;0.3687527297184659;0.8133399845575364
13.190938;1.0446249491502788;0.8330103542786594;0.7975600740542599;-0.4439827492830489;-0.4249859447339341;1.0344534475711198;10.002226952403172;0.8335482425440647;-0.42445490634658417;-0.4244549568027943;0.7248982203480681;0.3687544034073947;0.8133371659271231
13.200938;1.044622252490378;0.83300822495979;0.7975599282703121;-0.44398435650764506;-0.4249878737049021;1.034450962776802;10.00226939487766;0.8335475339300821;-0.42445490731040203;-0.4244549563153043;0.7249004868378075;0.3687560470886833;0.8133352375263833
13.210938;1.044618609637848;0.8330056404569625;0.7975601725447328;-0.4439864535739898;-0.4249906629463884;1.0344486224291323;10.00231172796667;0.8335468971251736;-0.42445490832182925;-0.4244549558235631;0.724902688468272;0.36875766005233696;0.8133333059871108
13.220938;1.0446159389357632;0.8330032700267473;0.7975599745020224;-0.44398806072334857;-0.42499259197225653;1.034446441300021;10.002353849301633;0.8335463291048314;-0.42445490938144026;-0.42445495532753325;0.7249038201615057;0.36875924268501264;0.8133304790846158
13.230938;1.044613272535819;0.8330007846293945;0.7975597443599307;-0.4439896678334187;-0.42499452102602686;1.0344444337675034;10.002395649871023;0.8335458258453803;-0.424454910490421;-0.4244549548278227;0.7249058801740835;0.36876079674965423;0.8133285383976002
13.240938;1.0446106048778985;0.8329985100720437;0.7975597806510992;-0.4439923914975292;-0.4249975189346336;1.0344426123245376;10.002437011179264;0.8335453835680161;-0.4244549116503882;-0.42445495432535785;0.7249078698373402;0.3687623251648598;0.8133265922399981
13.250938;1.0446079316035912;0.8329958243813299;0.7975594718522417;-0.4439939985213646;-0.42499944804988954;1.0344409862980708;10.002477805653344;0.8335449999500313;-0.4244549128627893;-0.4244549538210495;0.7249097924224769;0.36876283133919613;0.8133241876767919
13.260938;1.0446052494663034;0.8329930597381819;0.7975591181463373;-0.4439956054993973;-0.4250013772014054;1.0344395612289374;10.002517898188962;0.8335446741897982;-0.4244549141283539;-0.42445495331567246;0.7249106516626239;0.36876431806317106;0.8133213411650048
13.270938;1.0446028284675526;0.8329908588887932;0.7975591075061923;-0.44399656144387056;-0.4250025720918372;1.0344383397784551;10.002557147221678;0.8335444063353573;-0.4244549154467948;-0.4244549528099054;0.724912451010688;0.368765786846472;0.8133193820206219
13.280938;1.0446001183307343;0.8329871844226384;0.7975578881817451;-0.4439996020973923;-0.4250058737642356;1.0344373233475124;10.00259541582141;0.8335441960063623;-0.4244549168167148;-0.4244549523046253;0.7249141939520641;0.3687672383413951;0.8133174200022095
13.290938;1.0445973884234643;0.8329842759798939;0.7975573776447478;-0.4440012089254014;-0.42500780304285435;1.0344365127811512;10.002632585935258;0.8335440407196697;-0.42445491823592735;-0.42445495180131454;0.7249148847189539;0.36876867305368477;0.8133145663182799
13.300938;1.0445946347777808;0.8329813465631163;0.7975568063704247;-0.4440028157018173;-0.42500973236623096;1.0344359082223904;10.002668563150909;0.8335439354916079;-0.42445491970196325;-0.4244549513019599;0.7249165287104055;0.36877009154471246;0.8133126068493167
13.310938;1.0445918536655772;0.8329784071690199;0.797556170488256;-0.4440044224266305;-0.425011661734457;1.0344355083311083;10.002703273270035;0.8335438741824214;-0.4244549212123209;-0.424454950808639;0.7249181324125076;0.3687714943394662;0.8133106542209592
13.320938;1.044589042870951;0.8329757854489298;0.7975557703660293;-0.44400714568658084;-0.4250146599723286;1.0344353083451427;10.002736650364739;0.8335438506166561;-0.42445492276452745;-0.42445495032343256;0.7249197030439546;0.36877288211872716;0.813308713344983
13.330938;1.044586202048868;0.832972857362011;0.7975549956651131;-0.4440087523070164;-0.42501658943068615;1.0344352982575393;10.002768626739831;0.8335438587695411;-0.42445492435612164;-0.4244549498482838;0.7249202481528546;0.36877425635514105;0.8133058996320731
13.340938;1.0445833315830542;0.8329699497914081;0.7975541462055477;-0.44401035887529067;-0.42501851893395565;1.034435463478667;10.002799142350216;0.8335438930358813;-0.42445492598457824;-0.42445494938450934;0.7249217757998426;0.36877561991706503;0.8133040032433068
13.350938;1.0445804310170745;0.8329670711975172;0.7975532172005951;-0.44401196539135135;-0.4250204484816893;1.0344357869554024;10.002828159796398;0.8335439487865244;-0.4244549276473651;-0.4244549489326185;0.7249232952832781;0.3687759770252437;0.8133016860977255
13.360938;1.0445774976761255;0.8329645456816697;0.7975525068782703;-0.4440146884381975;-0.4250234468978671;1.034436250163689;10.00285566145942;0.8335440224952091;-0.42445492934218165;-0.42445494849272225;0.7249238167015888;0.36877733249963257;0.8132989691739779
13.370938;1.0445745270603557;0.8329617447594935;0.7975514028566111;-0.4440162948518477;-0.42502537653380346;1.034436833170694;10.002881637161424;0.8335441111562258;-0.4244549310670997;-0.42445494806516926;0.7249253491772167;0.3687786908516132;0.8132971869166923
13.380938;1.0445715156774529;0.832958991421457;0.797550204945794;-0.4440179012178254;-0.4250273062134597;1.03443751526434;10.002906078777894;0.8335442120672588;-0.42445493282042324;-0.4244549476509629;0.724926900385193;0.36878005582786566;0.8132954549797962
13.390938;1.0445684633647048;0.8329562917184236;0.7975489113490859;-0.4440195075386523;-0.42502923593552433;1.0344382767221707;10.00292897755054;0.8335443233865822;-0.4244549346005583;-0.4244549472515176;0.7249274783782701;0.3687814305013674;0.8132928890477971
13.400938;1.044565373106036;0.8329525346747686;0.7975464534261284;-0.44402143099890684;-0.42503146931487584;1.034439100173361;10.002950320402162;0.8335444443002525;-0.4244549364062549;-0.42445494686791874;0.7249290928404792;0.3687828173474391;0.8132912773984012
13.410938;1.0445632115248122;0.8329506089058929;0.7975448599157279;-0.44402366400808846;-0.4250336077109042;1.034439970181679;10.002970090418488;0.8335445746903144;-0.42445493823695324;-0.4244549465005464;0.7249307539275546;0.36878421795313804;0.8132897345362196
13.420938;1.0445600598561586;0.8329484168606672;0.7975435926337142;-0.44402638678390605;-0.42503660637278284;1.0344408724027425;10.00298826823867;0.8335447147454712;-0.4244549400927039;-0.4244549461493688;0.7249314706992728;0.3687846329822891;0.8132869226050964
13.430938;1.0445571584130644;0.8329466061090912;0.7975423314614204;-0.4440273419593004;-0.42503780192551394;1.0344417929475478;10.00300482819477;0.8335448645924347;-0.4244549419738384;-0.42445494581423115;0.7249332506156438;0.3687860626380973;0.8132855387440713
13.440938;1.0445539656575147;0.8329442458300773;0.7975406056307563;-0.44402894807936294;-0.4250397318311477;1.0344437179263208;10.00301973278561;0.8335450244788386;-0.4244549438807182;-0.424454945494872;0.7249350994288165;0.3687875070297213;0.8132842452080282
13.450938;1.0445507589028784;0.8329419708443374;0.7975388152635882;-0.4440305541612687;-0.4250416617690253;1.03444463380493;10.003032936805806;0.8335451952104682;-0.42445494581323523;-0.4244549451911034;0.724936021670772;0.36878896653240983;0.8132821567374466
13.460938;1.0445475406295939;0.8329397916920313;0.7975369689433628;-0.4440321602050766;-0.42504359173752976;1.0344455275045201;10.003044400024223;0.8335453776839027;-0.424454947770133;-0.4244549449029927;0.7249380218264206;0.36879044221969765;0.8132810610571407
13.470938;1.0445443123047506;0.8329377197593097;0.797535075603708;-0.44403376621024504;-0.42504552173517063;1.0344463856927029;10.003054093629677;0.8335455711910551;-0.4244549497490453;-0.424454944630635;0.7249401048439478;0.36879193572000446;0.8132800717294187
13.480938;1.0445410748005526;0.8329360826167329;0.7975334487656282;-0.4440364887461961;-0.4250485205837062;1.034447194685358;10.003061999944212;0.8335457721059674;-0.42445495174721015;-0.42445494437389325;0.7249412754041038;0.36879244875601436;0.8132778479104328
13.490938;1.044537827993864;0.8329342541543354;0.7975314917866375;-0.444038094671837;-0.4250504506355851;1.034447941104209;10.003068111796264;0.8335459747629254;-0.4244549537619135;-0.4244549441325195;0.7249435362844173;0.36879398316525863;0.8132770813642507
13.500938;1.0445345716548164;0.8329325571582004;0.7975295188097696;-0.44403970055858366;-0.4250523807126793;1.0344486121284033;10.00307242776497;0.8335461733015296;-0.42445495579054865;-0.42445494390631633;0.7249458870309136;0.36879554108336204;0.8132764277186837
13.510938;1.0445313072839664;0.8329309947080145;0.7975275394807548;-0.4440413064065574;-0.4250543108132808;1.0344491957935806;10.003074946640977;0.8335463623593682;-0.4244549578307796;-0.42445494369494463;0.7249473245253664;0.36879712474085546;0.8132749946773344
13.520938;1.0445280380316053;0.8329284518349844;0.7975244932694626;-0.4440432293993278;-0.4250565445565664;1.0344496824060059;10.003075670754965;0.8335465371007177;-0.424454959880874;-0.4244549434975663;0.724949844332717;0.36879773600098714;0.8132741081310356
13.530938;1.0445247665800073;0.8329271632003732;0.7975225252781434;-0.44404483517084253;-0.42505847469921054;1.03445006611071;10.003074611846735;0.8335466935859119;-0.4244549619397063;-0.4244549433126295;0.7249524408932919;0.3687993758261433;0.8132737787479937
13.540938;1.0445214937507319;0.8329260144571202;0.7975205741897793;-0.44404644090513706;-0.42506040486072905;1.034450345238609;10.003071788773234;0.8335468288955876;-0.4244549640062619;-0.4244549431379668;0.7249541073877882;0.368801044044046;0.8132726550923515
13.550938;1.044518219199573;0.8329250085226124;0.7975186473731811;-0.44404804660279995;-0.4250623350401577;1.0344505210929515;10.003067220236108;0.8335469410532554;-0.42445496607944305;-0.4244549429712278;0.724956836068936;0.36880273979104944;0.8132725124343542
13.560938;1.0445149423370024;0.8329241484011154;0.7975167509648419;-0.44404965226434073;-0.42506426523676233;1.0344505961396793;10.003060918193466;0.8335470294292738;-0.4244549681582981;-0.42445494281035834;0.7249596183401709;0.36880446221140933;0.813272453290712
13.570938;1.0445116628746653;0.8329234360156692;0.7975148892031914;-0.4440512578902389;-0.4250661954496809;1.0344505735856686;10.003052883514458;0.8335470949216354;-0.4244549702417737;-0.4244549426537917;0.724961444900707;0.36880521080203255;0.8132711286315677
13.580938;1.0445083822138297;0.8329228714131726;0.7975130645357018;-0.44405286348120454;-0.42506812567736074;1.0344504579472489;10.003043105781936;0.8335471394170249;-0.42445497232806706;-0.42445494250019067;0.7249643062590269;0.36880698546341795;0.8132712245140147
13.590938;1.0445060658478966;0.83292342113757;0.7975114705162963;-0.444056212411859;-0.4250713333454512;1.0344512546963842;10.003031571086957;0.8335471649984331;-0.4244549744144555;-0.4244549423480947;0.7249671929822508;0.3688087865860988;0.8132713906018063
13.600938;1.044503067551788;0.83292377253345;0.7975101137533497;-0.44405716695644676;-0.42507252925508193;1.0344509694554695;10.003018277249906;0.8335471731380711;-0.4244549764975357;-0.4244549421958963;0.7249690959921788;0.3688106150901541;0.8132707269995457
13.610938;1.044499807720823;0.8329236348875602;0.7975084022793141;-0.44405877245435477;-0.42507445951237444;1.0344506075823463;10.003003242141876;0.8335471639219975;-0.42445497857349285;-0.42445494204190415;0.724972007286908;0.3688114721461692;0.8132705526394991
13.620938;1.0444965661212258;0.8329236278125538;0.7975067239805246;-0.44406037792654157;-0.42507638977579154;1.0344501733506823;10.002986494384192;0.8335471353573034;-0.42445498063849163;-0.4244549418842788;0.7249749205041311;0.3688133588597746;0.8132708741767056
13.630938;1.0444933508276875;0.8329237433623595;0.7975050749742315;-0.444061983376294;-0.42507832004357465;1.0344496688474136;10.00296805636341;0.8335470830561703;-0.42445498268914805;-0.42445494172115933;0.7249768307561487;0.36881527652454626;0.8132703384215283
13.640938;1.0444901708612961;0.8329239734865126;0.7975034530140563;-0.44406358880651065;-0.4250802503136015;1.0344490946506484;10.002947930812752;0.8335470009887574;-0.42445498472270776;-0.424454941551043;0.7249797341146639;0.3688162272920801;0.813270266320362
13.650938;1.0444870358658458;0.8329243101248315;0.797501857414851;-0.4440651942189858;-0.4250821805829302;1.0344484530120062;10.002926096493391;0.8335468834276647;-0.42445498673671456;-0.4244549413730735;0.7249826276099995;0.3688182144922677;0.8132706665574756
13.660938;1.0444839558913517;0.8329236292779927;0.7974992191381228;-0.4440671167985242;-0.4250844144735214;1.0344477503705178;10.002902520990526;0.8335467265327735;-0.42445498872857773;-0.42445494118703403;0.7249845091518258;0.3688202421947597;0.8132701880278763
13.670938;1.0444809412414386;0.8329241577676935;0.7974976762869326;-0.4440687221757391;-0.42508634473068496;1.0344469960361016;10.00287718459095;0.8335465281147549;-0.4244549906955855;-0.4244549409931579;0.7249873764872895;0.36882231414431027;0.8132706079986182
13.680938;1.0444780027386102;0.83292477417539;0.797496161353151;-0.44407032753468956;-0.4250882749765883;1.0344461992167449;10.00285009541777;0.83354628650376;-0.42445499263504516;-0.42445494079200924;0.724989226381472;0.36882343278449725;0.8132696870912148
13.690938;1.044476113758348;0.8329261264099757;0.7974945638583424;-0.44407255971352655;-0.42509041381986307;1.0344463680323879;10.002821288720384;0.8335460004367216;-0.42445499454404734;-0.424454940584481;0.7249920554111684;0.36882559910631574;0.8132701136146755
13.700938;1.0444733617716901;0.8329269109009065;0.79749310531589;-0.4440741650401403;-0.425092344035691;1.0344455094620293;10.002790814714762;0.8335456701900337;-0.42445499641934725;-0.42445494037178205;0.7249948613973958;0.3688278131428418;0.813270543114092
13.710938;1.0444707194163922;0.8329277777895377;0.7974916730116147;-0.444075770351812;-0.4250942742331072;1.034444628819942;10.002758719923584;0.8335452985844193;-0.4244549982577618;-0.42445494015542135;0.7249966434578464;0.3688290742583873;0.8132696319391185
13.720938;1.0444681976001406;0.8329287265962912;0.7974902659382316;-0.4440773756504675;-0.42509620441089097;1.0344437307917491;10.002725031350247;0.8335448913081193;-0.42445500005647413;-0.42445493993700073;0.7249994009931519;0.3688313807261905;0.8132700702976964
13.730938;1.044465808528618;0.8329297559676577;0.7974888835288707;-0.4440789809385089;-0.4250981345684406;1.0344428217490886;10.002689753311092;0.8335444567540629;-0.42445500181303075;-0.42445493971772136;0.7250021332625339;0.3688337292484939;0.8132705119053645
13.740938;1.0444635647256093;0.8329308621513025;0.7974875253738477;-0.4440805862193759;-0.4251000647059948;1.0344419099224222;10.002652880716902;0.8335440052865136;-0.42445500352540566;-0.4244549394981378;0.7250038392460102;0.368835115386861;0.8132696079429502
13.750938;1.0444614774186025;0.8329320388751974;0.7974861912791898;-0.44408219149745437;-0.4251019948247308;1.0344410028728361;10.002614417019123;0.8335435485648837;-0.4244550051921456;-0.42445493927836575;0.725006517387977;0.368837534598736;0.8132700425179955
13.760938;1.0444595562138084;0.8329332787065559;0.7974848812101766;-0.4440837967771742;-0.42510392492655974;1.0344401052858223;10.002574376875033;0.8335430989919644;-0.42445500681228643;-0.4244549390583584;0.7250081659526306;0.3688399829172762;0.8132695738459477
13.770938;1.044458769963271;0.8329349089910612;0.7974831805006348;-0.44408491237677855;-0.42510499480863156;1.03444022007078;10.002532775797146;0.8335426678986876;-0.4244550083849425;-0.42445493883806507;0.7250107833246923;0.3688414570543963;0.8132695252803573
13.780938;1.0444574702990517;0.8329368852195344;0.7974823108921494;-0.44408586669286493;-0.42510619052275656;1.0344393517252017;10.002489628128114;0.8335422629073606;-0.4244550099090822;-0.42445493861738176;0.7250133676885127;0.36884395416618815;0.8132699079973903
13.790938;1.044456070501693;0.8329382862343199;0.7974810762137953;-0.44408747200176696;-0.4251081205866262;1.0344385073185536;10.002444961324285;0.8335418873599594;-0.4244550113837795;-0.42445493839596327;0.7250149173930993;0.3688454715550646;0.8132689195743176
13.800938;1.0444548397691455;0.8329386221166214;0.7974788020201706;-0.44408939451061574;-0.4251103542718351;1.0344376941976863;10.002398828254087;0.8335415423683491;-0.4244550128084166;-0.42445493817328783;0.725017432019474;0.3688480066537318;0.8132692458733135
13.810938;1.0444537742399393;0.8329401256254325;0.7974776298188155;-0.444090999850539;-0.4251122843198791;1.0344369181043738;10.002351299484449;0.8335412287907275;-0.4244550141826319;-0.4244549379490956;0.7250189124262221;0.3688505573540463;0.8132686473738443
13.820938;1.0444528713337573;0.8329416796347078;0.7974764939890259;-0.4440926052089092;-0.4251142143609064;1.0344361827585047;10.002302446429681;0.833540948128437;-0.4244550155064392;-0.424454937723833;0.7250213596236654;0.36885212249914473;0.8132684496556168
13.830938;1.044452130036611;0.8329432830495254;0.7974753954325783;-0.4440942105871334;-0.4251161443945299;1.0344354898410844;10.00225233660249;0.8335407030108796;-0.4244550167805646;-0.4244549374988067;0.7250237740397055;0.3688547021737594;0.8132686657375361
13.840938;1.044452513204311;0.8329455848717033;0.7974742213993156;-0.4440964428561783;-0.42511828303926325;1.0344358400580695;10.002201042846705;0.8335404965510284;-0.42445501800664637;-0.4244549372759482;0.7250251560384614;0.3688572975558811;0.8132679483605166
13.850938;1.044452099352064;0.8329472804104356;0.7974731923724401;-0.44409804827890903;-0.4251202130553566;1.034435235014059;10.00214865572188;0.8335403309079409;-0.4244550191872792;-0.42445493705730125;0.7250275067266164;0.36885891063685616;0.8132676245461843
13.860938;1.044451852270962;0.8329490167692418;0.7974721974997829;-0.44409965372362004;-0.4251221430610824;1.0344346782335836;10.002095283201564;0.8335402069447001;-0.4244550203258811;-0.4244549368447139;0.7250288276409402;0.36886154383441444;0.8132668186920349
13.870938;1.0444517724906317;0.832950787987858;0.7974712398424086;-0.44410125919097837;-0.4251240730560242;1.034434175181328;10.002041029051854;0.8335401249263226;-0.4244550214262147;-0.4244549366399498;0.7250311197932631;0.36886319928641165;0.8132664082428817
13.880938;1.0444518608843518;0.8329522698059644;0.7974700197688134;-0.4441017481520713;-0.42512493421988024;1.034433732793204;10.00198597451492;0.8335400848609428;-0.4244550224917495;-0.42445493644501164;0.7250333834093796;0.3688658781931694;0.8132664142637716
13.890938;1.0444521203321233;0.8329540902794862;0.7974691480288439;-0.44410335366930986;-0.42512686419106477;1.0344333584010998;10.001930183169533;0.8335400862619283;-0.42445502352509046;-0.4244549362622533;0.7250346184185198;0.36886858081684293;0.8132654993430827
13.900938;1.0444525553928916;0.8329559265676343;0.7974683240679998;-0.44410495921258936;-0.42512879414848076;1.034434058278602;10.001873712312245;0.8335401283021335;-0.42445502452773515;-0.4244549360938471;0.7250368253269711;0.3688703072501887;0.8132650012533209
13.910938;1.0444541321939529;0.8329584236413582;0.7974674403182677;-0.4441071916670103;-0.425130932713878;1.0344338370308053;10.001816621466233;0.8335402107746804;-0.42445502550057235;-0.42445493594091166;0.7250380057158952;0.36887305810809073;0.8132640545980487
13.920938;1.044454928568398;0.8329602729051331;0.7974667240336801;-0.444108797266444;-0.4251328626404352;1.034433697693173;10.001758981312125;0.8335403352833334;-0.4244550264446893;-0.42445493580307625;0.72504016118274;0.36887483450707087;0.8132635445865287
13.930938;1.0444559046129251;0.8329621183284053;0.7974660698988236;-0.4441104028932866;-0.4251347925498654;1.034433640793865;10.001700875486925;0.8335405057639261;-0.424455027361467;-0.424454935678687;0.7250422914901006;0.36887763767669907;0.813263496712203
13.940938;1.0444570543735834;0.8329628365019363;0.7974644156106178;-0.44411232573243875;-0.4251370260750956;1.034433663249756;10.001642393647296;0.833540727299756;-0.4244550282519496;-0.4244549355654967;0.7250433941498232;0.3688794684040302;0.8132621207871985
13.950938;1.0444583676027444;0.8329643372442267;0.7974636021199745;-0.44411281488814275;-0.42513788713005574;1.0344337589855697;10.001583624717698;0.8335410040433121;-0.42445502911662014;-0.42445493546137736;0.7250454655868304;0.3688823266196349;0.8132621125780888
13.960938;1.0444607926452907;0.8329667847492698;0.7974630644270695;-0.44411504748674413;-0.4251400256107798;1.0344349201833016;10.001524656123602;0.8335413381137509;-0.4244550299559943;-0.42445493536440937;0.7250465018896699;0.3688852115576851;0.8132612402184737
13.970938;1.0444626634573035;0.8329691832643189;0.7974631219492783;-0.4441160022368368;-0.4251412210665158;1.0344351379373433;10.001465579081165;0.8335417294142211;-0.42445503077104096;-0.4244549352724564;0.725048498316791;0.36888712214411945;0.8132608363455264
13.980938;1.0444643792896606;0.8329709268879772;0.7974628908775153;-0.44411760798691785;-0.42514315088254767;1.0344354033326784;10.001406492508364;0.8335421758994761;-0.42445503156284065;-0.42445493518300786;0.725049448731185;0.3688900571655156;0.8132600313226978
13.990938;1.044466197336327;0.8329726396455914;0.7974627734455038;-0.4441192137565584;-0.42514508067948115;1.0344357090165126;10.001347501423513;0.8335426742647772;-0.424455032332072;-0.42445493509356097;0.7250513463129623;0.36889201513714504;0.8132597077007268
14.000938;1.044468101584972;0.8329743192170719;0.7974627797527314;-0.44412081954446586;-0.4251470104581014;1.0344360494637883;10.001288708139331;0.8335432208016017;-0.4244550330788195;-0.424454935002045;0.7250531851770127;0.368894994243147;0.8132598889295648
14.010938;1.0444700753361476;0.8329756477943059;0.7974626146338654;-0.4441213088320077;-0.42514787140104243;1.0344374198693949;10.001230193828688;0.8335438122803575;-0.42445503380269256;-0.42445493490697056;0.7250539613290146;0.36889699283386074;0.8132587822806265
14.020938;1.0444730630588177;0.8329779131067526;0.7974627801531191;-0.4441235415619036;-0.42515000977573053;1.0344378156643246;10.001172007656667;0.8335444463680945;-0.4244550345032105;-0.4244549348073852;0.72505567242914;0.36890001007458484;0.8132590804728987
14.030938;1.0444751238435053;0.8329795008986093;0.7974631987047125;-0.4441251474034827;-0.4251519395074847;1.0344382332823943;10.001114178314015;0.8335451210242333;-0.42445503518020483;-0.4244549347026361;0.7250563169296484;0.3689020461524144;0.8132580940774048
14.040938;1.044477204947284;0.8329810675321541;0.7974637614850718;-0.44412675326059514;-0.42515386922463044;1.0344386706244544;10.001056729348429;0.8335458329667906;-0.42445503583371386;-0.42445493459219363;0.7250578934984715;0.36890510193420334;0.8132585100542519
14.050938;1.0444792955515685;0.8329826176154572;0.7974644708443437;-0.4441283591331366;-0.42515579892628236;1.0344391267106974;10.000999681038198;0.8335465764114793;-0.4244550364633232;-0.424454934475958;0.7250584011440114;0.36890717846312543;0.8132576343218304
14.060938;1.0444823501052767;0.8329844886659372;0.7974649138422896;-0.4441294754226842;-0.42515686842381084;1.0344406017866412;10.000943050646141;0.8335473432634817;-0.424455037067679;-0.42445493435470577;0.7250598393501053;0.36891027708463925;0.8132581519041987
14.070938;1.0444844388468653;0.8329860159882606;0.7974659206538661;-0.444131081331161;-0.42515879809230317;1.0344410974278726;10.000886858461598;0.833548124104183;-0.4244550376447284;-0.4244549342300128;0.7250612078670171;0.3689123998318272;0.8132582600720988
14.080938;1.0444865187339716;0.8329875357615237;0.7974670752941183;-0.4441326872574089;-0.4251607277430224;1.0344416151570508;10.00083112185029;0.8335489089649776;-0.4244550381924344;-0.4244549341037579;0.7250615068770614;0.3689155490788565;0.8132579700952062
14.090938;1.0444885854102057;0.8329879339591512;0.7974673066797398;-0.4441346103894612;-0.42516296101295864;1.0344421546759;10.000775833593602;0.833549687842015;-0.42445503870945195;-0.4244549339776923;0.7250627377565934;0.36891772693262775;0.8132581519138729
14.100938;1.044490634142125;0.8329891292104585;0.7974684451063103;-0.44413509984565336;-0.4251638218076142;1.0344427136176175;10.00072094843975;0.8335504512797882;-0.42445503919534755;-0.42445493385335514;0.7250629034687268;0.36892093518872027;0.8132579260241332
14.110938;1.0444936221280947;0.8329912931829702;0.7974699117817542;-0.44413733276003975;-0.42516596003079377;1.0344442885086147;10.000666385308415;0.833551191088041;-0.4244550396502837;-0.42445493373219256;0.7250640081693891;0.36892317557308846;0.8132581650237223
14.120938;1.0444956231858658;0.8329928091924472;0.79747161714595;-0.4441389387766964;-0.4251678895964891;1.0344448756383526;10.000612033819806;0.8335519004564733;-0.42445504007475027;-0.42445493361556663;0.725064056657996;0.36892644981655437;0.8132579932498881
14.130938;1.0444976002716087;0.8329943305267459;0.797473440218685;-0.4441405448196655;-0.4251698191334728;1.0344454714361213;10.0005577681093;0.8335525731281019;-0.42445504046952537;-0.4244549335046819;0.7250650537616683;0.36892875972242883;0.8132582867891818
14.140938;1.0444995563311212;0.8329955431076809;0.7974750666498456;-0.44414103438388597;-0.42517067982068013;1.0344460726617952;10.000503478555546;0.833553202800277;-0.4244550408352868;-0.4244549334002738;0.7250650036940365;0.3689321072606828;0.8132581715374592
14.150938;1.0445024575042028;0.8329977366360023;0.7974769804017752;-0.444143267417101;-0.4251728179253974;1.0344476766867523;10.000449101677571;0.833553783952489;-0.42445504117215815;-0.4244549333020503;0.725065910361463;0.3689344942097361;0.8132585229371493
14.160938;1.0445043851714149;0.8329992970385348;0.7974790873166466;-0.44414487354976734;-0.4251747473591725;1.0344482822403926;10.000394610349638;0.8335543132422136;-0.42445504148006946;-0.4244549332087013;0.7250657784242835;0.36893692125002797;0.8132580121288977
14.170938;1.0445065793659531;0.8330011904755453;0.7974813519358123;-0.4441447122296556;-0.42517487353558486;1.0344488907027969;10.000339981868876;0.8335547896968303;-0.42445504175925325;-0.4244549331185835;0.7250666130832223;0.36894038727177275;0.8132588743363753
14.180938;1.044508496707351;0.8330028034757551;0.7974835883649096;-0.444146318421988;-0.42517680289032317;1.0344495068537989;10.000285188381113;0.8335552135632303;-0.424455042009864;-0.4244549330302915;0.7250664184533668;0.36894288968692235;0.8132584176968717
14.190938;1.0445104123557853;0.8330044520965392;0.7974858768782307;-0.4441479246430325;-0.42517873220389474;1.0344511376256122;10.000230206662733;0.8335555849815282;-0.42445504223143066;-0.42445493294266157;0.7250671969301276;0.3689464256925744;0.8132593286014593
14.200938;1.0445132897203844;0.8330064759135194;0.7974877981914842;-0.44414904133268257;-0.4251798012943005;1.0344517897856096;10.000175032181707;0.833555903329922;-0.4244550424229447;-0.42445493285422753;0.7250679499000683;0.36894899355599137;0.8132598055887484
14.210938;1.0445152068026158;0.8330082121301554;0.7974901807849205;-0.4441506476144931;-0.42518173051867075;1.034452469202298;10.000119689281219;0.8335561673249001;-0.42445504258315736;-0.4244549327626464;0.7250676780050074;0.36895259284897736;0.8132598624460734
14.220938;1.044517128438618;0.8330099975230524;0.7974926107967267;-0.44415225392550434;-0.4251836596947467;1.0344531814230296;10.000064226230922;0.8335563760842047;-0.4244550427107692;-0.42445493266455997;0.7250683809304792;0.36895522369565864;0.8132603723405738
14.230938;1.044519057986886;0.8330118324903215;0.7974950904638136;-0.4441538602662676;-0.4251855888212675;1.0344549318883378;10.000008700033318;0.8335565304970997;-0.42445504280471175;-0.424454932555892;0.7250680573262553;0.3689578860044451;0.8132600052209745
14.240938;1.0445219596744562;0.8330140493419681;0.7974972071816978;-0.44415497708874013;-0.4251866577203321;1.0344557259474851;9.999953163920376;0.8335566332067154;-0.42445504286439256;-0.4244549324323273;0.7250687042877417;0.3689615790023938;0.8132609972769594
14.250938;1.0445239101176194;0.833014862080227;0.797498722985978;-0.44415690068284636;-0.4251888903899375;1.034456568841541;9.999897667178923;0.8335566877095808;-0.42445504288982233;-0.4244549322895067;0.7250683168038907;0.3689643010127152;0.8132606602336607
